time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
8240.0,14.5184193673543,-28.6597378039942,91.0000000098573,141.670530744412,90.7561367552898,51.3514914284941,90.3778846779192,17.2613248250927,16.3214221469025,-25.9120197423304,15.8825455841118,-26.7510006253779,2.36906221614033,2.27691116224085,2.7502562798961,5.02716744213695,2.12200735290405,0.0152344172231601,0,27.3689633258498,49.9999999821365,6,-20,2.5,438.036675923637,567.237711060857,417.779341312432,237.250198673814,288.587995065046,437.261282448719,5054.91322490315,0.0269321596978273,0.841226359904795,0.032340432430118,17.2613248250927,6.2678999488386,0.673590500676394,0.709196154731765
8250.0,14.5184193673004,-28.6597378040814,91.0000000095982,141.670530744776,90.7561367550236,51.3514914288975,90.3778846776388,17.2613248258262,16.3214221468939,-25.9120197423468,15.8825455840924,-26.7510006254153,2.36906221738291,2.27691116342433,2.7502562813558,5.02716744478013,2.12200735290676,0.0152344172312354,0,27.3689633262472,49.9999999826061,6,-20,2.5,438.036675923654,567.237711061439,417.779341314552,237.250198675811,288.587995066517,437.26128244896,5054.9132249898,0.0269321596983054,0.841226359928584,0.0323404324300327,17.2613248258262,6.26789994884402,0.673590500673997,0.709196155098322
8260.0,14.5184193672479,-28.6597378041659,91.0000000093458,141.67053074513,90.7561367547642,51.3514914292911,90.3778846773655,17.2613248265453,16.3214221468854,-25.9120197423627,15.8825455840735,-26.7510006254517,2.36906221736448,2.2769111633962,2.7502562813512,5.0271674447474,2.12200735290945,0.0152344172311999,0,27.3689633266342,49.9999999830637,6,-20,2.5,438.036675923673,567.237711062005,417.779341316617,237.250198677756,288.587995067954,437.261282449196,5054.91322507417,0.026932159698771,0.841226359952259,0.0323404324300043,17.2613248265453,6.2678999488493,0.673590500671668,0.709196155087554
8270.0,14.5184193671968,-28.65973780425,91.0000000090999,141.670530745475,90.7561367545116,51.3514914296736,90.3778846770994,17.2613248272448,16.3214221468772,-25.9120197423783,15.8825455840551,-26.7510006254872,2.36906221608518,2.27691116215644,2.75025627988231,5.02716744203875,2.122007352912,0.0152344172230535,0,27.3689633270111,49.999999983509,6,-20,2.5,438.036675923688,567.237711062557,417.779341318627,237.25019867965,288.587995069357,437.261282449425,5054.91322515632,0.0269321596992243,0.841226359973405,0.0323404324299759,17.2613248272448,6.26789994885442,0.673590500669374,0.709196154699434
8280.0,14.518419367147,-28.6597378043293,91.0000000088607,141.670530745812,90.7561367542658,51.3514914300461,90.3778846768404,17.2613248279263,16.3214221468692,-25.9120197423934,15.8825455840372,-26.7510006255218,2.36906221606773,2.27691116212981,2.75025627987791,5.02716744200772,2.12200735291453,0.0152344172230198,0,27.3689633273781,49.9999999839428,6,-20,2.5,438.036675923706,567.237711063096,417.779341320583,237.250198681496,288.587995070718,437.261282449652,5054.91322523631,0.0269321596996657,0.841226359996625,0.0323404324298906,17.2613248279263,6.26789994885945,0.673590500667161,0.709196154689228
8290.0,14.5184193670986,-28.6597378044079,91.0000000086276,141.670530746139,90.7561367540262,51.3514914304081,90.377884676588,17.2613248285858,16.3214221468614,-25.9120197424081,15.8825455840198,-26.7510006255554,2.36906221605079,2.27691116210387,2.75025627987371,5.02716744197759,2.12200735291699,0.015234417222987,0,27.3689633277352,49.9999999843653,6,-20,2.5,438.036675923721,567.23771106362,417.779341322487,237.250198683287,288.587995072042,437.261282449865,5054.9132253142,0.0269321597000955,0.841226360017799,0.0323404324298302,17.2613248285858,6.26789994886429,0.673590500664997,0.709196154679278
8300.0,14.5184193670512,-28.6597378044856,91.0000000084,141.670530746457,90.7561367537924,51.3514914307632,90.3778846763417,17.261324829234,16.3214221468538,-25.9120197424226,15.8825455840028,-26.7510006255883,2.36906221603422,2.27691116207847,2.75025627986954,5.02716744194801,2.12200735291935,0.015234417222955,0,27.3689633280843,49.9999999847777,6,-20,2.5,438.036675923734,567.237711064128,417.77934132435,237.250198685044,288.587995073339,437.26128245008,5054.91322539029,0.0269321597005154,0.841226360037695,0.0323404324298089,17.261324829234,6.26789994886907,0.673590500662899,0.709196154669562
8310.0,14.5184193670053,-28.6597378045592,91.000000008179,141.670530746769,90.7561367535652,51.3514914311067,90.3778846761024,17.2613248298608,16.3214221468464,-25.9120197424365,15.8825455839863,-26.7510006256202,2.36906221854098,2.27691116447862,2.75025628279425,5.02716744727288,2.12200735292167,0.0152344172391473,0,27.3689633284233,49.9999999851783,6,-20,2.5,438.036675923752,567.237711064627,417.779341326156,237.250198686751,288.587995074595,437.261282450285,5054.91322546417,0.0269321597009231,0.841226360058698,0.0323404324297485,17.2613248298608,6.26789994887367,0.67359050066084,0.709196155415365
8320.0,14.5184193669605,-28.6597378046318,91.0000000079638,141.670530747069,90.7561367533442,51.3514914314426,90.3778846758694,17.2613248304729,16.3214221468393,-25.9120197424501,15.8825455839702,-26.7510006256512,2.3690622185253,2.27691116445461,2.75025628279041,5.02716744724501,2.12200735292395,0.0152344172391171,0,27.3689633287532,49.9999999855682,6,-20,2.5,438.036675923765,567.237711065108,417.779341327917,237.250198688405,288.587995075821,437.261282450485,5054.91322553606,0.0269321597013198,0.841226360078281,0.0323404324297201,17.2613248304729,6.26789994887819,0.67359050065886,0.709196155406193
8330.0,14.5184193669169,-28.6597378047031,91.0000000077542,141.670530747362,90.7561367531288,51.3514914317683,90.3778846756426,17.261324831067,16.3214221468322,-25.9120197424634,15.8825455839545,-26.7510006256815,2.3690622210329,2.27691116685603,2.75025628571533,5.02716745257137,2.12200735292615,0.0152344172553111,0,27.3689633290741,49.9999999859477,6,-20,2.5,438.036675923779,567.237711065577,417.779341329627,237.250198690022,288.58799507701,437.261282450682,5054.91322560607,0.0269321597017061,0.841226360096691,0.0323404324296561,17.261324831067,6.26789994888257,0.673590500656922,0.709196156152491
8340.0,14.5184193668746,-28.6597378047724,91.0000000075502,141.670530747649,90.7561367529192,51.3514914320856,90.3778846754217,17.2613248316479,16.3214221468254,-25.9120197424762,15.8825455839393,-26.7510006257109,2.36906221849522,2.27691116440859,2.7502562827828,5.02716744719139,2.12200735292826,0.0152344172390589,0,27.3689633293868,49.9999999863172,6,-20,2.5,438.036675923792,567.237711066036,417.779341331294,237.250198691593,288.587995078172,437.26128245087,5054.91322567423,0.0269321597020822,0.841226360114693,0.0323404324296348,17.2613248316479,6.26789994888678,0.673590500655008,0.709196155388538
8350.0,14.5184193668333,-28.6597378048387,91.0000000073519,141.67053074793,90.7561367527155,51.3514914323948,90.3778846752071,17.2613248322097,16.3214221468188,-25.9120197424888,15.8825455839244,-26.7510006257396,2.36906221848077,2.27691116438648,2.75025628277922,5.0271674471657,2.12200735293036,0.0152344172390309,0,27.3689633296913,49.9999999866772,6,-20,2.5,438.036675923806,567.237711066484,417.779341332919,237.250198693121,288.5879950793,437.261282451055,5054.9132257406,0.0269321597024485,0.84122636013339,0.0323404324295851,17.2613248322097,6.26789994889096,0.673590500653169,0.709196155380064
8360.0,14.5184193667931,-28.6597378049036,91.0000000071585,141.670530748201,90.7561367525167,51.3514914326958,90.3778846749977,17.261324832761,16.3214221468123,-25.912019742501,15.88254558391,-26.7510006257675,2.36906221972813,2.27691116557732,2.75025628424007,5.02716744981739,2.12200735293238,0.0152344172471154,0,27.3689633299878,49.9999999870277,6,-20,2.5,438.036675923819,567.237711066918,417.779341334499,237.250198694612,288.587995080401,437.261282451236,5054.91322580523,0.0269321597028051,0.841226360151357,0.032340432429546,17.261324832761,6.26789994889499,0.673590500651381,0.70919615574943
8370.0,14.5184193667539,-28.6597378049686,91.0000000069701,141.670530748465,90.7561367523232,51.3514914329889,90.3778846747938,17.2613248332942,16.3214221468061,-25.9120197425129,15.8825455838959,-26.7510006257947,2.369062218453,2.27691116434396,2.75025628277225,5.02716744711621,2.12200735293434,0.0152344172389772,0,27.3689633302765,49.999999987369,6,-20,2.5,438.03667592383,567.23771106734,417.779341336039,237.250198696062,288.587995081473,437.261282451412,5054.91322586815,0.0269321597031523,0.841226360167074,0.0323404324295495,17.2613248332942,6.26789994889894,0.673590500649625,0.709196155363773
8380.0,14.5184193667158,-28.6597378050288,91.000000006787,141.670530748721,90.756136752135,51.3514914332742,90.3778846745955,17.2613248338167,16.3214221467999,-25.9120197425245,15.8825455838822,-26.7510006258212,2.36906221843961,2.27691116432355,2.75025628276885,5.0271674470924,2.12200735293629,0.0152344172389514,0,27.3689633305574,49.9999999877011,6,-20,2.5,438.036675923844,567.23771106775,417.779341337536,237.250198697476,288.587995082515,437.26128245158,5054.91322592942,0.0269321597034904,0.841226360185349,0.0323404324294927,17.2613248338167,6.26789994890277,0.673590500647955,0.709196155355956
8390.0,14.5184193666787,-28.6597378050907,91.0000000066083,141.670530748973,90.7561367519514,51.3514914335526,90.3778846744021,17.2613248343223,16.321422146794,-25.9120197425358,15.8825455838688,-26.751000625847,2.36906221842667,2.27691116430365,2.75025628276566,5.02716744706931,2.12200735293813,0.0152344172389262,0,27.3689633308312,49.9999999880247,6,-20,2.5,438.036675923854,567.237711068153,417.779341338998,237.25019869885,288.587995083533,437.261282451746,5054.91322598908,0.0269321597038196,0.841226360199926,0.0323404324294323,17.2613248343223,6.26789994890648,0.673590500646266,0.709196155348324
8400.0,14.5184193666425,-28.6597378051463,91.0000000064345,141.670530749217,90.7561367517728,51.3514914338231,90.377884674214,17.2613248348175,16.3214221467882,-25.9120197425468,15.8825455838558,-26.751000625872,2.36906221715254,2.27691116307194,2.75025628129801,5.02716744436995,2.12200735293997,0.01523441723079,0,27.3689633310977,49.9999999883398,6,-20,2.5,438.036675923868,567.237711068544,417.779341340419,237.250198700193,288.587995084518,437.26128245191,5054.91322604717,0.0269321597041402,0.841226360218741,0.032340432429379,17.2613248348175,6.26789994891014,0.673590500644691,0.709196154963306
8410.0,14.5184193666073,-28.6597378052073,91.0000000062653,141.670530749453,90.756136751599,51.351491434086,90.3778846740308,17.261324835297,16.3214221467825,-25.9120197425575,15.8825455838432,-26.7510006258965,2.36906221840168,2.27691116426544,2.75025628275937,5.02716744702481,2.12200735294173,0.015234417238878,0,27.3689633313571,49.9999999886462,6,-20,2.5,438.036675923876,567.237711068921,417.779341341801,237.250198701494,288.587995085483,437.261282452069,5054.91322610373,0.0269321597044523,0.841226360230252,0.0323404324293541,17.261324835297,6.26789994891368,0.673590500643091,0.709196155333687
8420.0,14.5184193665731,-28.6597378052633,91.0000000061006,141.670530749684,90.7561367514297,51.351491434343,90.3778846738525,17.2613248357653,16.321422146777,-25.912019742568,15.8825455838309,-26.7510006259203,2.36906221838968,2.27691116424709,2.75025628275632,5.02716744700341,2.12200735294345,0.0152344172388548,0,27.3689633316098,49.999999988945,6,-20,2.5,438.036675923888,567.237711069291,417.779341343148,237.250198702766,288.587995086423,437.261282452222,5054.9132261588,0.0269321597047562,0.841226360244836,0.0323404324293222,17.2613248357653,6.2678999489171,0.673590500641552,0.709196155326648
8430.0,14.5184193665397,-28.6597378053156,91.0000000059403,141.670530749912,90.7561367512651,51.3514914345928,90.377884673679,17.2613248362187,16.3214221467717,-25.9120197425781,15.8825455838189,-26.7510006259434,2.36906221711659,2.27691116301688,2.75025628128901,5.02716744430589,2.12200735294513,0.0152344172307204,0,27.3689633318556,49.9999999892359,6,-20,2.5,438.036675923899,567.237711069654,417.77934134446,237.250198704,288.587995087335,437.261282452371,5054.91322621243,0.0269321597050521,0.84122636026115,0.0323404324292937,17.2613248362187,6.26789994892048,0.673590500640077,0.709196154942188
8440.0,14.5184193665072,-28.6597378053698,91.0000000057839,141.67053075013,90.7561367511043,51.3514914348359,90.3778846735097,17.2613248366609,16.3214221467664,-25.9120197425879,15.8825455838072,-26.751000625966,2.36906221836665,2.27691116421181,2.75025628275065,5.02716744696245,2.12200735294679,0.0152344172388102,0,27.3689633320955,49.999999989519,6,-20,2.5,438.036675923908,567.237711070003,417.779341345738,237.2501987052,288.587995088223,437.261282452517,5054.91322626464,0.0269321597053402,0.841226360273993,0.0323404324292689,17.2613248366609,6.26789994892374,0.673590500638622,0.709196155313135
8450.0,14.5184193664773,-28.6597378053583,91.0000000054136,141.670530750395,90.7561367507298,51.3514914350342,90.3778846731275,17.261324837092,16.3214221467614,-25.9120197425975,15.8825455837983,-26.7510006259832,2.36906222339818,2.2769111690375,2.75025628860713,5.02716745764463,2.12200735294899,0.0152344172712131,0,27.3689633322958,49.9999999897819,6,-20,2.5,438.036675923988,567.237711070521,417.779341347386,237.250198706401,288.587995090568,437.261282454944,5054.91322631551,0.0269321597056036,0.841226360347008,0.0323404324292333,17.261324837092,6.26789994891114,0.673590500635805,0.709196156816289
8460.0,14.5184193664429,-28.6597378054706,91.0000000053426,141.670530750413,90.7561367506546,51.3514914352505,90.3778846730439,17.2613248375275,16.3214221467539,-25.9120197426117,15.8825455837833,-26.7510006260121,2.36906221707912,2.2769111629607,2.75025628128073,5.02716744424144,2.12200735295149,0.0152344172306469,0,27.368963332537,49.9999999900209,6,-20,2.5,438.036675923933,567.237711070582,417.779341348354,237.250198707566,288.587995090316,437.261282453684,5054.91322636521,0.0269321597058696,0.841226360305541,0.0323404324292085,17.2613248375275,6.2678999489211,0.673590500635742,0.709196154922353
8470.0,14.5184193664125,-28.6597378055247,91.0000000052827,141.670530750695,90.7561367505909,51.3514914354964,90.3778846729723,17.2613248379354,16.3214221467489,-25.9120197426212,15.8825455837718,-26.7510006260342,2.36906221580969,2.27691116173596,2.75025627981283,5.02716744154879,2.12200735295195,0.0152344172225204,0,27.3689633327674,49.9999999902941,6,-20,2.5,438.036675923938,567.237711070959,417.7793413494,237.250198708667,288.587995090921,437.261282453416,5054.91322641355,0.0269321597061332,0.841226360314089,0.0323404324291801,17.2613248379354,6.2678999489301,0.673590500634505,0.709196154538812
8480.0,14.5184193663838,-28.6597378055714,91.000000005197,141.670530750958,90.7561367505015,51.351491435736,90.3778846728752,17.261324838329,16.3214221467447,-25.9120197426292,15.8825455837617,-26.7510006260539,2.36906221706269,2.27691116293488,2.75025628127475,5.02716744420963,2.12200735295278,0.0152344172306157,0,27.368963332986,49.9999999905673,6,-20,2.5,438.036675923947,567.237711071326,417.779341350487,237.250198709722,288.587995091654,437.261282453398,5054.91322646053,0.0269321597063924,0.841226360326594,0.0323404324291268,17.261324838329,6.26789994893659,0.673590500633181,0.70919615491056
8490.0,14.5184193663558,-28.6597378056153,91.0000000050926,141.670530751187,90.7561367503934,51.3514914359637,90.3778846727595,17.2613248387078,16.3214221467405,-25.9120197426369,15.8825455837518,-26.751000626073,2.36906221579232,2.27691116170844,2.75025627980828,5.02716744151672,2.12200735295397,0.0152344172224866,0,27.3689633331971,49.9999999908284,6,-20,2.5,438.036675923958,567.237711071662,417.779341351577,237.250198710742,288.587995092374,437.261282453403,5054.91322650621,0.0269321597066462,0.841226360340361,0.0323404324291232,17.2613248387078,6.26789994894149,0.673590500631923,0.709196154527181
8500.0,14.5184193663284,-28.6597378056622,91.0000000049769,141.670530751394,90.756136750274,51.3514914361789,90.3778846726327,17.2613248390793,16.3214221467364,-25.9120197426447,15.8825455837421,-26.7510006260918,2.3690622183061,2.27691116411894,2.75025628273505,5.02716744685399,2.12200735295524,0.0152344172386925,0,27.3689633334016,49.9999999910773,6,-20,2.5,438.036675923964,567.237711071976,417.779341352652,237.250198711743,288.587995093087,437.261282453438,5054.91322655066,0.0269321597068943,0.841226360349818,0.0323404324290664,17.2613248390793,6.26789994894535,0.67359050063066,0.70919615527677
8510.0,14.5184193663017,-28.6597378057023,91.0000000048541,141.670530751584,90.7561367501476,51.351491436385,90.3778846724992,17.2613248394433,16.3214221467324,-25.9120197426524,15.8825455837326,-26.7510006261101,2.36906221703542,2.27691116289234,2.75025628126848,5.02716744416082,2.1220073529566,0.0152344172305628,0,27.3689633336008,49.9999999913158,6,-20,2.5,438.036675923976,567.237711072274,417.779341353709,237.25019871273,288.587995093792,437.261282453492,5054.91322659392,0.0269321597071361,0.841226360364857,0.0323404324290664,17.2613248394433,6.26789994894841,0.673590500629484,0.709196154893644
8520.0,14.5184193662756,-28.6597378057442,91.0000000047286,141.670530751761,90.7561367500186,51.3514914365818,90.3778846723633,17.261324839796,16.3214221467284,-25.91201974266,15.8825455837233,-26.751000626128,2.36906221828765,2.27691116409066,2.75025628273075,5.02716744682141,2.12200735295801,0.0152344172386569,0,27.3689633337944,49.9999999915458,6,-20,2.5,438.036675923986,567.237711072556,417.77934135474,237.250198713692,288.587995094495,437.261282453567,5054.91322663604,0.0269321597073716,0.841226360376567,0.0323404324290593,17.261324839796,6.26789994895104,0.673590500628321,0.709196155265887
8530.0,14.5184193662502,-28.6597378057867,91.0000000046026,141.670530751928,90.7561367498893,51.3514914367726,90.3778846722271,17.2613248401457,16.3214221467244,-25.9120197426674,15.8825455837142,-26.7510006261455,2.36906221827865,2.27691116407677,2.7502562827286,5.02716744680537,2.1220073529593,0.0152344172386395,0,27.3689633339831,49.9999999917683,6,-20,2.5,438.036675923991,567.237711072827,417.779341355752,237.250198714638,288.587995095185,437.261282453653,5054.91322667705,0.0269321597076009,0.841226360386486,0.0323404324289811,17.2613248401457,6.26789994895333,0.673590500627173,0.709196155260631
8540.0,14.5184193662254,-28.6597378058254,91.0000000044782,141.670530752091,90.7561367497615,51.3514914369578,90.3778846720927,17.2613248404862,16.3214221467206,-25.9120197426747,15.8825455837054,-26.7510006261625,2.36906221826976,2.27691116406322,2.75025628272637,5.02716744678959,2.12200735296061,0.0152344172386223,0,27.3689633341669,49.9999999919838,6,-20,2.5,438.036675924,567.237711073092,417.779341356738,237.250198715567,288.58799509586,437.261282453748,5054.91322671698,0.0269321597078239,0.841226360398792,0.0323404324289811,17.2613248404862,6.26789994895546,0.673590500626077,0.70919615525552
8550.0,14.5184193662013,-28.6597378058675,91.0000000043556,141.670530752246,90.7561367496358,51.3514914371372,90.3778846719606,17.2613248408211,16.3214221467168,-25.9120197426818,15.8825455836968,-26.7510006261791,2.36906221699965,2.27691116283759,2.75025628125977,5.02716744409736,2.12200735296185,0.0152344172304939,0,27.3689633343459,49.9999999921935,6,-20,2.5,438.036675924007,567.237711073346,417.779341357698,237.250198716473,288.587995096529,437.261282453846,5054.91322675587,0.0269321597080409,0.841226360406324,0.0323404324289562,17.2613248408211,6.26789994895742,0.67359050062496,0.7091961548729
8560.0,14.5184193661778,-28.659737805906,91.0000000042364,141.670530752398,90.7561367495134,51.3514914373123,90.3778846718318,17.2613248411453,16.3214221467131,-25.9120197426888,15.8825455836884,-26.7510006261953,2.36906221825263,2.27691116403704,2.75025628272212,5.02716744675916,2.1220073529631,0.0152344172385893,0,27.3689633345201,49.9999999923978,6,-20,2.5,438.036675924015,567.237711073594,417.779341358635,237.250198717353,288.587995097175,437.261282453948,5054.91322679375,0.0269321597082519,0.841226360416304,0.0323404324289278,17.2613248411453,6.26789994895936,0.673590500623907,0.709196155245659
8570.0,14.5184193661549,-28.6597378059425,91.0000000041202,141.670530752544,90.7561367493941,51.3514914374819,90.3778846717065,17.2613248414613,16.3214221467095,-25.9120197426956,15.8825455836803,-26.7510006262111,2.36906221950582,2.27691116523686,2.75025628418442,5.02716744942128,2.1220073529643,0.0152344172466853,0,27.3689633346896,49.9999999925962,6,-20,2.5,438.036675924021,567.237711073835,417.779341359544,237.250198718212,288.587995097814,437.261282454058,5054.91322683063,0.0269321597084571,0.841226360426951,0.0323404324288994,17.2613248414613,6.26789994896124,0.673590500622901,0.70919615561856
8580.0,14.5184193661326,-28.6597378059775,91.0000000040072,141.670530752687,90.7561367492781,51.351491437648,90.3778846715846,17.261324841768,16.321422146706,-25.9120197427023,15.8825455836723,-26.7510006262265,2.3690622194978,2.27691116522463,2.75025628418245,5.02716744940708,2.12200735296549,0.0152344172466698,0,27.3689633348549,49.9999999927896,6,-20,2.5,438.036675924028,567.23771107407,417.779341360431,237.250198719045,288.587995098429,437.261282454159,5054.91322686655,0.0269321597086567,0.841226360437929,0.0323404324288994,17.261324841768,6.26789994896309,0.673590500621927,0.709196155613959
8590.0,14.5184193661108,-28.6597378060153,91.0000000038979,141.670530752828,90.756136749166,51.3514914378085,90.3778846714667,17.2613248420684,16.3214221467026,-25.9120197427088,15.8825455836645,-26.7510006262415,2.36906221696715,2.27691116278804,2.75025628125164,5.02716744403967,2.12200735296661,0.0152344172304313,0,27.3689633350157,49.9999999929778,6,-20,2.5,438.036675924034,567.237711074299,417.779341361291,237.250198719859,288.587995099034,437.26128245426,5054.91322690153,0.0269321597088509,0.841226360444892,0.0323404324288425,17.2613248420684,6.26789994896497,0.673590500620935,0.709196154854229
8600.0,14.5184193660897,-28.6597378060441,91.0000000037922,141.670530752968,90.7561367490575,51.3514914379665,90.3778846713525,17.2613248423579,16.3214221466992,-25.9120197427152,15.8825455836569,-26.7510006262561,2.369062218221,2.27691116398891,2.7502562827141,5.02716744670301,2.12200735296773,0.0152344172385285,0,27.3689633351722,49.9999999931616,6,-20,2.5,438.036675924045,567.237711074527,417.77934136213,237.250198720652,288.58799509962,437.26128245436,5054.9132269356,0.0269321597090398,0.841226360459501,0.032340432428839,17.2613248423579,6.2678999489668,0.673590500620037,0.709196155227513
8610.0,14.5184193660691,-28.6597378060818,91.0000000036896,141.670530753103,90.7561367489521,51.3514914381205,90.3778846712417,17.2613248426428,16.3214221466959,-25.9120197427214,15.8825455836496,-26.7510006262704,2.36906221947513,2.27691116519003,2.75025628417675,5.02716744936679,2.12200735296879,0.0152344172466261,0,27.3689633353245,49.9999999933407,6,-20,2.5,438.036675924049,567.237711074746,417.779341362948,237.250198721418,288.58799510019,437.261282454456,5054.91322696877,0.0269321597092236,0.841226360464447,0.0323404324288106,17.2613248426428,6.26789994896862,0.673590500619068,0.709196155600864
8620.0,14.518419366049,-28.6597378061132,91.0000000035898,141.670530753234,90.7561367488497,51.3514914382691,90.3778846711339,17.2613248429205,16.3214221466927,-25.9120197427274,15.8825455836424,-26.7510006262842,2.36906221946796,2.27691116517915,2.75025628417491,5.02716744935405,2.12200735296983,0.0152344172466123,0,27.368963335473,49.9999999935151,6,-20,2.5,438.036675924056,567.237711074959,417.779341363741,237.250198722169,288.587995100743,437.26128245455,5054.91322700107,0.0269321597094024,0.841226360474337,0.0323404324287857,17.2613248429205,6.26789994897043,0.673590500618193,0.709196155596737
8630.0,14.5184193660294,-28.659737806146,91.0000000034938,141.670530753364,90.756136748751,51.351491438415,90.37788467103,17.261324843189,16.3214221466896,-25.9120197427333,15.8825455836353,-26.7510006262978,2.36906221946107,2.27691116516858,2.75025628417315,5.02716744934173,2.12200735297081,0.0152344172465989,0,27.3689633356173,49.9999999936851,6,-20,2.5,438.036675924062,567.237711075169,417.779341364513,237.250198722898,288.587995101284,437.261282454643,5054.91322703253,0.0269321597095764,0.841226360481869,0.0323404324287822,17.261324843189,6.26789994897228,0.673590500617304,0.709196155592708
8640.0,14.5184193660104,-28.6597378061776,91.0000000034,141.670530753489,90.7561367486547,51.3514914385572,90.3778846709286,17.2613248434499,16.3214221466866,-25.9120197427391,15.8825455836285,-26.751000626311,2.36906222071572,2.27691116637062,2.75025628563585,5.02716745200647,2.1220073529718,0.0152344172546977,0,27.3689633357581,49.9999999938506,6,-20,2.5,438.036675924068,567.23771107537,417.779341365266,237.250198723608,288.58799510181,437.261282454733,5054.91322706316,0.0269321597097458,0.841226360489429,0.0323404324288106,17.2613248434499,6.26789994897402,0.673590500616458,0.709196155966408
8650.0,14.5184193659918,-28.6597378062077,91.0000000033094,141.670530753613,90.7561367485618,51.3514914386952,90.3778846708308,17.261324843705,16.3214221466836,-25.9120197427447,15.8825455836218,-26.7510006263239,2.36906221818635,2.2769111639359,2.75025628270536,5.02716744664126,2.12200735297271,0.0152344172384615,0,27.3689633358948,49.9999999940118,6,-20,2.5,438.036675924072,567.23771107557,417.779341365996,237.250198724299,288.58799510232,437.261282454818,5054.91322709299,0.0269321597099107,0.841226360497622,0.0323404324287253,17.261324843705,6.26789994897581,0.673590500615631,0.709196155207354
8660.0,14.5184193659738,-28.6597378062347,91.0000000032212,141.670530753733,90.7561367484711,51.3514914388303,90.3778846707354,17.2613248439511,16.3214221466807,-25.9120197427501,15.8825455836154,-26.7510006263363,2.3690622169185,2.2769111627138,2.75025628123938,5.02716744395318,2.12200735297368,0.0152344172303375,0,27.3689633360283,49.999999994169,6,-20,2.5,438.03667592408,567.237711075764,417.779341366709,237.250198724969,288.587995102816,437.261282454899,5054.91322712203,0.0269321597100711,0.841226360507761,0.0323404324287537,17.2613248439511,6.26789994897751,0.67359050061485,0.709196154826033
8670.0,14.5184193659562,-28.6597378062663,91.000000003136,141.670530753852,90.7561367483836,51.3514914389618,90.3778846706431,17.2613248441914,16.3214221466779,-25.9120197427555,15.882545583609,-26.7510006263486,2.36906221817379,2.27691116391671,2.75025628270224,5.02716744661895,2.12200735297453,0.0152344172384373,0,27.3689633361581,49.9999999943221,6,-20,2.5,438.036675924084,567.237711075954,417.779341367402,237.250198725622,288.587995103298,437.261282454982,5054.91322715032,0.0269321597102274,0.841226360512422,0.0323404324286969,17.2613248441914,6.26789994897923,0.673590500614024,0.709196155200022
8680.0,14.518419365939,-28.6597378062938,91.0000000030526,141.670530753967,90.7561367482979,51.35149143909,90.377884670553,17.2613248444269,16.3214221466751,-25.9120197427607,15.8825455836029,-26.7510006263605,2.36906221690634,2.27691116269512,2.75025628123629,5.02716744393142,2.12200735297538,0.0152344172303138,0,27.3689633362845,49.9999999944713,6,-20,2.5,438.036675924089,567.237711076139,417.779341368077,237.25019872626,288.587995103768,437.261282455056,5054.91322717786,0.0269321597103794,0.84122636052021,0.0323404324286685,17.2613248444269,6.26789994898092,0.673590500613264,0.709196154818884
8690.0,14.5184193659224,-28.659737806318,91.0000000029718,141.670530754079,90.7561367482148,51.3514914392149,90.3778846704655,17.2613248446551,16.3214221466725,-25.9120197427658,15.8825455835969,-26.751000626372,2.36906221816188,2.27691116389855,2.75025628269925,5.0271674465978,2.12200735297627,0.0152344172384142,0,27.3689633364074,49.9999999946165,6,-20,2.5,438.036675924097,567.237711076319,417.779341368733,237.250198726877,288.587995104226,437.261282455136,5054.91322720468,0.0269321597105275,0.8412263605303,0.0323404324286969,17.2613248446551,6.26789994898252,0.67359050061255,0.709196155193086
8700.0,14.5184193659061,-28.6597378063459,91.0000000028933,141.670530754186,90.7561367481343,51.3514914393364,90.3778846703806,17.2613248448754,16.3214221466698,-25.9120197427707,15.882545583591,-26.7510006263833,2.36906221689473,2.27691116267744,2.75025628123339,5.02716744391083,2.12200735297709,0.0152344172302915,0,27.3689633365274,49.999999994758,6,-20,2.5,438.036675924102,567.237711076492,417.779341369372,237.250198727481,288.587995104673,437.26128245521,5054.91322723079,0.0269321597106716,0.841226360536009,0.032340432428672,17.2613248448754,6.26789994898415,0.673590500611817,0.709196154812129
8710.0,14.5184193658903,-28.6597378063718,91.0000000028171,141.670530754295,90.756136748056,51.3514914394542,90.3778846702982,17.2613248450932,16.3214221466673,-25.9120197427755,15.8825455835854,-26.7510006263943,2.36906221562777,2.2769111614566,2.75025627976759,5.02716744122419,2.12200735297787,0.015234417222169,0,27.368963336644,49.9999999948959,6,-20,2.5,438.036675924106,567.237711076664,417.779341369995,237.250198728067,288.587995105104,437.261282455278,5054.91322725621,0.0269321597108119,0.84122636054266,0.0323404324286116,17.2613248450932,6.26789994898572,0.673590500611102,0.709196154431259
8720.0,14.5184193658749,-28.6597378063982,91.0000000027426,141.670530754398,90.7561367479795,51.3514914395698,90.3778846702176,17.2613248453039,16.3214221466649,-25.9120197427802,15.8825455835798,-26.751000626405,2.36906221562236,2.27691116144832,2.75025627976627,5.02716744121459,2.12200735297867,0.0152344172221586,0,27.3689633367574,49.9999999950301,6,-20,2.5,438.036675924111,567.237711076829,417.779341370601,237.250198728637,288.587995105528,437.261282455352,5054.91322728097,0.0269321597109486,0.841226360547978,0.0323404324286116,17.2613248453039,6.26789994898724,0.6735905006104,0.70919615442809
8730.0,14.5184193658599,-28.659737806421,91.0000000026704,141.670530754499,90.7561367479053,51.3514914396824,90.3778846701394,17.2613248455086,16.3214221466624,-25.9120197427848,15.8825455835744,-26.7510006264154,2.36906221687854,2.27691116265265,2.75025628122935,5.027167443882,2.12200735297943,0.0152344172302602,0,27.3689633368683,49.9999999951607,6,-20,2.5,438.036675924117,567.237711076992,417.779341371191,237.250198729194,288.587995105938,437.26128245542,5054.91322730508,0.0269321597110816,0.841226360556078,0.0323404324286471,17.2613248455086,6.26789994898874,0.673590500609746,0.70919615480264
8740.0,14.5184193658453,-28.6597378064453,91.0000000026001,141.670530754595,90.756136747833,51.3514914397914,90.3778846700632,17.2613248457078,16.3214221466601,-25.9120197427892,15.8825455835692,-26.7510006264256,2.36906221813485,2.27691116385719,2.75025628269246,5.02716744654966,2.12200735298016,0.0152344172383621,0,27.3689633369758,49.9999999952879,6,-20,2.5,438.03667592412,567.237711077147,417.779341371764,237.250198729735,288.587995106342,437.261282455486,5054.91322732855,0.0269321597112111,0.841226360561819,0.0323404324286116,17.2613248457078,6.2678999489902,0.673590500609102,0.709196155177261
8750.0,14.5184193658311,-28.6597378064685,91.0000000025317,141.670530754693,90.7561367477627,51.3514914398972,90.3778846699892,17.261324845902,16.3214221466578,-25.9120197427935,15.8825455835641,-26.7510006264354,2.36906221812989,2.27691116384959,2.75025628269119,5.02716744654078,2.12200735298087,0.0152344172383524,0,27.3689633370806,49.9999999954117,6,-20,2.5,438.036675924126,567.237711077302,417.779341372323,237.250198730264,288.587995106728,437.261282455549,5054.9132273514,0.0269321597113372,0.841226360567894,0.0323404324285832,17.261324845902,6.26789994899162,0.67359050060845,0.709196155174338
8760.0,14.5184193658172,-28.6597378064923,91.0000000024654,141.670530754787,90.7561367476946,51.3514914400018,90.3778846699174,17.2613248460901,16.3214221466556,-25.9120197427978,15.8825455835591,-26.7510006264451,2.36906221686366,2.27691116262982,2.75025628122558,5.02716744385539,2.12200735298152,0.0152344172302313,0,27.3689633371829,49.9999999955326,6,-20,2.5,438.036675924128,567.237711077453,417.779341372868,237.250198730776,288.587995107106,437.261282455613,5054.91322737366,0.02693215971146,0.841226360572652,0.0323404324285832,17.2613248460901,6.26789994899305,0.67359050060782,0.709196154793872
8770.0,14.5184193658037,-28.6597378065137,91.0000000024003,141.670530754878,90.7561367476276,51.351491440102,90.3778846698469,17.2613248462749,16.3214221466534,-25.9120197428018,15.8825455835543,-26.7510006264544,2.36906222064324,2.27691116625972,2.75025628561759,5.02716745187732,2.12200735298221,0.0152344172545574,0,27.3689633372821,49.9999999956501,6,-20,2.5,438.036675924132,567.237711077598,417.779341373397,237.250198731275,288.587995107475,437.26128245567,5054.91322739533,0.0269321597115796,0.841226360578986,0.0323404324285548,17.2613248462749,6.2678999489944,0.67359050060723,0.709196155923968
8780.0,14.5184193657906,-28.6597378065343,91.000000002337,141.670530754965,90.7561367475626,51.3514914402006,90.3778846697785,17.2613248464539,16.3214221466513,-25.9120197428059,15.8825455835495,-26.7510006264635,2.36906221685427,2.27691116261552,2.75025628122326,5.02716744383878,2.12200735298292,0.0152344172302133,0,27.3689633373791,49.9999999957642,6,-20,2.5,438.036675924138,567.237711077738,417.779341373915,237.250198731762,288.587995107835,437.261282455729,5054.91322741643,0.026932159711696,0.841226360585466,0.0323404324285832,17.2613248464539,6.26789994899569,0.673590500606655,0.709196154788417
8790.0,14.5184193657778,-28.6597378065547,91.0000000022756,141.670530755053,90.7561367474996,51.3514914402962,90.377884669712,17.2613248466286,16.3214221466492,-25.9120197428097,15.8825455835449,-26.7510006264724,2.36906221811125,2.27691116382108,2.75025628268654,5.02716744650762,2.12200735298356,0.0152344172383164,0,27.3689633374732,49.999999995876,6,-20,2.5,438.036675924142,567.237711077878,417.779341374417,237.250198732234,288.587995108183,437.261282455789,5054.91322743697,0.0269321597118094,0.841226360591378,0.0323404324284979,17.2613248466286,6.26789994899699,0.673590500606083,0.709196155163417
8800.0,14.5184193657654,-28.6597378065728,91.0000000022158,141.670530755136,90.7561367474381,51.3514914403897,90.3778846696472,17.2613248468001,16.3214221466473,-25.9120197428135,15.8825455835405,-26.751000626481,2.36906221810685,2.27691116381438,2.75025628268547,5.02716744649985,2.12200735298422,0.015234417238308,0,27.3689633375649,49.9999999959842,6,-20,2.5,438.036675924148,567.237711078011,417.779341374907,237.250198732696,288.587995108526,437.261282455843,5054.91322745698,0.0269321597119197,0.841226360598881,0.0323404324285264,17.2613248468001,6.26789994899823,0.673590500605557,0.709196155160871
8810.0,14.5184193657533,-28.6597378065929,91.0000000021576,141.670530755219,90.7561367473783,51.3514914404801,90.3778846695842,17.2613248469663,16.3214221466453,-25.9120197428172,15.8825455835361,-26.7510006264894,2.36906221810263,2.27691116380793,2.75025628268436,5.02716744649229,2.12200735298482,0.0152344172382997,0,27.3689633376544,49.99999999609,6,-20,2.5,438.036675924152,567.237711078143,417.779341375382,237.250198733146,288.587995108856,437.261282455898,5054.91322747646,0.0269321597120272,0.84122636060377,0.0323404324285548,17.2613248469663,6.26789994899944,0.673590500605005,0.709196155158375
8820.0,14.5184193657415,-28.6597378066151,91.0000000021008,141.670530755299,90.75613674732,51.3514914405682,90.3778846695228,17.2613248471258,16.3214221466434,-25.9120197428208,15.8825455835319,-26.7510006264976,2.36906221809855,2.27691116380159,2.75025628268336,5.02716744648495,2.12200735298537,0.0152344172382917,0,27.3689633377413,49.9999999961927,6,-20,2.5,438.036675924153,567.237711078271,417.779341375847,237.250198733582,288.587995109181,437.26128245595,5054.91322749543,0.0269321597121319,0.841226360605816,0.0323404324285299,17.2613248471258,6.26789994900062,0.673590500604438,0.709196155155936
8830.0,14.51841936573,-28.6597378066326,91.0000000020454,141.670530755376,90.7561367472631,51.3514914406547,90.3778846694628,17.2613248472835,16.3214221466415,-25.9120197428243,15.8825455835277,-26.7510006265056,2.3690622180945,2.27691116379543,2.75025628268229,5.02716744647772,2.12200735298595,0.015234417238284,0,27.3689633378261,49.999999996293,6,-20,2.5,438.036675924158,567.237711078394,417.779341376299,237.250198734012,288.587995109494,437.261282456004,5054.91322751389,0.0269321597122338,0.84122636061204,0.0323404324285264,17.2613248472835,6.26789994900177,0.673590500603946,0.709196155153589
8840.0,14.5184193657188,-28.6597378066511,91.0000000019918,141.67053075545,90.756136747208,51.3514914407382,90.3778846694048,17.2613248474373,16.3214221466398,-25.9120197428277,15.8825455835237,-26.7510006265134,2.36906221809057,2.27691116378944,2.75025628268136,5.02716744647079,2.12200735298654,0.0152344172382764,0,27.3689633379084,49.9999999963903,6,-20,2.5,438.03667592416,567.237711078513,417.779341376737,237.250198734423,288.587995109801,437.261282456055,5054.91322753187,0.026932159712333,0.84122636061662,0.0323404324284695,17.2613248474373,6.26789994900291,0.673590500603458,0.709196155151291
8850.0,14.5184193657079,-28.6597378066672,91.0000000019392,141.670530755524,90.756136747154,51.35149144082,90.3778846693479,17.2613248475858,16.321422146638,-25.912019742831,15.8825455835198,-26.7510006265209,2.36906221556385,2.27691116135885,2.7502562797516,5.02716744111045,2.12200735298712,0.0152344172220455,0,27.3689633379889,49.9999999964853,6,-20,2.5,438.036675924166,567.237711078631,417.779341377166,237.250198734826,288.587995110099,437.261282456104,5054.91322754937,0.0269321597124296,0.841226360622926,0.0323404324284695,17.2613248475858,6.267899949004,0.673590500602983,0.709196154393823
8860.0,14.5184193656973,-28.6597378066844,91.0000000018884,141.670530755596,90.7561367471017,51.3514914408992,90.3778846692928,17.2613248477319,16.3214221466363,-25.9120197428342,15.882545583516,-26.7510006265283,2.36906221808305,2.27691116377793,2.75025628267946,5.02716744645739,2.12200735298762,0.0152344172382619,0,27.368963338067,49.9999999965777,6,-20,2.5,438.036675924169,567.237711078747,417.779341377583,237.25019873522,288.587995110391,437.261282456152,5054.91322756642,0.0269321597125237,0.841226360627559,0.032340432428434,17.2613248477319,6.26789994900507,0.6735905006025,0.709196155146889
8870.0,14.518419365687,-28.6597378067006,91.0000000018388,141.670530755668,90.7561367470508,51.3514914409773,90.3778846692391,17.2613248478723,16.3214221466347,-25.9120197428373,15.8825455835123,-26.7510006265354,2.36906221807945,2.2769111637724,2.75025628267858,5.02716744645098,2.12200735298814,0.0152344172382548,0,27.3689633381433,49.9999999966677,6,-20,2.5,438.036675924172,567.237711078861,417.77934137799,237.250198735602,288.587995110672,437.261282456195,5054.91322758302,0.0269321597126153,0.841226360632589,0.0323404324284411,17.2613248478723,6.26789994900611,0.673590500602037,0.709196155144766
8880.0,14.5184193656769,-28.6597378067174,91.0000000017906,141.670530755735,90.7561367470012,51.3514914410524,90.3778846691869,17.2613248480091,16.321422146633,-25.9120197428404,15.8825455835086,-26.7510006265425,2.36906221933736,2.27691116497938,2.75025628414209,5.02716744912146,2.12200735298864,0.0152344172463598,0,27.3689633382173,49.9999999967553,6,-20,2.5,438.036675924175,567.237711078968,417.779341378386,237.250198735976,288.587995110945,437.261282456241,5054.91322759918,0.0269321597127044,0.841226360636544,0.0323404324284411,17.2613248480091,6.26789994900715,0.673590500601596,0.709196155520325
8890.0,14.5184193656671,-28.6597378067342,91.0000000017434,141.6705307558,90.7561367469527,51.3514914411246,90.3778846691358,17.2613248481463,16.3214221466315,-25.9120197428434,15.8825455835051,-26.7510006265493,2.36906221807248,2.27691116376179,2.75025628267676,5.02716744643856,2.12200735298913,0.0152344172382414,0,27.3689633382895,49.9999999968408,6,-20,2.5,438.036675924178,567.237711079073,417.779341378768,237.25019873634,288.587995111215,437.261282456283,5054.91322761492,0.0269321597127913,0.841226360639837,0.0323404324283842,17.2613248481463,6.26789994900813,0.67359050060115,0.709196155140689
8900.0,14.5184193656576,-28.6597378067514,91.0000000016976,141.670530755865,90.7561367469057,51.3514914411967,90.3778846690863,17.2613248482742,16.3214221466299,-25.9120197428463,15.8825455835017,-26.7510006265558,2.36906221680775,2.27691116254429,2.75025628121155,5.02716744375584,2.12200735298958,0.0152344172301232,0,27.3689633383597,49.9999999969239,6,-20,2.5,438.03667592418,567.237711079177,417.779341379145,237.250198736693,288.587995111476,437.261282456324,5054.91322763024,0.0269321597128759,0.841226360642366,0.0323404324284446,17.2613248482742,6.26789994900907,0.673590500600698,0.709196154761102
8910.0,14.5184193656483,-28.6597378067668,91.0000000016529,141.670530755926,90.7561367468598,51.3514914412663,90.3778846690379,17.2613248484001,16.3214221466284,-25.9120197428491,15.8825455834984,-26.7510006265623,2.36906221806592,2.27691116375167,2.7502562826752,5.02716744642687,2.12200735299008,0.0152344172382287,0,27.3689633384283,49.9999999970047,6,-20,2.5,438.036675924182,567.237711079275,417.77934137951,237.250198737034,288.587995111731,437.261282456369,5054.91322764516,0.0269321597129582,0.841226360646122,0.0323404324283878,17.2613248484001,6.26789994901001,0.67359050060029,0.709196155136818
8920.0,14.5184193656393,-28.659737806779,91.0000000016094,141.670530755987,90.756136746815,51.3514914413339,90.3778846689908,17.2613248485225,16.321422146627,-25.9120197428518,15.8825455834951,-26.7510006265686,2.36906221806272,2.27691116374683,2.75025628267436,5.02716744642119,2.12200735299055,0.0152344172382226,0,27.368963338495,49.9999999970835,6,-20,2.5,438.036675924187,567.237711079373,417.779341379865,237.250198737371,288.587995111975,437.261282456406,5054.91322765969,0.0269321597130384,0.841226360652513,0.0323404324283842,17.2613248485225,6.2678999490109,0.673590500599917,0.709196155134973
8930.0,14.5184193656304,-28.6597378067927,91.000000001567,141.670530756049,90.7561367467715,51.3514914413994,90.377884668945,17.261324848643,16.3214221466256,-25.9120197428545,15.882545583492,-26.7510006265747,2.36906221805968,2.27691116374214,2.75025628267358,5.02716744641572,2.12200735299096,0.0152344172382166,0,27.3689633385597,49.9999999971602,6,-20,2.5,438.03667592419,567.23771107947,417.779341380211,237.250198737697,288.587995112216,437.261282456446,5054.91322767384,0.0269321597131164,0.841226360656918,0.0323404324283594,17.261324848643,6.26789994901182,0.673590500599523,0.709196155133173
8940.0,14.5184193656219,-28.6597378068087,91.0000000015258,141.670530756104,90.7561367467291,51.3514914414637,90.3778846689003,17.2613248487596,16.3214221466242,-25.9120197428572,15.8825455834889,-26.7510006265807,2.36906221805665,2.27691116373751,2.75025628267287,5.02716744641038,2.12200735299143,0.0152344172382108,0,27.368963338623,49.999999997235,6,-20,2.5,438.036675924192,567.23771107956,417.779341380548,237.250198738013,288.587995112452,437.261282456488,5054.91322768761,0.0269321597131925,0.841226360658538,0.0323404324283842,17.2613248487596,6.26789994901265,0.673590500599124,0.7091961551314
8950.0,14.5184193656135,-28.6597378068213,91.0000000014854,141.67053075616,90.7561367466876,51.3514914415256,90.3778846688566,17.261324848875,16.3214221466229,-25.9120197428597,15.8825455834859,-26.7510006265864,2.36906221679226,2.27691116252067,2.75025628120774,5.02716744372841,2.12200735299188,0.0152344172300934,0,27.3689633386847,49.9999999973076,6,-20,2.5,438.036675924196,567.23771107965,417.779341380876,237.250198738321,288.587995112682,437.261282456524,5054.91322770102,0.0269321597132665,0.841226360663143,0.0323404324283558,17.261324848875,6.2678999490135,0.673590500598764,0.709196154752075
8960.0,14.5184193656054,-28.6597378068354,91.0000000014466,141.670530756218,90.7561367466478,51.351491441587,90.3778846688147,17.2613248489866,16.3214221466216,-25.9120197428621,15.882545583483,-26.7510006265921,2.36906221805094,2.27691116372874,2.75025628267139,5.02716744640014,2.12200735299221,0.0152344172381996,0,27.3689633387444,49.9999999973784,6,-20,2.5,438.036675924196,567.237711079741,417.779341381195,237.250198738624,288.587995112903,437.261282456561,5054.91322771408,0.0269321597133385,0.841226360665843,0.0323404324283594,17.2613248489866,6.26789994901432,0.673590500598378,0.709196155128019
8970.0,14.5184193655975,-28.659737806848,91.0000000014084,141.670530756268,90.7561367466086,51.3514914416461,90.3778846687733,17.2613248490943,16.3214221466203,-25.9120197428646,15.8825455834801,-26.7510006265976,2.3690622180481,2.27691116372444,2.75025628267072,5.02716744639516,2.12200735299266,0.0152344172381944,0,27.3689633388028,49.9999999974473,6,-20,2.5,438.036675924199,567.237711079822,417.779341381507,237.250198738917,288.587995113119,437.261282456597,5054.9132277268,0.0269321597134087,0.84122636066957,0.0323404324283558,17.2613248490943,6.2678999490151,0.673590500598048,0.709196155126403
8980.0,14.5184193655898,-28.6597378068606,91.0000000013716,141.670530756322,90.7561367465707,51.3514914417044,90.3778846687334,17.2613248491976,16.321422146619,-25.9120197428669,15.8825455834773,-26.7510006266029,2.36906221804544,2.27691116372036,2.75025628267001,5.02716744639037,2.12200735299302,0.0152344172381891,0,27.3689633388596,49.9999999975146,6,-20,2.5,438.036675924202,567.237711079908,417.779341381809,237.250198739204,288.587995113332,437.261282456633,5054.91322773918,0.026932159713477,0.8412263606727,0.0323404324283239,17.2613248491976,6.26789994901589,0.673590500597689,0.709196155124817
8990.0,14.5184193655823,-28.6597378068716,91.0000000013353,141.670530756372,90.7561367465335,51.3514914417601,90.3778846686941,17.261324849301,16.3214221466178,-25.9120197428692,15.8825455834746,-26.7510006266081,2.3690622180428,2.27691116371631,2.75025628266939,5.0271674463857,2.12200735299341,0.015234417238184,0,27.3689633389147,49.9999999975798,6,-20,2.5,438.036675924204,567.237711079988,417.779341382105,237.250198739481,288.587995113538,437.261282456665,5054.91322775124,0.0269321597135435,0.841226360677176,0.032340432428331,17.261324849301,6.26789994901663,0.673590500597377,0.709196155123282
9000.0,14.518419365575,-28.6597378068838,91.0000000013003,141.670530756421,90.7561367464975,51.3514914418149,90.3778846686562,17.261324849401,16.3214221466167,-25.9120197428714,15.882545583472,-26.7510006266132,2.36906221804025,2.27691116371241,2.75025628266875,5.02716744638116,2.12200735299378,0.0152344172381791,0,27.3689633389688,49.9999999976436,6,-20,2.5,438.036675924206,567.237711080067,417.779341382392,237.250198739751,288.587995113737,437.261282456697,5054.91322776298,0.0269321597136083,0.841226360680114,0.0323404324283842,17.261324849401,6.26789994901737,0.673590500597046,0.709196155121783
9010.0,14.5184193655679,-28.6597378068966,91.0000000012664,141.67053075647,90.7561367464626,51.3514914418682,90.3778846686195,17.2613248494967,16.3214221466155,-25.9120197428736,15.8825455834694,-26.7510006266182,2.36906221929921,2.27691116492099,2.75025628413253,5.02716744905353,2.12200735299413,0.0152344172462861,0,27.3689633390211,49.9999999977056,6,-20,2.5,438.036675924208,567.237711080144,417.77934138267,237.250198740013,288.587995113933,437.261282456731,5054.91322777441,0.0269321597136713,0.841226360681961,0.0323404324283629,17.2613248494967,6.2678999490181,0.673590500596712,0.709196155497939
9020.0,14.5184193655609,-28.6597378069077,91.000000001233,141.670530756516,90.7561367464282,51.3514914419201,90.3778846685833,17.2613248495916,16.3214221466144,-25.9120197428757,15.882545583467,-26.751000626623,2.36906221803532,2.27691116370489,2.75025628266747,5.02716744637236,2.12200735299448,0.0152344172381696,0,27.3689633390724,49.9999999977659,6,-20,2.5,438.036675924211,567.237711080218,417.779341382943,237.250198740274,288.587995114119,437.261282456763,5054.91322778553,0.0269321597137328,0.84122636068502,0.0323404324282919,17.2613248495916,6.26789994901882,0.67359050059641,0.709196155118901
