time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
9030.0,14.5184193655542,-28.6597378069163,91.0000000012002,141.670530756563,90.7561367463945,51.3514914419705,90.3778846685478,17.2613248496873,16.3214221466133,-25.9120197428777,15.8825455834645,-26.7510006266276,2.36906221929439,2.27691116491367,2.75025628413129,5.02716744904496,2.12200735299484,0.0152344172462767,0,27.368963339122,49.9999999978248,6,-20,2.5,438.036675924215,567.237711080293,417.779341383208,237.250198740523,288.587995114306,437.261282456791,5054.91322779637,0.0269321597137926,0.841226360690282,0.0323404324283025,17.2613248496873,6.26789994901945,0.673590500596123,0.709196155495143
9040.0,14.5184193655477,-28.6597378069271,91.0000000011687,141.670530756607,90.7561367463622,51.3514914420199,90.3778846685137,17.2613248497726,16.3214221466123,-25.9120197428797,15.8825455834622,-26.7510006266322,2.36906221929209,2.27691116491012,2.75025628413075,5.02716744904087,2.12200735299517,0.0152344172462723,0,27.3689633391704,49.9999999978822,6,-20,2.5,438.036675924218,567.237711080363,417.779341383468,237.250198740766,288.587995114486,437.261282456819,5054.91322780691,0.0269321597138508,0.841226360693014,0.0323404324282741,17.2613248497726,6.26789994902009,0.673590500595828,0.709196155493794
9050.0,14.5184193655412,-28.6597378069395,91.0000000011378,141.670530756648,90.7561367463305,51.3514914420677,90.3778846684803,17.261324849861,16.3214221466112,-25.9120197428817,15.8825455834599,-26.7510006266366,2.36906221802842,2.27691116369431,2.75025628266579,5.0271674463601,2.12200735299548,0.0152344172381562,0,27.3689633392176,49.9999999979375,6,-20,2.5,438.036675924217,567.23771108043,417.779341383719,237.250198741002,288.587995114659,437.261282456851,5054.91322781719,0.0269321597139075,0.841226360693838,0.0323404324282706,17.261324849861,6.26789994902077,0.673590500595542,0.709196155114856
9060.0,14.518419365535,-28.6597378069487,91.0000000011083,141.670530756692,90.7561367463002,51.3514914421141,90.3778846684483,17.2613248499491,16.3214221466102,-25.9120197428835,15.8825455834576,-26.7510006266409,2.36906221802627,2.27691116369101,2.75025628266521,5.02716744635622,2.12200735299577,0.015234417238152,0,27.3689633392632,49.9999999979918,6,-20,2.5,438.036675924219,567.237711080499,417.779341383964,237.250198741234,288.587995114828,437.261282456877,5054.9132278272,0.0269321597139627,0.841226360697476,0.0323404324283274,17.2613248499491,6.26789994902141,0.673590500595266,0.709196155113582
9070.0,14.518419365529,-28.6597378069574,91.0000000010791,141.670530756733,90.7561367462701,51.3514914421598,90.3778846684167,17.2613248500292,16.3214221466093,-25.9120197428854,15.8825455834555,-26.7510006266452,2.36906221928557,2.27691116490013,2.75025628412909,5.02716744902922,2.12200735299609,0.0152344172462597,0,27.368963339308,49.9999999980447,6,-20,2.5,438.036675924222,567.237711080565,417.779341384202,237.250198741458,288.587995114995,437.261282456902,5054.91322783694,0.0269321597140164,0.841226360701228,0.032340432428299,17.2613248500292,6.26789994902199,0.673590500595003,0.709196155489963
9080.0,14.5184193655231,-28.6597378069664,91.0000000010506,141.670530756773,90.7561367462409,51.3514914422039,90.377884668386,17.26132485011,16.3214221466083,-25.9120197428871,15.8825455834534,-26.7510006266492,2.36906221802204,2.2769111636846,2.75025628266416,5.02716744634876,2.12200735299641,0.0152344172381439,0,27.3689633393515,49.999999998096,6,-20,2.5,438.036675924226,567.237711080629,417.779341384434,237.250198741677,288.587995115158,437.261282456928,5054.91322784642,0.0269321597140688,0.841226360704354,0.0323404324282706,17.26132485011,6.26789994902257,0.673590500594737,0.709196155111132
9090.0,14.5184193655173,-28.6597378069773,91.0000000010229,141.67053075681,90.7561367462125,51.3514914422465,90.377884668356,17.2613248501896,16.3214221466074,-25.9120197428889,15.8825455834513,-26.7510006266532,2.3690622167586,2.27691116246913,2.75025628119926,5.0271674436684,2.12200735299669,0.0152344172300283,0,27.3689633393939,49.9999999981462,6,-20,2.5,438.036675924226,567.237711080689,417.779341384659,237.250198741889,288.587995115313,437.261282456959,5054.91322785565,0.0269321597141197,0.841226360705292,0.032340432428299,17.2613248501896,6.26789994902317,0.673590500594477,0.709196154732331
9100.0,14.5184193655117,-28.65973780699,91.000000000996,141.670530756846,90.7561367461848,51.3514914422886,90.3778846683269,17.2613248502659,16.3214221466065,-25.9120197428907,15.8825455834493,-26.7510006266571,2.36906221675666,2.27691116246612,2.75025628119881,5.02716744366493,2.12200735299697,0.0152344172300246,0,27.3689633394351,49.9999999981948,6,-20,2.5,438.036675924225,567.237711080747,417.779341384879,237.250198742094,288.587995115465,437.261282456981,5054.91322786464,0.0269321597141694,0.841226360704212,0.0323404324282421,17.2613248502659,6.26789994902374,0.673590500594201,0.709196154731168
9110.0,14.5184193655063,-28.6597378069948,91.0000000009698,141.670530756886,90.7561367461579,51.3514914423292,90.3778846682985,17.2613248503397,16.3214221466056,-25.9120197428923,15.8825455834473,-26.7510006266609,2.36906221675473,2.27691116246324,2.75025628119825,5.02716744366148,2.12200735299724,0.0152344172300208,0,27.3689633394754,49.9999999982423,6,-20,2.5,438.03667592423,567.237711080809,417.779341385093,237.250198742301,288.587995115615,437.261282457006,5054.9132278734,0.0269321597142177,0.841226360710518,0.0323404324282421,17.2613248503397,6.26789994902426,0.673590500593986,0.709196154730062
9120.0,14.518419365501,-28.6597378070046,91.0000000009439,141.670530756919,90.7561367461313,51.3514914423688,90.3778846682704,17.2613248504124,16.3214221466048,-25.9120197428939,15.8825455834454,-26.7510006266646,2.36906221927575,2.2769111648851,2.75025628412664,5.02716744901173,2.12200735299751,0.0152344172462407,0,27.3689633395144,49.9999999982886,6,-20,2.5,438.03667592423,567.237711080864,417.779341385302,237.250198742495,288.587995115759,437.261282457028,5054.91322788192,0.0269321597142647,0.841226360711715,0.0323404324282706,17.2613248504124,6.26789994902477,0.673590500593746,0.709196155484207
9130.0,14.5184193654958,-28.6597378070115,91.0000000009195,141.670530756955,90.7561367461062,51.3514914424074,90.377884668244,17.2613248504816,16.3214221466039,-25.9120197428955,15.8825455834435,-26.7510006266682,2.36906221675108,2.27691116245762,2.75025628119739,5.02716744365501,2.12200735299778,0.0152344172300137,0,27.3689633395525,49.9999999983336,6,-20,2.5,438.036675924233,567.237711080922,417.779341385505,237.250198742685,288.587995115902,437.261282457052,5054.91322789022,0.0269321597143105,0.841226360715432,0.0323404324282137,17.2613248504816,6.26789994902533,0.673590500593522,0.709196154727917
9140.0,14.5184193654908,-28.6597378070203,91.0000000008953,141.67053075699,90.7561367460813,51.3514914424453,90.3778846682178,17.2613248505494,16.3214221466031,-25.912019742897,15.8825455834417,-26.7510006266716,2.3690622192722,2.27691116487967,2.75025628412576,5.02716744900543,2.12200735299803,0.0152344172462338,0,27.3689633395895,49.9999999983774,6,-20,2.5,438.036675924233,567.237711080976,417.779341385702,237.250198742871,288.587995116036,437.261282457075,5054.91322789831,0.0269321597143551,0.841226360716888,0.0323404324282421,17.2613248505494,6.26789994902582,0.673590500593297,0.709196155482119
9150.0,14.5184193654859,-28.659737807026,91.0000000008719,141.670530757023,90.7561367460573,51.3514914424815,90.3778846681925,17.2613248506202,16.3214221466024,-25.9120197428985,15.88254558344,-26.751000626675,2.369062218009,2.2769111636647,2.75025628266088,5.02716744632558,2.12200735299831,0.0152344172381188,0,27.3689633396257,49.99999999842,6,-20,2.5,438.036675924238,567.237711081029,417.779341385894,237.250198743054,288.587995116173,437.261282457096,5054.91322790618,0.0269321597143986,0.841226360721286,0.0323404324282741,17.2613248506202,6.26789994902633,0.673590500593096,0.709196155103509
9160.0,14.5184193654811,-28.6597378070374,91.0000000008487,141.670530757055,90.7561367460335,51.3514914425177,90.3778846681674,17.2613248506823,16.3214221466016,-25.9120197428999,15.8825455834383,-26.7510006266784,2.36906221800737,2.27691116366213,2.75025628266048,5.02716744632261,2.12200735299851,0.0152344172381155,0,27.3689633396608,49.9999999984616,6,-20,2.5,438.036675924236,567.23771108108,417.779341386082,237.250198743231,288.587995116304,437.261282457119,5054.91322791384,0.0269321597144408,0.841226360719762,0.0323404324282137,17.2613248506823,6.2678999490268,0.67359050059285,0.70919615510251
9170.0,14.5184193654765,-28.6597378070444,91.0000000008269,141.670530757087,90.756136746011,51.3514914425527,90.3778846681437,17.2613248507482,16.3214221466008,-25.9120197429014,15.8825455834366,-26.7510006266816,2.36906221800577,2.27691116365965,2.75025628266006,5.02716744631971,2.12200735299873,0.0152344172381124,0,27.3689633396949,49.9999999985021,6,-20,2.5,438.036675924239,567.237711081131,417.779341386265,237.250198743404,288.587995116431,437.261282457142,5054.91322792131,0.026932159714482,0.841226360722402,0.0323404324282421,17.2613248507482,6.26789994902729,0.673590500592638,0.709196155101558
9180.0,14.5184193654719,-28.6597378070523,91.0000000008049,141.670530757117,90.7561367459884,51.3514914425868,90.3778846681199,17.2613248508108,16.3214221466001,-25.9120197429027,15.8825455834349,-26.7510006266848,2.36906221800418,2.27691116365721,2.75025628265964,5.02716744631685,2.12200735299894,0.0152344172381093,0,27.3689633397284,49.9999999985416,6,-20,2.5,438.036675924239,567.237711081179,417.779341386443,237.250198743574,288.587995116555,437.261282457158,5054.91322792857,0.0269321597145221,0.841226360723827,0.0323404324282457,17.2613248508108,6.26789994902776,0.673590500592443,0.709196155100631
9190.0,14.5184193654676,-28.6597378070587,91.0000000007838,141.670530757147,90.7561367459668,51.3514914426193,90.3778846680972,17.2613248508679,16.3214221465994,-25.9120197429041,15.8825455834334,-26.7510006266878,2.36906221800264,2.27691116365487,2.75025628265926,5.02716744631414,2.12200735299917,0.0152344172381064,0,27.3689633397608,49.9999999985799,6,-20,2.5,438.036675924241,567.237711081227,417.779341386615,237.250198743735,288.587995116675,437.26128245718,5054.91322793565,0.0269321597145611,0.841226360726438,0.0323404324282457,17.2613248508679,6.26789994902816,0.673590500592245,0.709196155099729
9200.0,14.5184193654633,-28.6597378070676,91.0000000007632,141.670530757177,90.7561367459456,51.3514914426511,90.3778846680748,17.2613248509265,16.3214221465987,-25.9120197429054,15.8825455834318,-26.7510006266908,2.36906221800119,2.27691116365259,2.75025628265893,5.02716744631153,2.12200735299938,0.0152344172381034,0,27.3689633397925,49.9999999986173,6,-20,2.5,438.036675924241,567.237711081274,417.779341386784,237.250198743891,288.587995116792,437.2612824572,5054.91322794253,0.0269321597145992,0.841226360726406,0.0323404324282137,17.2613248509265,6.2678999490286,0.673590500592029,0.709196155098836
9210.0,14.5184193654591,-28.6597378070724,91.0000000007428,141.670530757205,90.7561367459246,51.3514914426831,90.3778846680527,17.2613248509851,16.321422146598,-25.9120197429066,15.8825455834303,-26.7510006266936,2.36906221926112,2.27691116486269,2.75025628412301,5.0271674489857,2.12200735299962,0.0152344172462123,0,27.3689633398234,49.9999999986537,6,-20,2.5,438.036675924244,567.23771108132,417.77934138695,237.250198744045,288.587995116908,437.261282457215,5054.91322794924,0.0269321597146362,0.841226360730133,0.0323404324282137,17.2613248509851,6.267899949029,0.67359050059186,0.70919615547561
9220.0,14.518419365455,-28.6597378070784,91.0000000007234,141.67053075723,90.7561367459047,51.351491442713,90.3778846680317,17.2613248510392,16.3214221465974,-25.9120197429079,15.8825455834289,-26.7510006266965,2.36906221799825,2.27691116364814,2.75025628265822,5.02716744630637,2.12200735299982,0.0152344172380979,0,27.3689633398532,49.9999999986892,6,-20,2.5,438.036675924245,567.237711081362,417.779341387108,237.250198744196,288.587995117018,437.261282457232,5054.91322795577,0.0269321597146722,0.841226360732495,0.0323404324281569,17.2613248510392,6.26789994902944,0.673590500591704,0.709196155097166
9230.0,14.5184193654511,-28.6597378070846,91.0000000007045,141.670530757258,90.7561367458852,51.3514914427425,90.3778846680112,17.2613248510922,16.3214221465967,-25.9120197429091,15.8825455834274,-26.7510006266992,2.36906221799685,2.27691116364605,2.75025628265782,5.02716744630386,2.12200735300003,0.0152344172380952,0,27.3689633398823,49.9999999987235,6,-20,2.5,438.036675924247,567.237711081404,417.779341387263,237.250198744345,288.587995117126,437.261282457254,5054.91322796213,0.0269321597147073,0.841226360734485,0.0323404324282102,17.2613248510922,6.26789994902982,0.673590500591528,0.70919615509635
9240.0,14.5184193654472,-28.6597378070924,91.0000000006859,141.670530757282,90.7561367458662,51.3514914427709,90.3778846679911,17.2613248511464,16.3214221465961,-25.9120197429102,15.8825455834261,-26.7510006267019,2.3690622179955,2.27691116364395,2.75025628265752,5.02716744630147,2.12200735300022,0.0152344172380926,0,27.3689633399107,49.9999999987571,6,-20,2.5,438.036675924247,567.237711081445,417.779341387415,237.250198744487,288.587995117232,437.26128245727,5054.91322796832,0.0269321597147414,0.841226360734652,0.0323404324281569,17.2613248511464,6.26789994903022,0.673590500591343,0.709196155095555
9250.0,14.5184193654435,-28.6597378070981,91.0000000006677,141.670530757308,90.7561367458474,51.3514914427994,90.3778846679714,17.2613248511977,16.3214221465955,-25.9120197429114,15.8825455834247,-26.7510006267045,2.36906221673274,2.27691116242957,2.75025628119275,5.02716744362233,2.12200735300041,0.0152344172299783,0,27.3689633399385,49.9999999987898,6,-20,2.5,438.036675924248,567.237711081485,417.779341387562,237.250198744627,288.587995117332,437.261282457287,5054.91322797435,0.0269321597147747,0.841226360736673,0.0323404324281853,17.2613248511977,6.26789994903057,0.673590500591182,0.709196154717163
9260.0,14.5184193654398,-28.6597378071032,91.0000000006507,141.670530757336,90.75613674583,51.3514914428267,90.377884667953,17.26132485125,16.3214221465949,-25.9120197429125,15.8825455834234,-26.7510006267071,2.36906221799293,2.27691116364005,2.75025628265682,5.02716744629687,2.12200735300058,0.0152344172380876,0,27.3689633399652,49.9999999988215,6,-20,2.5,438.036675924251,567.237711081528,417.779341387705,237.250198744762,288.587995117434,437.261282457303,5054.91322798022,0.026932159714807,0.841226360739057,0.0323404324281853,17.26132485125,6.26789994903099,0.673590500591011,0.709196155094042
9270.0,14.5184193654363,-28.6597378071097,91.0000000006334,141.670530757359,90.7561367458122,51.3514914428541,90.3778846679343,17.2613248512977,16.3214221465944,-25.9120197429136,15.8825455834221,-26.7510006267095,2.36906221673026,2.27691116242573,2.75025628119216,5.02716744361789,2.12200735300075,0.0152344172299734,0,27.3689633399915,49.9999999988526,6,-20,2.5,438.036675924251,567.237711081566,417.779341387847,237.250198744893,288.587995117531,437.26128245732,5054.91322798594,0.0269321597148386,0.84122636073991,0.0323404324282137,17.2613248512977,6.26789994903131,0.673590500590844,0.709196154715682
9280.0,14.5184193654328,-28.6597378071163,91.0000000006168,141.67053075738,90.7561367457951,51.3514914428802,90.3778846679163,17.2613248513443,16.3214221465938,-25.9120197429146,15.8825455834209,-26.7510006267119,2.36906221925189,2.27691116484858,2.75025628412065,5.02716744896923,2.12200735300094,0.0152344172461946,0,27.3689633400171,49.9999999988828,6,-20,2.5,438.036675924252,567.237711081601,417.779341387984,237.250198745023,288.587995117626,437.261282457337,5054.91322799151,0.0269321597148693,0.84122636074045,0.0323404324281853,17.2613248513443,6.26789994903168,0.673590500590689,0.709196155470211
9290.0,14.5184193654294,-28.6597378071191,91.0000000006006,141.670530757405,90.7561367457785,51.351491442905,90.3778846678987,17.2613248513886,16.3214221465933,-25.9120197429157,15.8825455834197,-26.7510006267143,2.36906221672786,2.27691116242209,2.75025628119154,5.02716744361363,2.12200735300111,0.0152344172299688,0,27.3689633400421,49.9999999989123,6,-20,2.5,438.036675924254,567.23771108164,417.779341388115,237.250198745146,288.58799511772,437.261282457351,5054.91322799693,0.0269321597148992,0.841226360744567,0.0323404324282066,17.2613248513886,6.26789994903203,0.67359050059056,0.709196154714293
9300.0,14.5184193654262,-28.6597378071251,91.0000000005848,141.670530757426,90.7561367457623,51.3514914429294,90.3778846678817,17.2613248514332,16.3214221465927,-25.9120197429167,15.8825455834185,-26.7510006267165,2.36906221672668,2.2769111624203,2.75025628119128,5.02716744361158,2.1220073530013,0.0152344172299666,0,27.3689633400661,49.999999998941,6,-20,2.5,438.036675924256,567.237711081674,417.779341388245,237.250198745267,288.587995117809,437.261282457366,5054.9132280022,0.0269321597149283,0.84122636074537,0.0323404324281569,17.2613248514332,6.26789994903233,0.673590500590409,0.709196154713613
9310.0,14.5184193654229,-28.6597378071313,91.0000000005694,141.670530757448,90.7561367457465,51.351491442953,90.377884667865,17.2613248514779,16.3214221465922,-25.9120197429177,15.8825455834173,-26.7510006267188,2.36906221798701,2.27691116363098,2.75025628265538,5.02716744628636,2.12200735300145,0.0152344172380762,0,27.3689633400897,49.9999999989686,6,-20,2.5,438.036675924256,567.237711081709,417.779341388369,237.250198745386,288.587995117897,437.261282457382,5054.91322800735,0.0269321597149567,0.841226360745708,0.0323404324281569,17.2613248514779,6.26789994903269,0.673590500590258,0.709196155090576
9320.0,14.5184193654198,-28.6597378071367,91.0000000005545,141.670530757468,90.7561367457312,51.3514914429764,90.3778846678489,17.2613248515178,16.3214221465917,-25.9120197429186,15.8825455834162,-26.7510006267209,2.36906221672448,2.27691116241692,2.75025628119071,5.02716744360764,2.12200735300161,0.0152344172299623,0,27.3689633401127,49.999999998996,6,-20,2.5,438.036675924257,567.237711081741,417.779341388492,237.250198745501,288.587995117979,437.26128245739,5054.91322801235,0.0269321597149843,0.841226360746731,0.0323404324281853,17.2613248515178,6.267899949033,0.673590500590119,0.709196154712313
9330.0,14.5184193654189,-28.6597378063167,91.0000000004242,141.670530759005,90.756136745599,51.351491443004,90.3778846677166,17.2613248515534,16.3214221465956,-25.9120197429112,15.8825455834141,-26.751000626725,2.36906235548926,2.27691129579173,2.75025644226954,5.02716773806127,2.12200735299897,0.0152344181221948,0,27.3689633401149,49.9999999990425,6,-20,2.5,438.036675925206,567.237711083692,417.77934138892,237.25019874561,288.587995119901,437.261282458083,5054.91322801717,0.0269321597150075,0.841226361568708,0.0323404324281569,17.2613248515534,6.26789994902441,0.67359050058829,0.709196196251418
9340.0,14.518419365414,-28.6597378071439,91.0000000004038,141.67053075738,90.7561367455795,51.3514914429908,90.3778846676959,17.2613248515999,16.3214221465901,-25.9120197429217,15.8825455834146,-26.751000626724,2.36906222176432,2.27691116725764,2.75025628704917,5.02716745430681,2.12200735300355,0.0152344172623976,0,27.3689633401396,49.9999999990318,6,-20,2.5,438.036675924261,567.237711081712,417.779341388923,237.250198745738,288.587995118557,437.261282458346,5054.91322802198,0.0269321597150277,0.841226360751655,0.0323404324281888,17.2613248515999,6.26789994902513,0.67359050058976,0.709196156221209
9350.0,14.5184193654097,-28.6597378071547,91.0000000004493,141.670530757458,90.7561367456248,51.3514914430154,90.3778846677403,17.2613248516492,16.3214221465888,-25.9120197429241,15.8825455834119,-26.7510006267292,2.36906221419655,2.27691115998521,2.75025627826084,5.02716743824605,2.12200735300275,0.015234417213729,0,27.3689633401706,49.9999999990482,6,-20,2.5,438.036675924258,567.237711081784,417.779341388896,237.250198745858,288.587995118336,437.261282457752,5054.91322802672,0.0269321597150504,0.841226360749623,0.0323404324282066,17.2613248516492,6.26789994903012,0.67359050058972,0.709196153955115
9360.0,14.518419365407,-28.6597378071574,91.0000000004755,141.670530757525,90.7561367456506,51.3514914430489,90.3778846677655,17.261324851687,16.3214221465885,-25.9120197429247,15.882545583411,-26.7510006267311,2.36906221545828,2.27691116119779,2.75025627972477,5.02716744092256,2.12200735300238,0.0152344172218411,0,27.3689633401948,49.9999999990835,6,-20,2.5,438.036675924261,567.237711081852,417.779341388955,237.250198745953,288.587995118378,437.26128245767,5054.91322803128,0.0269321597150743,0.841226360752337,0.0323404324281356,17.261324851687,6.26789994903308,0.67359050058961,0.70919615433226
9370.0,14.5184193654046,-28.6597378071623,91.0000000004878,141.670530757574,90.7561367456626,51.3514914430806,90.3778846677768,17.2613248517191,16.3214221465884,-25.912019742925,15.8825455834102,-26.7510006267326,2.36906221671963,2.27691116240966,2.75025628118906,5.02716744359872,2.12200735300219,0.0152344172299526,0,27.3689633402161,49.9999999991169,6,-20,2.5,438.03667592426,567.237711081906,417.779341389038,237.25019874604,288.587995118423,437.261282457617,5054.91322803568,0.0269321597150987,0.841226360752501,0.0323404324281569,17.2613248517191,6.26789994903497,0.673590500589465,0.709196154709371
9380.0,14.5184193654021,-28.6597378071656,91.0000000004898,141.670530757609,90.7561367456643,51.3514914431067,90.3778846677778,17.2613248517499,16.3214221465882,-25.9120197429254,15.8825455834094,-26.7510006267341,2.36906221545773,2.27691116119641,2.75025627972468,5.02716744092108,2.12200735300224,0.0152344172218399,0,27.3689633402359,49.999999999146,6,-20,2.5,438.036675924261,567.237711081948,417.779341389129,237.250198746118,288.587995118466,437.261282457568,5054.91322803993,0.0269321597151232,0.841226360754263,0.0323404324281569,17.2613248517499,6.26789994903619,0.673590500589351,0.709196154331243
9390.0,14.5184193653997,-28.6597378071678,91.0000000004851,141.670530757636,90.7561367456592,51.3514914431299,90.377884667772,17.2613248517811,16.3214221465879,-25.9120197429258,15.8825455834086,-26.7510006267357,2.36906221797994,2.27691116362004,2.75025628265342,5.02716744627346,2.12200735300233,0.0152344172380621,0,27.3689633402553,49.999999999172,6,-20,2.5,438.036675924263,567.237711081984,417.779341389224,237.250198746203,288.587995118514,437.261282457536,5054.91322804405,0.0269321597151474,0.841226360757048,0.0323404324281285,17.2613248517811,6.2678999490369,0.673590500589247,0.709196155085978
9400.0,14.5184193653973,-28.6597378071719,91.0000000004756,141.670530757654,90.7561367456494,51.3514914431507,90.3778846677615,17.2613248518135,16.3214221465876,-25.9120197429264,15.8825455834077,-26.7510006267373,2.36906221797913,2.27691116361873,2.7502562826533,5.02716744627203,2.12200735300246,0.0152344172380606,0,27.368963340274,49.9999999991954,6,-20,2.5,438.036675924263,567.23771108201,417.779341389322,237.250198746292,288.58799511857,437.261282457515,5054.91322804806,0.0269321597151711,0.841226360758014,0.032340432428132,17.2613248518135,6.26789994903728,0.673590500589147,0.709196155085469
9410.0,14.5184193653949,-28.6597378071782,91.0000000004638,141.670530757669,90.7561367456373,51.3514914431695,90.3778846677487,17.2613248518429,16.3214221465873,-25.9120197429269,15.8825455834069,-26.7510006267388,2.36906221797829,2.27691116361737,2.75025628265317,5.02716744627055,2.12200735300258,0.015234417238059,0,27.3689633402921,49.9999999992172,6,-20,2.5,438.036675924262,567.237711082035,417.77934138942,237.250198746379,288.587995118626,437.261282457507,5054.91322805196,0.0269321597151942,0.841226360756625,0.0323404324281285,17.2613248518429,6.2678999490375,0.673590500589015,0.709196155084958
9420.0,14.5184193653926,-28.6597378071801,91.0000000004506,141.670530757684,90.7561367456238,51.3514914431864,90.3778846677346,17.2613248518778,16.321422146587,-25.9120197429275,15.8825455834062,-26.7510006267403,2.36906221797737,2.27691116361604,2.75025628265294,5.02716744626897,2.12200735300275,0.0152344172380573,0,27.3689633403097,49.9999999992377,6,-20,2.5,438.036675924266,567.237711082061,417.779341389517,237.25019874647,288.587995118686,437.261282457507,5054.91322805576,0.0269321597152166,0.84122636075935,0.0323404324281,17.2613248518778,6.26789994903759,0.673590500588914,0.709196155084475
9430.0,14.5184193653903,-28.6597378071833,91.0000000004366,141.670530757696,90.7561367456094,51.351491443203,90.3778846677195,17.2613248519099,16.3214221465867,-25.9120197429281,15.8825455834054,-26.7510006267418,2.3690622192379,2.27691116482702,2.75025628411718,5.0271674489442,2.1220073530029,0.0152344172461673,0,27.3689633403272,49.9999999992575,6,-20,2.5,438.036675924266,567.237711082082,417.779341389612,237.250198746556,288.58799511875,437.261282457506,5054.91322805946,0.0269321597152384,0.841226360760917,0.0323404324281036,17.2613248519099,6.26789994903762,0.673590500588824,0.709196155461616
9440.0,14.5184193653882,-28.6597378071871,91.000000000423,141.670530757709,90.7561367455955,51.351491443219,90.377884667705,17.2613248519416,16.3214221465864,-25.9120197429286,15.8825455834047,-26.7510006267433,2.3690622179756,2.27691116361336,2.75025628265256,5.02716744626592,2.12200735300305,0.0152344172380538,0,27.3689633403438,49.9999999992763,6,-20,2.5,438.036675924268,567.237711082106,417.779341389704,237.25019874664,288.587995118816,437.261282457514,5054.91322806306,0.0269321597152594,0.841226360761539,0.0323404324281569,17.2613248519416,6.26789994903759,0.673590500588701,0.709196155083516
9450.0,14.518419365386,-28.6597378071931,91.0000000004093,141.670530757718,90.7561367455815,51.3514914432347,90.3778846676904,17.261324851973,16.3214221465861,-25.9120197429292,15.8825455834039,-26.7510006267447,2.36906221797474,2.27691116361198,2.75025628265239,5.02716744626437,2.12200735300316,0.0152344172380522,0,27.3689633403602,49.9999999992945,6,-20,2.5,438.036675924265,567.237711082124,417.779341389796,237.250198746725,288.587995118878,437.261282457521,5054.91322806658,0.0269321597152798,0.841226360760061,0.0323404324281853,17.261324851973,6.26789994903759,0.673590500588592,0.709196155083049
9460.0,14.5184193653839,-28.659737807197,91.000000000396,141.670530757729,90.7561367455679,51.3514914432498,90.3778846676762,17.2613248520024,16.3214221465858,-25.9120197429298,15.8825455834032,-26.7510006267461,2.36906221923533,2.27691116482308,2.75025628411656,5.02716744893963,2.12200735300327,0.0152344172461623,0,27.3689633403764,49.9999999993124,6,-20,2.5,438.036675924266,567.237711082144,417.779341389884,237.25019874681,288.58799511894,437.261282457537,5054.91322807001,0.0269321597152995,0.841226360760494,0.0323404324281,17.2613248520024,6.26789994903758,0.67359050058849,0.709196155460217
9470.0,14.5184193653818,-28.6597378071961,91.0000000003837,141.670530757741,90.7561367455553,51.3514914432649,90.3778846676631,17.2613248520327,16.3214221465855,-25.9120197429303,15.8825455834025,-26.7510006267475,2.36906221797304,2.2769111636095,2.75025628265194,5.02716744626144,2.12200735300344,0.015234417238049,0,27.3689633403916,49.9999999993298,6,-20,2.5,438.03667592427,567.237711082165,417.779341389969,237.25019874689,288.587995118998,437.261282457545,5054.91322807335,0.0269321597153186,0.841226360765631,0.0323404324281249,17.2613248520327,6.26789994903764,0.673590500588445,0.709196155082188
9480.0,14.5184193653798,-28.6597378072011,91.0000000003716,141.670530757751,90.756136745543,51.3514914432789,90.3778846676502,17.2613248520615,16.3214221465852,-25.9120197429309,15.8825455834017,-26.7510006267489,2.36906221797226,2.27691116360831,2.75025628265173,5.02716744626003,2.12200735300355,0.0152344172380475,0,27.3689633404068,49.9999999993469,6,-20,2.5,438.03667592427,567.237711082184,417.779341390052,237.250198746969,288.58799511906,437.261282457557,5054.9132280766,0.0269321597153371,0.841226360764811,0.032340432428132,17.2613248520615,6.26789994903767,0.673590500588333,0.709196155081756
9490.0,14.5184193653779,-28.6597378072039,91.0000000003604,141.670530757763,90.7561367455315,51.3514914432931,90.3778846676382,17.2613248520901,16.3214221465849,-25.9120197429315,15.8825455834011,-26.7510006267502,2.36906221797151,2.2769111636072,2.75025628265152,5.02716744625872,2.12200735300367,0.0152344172380461,0,27.3689633404214,49.9999999993636,6,-20,2.5,438.036675924271,567.237711082204,417.77934139013,237.250198747044,288.587995119117,437.261282457566,5054.91322807977,0.026932159715355,0.841226360765972,0.0323404324281249,17.2613248520901,6.26789994903772,0.673590500588245,0.709196155081346
9500.0,14.5184193653759,-28.6597378072062,91.0000000003491,141.670530757772,90.75613674552,51.3514914433068,90.3778846676261,17.261324852117,16.3214221465846,-25.912019742932,15.8825455834004,-26.7510006267515,2.36906221797076,2.27691116360605,2.75025628265139,5.02716744625744,2.12200735300379,0.0152344172380447,0,27.3689633404358,49.99999999938,6,-20,2.5,438.036675924271,567.237711082222,417.77934139021,237.250198747115,288.58799511917,437.261282457578,5054.91322808286,0.0269321597153724,0.8412263607676,0.0323404324281285,17.261324852117,6.26789994903781,0.673590500588181,0.709196155080956
9510.0,14.5184193653741,-28.6597378072129,91.000000000339,141.670530757785,90.7561367455096,51.3514914433208,90.3778846676153,17.2613248521422,16.3214221465843,-25.9120197429326,15.8825455833997,-26.7510006267528,2.36906221923157,2.27691116481737,2.7502562841156,5.02716744893297,2.12200735300383,0.0152344172461551,0,27.3689633404495,49.9999999993959,6,-20,2.5,438.036675924269,567.237711082242,417.779341390286,237.250198747188,288.587995119223,437.261282457586,5054.91322808586,0.0269321597153893,0.841226360764811,0.0323404324281,17.2613248521422,6.26789994903789,0.673590500588046,0.709196155458166
9520.0,14.5184193653723,-28.6597378072122,91.0000000003289,141.670530757794,90.7561367454992,51.3514914433339,90.3778846676044,17.2613248521694,16.3214221465841,-25.9120197429331,15.8825455833991,-26.751000626754,2.36906221923081,2.27691116481632,2.7502562841154,5.02716744893172,2.12200735300399,0.0152344172461538,0,27.3689633404633,49.9999999994114,6,-20,2.5,438.036675924272,567.237711082259,417.779341390358,237.250198747259,288.587995119278,437.261282457598,5054.9132280888,0.0269321597154057,0.841226360769188,0.0323404324281285,17.2613248521694,6.26789994903797,0.673590500588012,0.709196155457805
9530.0,14.5184193653705,-28.659737807215,91.0000000003196,141.670530757807,90.7561367454897,51.3514914433468,90.3778846675944,17.2613248521918,16.3214221465838,-25.9120197429336,15.8825455833985,-26.7510006267552,2.36906221796875,2.27691116360299,2.75025628265082,5.0271674462538,2.12200735300406,0.0152344172380407,0,27.3689633404763,49.9999999994268,6,-20,2.5,438.036675924273,567.237711082279,417.77934139043,237.250198747326,288.587995119326,437.26128245761,5054.91322809165,0.0269321597154216,0.841226360770065,0.0323404324281,17.2613248521918,6.26789994903811,0.673590500587928,0.709196155079816
9540.0,14.5184193653688,-28.6597378072187,91.0000000003104,141.670530757817,90.7561367454803,51.3514914433596,90.3778846675845,17.2613248522165,16.3214221465835,-25.9120197429341,15.8825455833978,-26.7510006267564,2.36906221544523,2.27691116117729,2.75025627972182,5.02716744089911,2.12200735300416,0.015234417221816,0,27.3689633404892,49.9999999994416,6,-20,2.5,438.036675924274,567.237711082297,417.779341390498,237.250198747392,288.587995119375,437.261282457617,5054.91322809443,0.0269321597154371,0.841226360769863,0.0323404324281213,17.2613248522165,6.26789994903821,0.673590500587834,0.709196154324213
9550.0,14.5184193653671,-28.6597378072217,91.0000000003019,141.670530757827,90.7561367454716,51.3514914433713,90.3778846675753,17.2613248522393,16.3214221465832,-25.9120197429347,15.8825455833972,-26.7510006267576,2.36906221796752,2.27691116360114,2.75025628265044,5.02716744625158,2.12200735300423,0.0152344172380384,0,27.3689633405017,49.9999999994561,6,-20,2.5,438.036675924273,567.237711082314,417.779341390563,237.250198747456,288.587995119422,437.261282457629,5054.91322809714,0.0269321597154521,0.841226360770349,0.0323404324281569,17.2613248522393,6.26789994903835,0.673590500587766,0.709196155079108
9560.0,14.5184193653654,-28.6597378072267,91.0000000002936,141.670530757835,90.7561367454631,51.3514914433838,90.3778846675664,17.2613248522642,16.321422146583,-25.9120197429351,15.8825455833967,-26.7510006267587,2.36906221796691,2.27691116360019,2.75025628265034,5.02716744625054,2.12200735300433,0.0152344172380373,0,27.3689633405137,49.9999999994703,6,-20,2.5,438.036675924272,567.237711082328,417.779341390628,237.250198747516,288.587995119468,437.261282457632,5054.91322809978,0.0269321597154668,0.841226360768761,0.0323404324281285,17.2613248522642,6.26789994903852,0.673590500587685,0.709196155078763
9570.0,14.5184193653638,-28.6597378072285,91.0000000002855,141.670530757848,90.7561367454551,51.3514914433959,90.377884667558,17.2613248522874,16.3214221465827,-25.9120197429356,15.8825455833961,-26.7510006267598,2.3690621952605,2.27691114177668,2.75025625629079,5.02716739806747,2.12200735300437,0.0152344170920245,0,27.3689633405255,49.9999999994842,6,-20,2.5,438.036675924273,567.237711082348,417.779341390693,237.250198747579,288.587995119512,437.261282457643,5054.91322810235,0.026932159715481,0.841226360770271,0.0323404324281213,17.2613248522874,6.26789994903865,0.673590500587606,0.709196148281267
9580.0,14.5184193653623,-28.6597378072299,91.0000000002778,141.670530757858,90.7561367454468,51.3514914434078,90.3778846675493,17.2613248523074,16.3214221465825,-25.9120197429361,15.8825455833955,-26.7510006267609,2.36906221796579,2.27691116359849,2.75025628265008,5.02716744624857,2.12200735300451,0.0152344172380351,0,27.3689633405371,49.9999999994976,6,-20,2.5,438.036675924275,567.237711082364,417.779341390754,237.250198747633,288.587995119555,437.261282457651,5054.91322810485,0.0269321597154948,0.841226360772048,0.0323404324280929,17.2613248523074,6.26789994903877,0.673590500587549,0.709196155078119
9590.0,14.5184193653607,-28.6597378072342,91.0000000002703,141.670530757866,90.7561367454392,51.3514914434186,90.3778846675413,17.2613248523269,16.3214221465822,-25.9120197429366,15.882545583395,-26.751000626762,2.36906221796528,2.27691116359765,2.75025628264988,5.02716744624753,2.12200735300453,0.0152344172380341,0,27.3689633405482,49.9999999995107,6,-20,2.5,438.036675924272,567.237711082377,417.779341390813,237.250198747693,288.587995119596,437.261282457654,5054.91322810729,0.0269321597155083,0.841226360771,0.0323404324281285,17.2613248523269,6.26789994903894,0.673590500587484,0.709196155077804
9600.0,14.5184193653593,-28.6597378072358,91.0000000002633,141.670530757879,90.7561367454319,51.3514914434298,90.3778846675336,17.2613248523475,16.321422146582,-25.912019742937,15.8825455833945,-26.7510006267629,2.3690622192262,2.27691116480925,2.75025628411419,5.02716744892344,2.12200735300462,0.0152344172461448,0,27.368963340559,49.9999999995237,6,-20,2.5,438.036675924275,567.237711082397,417.779341390873,237.250198747746,288.587995119638,437.261282457663,5054.91322810966,0.0269321597155214,0.84122636077231,0.032340432428132,17.2613248523475,6.26789994903906,0.673590500587401,0.709196155455119
9610.0,14.5184193653579,-28.6597378072371,91.000000000256,141.670530757887,90.7561367454245,51.3514914434406,90.3778846675258,17.2613248523704,16.3214221465818,-25.9120197429374,15.8825455833939,-26.7510006267639,2.36906221922567,2.27691116480845,2.75025628411405,5.0271674489225,2.1220073530047,0.0152344172461438,0,27.3689633405697,49.9999999995361,6,-20,2.5,438.036675924276,567.237711082411,417.77934139093,237.250198747801,288.587995119675,437.261282457668,5054.91322811197,0.0269321597155342,0.841226360774016,0.0323404324281249,17.2613248523704,6.26789994903916,0.673590500587352,0.709196155454826
9620.0,14.5184193653564,-28.65973780724,91.000000000249,141.670530757896,90.7561367454172,51.3514914434508,90.3778846675182,17.2613248523894,16.3214221465816,-25.9120197429378,15.8825455833934,-26.7510006267649,2.36906221922515,2.27691116480768,2.75025628411394,5.02716744892163,2.12200735300479,0.0152344172461429,0,27.36896334058,49.9999999995483,6,-20,2.5,438.036675924277,567.237711082426,417.779341390985,237.250198747852,288.587995119717,437.261282457676,5054.91322811422,0.0269321597155466,0.841226360773959,0.0323404324281,17.2613248523894,6.26789994903933,0.673590500587284,0.709196155454543
9630.0,14.5184193653551,-28.659737807242,91.0000000002423,141.670530757906,90.7561367454104,51.3514914434612,90.377884667511,17.2613248524052,16.3214221465813,-25.9120197429383,15.882545583393,-26.7510006267659,2.36906221670183,2.27691116238223,2.75025628118501,5.02716744356724,2.12200735300484,0.0152344172299184,0,27.36896334059,49.9999999995602,6,-20,2.5,438.036675924276,567.237711082442,417.779341391039,237.250198747902,288.587995119754,437.261282457686,5054.91322811642,0.0269321597155587,0.84122636077484,0.0323404324281071,17.2613248524052,6.26789994903943,0.673590500587218,0.709196154699016
9640.0,14.5184193653538,-28.6597378072438,91.000000000236,141.670530757915,90.7561367454039,51.3514914434707,90.3778846675042,17.2613248524256,16.3214221465811,-25.9120197429387,15.8825455833925,-26.7510006267668,2.36906221796278,2.2769111635939,2.75025628264929,5.02716744624319,2.12200735300493,0.0152344172380293,0,27.3689633405999,49.9999999995716,6,-20,2.5,438.036675924278,567.237711082456,417.779341391091,237.250198747952,288.58799511979,437.26128245769,5054.91322811856,0.0269321597155705,0.841226360775753,0.0323404324281249,17.2613248524256,6.26789994903956,0.673590500587163,0.709196155076365
9650.0,14.5184193653525,-28.6597378072454,91.0000000002298,141.670530757923,90.7561367453975,51.351491443481,90.3778846674974,17.261324852442,16.3214221465809,-25.912019742939,15.882545583392,-26.7510006267677,2.36906221796231,2.27691116359319,2.75025628264917,5.02716744624236,2.122007353005,0.0152344172380284,0,27.3689633406096,49.9999999995829,6,-20,2.5,438.036675924278,567.237711082468,417.779341391141,237.250198748,288.587995119823,437.261282457695,5054.91322812063,0.0269321597155819,0.841226360776744,0.0323404324281,17.261324852442,6.26789994903969,0.673590500587126,0.709196155076103
9660.0,14.5184193653512,-28.6597378072462,91.0000000002237,141.670530757932,90.7561367453913,51.3514914434902,90.3778846674908,17.2613248524565,16.3214221465807,-25.9120197429394,15.8825455833915,-26.7510006267686,2.36906221922332,2.27691116480489,2.75025628411351,5.02716744891839,2.12200735300507,0.0152344172461393,0,27.3689633406188,49.9999999995941,6,-20,2.5,438.036675924279,567.237711082483,417.779341391191,237.250198748044,288.587995119857,437.261282457701,5054.91322812265,0.0269321597155931,0.841226360778535,0.0323404324281,17.2613248524565,6.26789994903983,0.673590500587075,0.709196155453474
9670.0,14.51841936535,-28.6597378072513,91.0000000002184,141.670530757939,90.7561367453858,51.3514914434994,90.377884667485,17.2613248524734,16.3214221465805,-25.9120197429398,15.8825455833911,-26.7510006267694,2.36906221796149,2.27691116359188,2.75025628264897,5.02716744624085,2.1220073530051,0.0152344172380268,0,27.3689633406277,49.9999999996046,6,-20,2.5,438.036675924277,567.237711082496,417.779341391238,237.25019874809,288.587995119893,437.261282457707,5054.91322812462,0.0269321597156039,0.841226360776005,0.0323404324280716,17.2613248524734,6.26789994903999,0.673590500586987,0.709196155075588
9680.0,14.5184193653488,-28.659737807251,91.0000000002126,141.67053075795,90.7561367453798,51.3514914435085,90.3778846674788,17.2613248524887,16.3214221465803,-25.9120197429402,15.8825455833907,-26.7510006267702,2.36906221796107,2.27691116359128,2.75025628264888,5.02716744624016,2.12200735300519,0.0152344172380259,0,27.3689633406365,49.9999999996152,6,-20,2.5,438.03667592428,567.237711082511,417.779341391285,237.250198748132,288.587995119926,437.26128245771,5054.91322812654,0.0269321597156145,0.841226360778649,0.0323404324281,17.2613248524887,6.2678999490401,0.673590500586949,0.709196155075351
9690.0,14.5184193653476,-28.6597378072539,91.0000000002069,141.670530757956,90.756136745374,51.3514914435169,90.3778846674726,17.2613248525072,16.3214221465801,-25.9120197429405,15.8825455833903,-26.7510006267711,2.3690622166992,2.27691116237824,2.75025628118437,5.02716744356261,2.12200735300525,0.0152344172299134,0,27.3689633406451,49.9999999996252,6,-20,2.5,438.03667592428,567.237711082521,417.779341391331,237.250198748177,288.587995119956,437.261282457717,5054.9132281284,0.0269321597156248,0.841226360778226,0.0323404324281036,17.2613248525072,6.26789994904023,0.673590500586897,0.709196154697492
9700.0,14.5184193653465,-28.6597378072586,91.0000000002013,141.670530757963,90.7561367453682,51.3514914435256,90.3778846674665,17.261324852522,16.32142214658,-25.9120197429409,15.8825455833898,-26.7510006267719,2.36906221922171,2.27691116480237,2.75025628411309,5.02716744891547,2.12200735300528,0.0152344172461362,0,27.3689633406534,49.9999999996349,6,-20,2.5,438.036675924278,567.237711082533,417.779341391375,237.250198748218,288.587995119987,437.261282457724,5054.91322813022,0.0269321597156348,0.841226360775892,0.0323404324281036,17.261324852522,6.26789994904032,0.673590500586813,0.709196155452486
9710.0,14.5184193653454,-28.6597378072583,91.0000000001961,141.67053075797,90.7561367453629,51.3514914435335,90.3778846674609,17.2613248525367,16.3214221465798,-25.9120197429412,15.8825455833895,-26.7510006267726,2.36906221543698,2.27691116116467,2.75025627971977,5.02716744088444,2.12200735300536,0.0152344172218001,0,27.3689633406614,49.9999999996446,6,-20,2.5,438.03667592428,567.237711082545,417.779341391418,237.250198748259,288.587995120018,437.261282457728,5054.91322813198,0.0269321597156446,0.841226360778506,0.0323404324280645,17.2613248525367,6.26789994904043,0.673590500586788,0.709196154319407
9720.0,14.5184193653443,-28.6597378072586,91.0000000001914,141.670530757978,90.7561367453581,51.3514914435419,90.3778846674558,17.2613248525538,16.3214221465796,-25.9120197429416,15.8825455833891,-26.7510006267734,2.36906221795948,2.27691116358886,2.75025628264842,5.02716744623728,2.12200735300539,0.015234417238023,0,27.3689633406693,49.9999999996538,6,-20,2.5,438.036675924281,567.237711082557,417.77934139146,237.250198748304,288.587995120047,437.261282457733,5054.91322813371,0.0269321597156541,0.841226360780354,0.0323404324280716,17.2613248525538,6.26789994904059,0.673590500586762,0.709196155074441
9730.0,14.5184193653433,-28.6597378072609,91.0000000001859,141.670530757986,90.7561367453524,51.3514914435498,90.3778846674499,17.2613248525647,16.3214221465794,-25.9120197429418,15.8825455833887,-26.7510006267741,2.36906221669769,2.27691116237591,2.75025628118397,5.02716744355988,2.12200735300544,0.0152344172299104,0,27.3689633406773,49.9999999996632,6,-20,2.5,438.036675924281,567.23771108257,417.779341391504,237.25019874834,288.587995120077,437.261282457735,5054.91322813538,0.0269321597156634,0.841226360780126,0.0323404324280716,17.2613248525647,6.26789994904064,0.673590500586692,0.709196154696595
9740.0,14.5184193653423,-28.6597378072613,91.0000000001811,141.670530757993,90.7561367453475,51.3514914435576,90.3778846674447,17.261324852579,16.3214221465793,-25.9120197429422,15.8825455833883,-26.7510006267748,2.36906221795876,2.27691116358774,2.75025628264834,5.02716744623608,2.12200735300553,0.0152344172380215,0,27.3689633406846,49.9999999996719,6,-20,2.5,438.036675924282,567.237711082581,417.779341391543,237.250198748374,288.587995120105,437.26128245774,5054.91322813702,0.0269321597156724,0.841226360781832,0.0323404324280929,17.261324852579,6.26789994904074,0.673590500586661,0.709196155074013
9750.0,14.5184193653414,-28.6597378072588,91.0000000001607,141.670530758001,90.756136745327,51.3514914435617,90.3778846674239,17.2613248525907,16.3214221465791,-25.9120197429424,15.8825455833882,-26.7510006267751,2.36906222048103,2.27691116601144,2.75025628557718,5.02716745158862,2.12200735300564,0.0152344172542428,0,27.3689633406897,49.9999999996796,6,-20,2.5,438.036675924287,567.237711082601,417.77934139161,237.250198748413,288.587995120231,437.261282457901,5054.91322813861,0.0269321597156801,0.841226360786152,0.0323404324280432,17.2613248525907,6.26789994903972,0.673590500586529,0.709196155828995
9760.0,14.5184193653402,-28.6597378072647,91.0000000001625,141.670530757997,90.7561367453286,51.3514914435681,90.3778846674254,17.2613248526083,16.3214221465788,-25.912019742943,15.8825455833875,-26.7510006267763,2.36906221795779,2.27691116358635,2.75025628264814,5.02716744623448,2.12200735300572,0.0152344172380196,0,27.368963340698,49.9999999996859,6,-20,2.5,438.036675924283,567.237711082595,417.77934139163,237.250198748452,288.587995120177,437.261282457799,5054.91322814017,0.0269321597156882,0.841226360782738,0.0323404324281,17.2613248526083,6.26789994904037,0.673590500586572,0.709196155073592
9770.0,14.5184193653392,-28.659737807268,91.0000000001631,141.670530758006,90.7561367453291,51.3514914435772,90.3778846674255,17.2613248526207,16.3214221465787,-25.9120197429433,15.8825455833872,-26.751000626777,2.36906221795762,2.27691116358603,2.75025628264806,5.02716744623408,2.12200735300571,0.0152344172380194,0,27.3689633407055,49.9999999996951,6,-20,2.5,438.036675924282,567.237711082606,417.77934139166,237.250198748484,288.587995120196,437.261282457783,5054.91322814169,0.0269321597156964,0.841226360781462,0.0323404324281,17.2613248526207,6.26789994904084,0.673590500586531,0.709196155073412
9780.0,14.5184193653383,-28.6597378072697,91.0000000001622,141.670530758017,90.7561367453281,51.3514914435848,90.3778846674243,17.2613248526336,16.3214221465785,-25.9120197429436,15.8825455833869,-26.7510006267776,2.36906221921886,2.27691116479807,2.75025628411231,5.02716744891038,2.12200735300568,0.0152344172461307,0,27.3689633407124,49.9999999997042,6,-20,2.5,438.036675924282,567.23771108262,417.779341391691,237.25019874852,288.587995120217,437.261282457781,5054.91322814316,0.0269321597157045,0.841226360781576,0.0323404324281,17.2613248526336,6.26789994904117,0.673590500586485,0.70919615545085
9790.0,14.5184193653375,-28.659737807268,91.0000000001602,141.670530758027,90.756136745326,51.3514914435923,90.377884667422,17.2613248526458,16.3214221465784,-25.9120197429438,15.8825455833866,-26.7510006267782,2.36906221795718,2.27691116358533,2.75025628264783,5.02716744623316,2.12200735300571,0.0152344172380184,0,27.368963340719,49.999999999713,6,-20,2.5,438.036675924283,567.237711082633,417.779341391724,237.250198748552,288.587995120235,437.261282457777,5054.91322814459,0.0269321597157125,0.841226360784958,0.0323404324280929,17.2613248526458,6.26789994904137,0.673590500586473,0.709196155073061
9800.0,14.5184193653366,-28.6597378072733,91.0000000001573,141.670530758034,90.756136745323,51.3514914435996,90.3778846674188,17.2613248526537,16.3214221465783,-25.912019742944,15.8825455833863,-26.7510006267788,2.36906221795694,2.27691116358492,2.75025628264779,5.02716744623271,2.12200735300574,0.0152344172380179,0,27.3689633407254,49.999999999721,6,-20,2.5,438.036675924282,567.237711082643,417.779341391756,237.250198748581,288.587995120256,437.261282457771,5054.91322814598,0.0269321597157203,0.841226360781466,0.0323404324280716,17.2613248526537,6.26789994904156,0.673590500586391,0.709196155072869
9810.0,14.5184193653358,-28.6597378072693,91.0000000001533,141.670530758044,90.7561367453189,51.3514914436055,90.3778846674144,17.2613248526663,16.3214221465782,-25.9120197429442,15.882545583386,-26.7510006267793,2.36906221921809,2.27691116479689,2.75025628411214,5.02716744890904,2.1220073530058,0.015234417246129,0,27.3689633407315,49.9999999997285,6,-20,2.5,438.036675924286,567.237711082658,417.77934139179,237.25019874861,288.587995120284,437.261282457773,5054.91322814733,0.026932159715728,0.84122636078715,0.0323404324281036,17.2613248526663,6.26789994904163,0.673590500586383,0.709196155450339
