time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
10610.0,14.5184193653088,-28.6597378073171,91.0000000000219,141.670530758218,90.7561367451839,51.3514914438079,90.3778846672722,17.2613248530358,16.3214221465739,-25.9120197429523,15.8825455833763,-26.751000626798,2.36906221794711,2.27691116356988,2.75025628264542,5.0271674462153,2.12200735300719,0.015234417237999,0,27.3689633409308,49.9999999999636,6,-20,2.5,438.036675924291,567.23771108294,417.779341392854,237.250198749611,288.587995121014,437.261282457886,5054.91322819072,0.0269321597159687,0.841226360794963,0.0323404324281,17.2613248530358,6.26789994904424,0.67359050058518,0.709196155067159
10620.0,14.5184193653087,-28.6597378073177,91.0000000000208,141.670530758217,90.7561367451828,51.3514914438082,90.3778846672711,17.2613248530374,16.3214221465739,-25.9120197429523,15.8825455833763,-26.7510006267981,2.36906221794705,2.2769111635698,2.75025628264537,5.02716744621517,2.1220073530072,0.015234417237999,0,27.3689633409318,49.9999999999644,6,-20,2.5,438.036675924291,567.23771108294,417.779341392859,237.250198749618,288.587995121017,437.261282457886,5054.9132281909,0.0269321597159698,0.841226360794593,0.0323404324281,17.2613248530374,6.2678999490442,0.67359050058517,0.709196155067136
10630.0,14.5184193653086,-28.6597378073176,91.0000000000199,141.67053075822,90.7561367451818,51.3514914438092,90.3778846672701,17.2613248530379,16.3214221465739,-25.9120197429524,15.8825455833762,-26.7510006267981,2.36906221794701,2.27691116356975,2.75025628264539,5.02716744621514,2.12200735300722,0.0152344172379988,0,27.3689633409328,49.9999999999653,6,-20,2.5,438.036675924292,567.237711082943,417.779341392864,237.25019874962,288.587995121021,437.261282457888,5054.91322819108,0.0269321597159708,0.841226360794877,0.0323404324280965,17.2613248530379,6.26789994904419,0.673590500585152,0.709196155067108
10640.0,14.5184193653085,-28.6597378073184,91.0000000000192,141.670530758219,90.756136745181,51.3514914438098,90.3778846672694,17.2613248530409,16.3214221465739,-25.9120197429524,15.8825455833762,-26.7510006267982,2.36906221794695,2.27691116356966,2.75025628264532,5.02716744621498,2.1220073530072,0.0152344172379988,0,27.3689633409335,49.999999999966,6,-20,2.5,438.036675924291,567.237711082942,417.779341392868,237.250198749628,288.587995121026,437.261282457889,5054.91322819124,0.0269321597159717,0.841226360794337,0.0323404324280752,17.2613248530409,6.26789994904418,0.673590500585152,0.709196155067087
10650.0,14.5184193653085,-28.6597378073161,91.0000000000184,141.670530758221,90.7561367451803,51.3514914438108,90.3778846672686,17.2613248530425,16.3214221465739,-25.9120197429524,15.8825455833762,-26.7510006267982,2.36906221668547,2.27691116235726,2.75025628118092,5.02716744353818,2.12200735300723,0.0152344172298868,0,27.3689633409342,49.9999999999669,6,-20,2.5,438.036675924293,567.237711082946,417.779341392872,237.25019874963,288.587995121031,437.26128245789,5054.91322819141,0.0269321597159726,0.841226360796753,0.0323404324281,17.2613248530425,6.26789994904413,0.673590500585155,0.709196154689444
10660.0,14.5184193653083,-28.6597378073156,91.0000000000178,141.670530758221,90.7561367451797,51.3514914438115,90.377884667268,17.2613248530446,16.3214221465738,-25.9120197429524,15.8825455833761,-26.7510006267983,2.36906221794685,2.27691116356955,2.75025628264534,5.02716744621488,2.12200735300725,0.0152344172379986,0,27.3689633409349,49.9999999999677,6,-20,2.5,438.036675924293,567.237711082945,417.779341392877,237.250198749633,288.587995121032,437.261282457891,5054.91322819157,0.0269321597159735,0.841226360797432,0.0323404324280396,17.2613248530446,6.26789994904417,0.673590500585175,0.709196155067058
10670.0,14.5184193653083,-28.6597378073174,91.0000000000171,141.670530758223,90.756136745179,51.3514914438118,90.3778846672672,17.2613248530425,16.3214221465738,-25.9120197429525,15.8825455833761,-26.7510006267984,2.36906221794686,2.2769111635695,2.75025628264531,5.02716744621481,2.12200735300721,0.0152344172379984,0,27.3689633409356,49.9999999999685,6,-20,2.5,438.036675924292,567.237711082948,417.779341392882,237.250198749639,288.587995121035,437.261282457892,5054.91322819172,0.0269321597159744,0.841226360795844,0.0323404324280432,17.2613248530425,6.26789994904412,0.673590500585135,0.709196155067018
10680.0,14.5184193653081,-28.6597378073148,91.0000000000164,141.670530758223,90.7561367451783,51.3514914438126,90.3778846672664,17.2613248530487,16.3214221465738,-25.9120197429525,15.8825455833761,-26.7510006267985,2.36906221920821,2.27691116478183,2.75025628410969,5.02716744889152,2.12200735300726,0.0152344172461101,0,27.3689633409364,49.9999999999694,6,-20,2.5,438.036675924294,567.237711082949,417.779341392884,237.250198749642,288.587995121036,437.261282457893,5054.91322819187,0.0269321597159752,0.841226360798714,0.0323404324280787,17.2613248530487,6.26789994904416,0.673590500585167,0.709196155444641
10690.0,14.518419365308,-28.6597378073179,91.000000000016,141.670530758222,90.7561367451778,51.3514914438134,90.3778846672659,17.2613248530473,16.3214221465738,-25.9120197429526,15.882545583376,-26.7510006267985,2.36906221668532,2.276911162357,2.75025628118092,5.02716744353791,2.12200735300725,0.0152344172298866,0,27.368963340937,49.9999999999701,6,-20,2.5,438.036675924292,567.237711082947,417.779341392889,237.250198749643,288.587995121044,437.261282457895,5054.91322819202,0.026932159715976,0.841226360795787,0.0323404324281,17.2613248530473,6.26789994904418,0.673590500585144,0.70919615468937
10700.0,14.5184193653079,-28.6597378073187,91.0000000000154,141.670530758223,90.7561367451773,51.3514914438135,90.3778846672654,17.2613248530491,16.3214221465738,-25.9120197429526,15.882545583376,-26.7510006267986,2.36906221668531,2.27691116235696,2.75025628118088,5.02716744353783,2.12200735300723,0.0152344172298865,0,27.3689633409377,49.9999999999707,6,-20,2.5,438.036675924291,567.237711082949,417.779341392893,237.250198749649,288.587995121044,437.261282457894,5054.91322819217,0.0269321597159768,0.841226360795105,0.0323404324281,17.2613248530491,6.26789994904418,0.673590500585129,0.709196154689346
10710.0,14.5184193653079,-28.6597378073196,91.0000000000152,141.670530758225,90.7561367451771,51.351491443815,90.3778846672652,17.2613248530506,16.3214221465737,-25.9120197429526,15.882545583376,-26.7510006267987,2.36906221794671,2.2769111635693,2.75025628264526,5.02716744621456,2.12200735300724,0.0152344172379982,0,27.3689633409381,49.9999999999715,6,-20,2.5,438.036675924292,567.237711082951,417.779341392895,237.250198749653,288.587995121047,437.261282457896,5054.91322819231,0.0269321597159775,0.841226360794508,0.0323404324280716,17.2613248530506,6.26789994904417,0.673590500585102,0.709196155066939
10720.0,14.5184193653078,-28.6597378073202,91.000000000015,141.670530758224,90.7561367451769,51.3514914438152,90.3778846672649,17.2613248530512,16.3214221465737,-25.9120197429527,15.8825455833759,-26.7510006267987,2.36906221794672,2.27691116356925,2.75025628264527,5.02716744621452,2.12200735300721,0.0152344172379982,0,27.3689633409389,49.9999999999723,6,-20,2.5,438.03667592429,567.237711082951,417.779341392899,237.250198749655,288.587995121047,437.261282457895,5054.91322819245,0.0269321597159783,0.84122636079411,0.0323404324280681,17.2613248530512,6.26789994904419,0.673590500585103,0.709196155066922
10730.0,14.5184193653077,-28.6597378073196,91.0000000000145,141.670530758224,90.7561367451763,51.3514914438158,90.3778846672643,17.2613248530542,16.3214221465737,-25.9120197429527,15.8825455833759,-26.7510006267988,2.36906221794665,2.2769111635692,2.75025628264526,5.02716744621446,2.12200735300725,0.0152344172379981,0,27.3689633409396,49.9999999999731,6,-20,2.5,438.036675924291,567.237711082951,417.779341392901,237.250198749658,288.58799512105,437.261282457897,5054.91322819258,0.026932159715979,0.84122636079487,0.0323404324280716,17.2613248530542,6.2678999490442,0.673590500585112,0.709196155066909
10740.0,14.5184193653076,-28.6597378073204,91.0000000000141,141.670530758227,90.7561367451759,51.3514914438167,90.3778846672639,17.2613248530549,16.3214221465737,-25.9120197429527,15.8825455833759,-26.7510006267989,2.36906221920809,2.27691116478155,2.75025628410963,5.02716744889118,2.12200735300722,0.0152344172461098,0,27.3689633409401,49.9999999999738,6,-20,2.5,438.036675924291,567.237711082954,417.779341392904,237.250198749662,288.587995121053,437.261282457898,5054.91322819272,0.0269321597159797,0.841226360794192,0.0323404324280716,17.2613248530549,6.26789994904422,0.673590500585091,0.709196155444509
10750.0,14.5184193653075,-28.6597378073205,91.0000000000132,141.670530758227,90.7561367451757,51.3514914438166,90.3778846672637,17.2613248530531,16.3214221465737,-25.9120197429528,15.8825455833758,-26.7510006267989,2.36906216622771,2.27691111386196,2.75025622260451,5.02716733646647,2.12200735300725,0.0152344169054158,0,27.3689633409406,49.9999999999745,6,-20,2.5,438.036675924291,567.237711082956,417.779341392908,237.250198749661,288.587995121053,437.261282457898,5054.91322819284,0.0269321597159804,0.841226360794252,0.0323404324280645,17.2613248530531,6.2678999490442,0.673590500585078,0.709196139584431
10760.0,14.5184193653074,-28.6597378073187,91.0000000000135,141.670530758229,90.7561367451754,51.3514914438181,90.3778846672633,17.2613248530562,16.3214221465737,-25.9120197429528,15.8825455833758,-26.751000626799,2.36906221794662,2.27691116356912,2.75025628264525,5.02716744621437,2.12200735300724,0.0152344172379979,0,27.3689633409413,49.9999999999753,6,-20,2.5,438.036675924292,567.237711082957,417.77934139291,237.250198749665,288.587995121059,437.261282457897,5054.91322819297,0.026932159715981,0.841226360796156,0.0323404324280432,17.2613248530562,6.26789994904426,0.673590500585104,0.709196155066868
10770.0,14.5184193653074,-28.6597378073205,91.0000000000134,141.670530758228,90.7561367451752,51.3514914438184,90.3778846672632,17.2613248530571,16.3214221465736,-25.9120197429528,15.8825455833758,-26.751000626799,2.36906221794657,2.27691116356905,2.75025628264521,5.02716744621427,2.12200735300724,0.0152344172379979,0,27.3689633409417,49.9999999999759,6,-20,2.5,438.036675924292,567.237711082956,417.779341392914,237.250198749671,288.58799512106,437.261282457901,5054.91322819309,0.0269321597159817,0.841226360794597,0.0323404324280467,17.2613248530571,6.26789994904426,0.673590500585084,0.709196155066841
10780.0,14.5184193653073,-28.6597378073187,91.0000000000128,141.67053075823,90.7561367451745,51.351491443819,90.3778846672625,17.2613248530587,16.3214221465736,-25.9120197429528,15.8825455833758,-26.7510006267991,2.36906221920799,2.2769111647814,2.75025628410961,5.02716744889101,2.12200735300724,0.0152344172461096,0,27.3689633409424,49.9999999999767,6,-20,2.5,438.036675924292,567.237711082959,417.779341392917,237.250198749674,288.587995121061,437.261282457899,5054.91322819321,0.0269321597159823,0.841226360796501,0.0323404324280752,17.2613248530587,6.26789994904426,0.673590500585097,0.709196155444458
10790.0,14.5184193653072,-28.6597378073197,91.0000000000125,141.670530758227,90.7561367451743,51.3514914438192,90.3778846672622,17.2613248530606,16.3214221465736,-25.9120197429528,15.8825455833757,-26.7510006267991,2.36906221668505,2.27691116235659,2.75025628118082,5.02716744353741,2.12200735300728,0.0152344172298861,0,27.368963340943,49.9999999999771,6,-20,2.5,438.036675924292,567.237711082956,417.779341392919,237.250198749674,288.587995121062,437.261282457899,5054.91322819332,0.0269321597159829,0.841226360795673,0.0323404324280432,17.2613248530606,6.26789994904428,0.673590500585099,0.709196154689203
10800.0,14.5184193653072,-28.6597378073193,91.0000000000122,141.67053075823,90.756136745174,51.3514914438204,90.3778846672619,17.2613248530587,16.3214221465736,-25.9120197429529,15.8825455833757,-26.7510006267992,2.36906221794649,2.27691116356895,2.75025628264522,5.02716744621417,2.12200735300727,0.0152344172379977,0,27.3689633409435,49.9999999999777,6,-20,2.5,438.036675924293,567.23771108296,417.779341392923,237.250198749677,288.587995121064,437.261282457902,5054.91322819343,0.0269321597159835,0.841226360796185,0.0323404324280716,17.2613248530587,6.26789994904426,0.673590500585082,0.709196155066802
10810.0,14.5184193653071,-28.6597378073207,91.0000000000122,141.670530758231,90.756136745174,51.3514914438205,90.3778846672619,17.2613248530602,16.3214221465736,-25.9120197429529,15.8825455833757,-26.7510006267992,2.36906221920795,2.2769111647813,2.75025628410964,5.02716744889095,2.12200735300725,0.0152344172461095,0,27.3689633409438,49.9999999999784,6,-20,2.5,438.03667592429,567.23771108296,417.779341392924,237.250198749677,288.587995121065,437.261282457897,5054.91322819354,0.0269321597159841,0.841226360794899,0.0323404324280396,17.2613248530602,6.2678999490443,0.673590500585075,0.709196155444408
10820.0,14.518419365307,-28.6597378073201,91.0000000000117,141.67053075823,90.7561367451735,51.3514914438212,90.3778846672613,17.2613248530603,16.3214221465736,-25.9120197429529,15.8825455833757,-26.7510006267993,2.369062216685,2.27691116235649,2.75025628118082,5.02716744353731,2.12200735300728,0.0152344172298859,0,27.3689633409443,49.9999999999791,6,-20,2.5,438.036675924292,567.23771108296,417.779341392928,237.250198749681,288.587995121067,437.261282457898,5054.91322819364,0.0269321597159847,0.841226360795638,0.0323404324280432,17.2613248530603,6.26789994904431,0.673590500585081,0.709196154689159
10830.0,14.5184193653069,-28.6597378073212,91.0000000000115,141.670530758228,90.7561367451732,51.3514914438215,90.3778846672611,17.2613248530632,16.3214221465736,-25.912019742953,15.8825455833756,-26.7510006267993,2.36906221920785,2.27691116478118,2.75025628410962,5.02716744889081,2.12200735300728,0.0152344172461095,0,27.3689633409448,49.9999999999793,6,-20,2.5,438.036675924291,567.237711082958,417.77934139293,237.250198749684,288.58799512107,437.261282457902,5054.91322819374,0.0269321597159853,0.841226360794764,0.0323404324280787,17.2613248530632,6.26789994904434,0.673590500585086,0.709196155444389
10840.0,14.5184193653069,-28.6597378073208,91.0000000000113,141.670530758229,90.756136745173,51.3514914438222,90.3778846672608,17.2613248530631,16.3214221465736,-25.9120197429529,15.8825455833756,-26.7510006267994,2.36906221920782,2.27691116478116,2.7502562841096,5.02716744889076,2.12200735300729,0.0152344172461094,0,27.3689633409454,49.9999999999798,6,-20,2.5,438.036675924291,567.237711082959,417.779341392931,237.250198749687,288.587995121072,437.2612824579,5054.91322819384,0.0269321597159858,0.84122636079525,0.0323404324280432,17.2613248530631,6.26789994904433,0.673590500585085,0.709196155444373
10850.0,14.5184193653069,-28.6597378073213,91.0000000000109,141.670530758231,90.7561367451726,51.3514914438223,90.3778846672604,17.2613248530644,16.3214221465736,-25.9120197429529,15.8825455833756,-26.7510006267994,2.36906221920784,2.27691116478116,2.75025628410961,5.02716744889077,2.12200735300727,0.0152344172461093,0,27.3689633409458,49.9999999999805,6,-20,2.5,438.036675924291,567.237711082962,417.779341392934,237.250198749687,288.587995121074,437.261282457898,5054.91322819394,0.0269321597159864,0.841226360794874,0.0323404324281,17.2613248530644,6.2678999490443,0.673590500585064,0.709196155444351
10860.0,14.5184193653068,-28.6597378073195,91.0000000000108,141.670530758233,90.7561367451725,51.3514914438227,90.3778846672603,17.2613248530659,16.3214221465736,-25.9120197429529,15.8825455833756,-26.7510006267994,2.36906221794635,2.27691116356877,2.75025628264515,5.02716744621393,2.12200735300729,0.0152344172379975,0,27.368963340946,49.9999999999812,6,-20,2.5,438.036675924294,567.237711082964,417.779341392936,237.250198749692,288.587995121074,437.261282457897,5054.91322819403,0.0269321597159869,0.841226360796728,0.0323404324280681,17.2613248530659,6.26789994904434,0.673590500585073,0.709196155066732
10870.0,14.5184193653067,-28.6597378073195,91.0000000000104,141.670530758231,90.7561367451722,51.3514914438229,90.37788466726,17.2613248530647,16.3214221465736,-25.912019742953,15.8825455833755,-26.7510006267995,2.36906221794632,2.2769111635687,2.75025628264521,5.0271674462139,2.12200735300731,0.0152344172379975,0,27.3689633409466,49.9999999999814,6,-20,2.5,438.036675924292,567.237711082962,417.779341392939,237.250198749692,288.587995121075,437.261282457901,5054.91322819412,0.0269321597159874,0.841226360796892,0.0323404324281,17.2613248530647,6.26789994904435,0.673590500585094,0.709196155066725
10880.0,14.5184193653067,-28.6597378073189,91.0000000000101,141.670530758234,90.7561367451718,51.3514914438234,90.3778846672596,17.2613248530661,16.3214221465736,-25.912019742953,15.8825455833755,-26.7510006267995,2.36906221668489,2.27691116235633,2.75025628118073,5.02716744353707,2.12200735300728,0.0152344172298856,0,27.3689633409471,49.9999999999821,6,-20,2.5,438.036675924293,567.237711082966,417.779341392941,237.250198749697,288.587995121076,437.2612824579,5054.91322819421,0.0269321597159879,0.841226360797464,0.0323404324281,17.2613248530661,6.26789994904433,0.673590500585075,0.709196154689089
10890.0,14.5184193653066,-28.6597378073188,91.0000000000098,141.670530758233,90.7561367451715,51.351491443824,90.3778846672592,17.2613248530658,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267995,2.36906221668485,2.2769111623563,2.75025628118076,5.02716744353706,2.12200735300732,0.0152344172298856,0,27.3689633409473,49.9999999999823,6,-20,2.5,438.036675924294,567.237711082965,417.779341392942,237.250198749696,288.58799512108,437.261282457902,5054.9132281943,0.0269321597159884,0.841226360797769,0.0323404324281071,17.2613248530658,6.26789994904435,0.673590500585083,0.709196154689083
10900.0,14.5184193653066,-28.659737807321,91.0000000000094,141.670530758233,90.756136745171,51.3514914438241,90.3778846672588,17.2613248530681,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267996,2.36906221668482,2.27691116235625,2.75025628118075,5.027167443537,2.12200735300731,0.0152344172298856,0,27.3689633409477,49.9999999999829,6,-20,2.5,438.036675924293,567.237711082965,417.779341392945,237.250198749699,288.587995121082,437.261282457902,5054.91322819438,0.0269321597159889,0.841226360795758,0.0323404324280716,17.2613248530681,6.26789994904433,0.673590500585052,0.70919615468906
10910.0,14.5184193653065,-28.6597378073207,91.0000000000091,141.670530758232,90.7561367451708,51.3514914438245,90.3778846672585,17.2613248530709,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267996,2.36906221794622,2.27691116356858,2.75025628264515,5.02716744621373,2.12200735300733,0.0152344172379974,0,27.368963340948,49.9999999999832,6,-20,2.5,438.036675924293,567.237711082964,417.779341392947,237.250198749702,288.587995121083,437.261282457902,5054.91322819446,0.0269321597159894,0.841226360796121,0.0323404324280716,17.2613248530709,6.26789994904435,0.67359050058507,0.709196155066679
10920.0,14.5184193653065,-28.6597378073226,91.0000000000089,141.670530758232,90.7561367451706,51.3514914438252,90.3778846672583,17.2613248530693,16.3214221465735,-25.912019742953,15.8825455833754,-26.7510006267996,2.36906221794624,2.27691116356856,2.75025628264511,5.02716744621367,2.12200735300728,0.0152344172379973,0,27.3689633409485,49.9999999999836,6,-20,2.5,438.036675924291,567.237711082964,417.779341392949,237.250198749706,288.587995121084,437.261282457904,5054.91322819454,0.0269321597159898,0.841226360794391,0.0323404324280752,17.2613248530693,6.26789994904434,0.673590500585048,0.709196155066653
10930.0,14.5184193653065,-28.6597378073201,91.0000000000087,141.670530758235,90.7561367451703,51.3514914438256,90.377884667258,17.2613248530713,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267996,2.36906221794623,2.27691116356855,2.75025628264514,5.02716744621369,2.1220073530073,0.0152344172379972,0,27.3689633409489,49.9999999999844,6,-20,2.5,438.036675924293,567.237711082968,417.779341392952,237.250198749705,288.587995121084,437.2612824579,5054.91322819462,0.0269321597159902,0.841226360796867,0.0323404324280432,17.2613248530713,6.26789994904432,0.673590500585054,0.70919615506665
10940.0,14.5184193653064,-28.65973780732,91.0000000000085,141.670530758236,90.7561367451701,51.3514914438256,90.3778846672578,17.261324853074,16.3214221465735,-25.912019742953,15.8825455833754,-26.7510006267997,2.36906221668478,2.27691116235618,2.75025628118069,5.02716744353687,2.1220073530073,0.0152344172298854,0,27.3689633409492,49.9999999999846,6,-20,2.5,438.036675924293,567.237711082968,417.779341392952,237.250198749708,288.587995121086,437.261282457901,5054.9132281947,0.0269321597159906,0.841226360797037,0.0323404324280432,17.261324853074,6.26789994904435,0.673590500585061,0.709196154689023
10950.0,14.5184193653063,-28.6597378073186,91.0000000000083,141.670530758236,90.75613674517,51.351491443826,90.3778846672576,17.2613248530737,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267997,2.36906221794619,2.27691116356852,2.75025628264509,5.02716744621361,2.12200735300731,0.0152344172379972,0,27.3689633409496,49.9999999999848,6,-20,2.5,438.036675924293,567.237711082969,417.779341392954,237.25019874971,288.587995121088,437.261282457902,5054.91322819477,0.0269321597159911,0.841226360798515,0.0323404324280432,17.2613248530737,6.26789994904438,0.673590500585078,0.709196155066649
10960.0,14.5184193653063,-28.6597378073219,91.0000000000079,141.670530758233,90.7561367451695,51.3514914438267,90.3778846672572,17.2613248530706,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267998,2.36906221668472,2.27691116235606,2.75025628118072,5.02716744353679,2.12200735300731,0.0152344172298854,0,27.3689633409499,49.9999999999854,6,-20,2.5,438.036675924291,567.237711082966,417.779341392957,237.250198749711,288.587995121089,437.261282457904,5054.91322819485,0.0269321597159915,0.841226360795392,0.0323404324280716,17.2613248530706,6.26789994904435,0.673590500585051,0.709196154688998
10970.0,14.5184193653063,-28.6597378073196,91.0000000000076,141.670530758237,90.7561367451692,51.3514914438269,90.3778846672569,17.2613248530723,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267998,2.36906221668471,2.2769111623561,2.75025628118068,5.02716744353678,2.12200735300732,0.0152344172298853,0,27.3689633409503,49.999999999986,6,-20,2.5,438.036675924295,567.237711082971,417.779341392958,237.250198749713,288.58799512109,437.261282457903,5054.91322819492,0.0269321597159918,0.841226360797748,0.0323404324280716,17.2613248530723,6.26789994904433,0.673590500585046,0.709196154688996
10980.0,14.5184193653062,-28.6597378073216,91.0000000000077,141.670530758235,90.7561367451694,51.3514914438269,90.377884667257,17.2613248530724,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267998,2.3690622166847,2.27691116235607,2.75025628118065,5.02716744353672,2.1220073530073,0.0152344172298854,0,27.3689633409506,49.9999999999862,6,-20,2.5,438.036675924292,567.237711082968,417.779341392959,237.250198749717,288.587995121092,437.261282457902,5054.91322819499,0.0269321597159922,0.841226360795904,0.0323404324280681,17.2613248530724,6.26789994904438,0.673590500585049,0.709196154688987
10990.0,14.5184193653062,-28.6597378073205,91.0000000000076,141.670530758237,90.7561367451692,51.3514914438277,90.3778846672569,17.261324853074,16.3214221465735,-25.9120197429531,15.8825455833753,-26.7510006267998,2.36906221668469,2.27691116235604,2.75025628118071,5.02716744353675,2.12200735300732,0.0152344172298853,0,27.3689633409508,49.9999999999865,6,-20,2.5,438.036675924293,567.23771108297,417.779341392961,237.250198749715,288.587995121091,437.261282457904,5054.91322819505,0.0269321597159926,0.841226360797009,0.0323404324280467,17.261324853074,6.26789994904438,0.673590500585052,0.709196154688979
11000.0,14.5184193653061,-28.6597378073229,91.0000000000073,141.670530758234,90.7561367451689,51.3514914438281,90.3778846672565,17.2613248530756,16.3214221465735,-25.9120197429532,15.8825455833753,-26.7510006267999,2.36906221794611,2.27691116356835,2.75025628264513,5.02716744621348,2.12200735300732,0.0152344172379971,0,27.3689633409511,49.9999999999869,6,-20,2.5,438.036675924291,567.237711082967,417.779341392963,237.250198749716,288.587995121093,437.261282457904,5054.91322819512,0.0269321597159929,0.841226360794764,0.0323404324280716,17.2613248530756,6.2678999490444,0.673590500585042,0.709196155066585
11010.0,14.5184193653061,-28.6597378073211,91.0000000000071,141.670530758236,90.7561367451687,51.3514914438281,90.3778846672564,17.2613248530751,16.3214221465735,-25.9120197429531,15.8825455833753,-26.7510006267999,2.36906221920753,2.27691116478073,2.75025628410952,5.02716744889025,2.12200735300733,0.0152344172461088,0,27.3689633409514,49.9999999999872,6,-20,2.5,438.036675924293,567.23771108297,417.779341392964,237.250198749718,288.587995121093,437.261282457902,5054.91322819518,0.0269321597159933,0.841226360796554,0.0323404324280716,17.2613248530751,6.26789994904438,0.673590500585043,0.709196155444203
11020.0,14.5184193653061,-28.6597378073205,91.0000000000069,141.670530758237,90.7561367451685,51.3514914438284,90.3778846672561,17.2613248530763,16.3214221465735,-25.9120197429532,15.8825455833753,-26.7510006267999,2.36906222046894,2.27691116599309,2.7502562855739,5.02716745156699,2.12200735300734,0.0152344172542205,0,27.3689633409517,49.9999999999876,6,-20,2.5,438.036675924294,567.237711082971,417.779341392966,237.25019874972,288.587995121094,437.261282457902,5054.91322819524,0.0269321597159936,0.841226360797268,0.0323404324280432,17.2613248530763,6.26789994904437,0.673590500585047,0.709196155821816
11030.0,14.518419365306,-28.6597378073214,91.000000000007,141.670530758236,90.7561367451686,51.3514914438285,90.3778846672562,17.261324853077,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221794609,2.27691116356832,2.7502562826451,5.02716744621342,2.12200735300731,0.015234417237997,0,27.3689633409518,49.9999999999879,6,-20,2.5,438.036675924291,567.23771108297,417.779341392967,237.250198749721,288.587995121097,437.261282457905,5054.9132281953,0.026932159715994,0.841226360796441,0.0323404324281,17.261324853077,6.26789994904442,0.673590500585051,0.709196155066569
11040.0,14.518419365306,-28.6597378073209,91.0000000000066,141.670530758236,90.7561367451682,51.351491443829,90.3778846672558,17.2613248530781,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221794604,2.27691116356828,2.7502562826451,5.02716744621338,2.12200735300734,0.015234417237997,0,27.3689633409523,49.9999999999882,6,-20,2.5,438.036675924292,567.23771108297,417.779341392969,237.250198749723,288.587995121096,437.261282457903,5054.91322819537,0.0269321597159943,0.841226360797037,0.0323404324281,17.2613248530781,6.26789994904439,0.673590500585053,0.709196155066562
11050.0,14.5184193653059,-28.659737807321,91.0000000000064,141.670530758238,90.756136745168,51.3514914438296,90.3778846672556,17.2613248530765,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221794604,2.27691116356829,2.7502562826451,5.02716744621339,2.12200735300735,0.0152344172379969,0,27.3689633409525,49.9999999999886,6,-20,2.5,438.036675924294,567.237711082972,417.77934139297,237.250198749723,288.587995121098,437.261282457904,5054.91322819542,0.0269321597159946,0.841226360796981,0.0323404324280645,17.2613248530765,6.26789994904442,0.67359050058504,0.709196155066555
11060.0,14.5184193653059,-28.6597378073219,91.0000000000065,141.670530758239,90.7561367451681,51.3514914438298,90.3778846672556,17.2613248530802,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221794605,2.27691116356827,2.75025628264507,5.02716744621334,2.12200735300732,0.0152344172379969,0,27.3689633409527,49.999999999989,6,-20,2.5,438.036675924293,567.237711082973,417.779341392972,237.250198749727,288.587995121098,437.261282457902,5054.91322819548,0.0269321597159949,0.841226360796185,0.0323404324281,17.2613248530802,6.26789994904443,0.673590500585029,0.709196155066542
11070.0,14.5184193653058,-28.6597378073213,91.0000000000061,141.670530758237,90.7561367451677,51.3514914438294,90.3778846672552,17.2613248530764,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268,2.36906221794599,2.27691116356822,2.75025628264514,5.02716744621337,2.12200735300739,0.0152344172379969,0,27.3689633409532,49.9999999999894,6,-20,2.5,438.036675924294,567.237711082971,417.779341392973,237.250198749723,288.5879951211,437.261282457905,5054.91322819553,0.0269321597159952,0.84122636079692,0.0323404324280716,17.2613248530764,6.26789994904444,0.673590500585047,0.709196155066544
11080.0,14.5184193653058,-28.6597378073209,91.0000000000059,141.670530758238,90.7561367451675,51.3514914438299,90.377884667255,17.2613248530791,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268,2.36906221542314,2.27691116114349,2.75025627971626,5.02716744085975,2.12200735300733,0.0152344172217733,0,27.3689633409534,49.9999999999894,6,-20,2.5,438.036675924293,567.237711082973,417.779341392974,237.250198749728,288.587995121099,437.261282457901,5054.91322819559,0.0269321597159956,0.841226360797293,0.0323404324280716,17.2613248530791,6.26789994904443,0.673590500585041,0.709196154311293
11090.0,14.5184193653058,-28.6597378073215,91.0000000000059,141.670530758239,90.7561367451675,51.3514914438306,90.377884667255,17.2613248530786,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268001,2.36906221794603,2.27691116356821,2.7502562826451,5.02716744621331,2.12200735300732,0.0152344172379968,0,27.3689633409536,49.9999999999898,6,-20,2.5,438.036675924292,567.237711082974,417.779341392976,237.250198749728,288.587995121102,437.261282457905,5054.91322819564,0.0269321597159958,0.841226360796728,0.0323404324280965,17.2613248530786,6.26789994904443,0.673590500585032,0.709196155066523
11100.0,14.5184193653057,-28.6597378073214,91.000000000006,141.670530758238,90.7561367451676,51.3514914438309,90.3778846672551,17.2613248530791,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268001,2.369062217946,2.27691116356819,2.75025628264511,5.0271674462133,2.12200735300735,0.0152344172379969,0,27.3689633409538,49.99999999999,6,-20,2.5,438.036675924292,567.237711082973,417.779341392977,237.250198749728,288.587995121102,437.261282457904,5054.91322819569,0.0269321597159961,0.841226360797009,0.0323404324281036,17.2613248530791,6.26789994904448,0.673590500585046,0.709196155066527
11110.0,14.5184193653057,-28.659737807323,91.0000000000056,141.670530758239,90.7561367451672,51.3514914438306,90.3778846672547,17.261324853078,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268001,2.36906221668455,2.2769111623558,2.75025628118068,5.02716744353649,2.12200735300734,0.0152344172298851,0,27.3689633409539,49.9999999999903,6,-20,2.5,438.036675924292,567.237711082973,417.779341392978,237.25019874973,288.587995121103,437.261282457904,5054.91322819574,0.0269321597159964,0.841226360795503,0.0323404324281036,17.261324853078,6.26789994904445,0.673590500585024,0.70919615468889
11120.0,14.5184193653057,-28.6597378073234,91.0000000000053,141.670530758238,90.7561367451668,51.351491443831,90.3778846672544,17.2613248530823,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.36906221794599,2.27691116356814,2.75025628264507,5.02716744621321,2.12200735300732,0.0152344172379968,0,27.3689633409541,49.9999999999906,6,-20,2.5,438.036675924291,567.237711082973,417.77934139298,237.250198749733,288.587995121102,437.261282457906,5054.91322819579,0.0269321597159967,0.841226360795162,0.0323404324280432,17.2613248530823,6.26789994904443,0.673590500585017,0.709196155066498
11130.0,14.5184193653057,-28.6597378073236,91.0000000000053,141.670530758238,90.7561367451668,51.3514914438315,90.3778846672543,17.2613248530808,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.36906221794598,2.27691116356814,2.75025628264506,5.0271674462132,2.12200735300732,0.0152344172379968,0,27.3689633409543,49.9999999999908,6,-20,2.5,438.036675924292,567.237711082974,417.779341392981,237.250198749734,288.587995121103,437.261282457905,5054.91322819583,0.0269321597159969,0.841226360794959,0.0323404324281,17.2613248530808,6.26789994904443,0.673590500585006,0.709196155066491
11140.0,14.5184193653057,-28.6597378073199,91.000000000005,141.670530758241,90.7561367451665,51.3514914438314,90.3778846672541,17.2613248530801,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.36906221668449,2.27691116235577,2.75025628118067,5.02716744353644,2.12200735300737,0.0152344172298849,0,27.3689633409547,49.999999999991,6,-20,2.5,438.036675924295,567.237711082976,417.779341392982,237.250198749733,288.587995121105,437.261282457906,5054.91322819588,0.0269321597159972,0.841226360798657,0.0323404324281,17.2613248530801,6.26789994904441,0.673590500585038,0.709196154688877
11150.0,14.5184193653056,-28.6597378073226,91.000000000005,141.670530758241,90.7561367451665,51.3514914438317,90.3778846672541,17.2613248530826,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.36906221794595,2.27691116356811,2.75025628264507,5.02716744621318,2.12200735300734,0.0152344172379967,0,27.3689633409548,49.9999999999914,6,-20,2.5,438.036675924293,567.237711082976,417.779341392984,237.250198749736,288.587995121106,437.261282457905,5054.91322819593,0.0269321597159974,0.841226360795989,0.0323404324280716,17.2613248530826,6.26789994904446,0.673590500585013,0.709196155066484
11160.0,14.5184193653056,-28.6597378073218,91.0000000000047,141.67053075824,90.7561367451663,51.3514914438319,90.3778846672538,17.2613248530803,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.36906221668448,2.27691116235571,2.75025628118067,5.02716744353638,2.12200735300736,0.015234417229885,0,27.3689633409551,49.9999999999914,6,-20,2.5,438.036675924293,567.237711082975,417.779341392984,237.250198749736,288.587995121107,437.261282457906,5054.91322819597,0.0269321597159977,0.841226360797037,0.0323404324280396,17.2613248530803,6.26789994904443,0.673590500585026,0.709196154688865
11170.0,14.5184193653056,-28.6597378073218,91.0000000000047,141.670530758241,90.7561367451662,51.3514914438316,90.3778846672537,17.2613248530845,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.36906221794593,2.2769111635681,2.75025628264503,5.02716744621314,2.12200735300734,0.0152344172379967,0,27.3689633409552,49.9999999999918,6,-20,2.5,438.036675924293,567.237711082976,417.779341392984,237.250198749738,288.587995121108,437.261282457906,5054.91322819601,0.0269321597159979,0.841226360797002,0.0323404324280396,17.2613248530845,6.26789994904443,0.673590500585021,0.709196155066477
11180.0,14.5184193653055,-28.6597378073218,91.0000000000045,141.670530758241,90.756136745166,51.3514914438322,90.3778846672535,17.2613248530841,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.36906221920735,2.27691116478044,2.75025628410948,5.02716744888992,2.12200735300735,0.0152344172461084,0,27.3689633409555,49.9999999999919,6,-20,2.5,438.036675924293,567.237711082976,417.779341392986,237.250198749737,288.58799512111,437.261282457906,5054.91322819606,0.0269321597159981,0.841226360797009,0.0323404324280396,17.2613248530841,6.26789994904446,0.673590500585028,0.709196155444094
11190.0,14.5184193653055,-28.6597378073219,91.0000000000043,141.670530758241,90.7561367451658,51.3514914438325,90.3778846672533,17.2613248530809,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.36906221794591,2.27691116356805,2.75025628264507,5.02716744621312,2.12200735300735,0.0152344172379966,0,27.3689633409556,49.9999999999922,6,-20,2.5,438.036675924293,567.237711082977,417.779341392988,237.250198749739,288.587995121112,437.261282457906,5054.91322819609,0.0269321597159983,0.841226360797037,0.0323404324280716,17.2613248530809,6.26789994904445,0.673590500585017,0.709196155066467
11200.0,14.5184193653055,-28.6597378073225,91.0000000000044,141.670530758241,90.7561367451659,51.3514914438328,90.3778846672534,17.2613248530834,16.3214221465734,-25.9120197429534,15.8825455833751,-26.7510006268003,2.36906221920736,2.27691116478042,2.75025628410945,5.02716744888987,2.12200735300732,0.0152344172461084,0,27.3689633409558,49.9999999999925,6,-20,2.5,438.036675924292,567.237711082977,417.779341392988,237.250198749741,288.58799512111,437.261282457906,5054.91322819613,0.0269321597159986,0.841226360796469,0.0323404324280432,17.2613248530834,6.26789994904446,0.673590500585012,0.70919615544408
11210.0,14.5184193653055,-28.659737807322,91.0000000000042,141.670530758241,90.7561367451657,51.351491443833,90.3778846672532,17.261324853081,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.3690622179459,2.27691116356804,2.75025628264506,5.0271674462131,2.12200735300735,0.0152344172379966,0,27.3689633409558,49.9999999999926,6,-20,2.5,438.036675924293,567.237711082978,417.779341392989,237.250198749741,288.587995121111,437.261282457908,5054.91322819617,0.0269321597159988,0.841226360797009,0.0323404324280716,17.261324853081,6.26789994904444,0.673590500585012,0.709196155066455
11220.0,14.5184193653055,-28.6597378073214,91.000000000004,141.670530758243,90.7561367451655,51.3514914438332,90.3778846672529,17.2613248530824,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.36906221794591,2.27691116356803,2.75025628264506,5.02716744621309,2.12200735300734,0.0152344172379965,0,27.3689633409561,49.9999999999928,6,-20,2.5,438.036675924293,567.23771108298,417.779341392991,237.250198749742,288.587995121109,437.261282457902,5054.9132281962,0.026932159715999,0.841226360797521,0.0323404324280716,17.2613248530824,6.26789994904443,0.67359050058501,0.70919615506645
11230.0,14.5184193653054,-28.6597378073234,91.000000000004,141.67053075824,90.7561367451655,51.3514914438331,90.3778846672529,17.2613248530834,16.3214221465733,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221794585,2.27691116356799,2.75025628264505,5.02716744621304,2.12200735300737,0.0152344172379966,0,27.3689633409561,49.9999999999928,6,-20,2.5,438.036675924293,567.237711082976,417.779341392991,237.250198749743,288.587995121112,437.261282457909,5054.91322819624,0.0269321597159992,0.841226360795645,0.0323404324280432,17.2613248530834,6.26789994904447,0.673590500585009,0.709196155066444
11240.0,14.5184193653054,-28.6597378073244,91.0000000000036,141.670530758239,90.7561367451651,51.351491443833,90.3778846672525,17.2613248530828,16.3214221465733,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221794584,2.27691116356796,2.7502562826451,5.02716744621306,2.12200735300738,0.0152344172379966,0,27.3689633409565,49.9999999999931,6,-20,2.5,438.036675924292,567.237711082975,417.779341392992,237.250198749741,288.587995121113,437.261282457907,5054.91322819627,0.0269321597159994,0.841226360794792,0.0323404324281,17.2613248530828,6.26789994904444,0.673590500584997,0.709196155066434
11250.0,14.5184193653053,-28.6597378073222,91.0000000000035,141.670530758238,90.756136745165,51.3514914438331,90.3778846672525,17.2613248530852,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268004,2.36906221794581,2.27691116356795,2.75025628264504,5.02716744621299,2.12200735300738,0.0152344172379966,0,27.3689633409566,49.9999999999932,6,-20,2.5,438.036675924293,567.237711082975,417.779341392992,237.250198749745,288.587995121115,437.261282457908,5054.91322819631,0.0269321597159995,0.841226360797009,0.0323404324280787,17.2613248530852,6.26789994904448,0.673590500585033,0.709196155066446
11260.0,14.5184193653054,-28.6597378073234,91.0000000000036,141.670530758241,90.756136745165,51.3514914438335,90.3778846672525,17.2613248530857,16.3214221465733,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221794584,2.27691116356799,2.75025628264501,5.027167446213,2.12200735300736,0.0152344172379965,0,27.3689633409567,49.9999999999935,6,-20,2.5,438.036675924293,567.237711082978,417.779341392992,237.250198749746,288.587995121114,437.261282457906,5054.91322819634,0.0269321597159997,0.841226360795758,0.0323404324280787,17.2613248530857,6.26789994904444,0.673590500584996,0.709196155066425
11270.0,14.5184193653053,-28.6597378073208,91.0000000000037,141.670530758243,90.7561367451652,51.3514914438334,90.3778846672526,17.2613248530855,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268004,2.36906221668439,2.27691116235562,2.75025628118057,5.02716744353619,2.12200735300736,0.0152344172298848,0,27.3689633409569,49.9999999999938,6,-20,2.5,438.036675924295,567.237711082979,417.779341392993,237.250198749749,288.587995121114,437.261282457906,5054.91322819637,0.0269321597159999,0.841226360798458,0.0323404324280787,17.2613248530855,6.26789994904449,0.673590500585026,0.709196154688823
11280.0,14.5184193653053,-28.6597378073228,91.0000000000033,141.670530758241,90.7561367451648,51.351491443834,90.3778846672522,17.2613248530881,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268004,2.36906221794583,2.27691116356796,2.75025628264504,5.02716744621299,2.12200735300737,0.0152344172379965,0,27.3689633409571,49.9999999999938,6,-20,2.5,438.036675924292,567.237711082978,417.779341392994,237.250198749746,288.587995121115,437.261282457905,5054.9132281964,0.0269321597160001,0.841226360796469,0.0323404324280787,17.2613248530881,6.26789994904447,0.673590500585012,0.709196155066426
11290.0,14.5184193653053,-28.6597378073224,91.000000000003,141.670530758242,90.7561367451645,51.3514914438338,90.3778846672519,17.261324853086,16.3214221465734,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221794583,2.27691116356794,2.75025628264507,5.02716744621301,2.12200735300738,0.0152344172379965,0,27.3689633409572,49.999999999994,6,-20,2.5,438.036675924293,567.237711082979,417.779341392996,237.250198749745,288.587995121114,437.261282457904,5054.91322819643,0.0269321597160002,0.841226360796838,0.0323404324280787,17.261324853086,6.26789994904445,0.673590500585008,0.709196155066424
11300.0,14.5184193653053,-28.6597378073221,91.0000000000032,141.670530758243,90.7561367451647,51.3514914438339,90.3778846672521,17.2613248530852,16.3214221465734,-25.9120197429534,15.882545583375,-26.7510006268004,2.36906221920726,2.27691116478031,2.75025628410946,5.02716744888977,2.12200735300737,0.0152344172461082,0,27.3689633409573,49.9999999999943,6,-20,2.5,438.036675924293,567.23771108298,417.779341392996,237.250198749747,288.587995121114,437.261282457903,5054.91322819646,0.0269321597160004,0.841226360797236,0.0323404324280787,17.2613248530852,6.26789994904446,0.673590500585007,0.709196155444039
11310.0,14.5184193653053,-28.6597378073228,91.0000000000028,141.67053075824,90.7561367451643,51.351491443834,90.3778846672517,17.2613248530838,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.3690622179458,2.27691116356788,2.75025628264502,5.0271674462129,2.12200735300735,0.0152344172379965,0,27.3689633409575,49.9999999999943,6,-20,2.5,438.036675924292,567.237711082977,417.779341392998,237.250198749751,288.587995121116,437.261282457907,5054.91322819648,0.0269321597160005,0.841226360796664,0.0323404324280681,17.2613248530838,6.26789994904443,0.673590500585013,0.709196155066415
11320.0,14.5184193653052,-28.659737807324,91.0000000000028,141.67053075824,90.7561367451643,51.3514914438343,90.3778846672517,17.2613248530871,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221668437,2.27691116235552,2.75025628118063,5.02716744353615,2.12200735300736,0.0152344172298847,0,27.3689633409575,49.9999999999943,6,-20,2.5,438.036675924291,567.237711082977,417.779341392997,237.250198749749,288.587995121117,437.261282457908,5054.91322819651,0.0269321597160007,0.841226360795524,0.0323404324281,17.2613248530871,6.26789994904448,0.673590500585004,0.709196154688788
11330.0,14.5184193653052,-28.6597378073226,91.000000000003,141.670530758242,90.7561367451645,51.3514914438346,90.3778846672519,17.2613248530866,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221794581,2.2769111635679,2.75025628264503,5.02716744621293,2.12200735300736,0.0152344172379965,0,27.3689633409577,49.9999999999946,6,-20,2.5,438.036675924293,567.23771108298,417.779341392999,237.25019874975,288.587995121118,437.261282457906,5054.91322819654,0.0269321597160008,0.84122636079687,0.0323404324280432,17.2613248530866,6.26789994904449,0.673590500585006,0.709196155066414
11340.0,14.5184193653052,-28.6597378073234,91.0000000000028,141.670530758242,90.7561367451643,51.3514914438343,90.3778846672516,17.2613248530877,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.3690622179458,2.27691116356787,2.75025628264502,5.0271674462129,2.12200735300735,0.0152344172379964,0,27.3689633409579,49.9999999999947,6,-20,2.5,438.036675924292,567.237711082979,417.779341393,237.250198749752,288.587995121118,437.261282457907,5054.91322819656,0.026932159716001,0.841226360796156,0.0323404324280432,17.2613248530877,6.26789994904448,0.673590500585001,0.709196155066402
11350.0,14.5184193653052,-28.6597378073241,91.0000000000025,141.67053075824,90.756136745164,51.3514914438344,90.3778846672514,17.2613248530887,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221794578,2.27691116356784,2.75025628264501,5.02716744621285,2.12200735300736,0.0152344172379965,0,27.3689633409581,49.9999999999948,6,-20,2.5,438.036675924291,567.237711082976,417.779341392999,237.250198749753,288.587995121118,437.261282457908,5054.91322819659,0.0269321597160011,0.841226360795503,0.0323404324280716,17.2613248530887,6.26789994904446,0.673590500585007,0.709196155066398
11360.0,14.5184193653052,-28.6597378073227,91.0000000000026,141.670530758243,90.7561367451641,51.3514914438351,90.3778846672514,17.2613248530866,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221668434,2.2769111623555,2.75025628118063,5.02716744353613,2.12200735300738,0.0152344172298846,0,27.368963340958,49.9999999999948,6,-20,2.5,438.036675924294,567.23771108298,417.779341393001,237.250198749751,288.58799512112,437.261282457906,5054.91322819661,0.0269321597160013,0.84122636079681,0.0323404324280432,17.2613248530866,6.26789994904446,0.673590500584998,0.709196154688776
11370.0,14.5184193653052,-28.6597378073231,91.0000000000027,141.670530758243,90.7561367451642,51.3514914438351,90.3778846672516,17.2613248530891,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221794579,2.27691116356787,2.75025628264502,5.02716744621289,2.12200735300736,0.0152344172379964,0,27.3689633409579,49.9999999999948,6,-20,2.5,438.036675924293,567.23771108298,417.779341393001,237.250198749753,288.587995121119,437.261282457908,5054.91322819663,0.0269321597160014,0.841226360796526,0.0323404324280716,17.2613248530891,6.26789994904447,0.673590500584996,0.709196155066394
11380.0,14.5184193653051,-28.6597378073232,91.0000000000025,141.670530758243,90.756136745164,51.3514914438348,90.3778846672514,17.2613248530877,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221920722,2.27691116478024,2.75025628410944,5.02716744888967,2.12200735300736,0.0152344172461081,0,27.3689633409583,49.9999999999953,6,-20,2.5,438.036675924293,567.237711082981,417.779341393001,237.250198749752,288.587995121119,437.261282457907,5054.91322819665,0.0269321597160015,0.841226360796469,0.0323404324280432,17.2613248530877,6.2678999490445,0.673590500584995,0.709196155444014
11390.0,14.5184193653051,-28.6597378073221,91.0000000000023,141.670530758242,90.7561367451637,51.3514914438343,90.3778846672511,17.2613248530882,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221794575,2.27691116356785,2.75025628264495,5.02716744621281,2.12200735300736,0.0152344172379964,0,27.3689633409583,49.9999999999952,6,-20,2.5,438.036675924293,567.237711082979,417.779341393,237.250198749757,288.58799512112,437.261282457908,5054.91322819668,0.0269321597160016,0.841226360797549,0.0323404324280716,17.2613248530882,6.26789994904449,0.673590500585018,0.709196155066398
