time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
11400.0,14.5184193653051,-28.6597378073227,91.0000000000026,141.670530758244,90.7561367451641,51.351491443836,90.3778846672515,17.2613248530869,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221794578,2.27691116356784,2.75025628264509,5.02716744621293,2.12200735300738,0.0152344172379964,0,27.3689633409583,49.9999999999954,6,-20,2.5,438.036675924293,567.237711082981,417.779341393003,237.25019874975,288.58799512112,437.26128245791,5054.9132281967,0.0269321597160017,0.841226360796981,0.0323404324281,17.2613248530869,6.26789994904451,0.673590500584999,0.709196155066392
11410.0,14.5184193653051,-28.6597378073236,91.0000000000023,141.670530758244,90.7561367451638,51.3514914438354,90.3778846672511,17.2613248530869,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221794579,2.27691116356784,2.75025628264506,5.0271674462129,2.12200735300736,0.0152344172379963,0,27.3689633409585,49.9999999999956,6,-20,2.5,438.036675924292,567.237711082982,417.779341393004,237.250198749752,288.587995121119,437.261282457907,5054.91322819672,0.0269321597160018,0.841226360796071,0.0323404324280716,17.2613248530869,6.26789994904449,0.673590500584985,0.709196155066379
11420.0,14.5184193653051,-28.6597378073236,91.0000000000022,141.670530758241,90.7561367451637,51.3514914438352,90.377884667251,17.2613248530885,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221794575,2.27691116356781,2.75025628264501,5.02716744621282,2.12200735300737,0.0152344172379964,0,27.3689633409585,49.9999999999957,6,-20,2.5,438.036675924292,567.237711082979,417.779341393003,237.250198749756,288.58799512112,437.261282457906,5054.91322819674,0.0269321597160019,0.841226360796213,0.0323404324280645,17.2613248530885,6.26789994904448,0.673590500585,0.709196155066381
11430.0,14.5184193653051,-28.6597378073228,91.0000000000023,141.670530758243,90.7561367451637,51.3514914438356,90.3778846672511,17.2613248530898,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221920719,2.27691116478019,2.75025628410944,5.02716744888963,2.12200735300738,0.0152344172461081,0,27.3689633409587,49.9999999999958,6,-20,2.5,438.036675924293,567.237711082981,417.779341393004,237.250198749754,288.587995121122,437.261282457909,5054.91322819676,0.0269321597160021,0.841226360797005,0.0323404324280645,17.2613248530898,6.26789994904449,0.673590500584999,0.709196155444001
11440.0,14.5184193653051,-28.6597378073233,91.0000000000022,141.670530758244,90.7561367451637,51.3514914438352,90.3778846672511,17.2613248530896,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221542293,2.27691116114311,2.75025627971614,5.02716744085926,2.12200735300732,0.0152344172217728,0,27.3689633409587,49.999999999996,6,-20,2.5,438.036675924291,567.237711082982,417.779341393003,237.250198749758,288.587995121122,437.261282457908,5054.91322819678,0.0269321597160022,0.841226360796469,0.0323404324280645,17.2613248530896,6.26789994904448,0.673590500584993,0.709196154311132
11450.0,14.5184193653051,-28.6597378073233,91.0000000000019,141.670530758242,90.7561367451634,51.351491443835,90.3778846672508,17.2613248530888,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221794575,2.27691116356781,2.75025628264502,5.02716744621283,2.12200735300737,0.0152344172379963,0,27.3689633409589,49.9999999999959,6,-20,2.5,438.036675924292,567.23771108298,417.779341393004,237.250198749755,288.587995121122,437.261282457907,5054.9132281968,0.0269321597160023,0.841226360796441,0.0323404324280645,17.2613248530888,6.26789994904446,0.673590500584998,0.70919615506637
11460.0,14.5184193653051,-28.6597378073244,91.0000000000021,141.670530758242,90.7561367451635,51.3514914438355,90.3778846672509,17.26132485309,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221794575,2.2769111635678,2.75025628264502,5.02716744621282,2.12200735300737,0.0152344172379963,0,27.3689633409591,49.9999999999961,6,-20,2.5,438.036675924291,567.23771108298,417.779341393004,237.250198749756,288.587995121122,437.261282457907,5054.91322819682,0.0269321597160024,0.841226360795417,0.0323404324280503,17.26132485309,6.26789994904447,0.673590500584986,0.709196155066361
11470.0,14.5184193653051,-28.6597378073226,91.0000000000021,141.670530758244,90.7561367451636,51.3514914438364,90.3778846672509,17.2613248530898,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221920717,2.27691116478016,2.75025628410943,5.02716744888959,2.12200735300738,0.0152344172461081,0,27.3689633409589,49.9999999999962,6,-20,2.5,438.036675924294,567.237711082982,417.779341393007,237.250198749757,288.587995121121,437.261282457906,5054.91322819684,0.0269321597160025,0.841226360797211,0.0323404324280645,17.2613248530898,6.26789994904447,0.673590500584996,0.709196155443991
11480.0,14.518419365305,-28.6597378073242,91.0000000000017,141.670530758241,90.7561367451632,51.3514914438354,90.3778846672505,17.2613248530909,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221794572,2.27691116356777,2.75025628264501,5.02716744621278,2.12200735300737,0.0152344172379963,0,27.3689633409591,49.9999999999962,6,-20,2.5,438.036675924291,567.237711082979,417.779341393006,237.250198749758,288.587995121124,437.261282457909,5054.91322819685,0.0269321597160025,0.841226360795673,0.0323404324280716,17.2613248530909,6.26789994904449,0.673590500584999,0.709196155066364
11490.0,14.518419365305,-28.6597378073223,91.000000000002,141.670530758244,90.7561367451635,51.3514914438363,90.3778846672508,17.2613248530907,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221920716,2.27691116478016,2.75025628410942,5.02716744888959,2.12200735300738,0.015234417246108,0,27.3689633409592,49.9999999999964,6,-20,2.5,438.036675924294,567.237711082983,417.779341393007,237.250198749758,288.587995121123,437.261282457909,5054.91322819687,0.0269321597160026,0.841226360797549,0.0323404324280716,17.2613248530907,6.26789994904451,0.673590500584998,0.709196155443989
11500.0,14.518419365305,-28.6597378073223,91.0000000000019,141.670530758244,90.7561367451634,51.3514914438362,90.3778846672507,17.2613248530903,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221794572,2.2769111635678,2.75025628264499,5.02716744621279,2.12200735300738,0.0152344172379963,0,27.3689633409595,49.9999999999965,6,-20,2.5,438.036675924294,567.237711082983,417.779341393006,237.250198749759,288.587995121123,437.261282457907,5054.91322819688,0.0269321597160027,0.841226360797549,0.0323404324280503,17.2613248530903,6.2678999490445,0.673590500584998,0.70919615506637
11510.0,14.518419365305,-28.6597378073242,91.0000000000018,141.670530758244,90.7561367451633,51.351491443836,90.3778846672506,17.2613248530885,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221794575,2.27691116356779,2.750256282645,5.0271674462128,2.12200735300736,0.0152344172379963,0,27.3689633409595,49.9999999999966,6,-20,2.5,438.036675924292,567.237711082982,417.779341393006,237.250198749758,288.587995121123,437.261282457906,5054.9132281969,0.0269321597160028,0.841226360795609,0.0323404324281071,17.2613248530885,6.26789994904449,0.673590500584981,0.709196155066357
11520.0,14.518419365305,-28.6597378073242,91.0000000000019,141.670530758244,90.7561367451634,51.3514914438363,90.3778846672507,17.26132485309,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221668431,2.2769111623554,2.75025628118061,5.02716744353601,2.12200735300735,0.0152344172298845,0,27.3689633409595,49.9999999999965,6,-20,2.5,438.036675924291,567.237711082982,417.779341393008,237.250198749759,288.587995121125,437.261282457909,5054.91322819692,0.0269321597160029,0.84122636079573,0.0323404324280716,17.26132485309,6.2678999490445,0.673590500584985,0.709196154688732
11530.0,14.518419365305,-28.659737807322,91.0000000000019,141.670530758244,90.7561367451633,51.3514914438364,90.3778846672507,17.261324853089,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.3690622179457,2.27691116356776,2.75025628264508,5.02716744621284,2.12200735300742,0.0152344172379963,0,27.3689633409595,49.9999999999966,6,-20,2.5,438.036675924294,567.237711082981,417.779341393008,237.250198749755,288.587995121124,437.261282457908,5054.91322819693,0.026932159716003,0.841226360797975,0.0323404324280432,17.261324853089,6.2678999490445,0.673590500585013,0.709196155066365
11540.0,14.518419365305,-28.6597378073237,91.0000000000019,141.670530758244,90.7561367451634,51.351491443836,90.3778846672507,17.2613248530912,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221668427,2.2769111623554,2.75025628118057,5.02716744353596,2.12200735300737,0.0152344172298845,0,27.3689633409595,49.9999999999966,6,-20,2.5,438.036675924293,567.237711082981,417.779341393007,237.250198749761,288.587995121124,437.26128245791,5054.91322819695,0.0269321597160031,0.841226360796245,0.0323404324281,17.2613248530912,6.2678999490445,0.67359050058499,0.709196154688731
11550.0,14.518419365305,-28.6597378073238,91.0000000000016,141.670530758244,90.7561367451631,51.3514914438368,90.3778846672504,17.2613248530899,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794571,2.27691116356776,2.750256282645,5.02716744621275,2.12200735300737,0.0152344172379963,0,27.3689633409596,49.9999999999969,6,-20,2.5,438.036675924293,567.237711082982,417.779341393009,237.250198749761,288.587995121125,437.261282457909,5054.91322819696,0.0269321597160032,0.84122636079627,0.0323404324281,17.2613248530899,6.26789994904448,0.673590500584986,0.709196155066351
11560.0,14.518419365305,-28.6597378073237,91.0000000000016,141.670530758243,90.7561367451631,51.3514914438364,90.3778846672504,17.2613248530895,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221668425,2.27691116235538,2.75025628118058,5.02716744353596,2.12200735300739,0.0152344172298846,0,27.3689633409596,49.9999999999969,6,-20,2.5,438.036675924293,567.23771108298,417.779341393008,237.250198749761,288.587995121124,437.261282457907,5054.91322819697,0.0269321597160032,0.84122636079633,0.0323404324281,17.2613248530895,6.26789994904448,0.673590500584996,0.709196154688733
11570.0,14.518419365305,-28.6597378073227,91.0000000000016,141.670530758245,90.756136745163,51.3514914438363,90.3778846672503,17.2613248530905,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221920713,2.27691116478015,2.75025628410941,5.02716744888956,2.1220073530074,0.015234417246108,0,27.3689633409597,49.999999999997,6,-20,2.5,438.036675924294,567.237711082983,417.779341393008,237.250198749759,288.587995121126,437.261282457909,5054.91322819699,0.0269321597160033,0.841226360797268,0.0323404324280432,17.2613248530905,6.26789994904448,0.673590500584989,0.70919615544397
11580.0,14.5184193653049,-28.6597378073263,91.0000000000018,141.670530758245,90.7561367451632,51.3514914438363,90.3778846672506,17.2613248530906,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794576,2.27691116356777,2.75025628264499,5.02716744621276,2.12200735300733,0.0152344172379963,0,27.3689633409597,49.9999999999971,6,-20,2.5,438.036675924291,567.237711082983,417.779341393009,237.250198749761,288.587995121125,437.261282457908,5054.913228197,0.0269321597160034,0.841226360793769,0.0323404324281,17.2613248530906,6.26789994904454,0.673590500584955,0.709196155066338
11590.0,14.5184193653049,-28.659737807325,91.0000000000018,141.670530758241,90.7561367451632,51.3514914438371,90.3778846672506,17.2613248530908,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268007,2.36906221794568,2.27691116356772,2.75025628264498,5.0271674462127,2.12200735300737,0.0152344172379964,0,27.3689633409597,49.999999999997,6,-20,2.5,438.036675924291,567.237711082979,417.779341393009,237.250198749763,288.587995121126,437.26128245791,5054.91322819702,0.0269321597160035,0.841226360795154,0.0323404324281036,17.2613248530908,6.26789994904454,0.673590500584994,0.709196155066347
11600.0,14.5184193653049,-28.6597378073238,91.000000000002,141.670530758245,90.7561367451634,51.3514914438364,90.3778846672507,17.261324853089,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794572,2.27691116356778,2.75025628264497,5.02716744621275,2.12200735300736,0.0152344172379963,0,27.3689633409598,49.9999999999972,6,-20,2.5,438.036675924293,567.237711082984,417.779341393009,237.250198749762,288.587995121125,437.261282457906,5054.91322819703,0.0269321597160035,0.841226360796359,0.0323404324280716,17.261324853089,6.26789994904455,0.673590500584979,0.709196155066347
11610.0,14.5184193653049,-28.6597378073238,91.0000000000015,141.670530758244,90.756136745163,51.3514914438369,90.3778846672503,17.2613248530895,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794569,2.27691116356773,2.75025628264501,5.02716744621274,2.12200735300739,0.0152344172379963,0,27.3689633409599,49.9999999999973,6,-20,2.5,438.036675924293,567.237711082982,417.77934139301,237.250198749761,288.587995121125,437.261282457907,5054.91322819704,0.0269321597160036,0.841226360796327,0.0323404324280716,17.2613248530895,6.26789994904452,0.673590500584988,0.709196155066346
11620.0,14.5184193653049,-28.6597378073238,91.0000000000014,141.670530758244,90.7561367451628,51.3514914438367,90.3778846672501,17.2613248530911,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221668423,2.27691116235535,2.75025628118061,5.02716744353595,2.1220073530074,0.0152344172298845,0,27.36896334096,49.9999999999973,6,-20,2.5,438.036675924293,567.237711082981,417.779341393011,237.250198749761,288.587995121126,437.261282457909,5054.91322819706,0.0269321597160037,0.841226360796295,0.0323404324280467,17.2613248530911,6.26789994904451,0.67359050058499,0.70919615468872
11630.0,14.5184193653049,-28.659737807322,91.0000000000014,141.670530758243,90.7561367451628,51.3514914438371,90.3778846672501,17.2613248530936,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221668423,2.27691116235535,2.7502562811806,5.02716744353594,2.1220073530074,0.0152344172298845,0,27.36896334096,49.9999999999974,6,-20,2.5,438.036675924294,567.237711082982,417.779341393011,237.250198749762,288.587995121125,437.261282457906,5054.91322819707,0.0269321597160037,0.841226360798089,0.0323404324280716,17.2613248530936,6.26789994904451,0.67359050058501,0.709196154688729
11640.0,14.5184193653049,-28.6597378073239,91.0000000000016,141.670530758245,90.7561367451631,51.3514914438366,90.3778846672504,17.2613248530889,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221920717,2.27691116478012,2.75025628410939,5.02716744888951,2.12200735300734,0.015234417246108,0,27.36896334096,49.9999999999975,6,-20,2.5,438.036675924291,567.237711082983,417.77934139301,237.250198749762,288.587995121125,437.261282457907,5054.91322819708,0.0269321597160038,0.841226360796298,0.0323404324280467,17.2613248530889,6.26789994904452,0.673590500584987,0.709196155443958
11650.0,14.5184193653049,-28.6597378073224,91.0000000000016,141.670530758245,90.756136745163,51.3514914438373,90.3778846672503,17.2613248530919,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221542279,2.27691116114299,2.75025627971617,5.02716744085916,2.1220073530074,0.0152344172217727,0,27.3689633409601,49.9999999999976,6,-20,2.5,438.036675924294,567.237711082984,417.779341393011,237.250198749763,288.587995121126,437.261282457908,5054.9132281971,0.0269321597160039,0.841226360797691,0.0323404324280716,17.2613248530919,6.26789994904452,0.673590500584994,0.7091961543111
11660.0,14.5184193653049,-28.6597378073233,91.0000000000014,141.670530758245,90.7561367451629,51.3514914438371,90.3778846672502,17.2613248530917,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221920711,2.2769111647801,2.75025628410938,5.02716744888948,2.12200735300738,0.015234417246108,0,27.3689633409602,49.9999999999978,6,-20,2.5,438.036675924293,567.237711082983,417.779341393011,237.250198749764,288.587995121127,437.261282457908,5054.9132281971,0.0269321597160039,0.84122636079681,0.0323404324280467,17.2613248530917,6.26789994904451,0.673590500584987,0.709196155443958
11670.0,14.5184193653049,-28.659737807324,91.0000000000015,141.670530758244,90.756136745163,51.3514914438376,90.3778846672503,17.261324853092,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221920712,2.27691116478008,2.75025628410941,5.02716744888949,2.12200735300738,0.015234417246108,0,27.3689633409602,49.9999999999978,6,-20,2.5,438.036675924293,567.237711082983,417.779341393012,237.250198749764,288.587995121127,437.261282457909,5054.91322819711,0.026932159716004,0.841226360796213,0.0323404324280716,17.261324853092,6.26789994904452,0.67359050058498,0.709196155443953
11680.0,14.5184193653049,-28.6597378073229,91.0000000000011,141.670530758244,90.7561367451626,51.3514914438371,90.3778846672498,17.2613248530904,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221794567,2.2769111635677,2.75025628264503,5.02716744621274,2.1220073530074,0.0152344172379962,0,27.3689633409602,49.9999999999979,6,-20,2.5,438.036675924293,567.237711082983,417.779341393012,237.250198749761,288.587995121127,437.261282457907,5054.91322819712,0.0269321597160041,0.841226360797322,0.0323404324280716,17.2613248530904,6.26789994904449,0.673590500584994,0.709196155066334
11690.0,14.5184193653049,-28.6597378073241,91.000000000001,141.670530758246,90.7561367451625,51.3514914438372,90.3778846672498,17.2613248530924,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.3690622179457,2.27691116356773,2.75025628264501,5.02716744621274,2.12200735300737,0.0152344172379962,0,27.3689633409605,49.9999999999978,6,-20,2.5,438.036675924293,567.237711082985,417.779341393012,237.250198749762,288.587995121125,437.261282457908,5054.91322819713,0.0269321597160041,0.841226360796128,0.0323404324280467,17.2613248530924,6.26789994904448,0.673590500584967,0.709196155066327
11700.0,14.5184193653049,-28.6597378073217,91.000000000001,141.670530758244,90.7561367451625,51.3514914438375,90.3778846672498,17.2613248530926,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794564,2.2769111635677,2.75025628264499,5.02716744621269,2.12200735300741,0.0152344172379962,0,27.3689633409605,49.9999999999978,6,-20,2.5,438.036675924294,567.237711082983,417.779341393012,237.250198749764,288.587995121127,437.261282457909,5054.91322819714,0.0269321597160042,0.841226360798515,0.0323404324280716,17.2613248530926,6.26789994904448,0.673590500585008,0.709196155066338
11710.0,14.5184193653049,-28.6597378073229,91.0000000000014,141.670530758246,90.7561367451628,51.3514914438376,90.3778846672501,17.2613248530915,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794571,2.27691116356772,2.750256282645,5.02716744621272,2.12200735300736,0.0152344172379962,0,27.3689633409605,49.9999999999979,6,-20,2.5,438.036675924293,567.237711082985,417.779341393013,237.250198749764,288.587995121127,437.261282457909,5054.91322819715,0.0269321597160042,0.841226360797357,0.0323404324281036,17.2613248530915,6.26789994904451,0.673590500584985,0.70919615506633
11720.0,14.5184193653049,-28.6597378073245,91.0000000000011,141.670530758245,90.7561367451626,51.3514914438377,90.3778846672498,17.2613248530941,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221668425,2.27691116235533,2.7502562811806,5.02716744353593,2.12200735300738,0.0152344172298844,0,27.3689633409605,49.9999999999979,6,-20,2.5,438.036675924292,567.237711082984,417.779341393013,237.250198749763,288.587995121126,437.261282457907,5054.91322819716,0.0269321597160043,0.841226360795702,0.0323404324280716,17.2613248530941,6.26789994904449,0.673590500584969,0.709196154688698
11730.0,14.5184193653048,-28.6597378073255,91.0000000000011,141.670530758245,90.7561367451626,51.3514914438371,90.3778846672499,17.2613248530891,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221794568,2.27691116356769,2.75025628264507,5.02716744621276,2.1220073530074,0.0152344172379962,0,27.3689633409605,49.9999999999981,6,-20,2.5,438.036675924292,567.237711082983,417.779341393014,237.250198749759,288.587995121128,437.261282457908,5054.91322819717,0.0269321597160043,0.841226360794792,0.0323404324280716,17.2613248530891,6.26789994904453,0.673590500584967,0.70919615506632
11740.0,14.5184193653048,-28.6597378073238,91.000000000001,141.670530758244,90.7561367451625,51.3514914438376,90.3778846672498,17.2613248530906,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221794563,2.27691116356767,2.75025628264501,5.02716744621268,2.12200735300741,0.0152344172379962,0,27.3689633409607,49.999999999998,6,-20,2.5,438.036675924293,567.237711082982,417.779341393014,237.250198749764,288.587995121127,437.261282457907,5054.91322819718,0.0269321597160044,0.841226360796501,0.0323404324280716,17.2613248530906,6.26789994904452,0.67359050058499,0.709196155066327
11750.0,14.5184193653048,-28.6597378073236,91.0000000000008,141.670530758244,90.7561367451622,51.3514914438374,90.3778846672495,17.2613248530885,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794564,2.27691116356768,2.75025628264504,5.02716744621272,2.12200735300742,0.0152344172379962,0,27.3689633409608,49.9999999999982,6,-20,2.5,438.036675924293,567.237711082983,417.779341393014,237.250198749761,288.587995121129,437.261282457909,5054.91322819718,0.0269321597160044,0.841226360796636,0.0323404324280716,17.2613248530885,6.26789994904451,0.673590500584989,0.709196155066328
11760.0,14.5184193653048,-28.6597378073224,91.0000000000008,141.670530758244,90.7561367451622,51.3514914438376,90.3778846672495,17.2613248530929,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794564,2.27691116356767,2.750256282645,5.02716744621267,2.1220073530074,0.0152344172379962,0,27.3689633409607,49.9999999999982,6,-20,2.5,438.036675924293,567.237711082983,417.779341393014,237.250198749765,288.587995121129,437.261282457909,5054.91322819719,0.0269321597160044,0.841226360797833,0.0323404324280716,17.2613248530929,6.26789994904451,0.673590500585003,0.709196155066333
11770.0,14.5184193653048,-28.6597378073248,91.000000000001,141.670530758245,90.7561367451625,51.3514914438374,90.3778846672498,17.2613248530925,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221794568,2.27691116356769,2.75025628264498,5.02716744621267,2.12200735300737,0.0152344172379962,0,27.3689633409607,49.9999999999982,6,-20,2.5,438.036675924292,567.237711082983,417.779341393014,237.250198749765,288.587995121128,437.261282457908,5054.9132281972,0.0269321597160045,0.841226360795446,0.0323404324280716,17.2613248530925,6.26789994904452,0.673590500584976,0.709196155066319
11780.0,14.5184193653048,-28.6597378073251,91.0000000000008,141.670530758245,90.7561367451622,51.3514914438375,90.3778846672495,17.2613248530914,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794568,2.27691116356768,2.75025628264501,5.02716744621269,2.12200735300738,0.0152344172379962,0,27.3689633409609,49.9999999999983,6,-20,2.5,438.036675924292,567.237711082984,417.779341393014,237.250198749764,288.587995121129,437.26128245791,5054.91322819721,0.0269321597160045,0.841226360795226,0.0323404324281,17.2613248530914,6.26789994904451,0.673590500584963,0.709196155066317
11790.0,14.5184193653048,-28.6597378073232,91.0000000000007,141.670530758245,90.7561367451622,51.3514914438378,90.3778846672494,17.2613248530933,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794566,2.27691116356767,2.750256282645,5.02716744621267,2.12200735300738,0.0152344172379961,0,27.3689633409609,49.9999999999984,6,-20,2.5,438.036675924292,567.237711082984,417.779341393015,237.250198749765,288.587995121131,437.26128245791,5054.91322819721,0.0269321597160046,0.841226360797126,0.0323404324281,17.2613248530933,6.2678999490445,0.673590500584987,0.709196155066322
11800.0,14.5184193653048,-28.6597378073234,91.0000000000009,141.670530758245,90.7561367451623,51.3514914438376,90.3778846672496,17.2613248530902,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794564,2.27691116356766,2.75025628264505,5.02716744621271,2.12200735300742,0.0152344172379962,0,27.3689633409609,49.9999999999983,6,-20,2.5,438.036675924294,567.237711082983,417.779341393015,237.250198749763,288.587995121129,437.261282457908,5054.91322819722,0.0269321597160046,0.841226360796892,0.0323404324281,17.2613248530902,6.26789994904452,0.673590500584987,0.709196155066324
11810.0,14.5184193653048,-28.6597378073237,91.0000000000009,141.670530758244,90.7561367451623,51.3514914438377,90.3778846672496,17.2613248530951,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.3690622166842,2.27691116235531,2.75025628118059,5.0271674435359,2.12200735300741,0.0152344172298844,0,27.3689633409608,49.9999999999984,6,-20,2.5,438.036675924294,567.237711082983,417.779341393014,237.250198749764,288.587995121132,437.26128245791,5054.91322819723,0.0269321597160046,0.8412263607967,0.0323404324281,17.2613248530951,6.26789994904452,0.673590500584987,0.709196154688699
11820.0,14.5184193653048,-28.6597378073232,91.0000000000005,141.670530758245,90.7561367451619,51.3514914438377,90.3778846672492,17.2613248530907,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221920711,2.27691116478002,2.75025628410943,5.02716744888945,2.12200735300737,0.0152344172461079,0,27.368963340961,49.9999999999985,6,-20,2.5,438.036675924292,567.237711082985,417.779341393017,237.250198749765,288.587995121129,437.261282457909,5054.91322819724,0.0269321597160047,0.841226360797172,0.0323404324280716,17.2613248530907,6.26789994904449,0.673590500584984,0.70919615544394
11830.0,14.5184193653048,-28.6597378073246,91.0000000000007,141.670530758245,90.7561367451622,51.3514914438374,90.3778846672495,17.2613248530935,16.3214221465732,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794565,2.27691116356767,2.75025628264499,5.02716744621265,2.12200735300738,0.0152344172379962,0,27.3689633409609,49.9999999999985,6,-20,2.5,438.036675924292,567.237711082984,417.779341393015,237.250198749766,288.587995121131,437.261282457909,5054.91322819724,0.0269321597160047,0.841226360795787,0.0323404324280716,17.2613248530935,6.2678999490445,0.673590500584971,0.709196155066315
11840.0,14.5184193653048,-28.6597378073234,91.0000000000005,141.670530758244,90.7561367451619,51.3514914438377,90.3778846672492,17.2613248530902,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794561,2.27691116356764,2.75025628264504,5.02716744621268,2.12200735300743,0.0152344172379962,0,27.3689633409609,49.9999999999984,6,-20,2.5,438.036675924294,567.237711082983,417.779341393016,237.250198749763,288.587995121129,437.26128245791,5054.91322819725,0.0269321597160047,0.841226360797005,0.0323404324280716,17.2613248530902,6.26789994904449,0.673590500584985,0.70919615506632
11850.0,14.5184193653048,-28.6597378073226,91.0000000000007,141.670530758244,90.7561367451621,51.3514914438377,90.3778846672494,17.261324853093,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221668417,2.27691116235527,2.7502562811806,5.02716744353587,2.12200735300742,0.0152344172298844,0,27.3689633409609,49.9999999999984,6,-20,2.5,438.036675924294,567.237711082983,417.779341393016,237.250198749766,288.58799512113,437.26128245791,5054.91322819726,0.0269321597160048,0.841226360797751,0.0323404324280716,17.261324853093,6.2678999490445,0.673590500584998,0.7091961546887
11860.0,14.5184193653047,-28.6597378073248,91.0000000000009,141.670530758244,90.7561367451623,51.3514914438381,90.3778846672496,17.2613248530932,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794564,2.27691116356766,2.75025628264497,5.02716744621263,2.12200735300738,0.0152344172379962,0,27.3689633409609,49.9999999999986,6,-20,2.5,438.036675924292,567.237711082983,417.779341393015,237.250198749768,288.587995121129,437.26128245791,5054.91322819726,0.0269321597160048,0.841226360795705,0.0323404324280432,17.2613248530932,6.26789994904456,0.67359050058498,0.709196155066317
11870.0,14.5184193653048,-28.6597378073243,91.0000000000007,141.670530758244,90.7561367451621,51.3514914438378,90.3778846672494,17.2613248530932,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221920708,2.27691116478002,2.75025628410942,5.02716744888944,2.1220073530074,0.0152344172461079,0,27.368963340961,49.9999999999986,6,-20,2.5,438.036675924293,567.237711082984,417.779341393016,237.250198749766,288.587995121131,437.261282457911,5054.91322819727,0.0269321597160048,0.84122636079616,0.0323404324280432,17.2613248530932,6.2678999490445,0.673590500584972,0.70919615544393
11880.0,14.5184193653048,-28.6597378073234,91.000000000001,141.670530758245,90.7561367451625,51.351491443838,90.3778846672498,17.261324853093,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794567,2.27691116356766,2.75025628264501,5.02716744621266,2.12200735300737,0.0152344172379962,0,27.368963340961,49.9999999999985,6,-20,2.5,438.036675924292,567.237711082984,417.779341393016,237.250198749766,288.58799512113,437.26128245791,5054.91322819728,0.0269321597160049,0.841226360797087,0.0323404324280432,17.261324853093,6.26789994904452,0.673590500584991,0.709196155066316
11890.0,14.5184193653048,-28.6597378073235,91.0000000000008,141.670530758245,90.7561367451622,51.3514914438381,90.3778846672495,17.2613248530941,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221920707,2.27691116478003,2.7502562841094,5.02716744888942,2.1220073530074,0.0152344172461079,0,27.368963340961,49.9999999999986,6,-20,2.5,438.036675924294,567.237711082984,417.779341393016,237.250198749767,288.58799512113,437.261282457909,5054.91322819728,0.0269321597160049,0.841226360796956,0.0323404324280432,17.2613248530941,6.26789994904451,0.673590500584981,0.709196155443933
11900.0,14.5184193653048,-28.6597378073208,91.0000000000005,141.670530758247,90.756136745162,51.3514914438379,90.3778846672492,17.261324853092,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221668417,2.2769111623553,2.75025628118061,5.02716744353591,2.12200735300743,0.0152344172298843,0,27.3689633409611,49.9999999999986,6,-20,2.5,438.036675924296,567.237711082986,417.779341393016,237.250198749765,288.587995121133,437.261282457911,5054.91322819729,0.0269321597160049,0.841226360799485,0.0323404324281,17.261324853092,6.26789994904449,0.673590500585003,0.709196154688701
11910.0,14.5184193653047,-28.6597378073236,91.0000000000008,141.670530758245,90.7561367451622,51.3514914438377,90.3778846672495,17.261324853092,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221668419,2.2769111623553,2.75025628118058,5.02716744353587,2.12200735300741,0.0152344172298844,0,27.368963340961,49.9999999999986,6,-20,2.5,438.036675924294,567.237711082984,417.779341393015,237.250198749766,288.58799512113,437.26128245791,5054.9132281973,0.026932159716005,0.841226360796895,0.0323404324280716,17.261324853092,6.26789994904455,0.673590500584981,0.709196154688695
11920.0,14.5184193653047,-28.6597378073234,91.0000000000008,141.670530758244,90.7561367451623,51.3514914438382,90.3778846672495,17.2613248530923,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.27691116356763,2.75025628264499,5.02716744621262,2.1220073530074,0.0152344172379962,0,27.368963340961,49.9999999999986,6,-20,2.5,438.036675924293,567.237711082983,417.779341393017,237.250198749768,288.587995121131,437.261282457912,5054.9132281973,0.026932159716005,0.841226360797062,0.0323404324280361,17.2613248530923,6.26789994904455,0.673590500584997,0.709196155066319
11930.0,14.5184193653047,-28.6597378073235,91.0000000000007,141.670530758245,90.7561367451622,51.3514914438378,90.3778846672494,17.2613248530921,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794563,2.27691116356764,2.750256282645,5.02716744621264,2.1220073530074,0.0152344172379961,0,27.3689633409613,49.9999999999987,6,-20,2.5,438.036675924294,567.237711082984,417.779341393017,237.250198749767,288.587995121131,437.261282457909,5054.91322819731,0.026932159716005,0.841226360796981,0.0323404324280716,17.2613248530921,6.26789994904455,0.673590500584989,0.709196155066312
11940.0,14.5184193653048,-28.6597378073222,91.0000000000008,141.670530758246,90.7561367451623,51.3514914438378,90.3778846672495,17.2613248530938,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221668417,2.27691116235531,2.75025628118055,5.02716744353586,2.12200735300742,0.0152344172298844,0,27.3689633409612,49.9999999999988,6,-20,2.5,438.036675924295,567.237711082985,417.779341393015,237.250198749768,288.58799512113,437.261282457909,5054.91322819732,0.026932159716005,0.841226360798231,0.0323404324280432,17.2613248530938,6.26789994904451,0.673590500584992,0.709196154688694
11950.0,14.5184193653047,-28.6597378073224,91.0000000000006,141.670530758244,90.7561367451621,51.3514914438381,90.3778846672494,17.2613248530945,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221668417,2.27691116235526,2.7502562811806,5.02716744353586,2.12200735300741,0.0152344172298844,0,27.3689633409611,49.9999999999987,6,-20,2.5,438.036675924294,567.237711082984,417.779341393018,237.250198749767,288.587995121131,437.26128245791,5054.91322819732,0.0269321597160051,0.841226360798061,0.0323404324280432,17.2613248530945,6.26789994904454,0.673590500585,0.709196154688699
11960.0,14.5184193653047,-28.6597378073229,91.0000000000006,141.670530758245,90.756136745162,51.3514914438377,90.3778846672492,17.2613248530923,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794561,2.27691116356763,2.750256282645,5.02716744621263,2.12200735300742,0.0152344172379961,0,27.3689633409613,49.9999999999987,6,-20,2.5,438.036675924294,567.237711082983,417.779341393017,237.250198749767,288.587995121131,437.26128245791,5054.91322819733,0.0269321597160051,0.841226360797684,0.0323404324280716,17.2613248530923,6.26789994904454,0.673590500585002,0.709196155066313
11970.0,14.5184193653047,-28.6597378073241,91.0000000000006,141.670530758246,90.7561367451621,51.351491443838,90.3778846672494,17.2613248530929,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221668421,2.27691116235529,2.7502562811806,5.02716744353589,2.1220073530074,0.0152344172298843,0,27.3689633409613,49.9999999999989,6,-20,2.5,438.036675924294,567.237711082986,417.779341393017,237.250198749766,288.587995121132,437.26128245791,5054.91322819734,0.0269321597160051,0.841226360796412,0.0323404324280716,17.2613248530929,6.26789994904454,0.673590500584967,0.709196154688682
11980.0,14.5184193653047,-28.6597378073226,91.0000000000006,141.670530758245,90.756136745162,51.3514914438384,90.3778846672493,17.2613248530931,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221668418,2.27691116235525,2.75025628118061,5.02716744353586,2.12200735300741,0.0152344172298844,0,27.3689633409613,49.9999999999989,6,-20,2.5,438.036675924294,567.237711082984,417.779341393019,237.250198749767,288.587995121132,437.261282457909,5054.91322819734,0.0269321597160052,0.841226360797918,0.0323404324280716,17.2613248530931,6.26789994904454,0.673590500585002,0.709196154688695
11990.0,14.5184193653047,-28.6597378073214,91.0000000000006,141.670530758246,90.756136745162,51.351491443838,90.3778846672492,17.2613248530944,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.3690622179456,2.27691116356766,2.75025628264496,5.02716744621262,2.12200735300742,0.0152344172379961,0,27.3689633409614,49.9999999999989,6,-20,2.5,438.036675924295,567.237711082985,417.779341393017,237.250198749769,288.587995121132,437.261282457912,5054.91322819735,0.0269321597160052,0.841226360799027,0.0323404324280432,17.2613248530944,6.26789994904454,0.673590500585009,0.709196155066318
12000.0,14.5184193653047,-28.6597378073229,91.0000000000007,141.670530758245,90.7561367451622,51.3514914438383,90.3778846672494,17.2613248530935,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668417,2.27691116235526,2.75025628118057,5.02716744353584,2.12200735300741,0.0152344172298844,0,27.3689633409613,49.9999999999989,6,-20,2.5,438.036675924294,567.237711082984,417.779341393017,237.250198749768,288.587995121131,437.26128245791,5054.91322819736,0.0269321597160052,0.841226360797634,0.0323404324280361,17.2613248530935,6.26789994904455,0.673590500584998,0.709196154688691
12010.0,14.5184193653047,-28.6597378073217,91.0000000000006,141.670530758247,90.756136745162,51.3514914438384,90.3778846672492,17.2613248530935,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221920705,2.27691116478002,2.75025628410937,5.02716744888939,2.1220073530074,0.0152344172461078,0,27.3689633409615,49.9999999999991,6,-20,2.5,438.036675924295,567.237711082987,417.779341393018,237.25019874977,288.587995121133,437.261282457909,5054.91322819736,0.0269321597160052,0.8412263607988,0.0323404324280716,17.2613248530935,6.26789994904454,0.673590500584992,0.709196155443932
12020.0,14.5184193653047,-28.6597378073214,91.0000000000006,141.670530758247,90.756136745162,51.3514914438387,90.3778846672493,17.261324853094,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.27691116356765,2.75025628264498,5.02716744621264,2.12200735300741,0.0152344172379961,0,27.3689633409615,49.9999999999992,6,-20,2.5,438.036675924295,567.237711082987,417.779341393018,237.250198749768,288.587995121132,437.261282457911,5054.91322819737,0.0269321597160053,0.841226360799141,0.0323404324280361,17.261324853094,6.26789994904454,0.673590500584998,0.709196155066315
12030.0,14.5184193653047,-28.6597378073243,91.0000000000008,141.670530758245,90.7561367451622,51.3514914438379,90.3778846672495,17.2613248530943,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.27691116356763,2.75025628264498,5.02716744621261,2.1220073530074,0.0152344172379961,0,27.3689633409614,49.9999999999991,6,-20,2.5,438.036675924294,567.237711082984,417.779341393018,237.250198749769,288.587995121133,437.261282457912,5054.91322819737,0.0269321597160053,0.841226360796298,0.0323404324280681,17.2613248530943,6.26789994904455,0.673590500584977,0.7091961550663
12040.0,14.5184193653047,-28.6597378073255,91.0000000000007,141.670530758244,90.7561367451621,51.351491443838,90.3778846672494,17.2613248530928,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.2769111635676,2.75025628264499,5.02716744621259,2.12200735300739,0.0152344172379962,0,27.3689633409615,49.9999999999991,6,-20,2.5,438.036675924292,567.237711082983,417.779341393018,237.250198749769,288.587995121133,437.261282457911,5054.91322819738,0.0269321597160053,0.841226360795162,0.0323404324280681,17.2613248530928,6.26789994904455,0.673590500584968,0.709196155066297
12050.0,14.5184193653047,-28.6597378073239,91.0000000000004,141.670530758243,90.7561367451618,51.3514914438381,90.3778846672491,17.2613248530955,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794559,2.2769111635676,2.750256282645,5.0271674462126,2.12200735300742,0.0152344172379962,0,27.3689633409616,49.9999999999991,6,-20,2.5,438.036675924292,567.237711082982,417.779341393018,237.250198749768,288.587995121132,437.261282457909,5054.91322819738,0.0269321597160054,0.841226360796725,0.0323404324280361,17.2613248530955,6.26789994904453,0.673590500584995,0.709196155066305
12060.0,14.5184193653047,-28.6597378073236,91.0000000000006,141.670530758246,90.756136745162,51.3514914438383,90.3778846672493,17.2613248530926,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794564,2.27691116356763,2.75025628264502,5.02716744621265,2.1220073530074,0.0152344172379961,0,27.3689633409615,49.9999999999992,6,-20,2.5,438.036675924292,567.237711082985,417.779341393018,237.250198749767,288.587995121132,437.26128245791,5054.91322819739,0.0269321597160054,0.841226360797009,0.0323404324280361,17.2613248530926,6.26789994904454,0.673590500584981,0.7091961550663
12070.0,14.5184193653047,-28.6597378073226,91.0000000000006,141.670530758247,90.756136745162,51.3514914438388,90.3778846672492,17.2613248530933,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920707,2.27691116478,2.75025628410939,5.02716744888939,2.12200735300738,0.0152344172461078,0,27.3689633409616,49.9999999999992,6,-20,2.5,438.036675924294,567.237711082987,417.779341393019,237.25019874977,288.587995121133,437.261282457911,5054.91322819739,0.0269321597160054,0.841226360797922,0.0323404324280361,17.2613248530933,6.26789994904454,0.673590500584987,0.709196155443924
12080.0,14.5184193653047,-28.6597378073252,91.0000000000003,141.670530758245,90.7561367451618,51.3514914438386,90.377884667249,17.2613248530951,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.2769111635676,2.75025628264504,5.02716744621264,2.12200735300741,0.0152344172379961,0,27.3689633409616,49.9999999999992,6,-20,2.5,438.036675924292,567.237711082984,417.779341393019,237.250198749766,288.587995121133,437.261282457911,5054.9132281974,0.0269321597160054,0.841226360795417,0.0323404324280681,17.2613248530951,6.26789994904452,0.673590500584969,0.709196155066291
12090.0,14.5184193653047,-28.6597378073239,91.0000000000006,141.670530758246,90.7561367451621,51.351491443839,90.3778846672493,17.2613248530944,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794564,2.27691116356762,2.750256282645,5.02716744621262,2.12200735300739,0.0152344172379961,0,27.3689633409615,49.9999999999991,6,-20,2.5,438.036675924292,567.237711082985,417.779341393019,237.250198749768,288.587995121133,437.261282457911,5054.9132281974,0.0269321597160055,0.841226360796696,0.0323404324280681,17.2613248530944,6.26789994904454,0.673590500584981,0.709196155066298
12100.0,14.5184193653047,-28.6597378073253,91.0000000000008,141.670530758245,90.7561367451622,51.3514914438385,90.3778846672495,17.2613248530922,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794564,2.27691116356762,2.75025628264499,5.02716744621261,2.12200735300738,0.0152344172379961,0,27.3689633409615,49.9999999999993,6,-20,2.5,438.036675924292,567.237711082985,417.779341393019,237.250198749769,288.587995121133,437.26128245791,5054.91322819741,0.0269321597160055,0.841226360795361,0.0323404324280681,17.2613248530922,6.26789994904455,0.673590500584963,0.709196155066289
12110.0,14.5184193653047,-28.6597378073216,91.0000000000004,141.670530758247,90.7561367451618,51.3514914438385,90.3778846672491,17.2613248530943,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.27691116356763,2.75025628264496,5.02716744621259,2.1220073530074,0.0152344172379961,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924295,567.237711082987,417.779341393019,237.250198749771,288.587995121131,437.261282457908,5054.91322819741,0.0269321597160055,0.84122636079897,0.0323404324280361,17.2613248530943,6.26789994904453,0.673590500584995,0.709196155066309
12120.0,14.5184193653047,-28.6597378073249,91.0000000000004,141.670530758245,90.7561367451618,51.3514914438387,90.3778846672491,17.2613248530934,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794563,2.27691116356762,2.75025628264501,5.02716744621262,2.12200735300739,0.0152344172379961,0,27.3689633409617,49.9999999999993,6,-20,2.5,438.036675924292,567.237711082985,417.779341393019,237.250198749768,288.587995121133,437.26128245791,5054.91322819741,0.0269321597160055,0.84122636079573,0.0323404324280361,17.2613248530934,6.26789994904453,0.673590500584967,0.709196155066291
12130.0,14.5184193653047,-28.6597378073217,91.0000000000003,141.670530758245,90.7561367451617,51.3514914438384,90.377884667249,17.2613248530953,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668414,2.27691116235524,2.75025628118057,5.02716744353581,2.12200735300742,0.0152344172298843,0,27.3689633409616,49.9999999999992,6,-20,2.5,438.036675924295,567.237711082985,417.77934139302,237.25019874977,288.587995121132,437.261282457909,5054.91322819741,0.0269321597160056,0.841226360798885,0.0323404324280361,17.2613248530953,6.26789994904452,0.673590500585002,0.709196154688685
12140.0,14.5184193653047,-28.6597378073218,91.0000000000003,141.670530758246,90.7561367451617,51.3514914438385,90.377884667249,17.2613248530959,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794559,2.27691116356762,2.75025628264495,5.02716744621257,2.12200735300741,0.0152344172379961,0,27.3689633409616,49.9999999999993,6,-20,2.5,438.036675924295,567.237711082986,417.779341393019,237.250198749772,288.587995121132,437.26128245791,5054.91322819742,0.0269321597160056,0.841226360798856,0.0323404324280361,17.2613248530959,6.26789994904452,0.673590500584995,0.709196155066306
12150.0,14.5184193653047,-28.659737807322,91.0000000000002,141.670530758247,90.7561367451616,51.3514914438386,90.3778846672488,17.261324853093,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794559,2.27691116356763,2.75025628264497,5.0271674462126,2.12200735300742,0.015234417237996,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924295,567.237711082986,417.779341393019,237.25019874977,288.587995121133,437.261282457911,5054.91322819742,0.0269321597160056,0.841226360798601,0.0323404324280361,17.261324853093,6.26789994904451,0.673590500584994,0.7091961550663
12160.0,14.5184193653047,-28.6597378073223,91.0000000000004,141.670530758247,90.7561367451618,51.3514914438391,90.3778846672491,17.2613248530927,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794559,2.27691116356762,2.750256282645,5.02716744621262,2.12200735300742,0.0152344172379961,0,27.3689633409616,49.9999999999995,6,-20,2.5,438.036675924295,567.237711082986,417.77934139302,237.250198749769,288.587995121133,437.261282457911,5054.91322819742,0.0269321597160056,0.841226360798338,0.0323404324280361,17.2613248530927,6.26789994904453,0.673590500584989,0.709196155066303
12170.0,14.5184193653047,-28.6597378073237,91.0000000000003,141.670530758245,90.7561367451617,51.3514914438383,90.377884667249,17.2613248530947,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.27691116356761,2.75025628264496,5.02716744621258,2.12200735300738,0.0152344172379961,0,27.3689633409616,49.9999999999994,6,-20,2.5,438.036675924292,567.237711082985,417.779341393019,237.250198749771,288.587995121132,437.26128245791,5054.91322819742,0.0269321597160056,0.841226360796952,0.0323404324280361,17.2613248530947,6.26789994904452,0.673590500584983,0.709196155066296
12180.0,14.5184193653047,-28.6597378073248,91.0000000000002,141.670530758245,90.7561367451616,51.3514914438378,90.3778846672489,17.2613248530936,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.27691116356762,2.75025628264498,5.0271674462126,2.12200735300738,0.0152344172379961,0,27.3689633409617,49.9999999999993,6,-20,2.5,438.036675924292,567.237711082985,417.779341393019,237.25019874977,288.587995121133,437.26128245791,5054.91322819742,0.0269321597160056,0.841226360795819,0.0323404324280361,17.2613248530936,6.26789994904451,0.673590500584965,0.70919615506629
