time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
410.000000000001,17.361402537159,-23.7707549803298,54.7186442165616,65.2530875137204,54.6035990592345,21.2791547427503,54.3393690779214,17.8117061020159,17.9514163585475,-22.9342472403669,17.7988288231153,-23.2043262352597,0.674582930595383,0.637508597414337,1.42418706283239,2.06169566024672,3.05625234013419,0.0086393165455813,0,14.1761326333002,20.5192214642744,6,-20,2.5,437.592014884509,497.39746240587,423.60590794079,258.756402158901,314.119269963713,437.319385963785,2000.0,0.025,0.253596246525404,0.037118367558147,17.8117061020159,3.15174100130713,0.831503650770739,0.842735816556772
420.0,17.3614022989219,-23.770755411482,54.7186435695534,65.2530871537824,54.6035984141555,21.2791541607077,54.3393684358622,17.8117056035,17.9514161166782,-22.9342476671766,17.7988285803533,-23.2043187229178,0.674564729322614,0.637491392738725,1.42414861837932,2.06164001111805,3.05625230834157,0.0086390834162712,0,14.1761322318978,20.519220886363,6,-20,2.5,437.592014882342,497.397462577172,423.605908309037,258.756404055261,314.119278196665,437.319395883683,2000.0,0.025,0.253596245687731,0.0371263104619288,17.8117056035,3.15174100728898,0.831503650414014,0.842713087544038
420.000000000001,17.3614022989219,-23.770755411482,54.7186435695534,65.2530871537824,54.6035984141555,21.2791541607077,54.3393684358622,17.8117056035,17.9514161166782,-22.9342476671766,17.7988285803533,-23.2043187229178,0.674564729322614,0.637491392738725,1.42414861837932,2.06164001111805,3.05625230834157,0.0086390834162712,0,14.1761322318978,20.519220886363,6,-20,2.5,437.592014882342,497.397462577172,423.605908309037,258.756404055261,314.119278196665,437.319395883683,2000.0,0.025,0.253596245687731,0.0371263104619288,17.8117056035,3.15174100728898,0.831503650414014,0.842713087544038
430.0,17.3614021350855,-23.7707557083962,54.7186431188381,65.2530868977458,54.6035979644542,21.279153754706,54.3393679882109,17.8117052559288,17.9514159501577,-22.9342479610233,17.7988284134743,-23.2043135197676,0.674566491081089,0.637493055102377,1.42415232561899,2.06164538072137,3.0562522864385,0.0086391059609096,0,14.176131952041,20.5192204832786,6,-20,2.5,437.592014880347,497.397462689641,423.605908565069,258.756405380014,314.119283871456,437.319402751519,2000.0,0.025,0.25359624470212,0.0371318095881215,17.8117052559288,3.15174101107063,0.831503650146714,0.842715294915334
430.000000000001,17.3614021350855,-23.7707557083962,54.7186431188381,65.2530868977458,54.6035979644542,21.279153754706,54.3393679882109,17.8117052559288,17.9514159501577,-22.9342479610233,17.7988284134743,-23.2043135197676,0.674566491081089,0.637493055102377,1.42415232561899,2.06164538072137,3.0562522864385,0.0086391059609096,0,14.176131952041,20.5192204832786,6,-20,2.5,437.592014880347,497.397462689641,423.605908565069,258.756405380014,314.119283871456,437.319402751519,2000.0,0.025,0.25359624470212,0.0371318095881215,17.8117052559288,3.15174101107063,0.831503650146714,0.842715294915334
440.0,17.3614020093679,-23.7707559363954,54.7186427722575,65.2530866967746,54.6035976186214,21.2791534417596,54.339367643934,17.8117049886209,17.9514158226321,-22.9342481860587,17.7988282854272,-23.2043095603353,0.67456902958834,0.637495452146538,1.4241576756054,2.06165312775194,3.05625226970481,0.0086391384582123,0,14.1761317368456,20.5192201727592,6,-20,2.5,437.592014878611,497.397462770828,423.60590875996,258.756406405754,314.119288209671,437.319407980088,2000.0,0.025,0.253596243779725,0.0371359961242774,17.8117049886209,3.15174101393034,0.831503649997839,0.842718471221761
440.000000000001,17.3614020093679,-23.7707559363954,54.7186427722575,65.2530866967746,54.6035976186214,21.2791534417596,54.339367643934,17.8117049886209,17.9514158226321,-22.9342481860587,17.7988282854272,-23.2043095603353,0.67456902958834,0.637495452146538,1.4241576756054,2.06165312775194,3.05625226970481,0.0086391384582123,0,14.1761317368456,20.5192201727592,6,-20,2.5,437.592014878611,497.397462770828,423.60590875996,258.756406405754,314.119288209671,437.319407980088,2000.0,0.025,0.253596243779725,0.0371359961242774,17.8117049886209,3.15174101393034,0.831503649997839,0.842718471221761
450.0,17.3614019098785,-23.7707561159969,54.7186425041236,65.2530865494414,54.6035973510935,21.2791532001004,54.3393673776548,17.811704781873,17.9514157216907,-22.9342483641828,17.7988281840627,-23.2043064162482,0.674570913166897,0.637497230664745,1.42416164477863,2.06165887544338,3.05625225636329,0.0086391625693346,0,14.1761315704137,20.5192199327911,6,-20,2.5,437.592014878262,497.397462844192,423.605908911917,258.756407198198,314.119291704103,437.319412131263,2000.0,0.025,0.253596243880484,0.0371393199912724,17.811704781873,3.15174101654712,0.831503649865038,0.842720828175062
450.000000000001,17.3614019098785,-23.7707561159969,54.7186425041236,65.2530865494414,54.6035973510935,21.2791532001004,54.3393673776548,17.811704781873,17.9514157216907,-22.9342483641828,17.7988281840627,-23.2043064162482,0.674570913166897,0.637497230664745,1.42416164477863,2.06165887544338,3.05625225636329,0.0086391625693346,0,14.1761315704137,20.5192199327911,6,-20,2.5,437.592014878262,497.397462844192,423.605908911917,258.756407198198,314.119291704103,437.319412131263,2000.0,0.025,0.253596243880484,0.0371393199912724,17.811704781873,3.15174101654712,0.831503649865038,0.842720828175062
460.0,17.3614018348854,-23.7707562514933,54.7186423039945,65.2530864421175,54.6035971515032,21.2791530204601,54.3393671790229,17.8117046276487,17.9514156456056,-22.9342484984448,17.7988281076457,-23.2043040598686,0.674568686303781,0.6374951250099,1.42415693781346,2.06165206282336,3.05625224633526,0.0086391340408336,0,14.1761314462277,20.5192197543525,6,-20,2.5,437.592014877855,497.397462902371,423.605909027096,258.756407782868,314.119294294218,437.319415243418,2000.0,0.025,0.253596243839979,0.0371418119038651,17.8117046276487,3.15174101863392,0.831503649751925,0.842718049081933
460.000000000001,17.3614018348854,-23.7707562514933,54.7186423039945,65.2530864421175,54.6035971515032,21.2791530204601,54.3393671790229,17.8117046276487,17.9514156456056,-22.9342484984448,17.7988281076457,-23.2043040598686,0.674568686303781,0.6374951250099,1.42415693781346,2.06165206282336,3.05625224633526,0.0086391340408336,0,14.1761314462277,20.5192197543525,6,-20,2.5,437.592014877855,497.397462902371,423.605909027096,258.756407782868,314.119294294218,437.319415243418,2000.0,0.025,0.253596243839979,0.0371418119038651,17.8117046276487,3.15174101863392,0.831503649751925,0.842718049081933
470.0,17.3614017812905,-23.7707563483096,54.7186421608417,65.2530863650788,54.6035970087327,21.2791528920135,54.3393670369381,17.8117045173294,17.95141559124,-22.9342485943799,17.798828053035,-23.2043023831434,0.674567199927996,0.637493719481201,1.42415379580278,2.06164751528398,3.05625223921952,0.0086391149983813,0,14.1761313573791,20.5192196267606,6,-20,2.5,437.592014877587,497.397462943638,423.605909109635,258.756408197839,314.119296122607,437.319417458456,2000.0,0.025,0.253596243829122,0.0371435854864046,17.8117045173294,3.15174102011793,0.831503649673924,0.842716194246363
470.000000000001,17.3614017812905,-23.7707563483096,54.7186421608417,65.2530863650788,54.6035970087327,21.2791528920135,54.3393670369381,17.8117045173294,17.95141559124,-22.9342485943799,17.798828053035,-23.2043023831434,0.674567199927996,0.637493719481201,1.42415379580278,2.06164751528398,3.05625223921952,0.0086391149983813,0,14.1761313573791,20.5192196267606,6,-20,2.5,437.592014877587,497.397462943638,423.605909109635,258.756408197839,314.119296122607,437.319417458456,2000.0,0.025,0.253596243829122,0.0371435854864046,17.8117045173294,3.15174102011793,0.831503649673924,0.842716194246363
480.0,17.3614017389861,-23.7707564247856,54.7186420476547,65.2530863039477,54.603596895841,21.2791527903899,54.3393669245887,17.8117044300976,17.9514155483256,-22.9342486701078,17.7988280099297,-23.2043010598763,0.674566338135191,0.637492904387022,1.42415197325679,2.06164487764381,3.05625223361002,0.0086391039563156,0,14.1761312871212,20.5192195258221,6,-20,2.5,437.592014877307,497.397462975984,423.605909174739,258.756408525351,314.119297566622,437.319419206574,2000.0,0.025,0.253596243765202,0.0371449852049537,17.8117044300976,3.15174102127829,0.831503649611352,0.842715119254
480.000000000001,17.3614017389861,-23.7707564247856,54.7186420476547,65.2530863039477,54.603596895841,21.2791527903899,54.3393669245887,17.8117044300976,17.9514155483256,-22.9342486701078,17.7988280099297,-23.2043010598763,0.674566338135191,0.637492904387022,1.42415197325679,2.06164487764381,3.05625223361002,0.0086391039563156,0,14.1761312871212,20.5192195258221,6,-20,2.5,437.592014877307,497.397462975984,423.605909174739,258.756408525351,314.119297566622,437.319419206574,2000.0,0.025,0.253596243765202,0.0371449852049537,17.8117044300976,3.15174102127829,0.831503649611352,0.842715119254
490.0,17.3614017089646,-23.7707564790694,54.7186419672369,65.2530862603934,54.6035968156475,21.2791527181735,54.3393668447794,17.811704368131,17.9514155178699,-22.9342487238509,17.7988279793393,-23.2043001205697,0.67456502018567,0.637491658399497,1.42414918857543,2.06164084697493,3.05625222963307,0.0086390870738166,0,14.1761312372117,20.5192194540923,6,-20,2.5,437.592014877093,497.397462998808,423.605909220908,258.756408757862,314.119298592918,437.319420447437,2000.0,0.025,0.253596243707648,0.0371459787664605,17.811704368131,3.15174102209632,0.831503649567055,0.842713473930663
490.000000000001,17.3614017089646,-23.7707564790694,54.7186419672369,65.2530862603934,54.6035968156475,21.2791527181735,54.3393668447794,17.811704368131,17.9514155178699,-22.9342487238509,17.7988279793393,-23.2043001205697,0.67456502018567,0.637491658399497,1.42414918857543,2.06164084697493,3.05625222963307,0.0086390870738166,0,14.1761312372117,20.5192194540923,6,-20,2.5,437.592014877093,497.397462998808,423.605909220908,258.756408757862,314.119298592918,437.319420447437,2000.0,0.025,0.253596243707648,0.0371459787664605,17.811704368131,3.15174102209632,0.831503649567055,0.842713473930663
500.0,17.3614016850865,-23.7707565222386,54.7186419033023,65.2530862258097,54.6035967518602,21.2791526607239,54.3393667812971,17.8117043188414,17.9514154936478,-22.9342487665938,17.7988279550105,-23.2042993735785,0.67456543660257,0.637492051555988,1.42415006595924,2.06164211751523,3.05625222646839,0.0086390924039163,0,14.1761311975126,20.5192193970316,6,-20,2.5,437.592014876931,497.397463017009,423.605909257613,258.756408942785,314.119299408838,437.319421434249,2000.0,0.025,0.253596243668056,0.0371467689072631,17.8117043188414,3.15174102274851,0.831503649531716,0.842713995062246
500.000000000001,17.3614016850865,-23.7707565222386,54.7186419033023,65.2530862258097,54.6035967518602,21.2791526607239,54.3393667812971,17.8117043188414,17.9514154936478,-22.9342487665938,17.7988279550105,-23.2042993735785,0.67456543660257,0.637492051555988,1.42415006595924,2.06164211751523,3.05625222646839,0.0086390924039163,0,14.1761311975126,20.5192193970316,6,-20,2.5,437.592014876931,497.397463017009,423.605909257613,258.756408942785,314.119299408838,437.319421434249,2000.0,0.025,0.253596243668056,0.0371467689072631,17.8117043188414,3.15174102274851,0.831503649531716,0.842713995062246
510.0,17.3614016673182,-23.7707565543562,54.718641855714,65.2530862000648,54.6035967043928,21.2791526179723,54.3393667340568,17.8117042821624,17.9514154756232,-22.9342487984007,17.7988279369061,-23.2042988177433,0.674565217127669,0.637491843864554,1.42414960129181,2.06164144515636,3.05625222411396,0.008639089590959,0,14.1761311679704,20.5192193545696,6,-20,2.5,437.592014876817,497.397463030553,423.605909284925,258.756409080389,314.119300016006,437.319422168536,2000.0,0.025,0.253596243644438,0.0371473568523015,17.8117042821624,3.15174102323308,0.83150364950535,0.842713721559758
510.000000000001,17.3614016673182,-23.7707565543562,54.718641855714,65.2530862000648,54.6035967043928,21.2791526179723,54.3393667340568,17.8117042821624,17.9514154756232,-22.9342487984007,17.7988279369061,-23.2042988177433,0.674565217127669,0.637491843864554,1.42414960129181,2.06164144515636,3.05625222411396,0.008639089590959,0,14.1761311679704,20.5192193545696,6,-20,2.5,437.592014876817,497.397463030553,423.605909284925,258.756409080389,314.119300016006,437.319422168536,2000.0,0.025,0.253596243644438,0.0371473568523015,17.8117042821624,3.15174102323308,0.83150364950535,0.842713721559758
520.0,17.3614016553203,-23.7707565760345,54.7186418235969,65.2530861826147,54.6035966723422,21.2791525891076,54.3393667021586,17.8117042573955,17.9514154634535,-22.9342488198757,17.798827924682,-23.2042984424228,0.674565772373171,0.637492368406471,1.4241507726508,2.06164314105727,3.05625222252867,0.0086390967004874,0,14.1761311480227,20.5192193258998,6,-20,2.5,437.592014876751,497.397463039597,423.605909303371,258.756409173288,314.119300425671,437.319422664353,2000.0,0.025,0.253596243637332,0.037147753853354,17.8117042573955,3.15174102356123,0.831503649489424,0.842714415672312
530.0,17.3614016460954,-23.7707565927103,54.7186417988852,65.2530861692526,54.6035966476978,21.2791525669111,54.3393666776324,17.8117042383526,17.9514154540954,-22.9342488363893,17.7988279152825,-23.2042981538075,0.67456544771554,0.637492061446989,1.42415008654987,2.06164214799686,3.05625222130595,0.0086390925415044,0,14.1761311326849,20.5192193038537,6,-20,2.5,437.59201487669,497.397463046638,423.60590931755,258.756409244725,314.119300740913,437.319423045627,2000.0,0.025,0.253596243623825,0.0371480591395752,17.8117042383526,3.15174102381253,0.831503649475511,0.842714010440755
540.0,17.3614016389981,-23.7707566055399,54.718641779903,65.2530861589418,54.6035966287389,21.279152549836,54.3393666587629,17.8117042237017,17.9514154468968,-22.9342488490921,17.7988279080521,-23.2042979318016,0.67456652488248,0.637493079302775,1.42415236015509,2.06164543945787,3.0562522203678,0.008639106335818,0,14.1761311208851,20.5192192868939,6,-20,2.5,437.592014876645,497.397463051986,423.60590932846,258.756409299678,314.119300983333,437.319423338906,2000.0,0.025,0.253596243613742,0.0371482939692385,17.8117042237017,3.15174102400759,0.83150364946622,0.84271535638525
550.0,17.361401633542,-23.7707566154031,54.7186417652869,65.253086151018,54.6035966141597,21.2791525367057,54.3393666442534,17.8117042124361,17.951415441362,-22.9342488588588,17.7988279024928,-23.2042977611103,0.674566469784676,0.63749302714754,1.42415224343037,2.06164527057791,3.05625221964559,0.0086391056295243,0,14.1761311118113,20.5192192738529,6,-20,2.5,437.592014876609,497.397463056125,423.60590933685,258.756409341933,314.119301169794,437.319423564399,2000.0,0.025,0.253596243605671,0.0371484745204214,17.8117042124361,3.15174102415621,0.831503649458337,0.842715287762578
560.0,17.3614016293454,-23.7707566229903,54.7186417540365,65.2530861449512,54.6035966029491,21.2791525266077,54.3393666330971,17.811704203774,17.9514154371044,-22.934248866372,17.7988278982163,-23.2042976297923,0.674565894140575,0.637492483074369,1.42415102781409,2.06164351088846,3.05625221908836,0.0086390982567923,0,14.1761311048346,20.5192192638233,6,-20,2.5,437.59201487658,497.397463059352,423.605909343297,258.756409374434,314.119301313229,437.319423737875,2000.0,0.025,0.253596243598423,0.0371486134232555,17.811704203774,3.15174102427003,0.831503649451525,0.842714568788362
570.0,17.3614016261174,-23.7707566288264,54.7186417453857,65.2530861402853,54.6035965943272,21.2791525188418,54.339366624517,17.8117041971121,17.9514154338295,-22.934248872151,17.798827894927,-23.2042975287969,0.674565525494436,0.637492134637973,1.42415024928586,2.06164238392383,3.05625221865987,0.0086390935351816,0,14.1761310994688,20.5192192561098,6,-20,2.5,437.592014876558,497.397463061833,423.605909348256,258.756409399427,314.119301423512,437.319423871295,2000.0,0.025,0.253596243592909,0.0371487202527305,17.8117041971121,3.15174102435776,0.831503649446341,0.842714108373368
580.0,17.3614016236347,-23.7707566333138,54.7186417387331,65.2530861366977,54.603596587696,21.2791525128687,54.3393666179177,17.8117041919882,17.9514154313107,-22.9342488765957,17.798827892397,-23.2042974511255,0.674565288535461,0.637491910663079,1.42414974883213,2.06164165949521,3.05625221833042,0.0086390905001673,0,14.1761310953419,20.5192192501772,6,-20,2.5,437.592014876543,497.397463063741,423.60590935207,258.756409418652,314.119301508322,437.319423973903,2000.0,0.025,0.253596243589929,0.0371488024111954,17.8117041919882,3.15174102442528,0.831503649442401,0.842713812442699
590.0,17.3614016217248,-23.7707566367678,54.7186417336161,65.2530861339339,54.6035965825947,21.279152508274,54.339366612841,17.8117041880465,17.9514154293732,-22.9342488800147,17.7988278904509,-23.204297391379,0.674565136579425,0.637491767028407,1.42414942787992,2.06164119490833,3.05625221807708,0.0086390885538477,0,14.176131092167,20.5192192456135,6,-20,2.5,437.592014876528,497.397463065202,423.605909355005,258.756409433439,314.11930157356,437.319424052831,2000.0,0.025,0.253596243585633,0.0371488656093142,17.8117041880465,3.15174102447726,0.831503649439429,0.842713622681719
600.0,17.3614016202561,-23.7707566394216,54.7186417296813,65.25308613181,54.6035965786716,21.2791525047407,54.3393666089368,17.8117041850151,17.9514154278832,-22.9342488826439,17.7988278889543,-23.204297345434,0.674565039677741,0.637491675429308,1.42414922319165,2.06164089862096,3.05625221788231,0.0086390873126578,0,14.1761310897255,20.519219242104,6,-20,2.5,437.59201487652,497.397463066328,423.605909357262,258.75640944481,314.119301623728,437.319424113528,2000.0,0.025,0.253596243584695,0.0371489142087249,17.8117041850151,3.15174102451724,0.831503649437165,0.842713501681607
610.0,17.3614016191266,-23.7707566414636,54.7186417266554,65.2530861301756,54.6035965756544,21.279152502023,54.3393666059342,17.8117041826837,17.9514154267374,-22.9342488846659,17.7988278878034,-23.2042973100995,0.674564977130551,0.637491616301915,1.42414909105797,2.06164070735989,3.05625221773245,0.0086390865114839,0,14.1761310878476,20.5192192394048,6,-20,2.5,437.592014876511,497.397463067193,423.605909358998,258.756409453557,314.11930166231,437.319424160206,2000.0,0.025,0.25359624358282,0.0371489515843848,17.8117041826837,3.151741024548,0.831503649435419,0.84271342358652
620.0,17.361401618258,-23.7707566430346,54.7186417243286,65.253086128917,54.6035965733341,21.2791524999331,54.339366603625,17.8117041808908,17.9514154258562,-22.9342488862209,17.7988278869183,-23.2042972829258,0.674564937046217,0.637491578406956,1.42414900636744,2.0616405847744,3.05625221761733,0.0086390859980219,0,14.1761310864036,20.5192192373293,6,-20,2.5,437.592014876506,497.397463067856,423.605909360332,258.756409460282,314.119301691983,437.319424196103,2000.0,0.025,0.25359624358083,0.0371489803278848,17.8117041808908,3.15174102457166,0.831503649434081,0.842713373543648
630.0,17.3614016175899,-23.7707566442427,54.7186417225392,65.2530861279496,54.6035965715497,21.2791524983259,54.3393666018491,17.811704179512,17.9514154251785,-22.9342488874167,17.7988278862376,-23.2042972620278,0.674564911496975,0.637491554251394,1.42414895237835,2.06164050662974,3.05625221752879,0.0086390856707338,0,14.1761310852931,20.5192192357326,6,-20,2.5,437.592014876501,497.397463068366,423.605909361358,258.756409465454,314.119301714805,437.319424223712,2000.0,0.025,0.253596243579352,0.0371490024332104,17.811704179512,3.15174102458988,0.831503649433068,0.842713341651342
640.0,17.3614016170683,-23.7707566451854,54.7186417211451,65.2530861271889,54.6035965701558,21.2791524970707,54.3393666004619,17.8117041784349,17.9514154246494,-22.9342488883505,17.7988278857062,-23.2042972457105,0.674565062110853,0.637491696579518,1.42414927031783,2.06164096689734,3.05625221746001,0.0086390875995685,0,14.1761310844255,20.519219234486,6,-20,2.5,437.592014876497,497.397463068753,423.605909362162,258.756409469494,314.11930173262,437.319424245268,2000.0,0.025,0.253596243578929,0.0371490196930075,17.8117041784349,3.15174102460427,0.831503649432494,0.842713529828772
650.0,17.361401616675,-23.7707566458943,54.7186417200904,65.2530861266207,54.6035965691052,21.2791524961249,54.3393665994163,17.811704177623,17.9514154242504,-22.9342488890545,17.7988278853054,-23.2042972334043,0.674564991202288,0.637491629561853,1.42414912058585,2.06164075014771,3.05625221740786,0.0086390866914015,0,14.1761310837717,20.5192192335462,6,-20,2.5,437.592014876497,497.397463069057,423.605909362767,258.75640947254,314.119301746062,437.319424261524,2000.0,0.025,0.253596243580379,0.0371490327100048,17.811704177623,3.15174102461492,0.831503649431881,0.842713441259934
660.0,17.3614016163725,-23.7707566464436,54.7186417192794,65.2530861261827,54.6035965682971,21.2791524953964,54.3393665986122,17.8117041769987,17.9514154239435,-22.934248889596,17.7988278849972,-23.2042972239413,0.67456494583801,0.637491586685987,1.4241490247899,2.06164061147589,3.05625221736762,0.0086390861103883,0,14.1761310832688,20.5192192328233,6,-20,2.5,437.592014876492,497.397463069289,423.60590936323,258.756409474882,314.119301756398,437.319424274025,2000.0,0.025,0.253596243577391,0.037149042719733,17.8117041769987,3.15174102462312,0.831503649431331,0.842713384599245
670.0,17.3614016161398,-23.7707566468624,54.718641718656,65.2530861258479,54.6035965676758,21.2791524948371,54.3393665979938,17.8117041765186,17.9514154237075,-22.9342488900125,17.7988278847601,-23.204297216662,0.674564917209703,0.637491559627421,1.4241489643323,2.06164052395972,3.05625221733672,0.0086390857437198,0,14.176131082882,20.5192192322674,6,-20,2.5,437.592014876493,497.39746306947,423.605909363588,258.756409476684,314.119301764347,437.319424283641,2000.0,0.025,0.253596243578869,0.0371490504194583,17.8117041765186,3.15174102462946,0.831503649430978,0.842713348843677
680.0,17.3614016159582,-23.7707566471919,54.7186417181699,65.253086125585,54.6035965671906,21.2791524944001,54.3393665975109,17.8117041761436,17.9514154235232,-22.9342488903377,17.798827884575,-23.2042972109814,0.674564933503122,0.637491575022515,1.42414899871774,2.06164057374026,3.05625221731262,0.0086390859523658,0,14.17613108258,20.5192192318332,6,-20,2.5,437.592014876491,497.397463069608,423.605909363868,258.756409478092,314.119301770552,437.319424291147,2000.0,0.025,0.253596243577505,0.0371490564282944,17.8117041761436,3.15174102463443,0.831503649430689,0.84271336920549
690.0,17.3614016158212,-23.7707566474393,54.7186417178027,65.2530861253877,54.6035965668247,21.2791524940704,54.3393665971467,17.8117041758609,17.9514154233843,-22.9342488905829,17.7988278844355,-23.2042972066966,0.674564915445357,0.637491557955029,1.42414896058387,2.0616405185389,3.05625221729443,0.0086390857210849,0,14.1761310823524,20.5192192315062,6,-20,2.5,437.59201487649,497.397463069714,423.605909364078,258.75640947915,314.119301775229,437.319424296806,2000.0,0.025,0.253596243577505,0.0371490609607008,17.8117041758609,3.15174102463815,0.83150364943047,0.842713346651706
700.0,17.3614016157143,-23.7707566476328,54.7186417175161,65.2530861252316,54.603596566539,21.2791524938128,54.3393665968624,17.8117041756402,17.9514154232758,-22.9342488907743,17.7988278843265,-23.2042972033489,0.674564905755519,0.637491548796065,1.4241489401187,2.06164048891476,3.05625221728027,0.0086390855969751,0,14.1761310821746,20.5192192312504,6,-20,2.5,437.592014876489,497.397463069795,423.605909364242,258.756409479979,314.119301778882,437.319424301229,2000.0,0.025,0.253596243577054,0.0371490645016479,17.8117041756402,3.15174102464105,0.831503649430306,0.842713334550582
710.0,17.3614016156324,-23.7707566477814,54.7186417172968,65.2530861251138,54.6035965663204,21.2791524936164,54.3393665966449,17.8117041754712,17.9514154231928,-22.9342488909209,17.7988278842431,-23.2042972007885,0.674564895185096,0.637491538805292,1.42414891779626,2.06164045660155,3.0562522172694,0.0086390854615908,0,14.1761310820385,20.5192192310548,6,-20,2.5,437.592014876488,497.397463069858,423.605909364368,258.756409480614,314.119301781682,437.319424304611,2000.0,0.025,0.253596243576425,0.0371490672100379,17.8117041754712,3.15174102464328,0.831503649430165,0.842713321348413
720.0,17.3614016155698,-23.7707566478946,54.7186417171287,65.2530861250221,54.6035965661529,21.2791524934656,54.3393665964782,17.8117041753418,17.9514154231292,-22.9342488910331,17.7988278841792,-23.2042971988276,0.674564888578476,0.637491532560784,1.42414890384369,2.06164043640447,3.05625221726113,0.0086390853769729,0,14.1761310819342,20.5192192309051,6,-20,2.5,437.592014876488,497.397463069905,423.605909364464,258.756409481099,314.11930178382,437.319424307202,2000.0,0.025,0.253596243576421,0.0371490692841192,17.8117041753418,3.15174102464496,0.831503649430072,0.842713313097367
730.0,17.3614016155218,-23.770756647982,54.7186417170002,65.2530861249534,54.6035965660248,21.27915249335,54.3393665963507,17.8117041752428,17.9514154230805,-22.9342488911189,17.7988278841304,-23.2042971973271,0.67456488285281,0.637491527149037,1.42414889175204,2.06164041890108,3.05625221725473,0.0086390853036389,0,14.1761310818545,20.5192192307903,6,-20,2.5,437.592014876487,497.397463069942,423.605909364538,258.756409481469,314.11930178546,437.319424309184,2000.0,0.025,0.253596243575657,0.0371490708713225,17.8117041752428,3.15174102464628,0.831503649429978,0.84271330594629
740.0,17.361401615485,-23.7707566480483,54.7186417169018,65.2530861249001,54.6035965659267,21.2791524932617,54.3393665962531,17.8117041751671,17.9514154230432,-22.9342488911847,17.7988278840929,-23.2042971961774,0.67456487888887,0.637491523402365,1.42414888338056,2.06164040678292,3.05625221724975,0.0086390852528683,0,14.1761310817935,20.5192192307027,6,-20,2.5,437.592014876486,497.397463069971,423.605909364594,258.756409481755,314.119301786716,437.319424310703,2000.0,0.025,0.253596243575743,0.037149072087459,17.8117041751671,3.15174102464729,0.831503649429923,0.842713300995641
750.0,17.3614016154569,-23.7707566480968,54.7186417168264,65.253086124859,54.6035965658516,21.2791524931939,54.3393665961783,17.811704175109,17.9514154230147,-22.934248891235,17.7988278840643,-23.2042971952996,0.674564875805758,0.637491520488284,1.42414887686947,2.06164039735775,3.05625221724619,0.0086390852133802,0,14.1761310817466,20.5192192306353,6,-20,2.5,437.592014876488,497.397463069992,423.605909364637,258.756409481972,314.119301787677,437.319424311863,2000.0,0.025,0.253596243577995,0.0371490730161135,17.811704175109,3.15174102464805,0.831503649429943,0.842713297145138
760.0,17.3614016154357,-23.7707566481368,54.7186417167696,65.2530861248292,54.603596565795,21.2791524931437,54.339366596122,17.8117041750652,17.9514154229932,-22.934248891273,17.7988278840427,-23.2042971946354,0.674564871841953,0.637491516741965,1.42414886849945,2.06164038524141,3.0562522172433,0.0086390851626133,0,14.1761310817115,20.5192192305848,6,-20,2.5,437.592014876486,497.397463070008,423.605909364671,258.756409482135,314.119301788399,437.31942431274,2000.0,0.025,0.253596243576254,0.0371490737185525,17.8117041750652,3.15174102464862,0.83150364942987,0.842713292194052
770.0,17.3614016154194,-23.7707566481652,54.7186417167259,65.2530861248057,54.6035965657514,21.2791524931036,54.3393665960787,17.8117041750317,17.9514154229767,-22.9342488913022,17.7988278840261,-23.2042971941255,0.674564869199378,0.637491514244392,1.42414886291919,2.06164037716359,3.05625221724115,0.0086390851287681,0,14.1761310816844,20.5192192305458,6,-20,2.5,437.592014876487,497.397463070022,423.605909364695,258.756409482262,314.119301788958,437.319424313414,2000.0,0.025,0.253596243577299,0.0371490742578864,17.8117041750317,3.15174102464907,0.831503649429851,0.842713288893393
780.0,17.3614016154067,-23.7707566481894,54.7186417166918,65.2530861247873,54.6035965657174,21.279152493073,54.3393665960448,17.8117041750053,17.9514154229638,-22.934248891325,17.7988278840131,-23.2042971937268,0.674564870080089,0.637491515076487,1.42414886477761,2.0616403798541,3.05625221723943,0.0086390851400456,0,14.1761310816632,20.5192192305154,6,-20,2.5,437.592014876487,497.397463070032,423.605909364715,258.75640948236,314.119301789393,437.31942431394,2000.0,0.025,0.253596243576055,0.0371490746796326,17.8117041750053,3.15174102464941,0.831503649429795,0.842713289994104
790.0,17.3614016153971,-23.7707566482055,54.718641716666,65.2530861247724,54.6035965656918,21.2791524930504,54.3393665960193,17.8117041749856,17.951415422954,-22.9342488913422,17.7988278840033,-23.2042971934271,0.674564867437549,0.637491512579041,1.424148859198,2.06164037177704,3.05625221723826,0.0086390851062021,0,14.1761310816472,20.5192192304925,6,-20,2.5,437.592014876488,497.397463070038,423.60590936473,258.756409482436,314.119301789719,437.319424314336,2000.0,0.025,0.253596243577306,0.0371490749967336,17.8117041749856,3.15174102464966,0.831503649429827,0.842713286693277
800.0,17.3614016153896,-23.7707566482196,54.718641716646,65.253086124763,54.6035965656718,21.2791524930324,54.3393665959994,17.8117041749701,17.9514154229464,-22.9342488913555,17.7988278839957,-23.2042971931932,0.674564867437506,0.637491512578871,1.42414885919732,2.0616403717762,3.0562522172372,0.0086390851062003,0,14.1761310816348,20.5192192304745,6,-20,2.5,437.592014876487,497.397463070045,423.605909364742,258.756409482492,314.119301789975,437.319424314646,2000.0,0.025,0.253596243576766,0.0371490752440309,17.8117041749701,3.15174102464987,0.831503649429786,0.842713286693474
810.0,17.3614016153839,-23.7707566482313,54.7186417166306,65.253086124754,54.6035965656565,21.2791524930185,54.3393665959842,17.8117041749582,17.9514154229406,-22.9342488913659,17.7988278839898,-23.2042971930142,0.67456486655666,0.637491511746333,1.42414885733722,2.06164036908355,3.05625221723637,0.0086390850949186,0,14.1761310816253,20.5192192304609,6,-20,2.5,437.592014876485,497.397463070049,423.60590936475,258.756409482536,314.119301790171,437.319424314882,2000.0,0.025,0.253596243575402,0.03714907543349,17.8117041749582,3.15174102465002,0.831503649429748,0.842713285593259
820.0,17.3614016153795,-23.7707566482378,54.7186417166188,65.2530861247476,54.6035965656447,21.2791524930082,54.3393665959725,17.8117041749492,17.9514154229362,-22.9342488913737,17.7988278839853,-23.2042971928747,0.674564866116193,0.637491511330021,1.42414885640702,2.06164036773704,3.05625221723588,0.0086390850892773,0,14.1761310816181,20.5192192304505,6,-20,2.5,437.592014876487,497.397463070052,423.605909364757,258.756409482572,314.119301790322,437.319424315065,2000.0,0.025,0.253596243576872,0.0371490755809454,17.8117041749492,3.15174102465014,0.831503649429777,0.842713285043201
830.0,17.361401615376,-23.7707566482411,54.7186417166091,65.253086124752,54.603596565635,21.2791524930004,54.3393665959629,17.8117041749417,17.9514154229327,-22.9342488913798,17.7988278839819,-23.2042971927605,0.674564866556639,0.637491511746196,1.42414885733648,2.06164036908268,3.05625221723517,0.0086390850949165,0,14.1761310816119,20.5192192304426,6,-20,2.5,437.592014876491,497.397463070066,423.605909364766,258.756409482597,314.119301790471,437.319424315217,2000.0,0.025,0.253596243579779,0.0371490757012509,17.8117041749417,3.15174102465022,0.831503649429677,0.842713285593481
840.0,17.3614016153733,-23.770756648249,54.7186417166022,65.2530861247387,54.6035965656282,21.2791524929933,54.339366595956,17.8117041749364,17.9514154229299,-22.9342488913847,17.7988278839791,-23.2042971926797,0.674564865235336,0.637491510497468,1.4241488545469,2.06164036504436,3.05625221723506,0.0086390850779954,0,14.1761310816076,20.5192192304359,6,-20,2.5,437.592014876487,497.397463070057,423.605909364767,258.756409482617,314.11930179054,437.319424315323,2000.0,0.025,0.253596243576709,0.0371490757870276,17.8117041749364,3.15174102465031,0.831503649429767,0.842713283943
850.0,17.3614016153714,-23.7707566482526,54.7186417165971,65.2530861247354,54.6035965656231,21.2791524929888,54.3393665959509,17.8117041749325,17.9514154229279,-22.9342488913882,17.7988278839771,-23.2042971926225,0.674564865235312,0.63749151049742,1.42414885454672,2.06164036504414,3.05625221723484,0.008639085077995,0,14.1761310816045,20.519219230431,6,-20,2.5,437.592014876487,497.397463070057,423.60590936477,258.756409482633,314.119301790598,437.319424315399,2000.0,0.025,0.253596243576713,0.037149075847708,17.8117041749325,3.15174102465036,0.831503649429782,0.842713283943056
860.0,17.3614016153699,-23.7707566482557,54.7186417165932,65.2530861247325,54.6035965656192,21.2791524929848,54.3393665959471,17.8117041749294,17.9514154229264,-22.9342488913908,17.7988278839756,-23.2042971925765,0.674564865675703,0.637491510913589,1.42414885547635,2.06164036638994,3.05625221723462,0.0086390850836349,0,14.1761310816021,20.5192192304275,6,-20,2.5,437.592014876486,497.397463070057,423.605909364771,258.756409482646,314.119301790646,437.31942431546,2000.0,0.025,0.253596243576226,0.037149075896366,17.8117041749294,3.15174102465041,0.83150364942979,0.842713284493282
870.0,17.3614016153688,-23.7707566482559,54.7186417165902,65.2530861247328,54.6035965656162,21.2791524929823,54.3393665959441,17.8117041749271,17.9514154229253,-22.9342488913929,17.7988278839744,-23.2042971925422,0.67456486479489,0.637491510081174,1.42414885361667,2.06164036369784,3.05625221723445,0.0086390850723542,0,14.1761310816002,20.5192192304248,6,-20,2.5,437.592014876487,497.397463070061,423.605909364773,258.756409482654,314.119301790686,437.319424315506,2000.0,0.025,0.253596243578102,0.0371490759327742,17.8117041749271,3.15174102465044,0.831503649429787,0.842713283392955
880.0,17.3614016153679,-23.7707566482586,54.7186417165878,65.2530861247305,54.6035965656138,21.2791524929803,54.3393665959417,17.8117041749253,17.9514154229244,-22.9342488913944,17.7988278839736,-23.2042971925141,0.674564865235277,0.637491510497339,1.42414885454637,2.06164036504371,3.05625221723436,0.0086390850779942,0,14.1761310815988,20.5192192304227,6,-20,2.5,437.592014876487,497.39746307006,423.605909364775,258.756409482662,314.119301790714,437.319424315542,2000.0,0.025,0.253596243576965,0.0371490759624145,17.8117041749253,3.15174102465046,0.831503649429777,0.842713283943156
890.0,17.3614016153673,-23.7707566482588,54.7186417165861,65.2530861247296,54.6035965656121,21.2791524929784,54.33936659594,17.8117041749239,17.9514154229238,-22.9342488913955,17.7988278839729,-23.2042971924938,0.674564865675672,0.637491510913524,1.42414885547612,2.06164036638964,3.05625221723432,0.0086390850836343,0,14.1761310815978,20.5192192304212,6,-20,2.5,437.592014876487,497.39746307006,423.605909364776,258.756409482665,314.119301790739,437.319424315569,2000.0,0.025,0.253596243577874,0.0371490759838196,17.8117041749239,3.15174102465047,0.831503649429804,0.842713284493364
900.0,17.3614016153667,-23.7707566482609,54.7186417165847,65.2530861247288,54.6035965656108,21.2791524929771,54.3393665959387,17.8117041749229,17.9514154229232,-22.9342488913965,17.7988278839724,-23.2042971924779,0.67456486435446,0.637491509664924,1.42414885268668,2.06164036235161,3.0562522172342,0.0086390850667135,0,14.1761310815969,20.5192192304198,6,-20,2.5,437.592014876487,497.397463070061,423.605909364775,258.756409482671,314.119301790757,437.31942431559,2000.0,0.025,0.253596243576766,0.0371490760007589,17.8117041749229,3.1517410246505,0.831503649429774,0.842713282842822
910.0,17.3614016153664,-23.7707566482605,54.7186417165838,65.2530861247292,54.6035965656098,21.2791524929767,54.3393665959377,17.8117041749221,17.9514154229229,-22.9342488913971,17.798827883972,-23.2042971924659,0.674564864794871,0.637491510081119,1.42414885361645,2.06164036369756,3.05625221723413,0.0086390850723536,0,14.1761310815962,20.5192192304192,6,-20,2.5,437.592014876488,497.397463070063,423.605909364777,258.756409482673,314.11930179077,437.319424315606,2000.0,0.025,0.253596243577789,0.0371490760133995,17.8117041749221,3.1517410246505,0.831503649429768,0.842713283393016
920.0,17.3614016153661,-23.7707566482624,54.7186417165829,65.2530861247284,54.603596565609,21.2791524929757,54.3393665959369,17.8117041749215,17.9514154229226,-22.9342488913977,17.7988278839717,-23.2042971924557,0.674564864354466,0.637491509664899,1.42414885268664,2.06164036235154,3.05625221723407,0.0086390850667133,0,14.1761310815958,20.5192192304183,6,-20,2.5,437.592014876486,497.397463070062,423.605909364778,258.756409482675,314.119301790778,437.319424315619,2000.0,0.025,0.253596243576425,0.0371490760240647,17.8117041749215,3.15174102465051,0.831503649429757,0.842713282842829
930.0,17.3614016153659,-23.7707566482632,54.7186417165823,65.2530861247259,54.6035965656083,21.279152492975,54.3393665959363,17.811704174921,17.9514154229223,-22.9342488913981,17.7988278839715,-23.20429719245,0.674564865235259,0.637491510497284,1.4241488545462,2.06164036504349,3.05625221723411,0.0086390850779937,0,14.1761310815954,20.5192192304177,6,-20,2.5,437.592014876486,497.39746307006,423.605909364778,258.756409482676,314.119301790787,437.319424315628,2000.0,0.025,0.253596243576112,0.0371490760302073,17.811704174921,3.15174102465051,0.831503649429768,0.8427132839432
940.0,17.3614016153657,-23.7707566482638,54.7186417165818,65.2530861247265,54.6035965656078,21.2791524929744,54.3393665959358,17.8117041749206,17.9514154229222,-22.9342488913984,17.7988278839713,-23.2042971924435,0.674564864794857,0.63749151008109,1.42414885361639,2.06164036369748,3.05625221723407,0.0086390850723535,0,14.176131081595,20.5192192304174,6,-20,2.5,437.592014876486,497.397463070061,423.605909364777,258.756409482678,314.119301790793,437.319424315635,2000.0,0.025,0.253596243575853,0.0371490760369966,17.8117041749206,3.15174102465051,0.831503649429751,0.842713283393027
950.0,17.3614016153656,-23.7707566482644,54.7186417165816,65.2530861247279,54.6035965656076,21.2791524929739,54.3393665959355,17.8117041749205,17.951415422922,-22.9342488913986,17.7988278839712,-23.2042971924423,0.674564864794883,0.637491510081105,1.42414885361636,2.06164036369746,3.05625221723393,0.0086390850723534,0,14.1761310815947,20.519219230417,6,-20,2.5,437.592014876486,497.397463070063,423.605909364777,258.75640948268,314.119301790795,437.319424315638,2000.0,0.025,0.253596243575398,0.0371490760385065,17.8117041749205,3.15174102465052,0.831503649429715,0.842713283393019
960.0,17.3614016153655,-23.7707566482635,54.7186417165813,65.2530861247264,54.6035965656073,21.2791524929739,54.3393665959352,17.8117041749202,17.9514154229219,-22.9342488913988,17.7988278839711,-23.2042971924362,0.674564865235261,0.637491510497287,1.42414885454614,2.06164036504343,3.05625221723401,0.0086390850779936,0,14.1761310815946,20.5192192304169,6,-20,2.5,437.592014876486,497.397463070062,423.605909364778,258.756409482681,314.119301790801,437.319424315645,2000.0,0.025,0.253596243576482,0.0371490760446989,17.8117041749202,3.15174102465052,0.831503649429764,0.842713283943214
970.0,17.3614016153654,-23.7707566482635,54.718641716581,65.2530861247272,54.603596565607,21.2791524929739,54.339366595935,17.8117041749201,17.9514154229219,-22.9342488913989,17.798827883971,-23.2042971924346,0.674564864794858,0.637491510081088,1.42414885361636,2.06164036369745,3.05625221723402,0.0086390850723534,0,14.1761310815945,20.5192192304165,6,-20,2.5,437.592014876487,497.397463070063,423.605909364778,258.75640948268,314.119301790804,437.319424315648,2000.0,0.025,0.253596243576624,0.0371490760464894,17.8117041749201,3.15174102465052,0.831503649429749,0.842713283393038
980.0,17.3614016153653,-23.7707566482651,54.7186417165809,65.2530861247272,54.6035965656069,21.2791524929737,54.3393665959349,17.81170417492,17.9514154229218,-22.934248891399,17.7988278839709,-23.2042971924318,0.674564865235273,0.637491510497283,1.42414885454614,2.06164036504342,3.05625221723395,0.0086390850779936,0,14.1761310815945,20.5192192304165,6,-20,2.5,437.592014876486,497.397463070062,423.605909364778,258.756409482681,314.119301790804,437.319424315651,2000.0,0.025,0.253596243575203,0.0371490760493352,17.81170417492,3.15174102465054,0.83150364942973,0.842713283943215
990.0,17.3614016153653,-23.7707566482633,54.7186417165808,65.2530861247275,54.6035965656068,21.2791524929735,54.3393665959347,17.8117041749199,17.9514154229218,-22.9342488913991,17.7988278839709,-23.2042971924307,0.674564864794865,0.637491510081096,1.42414885361634,2.06164036369743,3.05625221723396,0.0086390850723534,0,14.1761310815944,20.5192192304165,6,-20,2.5,437.592014876487,497.397463070063,423.605909364778,258.756409482682,314.119301790804,437.319424315652,2000.0,0.025,0.253596243576993,0.0371490760505253,17.8117041749199,3.15174102465053,0.831503649429762,0.842713283393045
1000.0,17.3614016153652,-23.7707566482638,54.7186417165807,65.2530861247268,54.6035965656067,21.2791524929734,54.3393665959347,17.8117041749198,17.9514154229217,-22.9342488913992,17.7988278839708,-23.2042971924303,0.671939168132382,0.637491509664889,1.42414885268656,2.06164036235144,3.06819494997093,0.0086390850667131,0,14.1761310815943,20.5192192304163,6,-20,2.5,437.592014876487,497.397463070063,423.605909364778,258.756409482681,314.119301790808,437.319424315654,2028.30154953881,0.025,0.253596243576595,0.0371490760509765,17.8117041749198,3.15174102465054,0.83150364942976,0.830954631015758
1010.0,17.1268543741523,-24.1426925077572,55.3631800269212,67.5617740848254,55.2361291834945,21.8901379296271,54.9508426158905,18.2844010697767,17.7870070171911,-23.2253520466806,17.6192536143892,-21.4595753008844,0.730455209871856,0.701220728863483,1.5092661590831,2.21048688794658,3.02617718112295,0.0091797453207903,0,14.5696074277716,21.1361618142548,6,-20,2.5,437.655583363405,499.75107862828,423.363259101812,258.950619497867,319.286430693014,439.864453313475,2173.84976228373,0.025,0.307424926491539,2.10154781008711,18.2844010697767,3.23253639094841,0.821724813571598,0.835861306616078
1020.0,16.815543155535,-24.6663142172898,56.212492868224,70.5023107652735,56.0782182927579,22.8629552816452,55.7808829917463,18.9195010256176,17.5300000193253,-23.6843993471831,17.3467292117219,-20.5523862340717,0.782485396337779,0.751841553496004,1.56172216191245,2.31356371540846,2.95668612633092,0.009492446311527,0,15.0960969185273,22.1045522519391,6,-20,2.5,437.706103548666,502.718413349702,423.514219949839,258.991597365607,324.521691001603,441.536053220354,2314.86401410405,0.025,0.355569525554472,3.49847682578206,18.9195010256176,3.34288891820429,0.811362286919083,0.827497777703153
1030.0,16.5036792205617,-25.217136069196,57.0812075266805,73.4962069672743,56.9411760235241,23.8764401427827,56.628830927781,19.5606539983156,17.2695015173727,-24.1547646724459,17.0710452504082,-20.3124229723354,0.8342459736636,0.799524901169994,1.60761979006665,2.40714469123664,2.88541361568176,0.0097522251335342,0,15.5615760552733,23.0819557931827,6,-20,2.5,437.728455310226,505.73364658562,423.749802875868,258.90334290863,327.864819087192,442.391422665172,2450.91516495437,0.025,0.38536839687012,4.23963169608865,19.5606539983156,3.45869589222043,0.801444558237512,0.818758474387345
1040.0,16.2446784883548,-25.6885886795241,57.9855688301859,76.3988134353427,57.8390410260817,24.7762199880675,57.5221021009289,20.2278865415454,17.0606403539323,-24.5356743833035,16.8478819739087,-20.2380018633944,0.887810662237106,0.851944457561559,1.64734219341661,2.49928665097817,2.81511222751083,0.0100214123305643,0,15.9627893459204,23.991229542211,6,-20,2.5,437.733183269666,508.600785268032,423.58837090372,259.206132245365,329.355121866546,442.934814673915,2582.42708230018,0.025,0.402267907922663,4.72412758093705,20.2278865415454,3.56951163248651,0.792049980868261,0.811692577489714
1050.0,16.002387013008,-26.1247616547655,58.7952225238285,79.1001783418014,58.6428833116338,25.7202024606161,58.3192496961658,20.8163599977859,16.8660922040516,-24.8935791868613,16.6402221051465,-20.2156440800459,0.939254863026094,0.897451358627368,1.68748364791809,2.58493500654546,2.75211245456564,0.0102650672763559,0,16.4276303430057,24.9242898658131,6,-20,2.5,437.746070675145,511.298257727118,423.870544448072,259.47964446781,331.598177192545,443.381414460728,2709.21917857245,0.025,0.428142433398222,5.13166612041098,20.8163599977859,3.67415326701167,0.783631829554344,0.804977987237417
1060.0,15.774788018524,-26.5376702145325,59.720080158452,81.9405686957141,59.5629585455101,26.6303893653804,59.2390100350679,21.2291561810067,16.6825544921385,-25.2340238752609,16.4448641369003,-20.1966594937105,0.99176907347843,0.946774197128782,1.71592883036696,2.66270302749574,2.68480143079764,0.0104803750775252,0,16.8338727606854,25.8155669886896,6,-20,2.5,437.756642423386,514.073733048765,423.735916880419,260.008109652727,334.335559012816,443.796168012315,2831.52557514238,0.025,0.453964979815652,5.51624599511166,21.2291561810067,3.78579287964592,0.775796127731978,0.798130798103016
1070.0,15.5142608454557,-27.009349738991,60.653392448224,84.9410951498575,60.4926756101,27.5738029027785,60.1681291423166,21.0116434084997,16.4602438748546,-25.6500984352735,16.2122816837883,-20.181581056772,1.04389421976449,0.992929279245411,1.75811921794694,2.75104849719235,2.63537094573912,0.0106374649784407,0,17.3124496532628,26.7511236475592,6,-20,2.5,437.77261404223,517.045358004575,423.702697769471,258.426551478023,337.343871666472,444.277602884057,2949.20641010181,0.025,0.490233941435541,5.97076168662434,21.0116434084997,3.90952511707898,0.768354035775496,0.791330213074923
1080.0,15.2775554656561,-27.4541477588646,61.5158127031303,87.7486081419174,61.3516071643055,28.4812273188853,61.0266262051772,20.6913319020626,16.2615969606448,-26.0253979173735,16.0029424470661,-20.1828243838271,1.09478871050631,1.03593692194065,1.80406115946016,2.83999808140081,2.59410610846305,0.0107879050003552,0,17.7623782274945,27.6500351791398,6,-20,2.5,437.770484635515,519.836690357337,423.809062944365,256.579080904224,337.608238890989,444.690741845483,3062.32189692048,0.025,0.512400646206718,6.36901464283457,20.6913319020626,4.02654815041697,0.761298746993589,0.785220213429117
1090.0,15.0777243602632,-27.831902239211,62.3525686594053,90.3708579373113,62.1847520942353,29.3529243477535,61.859115896592,20.4007627345549,16.0993025683021,-26.3345325570416,15.8304145747908,-20.1877715313368,1.14486305704236,1.07809277063583,1.84897623889046,2.92706900952629,2.55669793126881,0.0109445913969253,0,18.1953747899815,28.5147440806823,6,-20,2.5,437.768056046328,522.421458744766,423.91684294534,254.977119950301,337.339662467981,445.024671345191,3171.06948555224,0.025,0.533022738117658,6.69620816096293,20.4007627345549,4.13540977202987,0.754867892929251,0.779806908356328
1100.0,14.9014225360091,-28.1643062516356,63.1828315356484,92.8874662284629,63.0115100866806,30.2019756772195,62.6855427620882,20.1421953488174,15.9592811896523,-26.6030896647565,15.680703666349,-20.1932896956625,1.1942610256067,1.11958683575644,1.89139707802227,3.01098391377871,2.52121089880588,0.0110982706146955,0,18.6146469517342,29.3567785531266,6,-20,2.5,437.768472115407,524.884300315981,424.004904360906,253.582219269968,337.112973315819,445.311576552797,3275.57279351041,0.025,0.555322925741475,6.98106557654057,20.1421953488174,4.24005368500678,0.74894716184701,0.774866210427615
1110.0,14.7487371402379,-28.4531572199174,64.08653902225,95.4182177164996,63.9121190112898,31.0288661321527,63.5888598911252,20.0391292256539,15.8418212207039,-26.8297131427712,15.5536953506415,-20.198945867039,1.24412282546973,1.16380668061139,1.92391351558543,3.08772019619682,2.48184514662452,0.0112472361303816,0,18.9783732636474,30.1675429881388,6,-20,2.5,437.768856292116,527.313832042103,423.838927886081,252.782368453808,336.742586690233,445.552825351347,3375.97493855563,0.025,0.57616327880487,7.22335219253878,20.0391292256539,4.34522213074144,0.743387653635485,0.770042296628547
