time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
1920.0,14.5693916078618,-28.576056517224,91.2287724546188,141.32422479229,90.9912051284502,50.9866579581395,90.6254271853393,16.6094975414989,16.3320546823632,-25.8919008310135,15.9028002856781,-26.7119087236099,2.3517363468233,2.27102609786768,2.71525710727664,4.98628320514432,2.12025604480695,0.0150552152656869,0,27.0058309956767,49.5736579840086,6,-20,2.5,438.02143038361,566.692762795011,415.846291469975,235.493034518205,287.25983660048,437.033653950762,4977.10145715759,0.0265122852193133,0.820055350562146,0.0323961626874372,16.6094975414989,6.26167343908793,0.675775949083093,0.709177673743371
1930.0,14.5679634196474,-28.5784180933163,91.2221031374626,141.333233941329,90.9843674215254,50.9963489899555,90.6182587323843,16.6270926647703,16.3317069021594,-25.8925587508846,15.9021936919752,-26.7130789252073,2.35221456421097,2.27115902541862,2.71621814291975,4.98737716833836,2.12029006376438,0.0150600034847833,0,27.015824134094,49.5850932497263,6,-20,2.5,438.021836812979,566.707329553869,415.899992243927,235.540263531764,287.296507484845,437.040586615906,4979.19347479225,0.0265234919856483,0.820627948204756,0.032394497314101,16.6270926647703,6.26182950284141,0.67571663963452,0.709178596879146
1940.0,14.5665742695888,-28.5807154056509,91.2157014503045,141.342103370146,90.9778020557776,51.0057981743255,90.6113718581989,16.6441809750186,16.3313687567021,-25.8931984538218,15.9016038783484,-26.714216786315,2.35268048300978,2.27129188159148,2.71715116770856,4.98844304930004,2.12032321657139,0.0150646603287179,0,27.0255254879534,49.5962305414325,6,-20,2.5,438.022231864981,566.721583246787,415.95204500093,235.586135088656,287.33210880463,437.047377131561,4981.22935604893,0.0265343745703239,0.8211848097414,0.0323928788371006,16.6441809750186,6.26198718807476,0.675658937234784,0.709179379126022
1950.0,14.5652240536233,-28.582948234664,91.2095626354483,141.350835051191,90.9715041277842,51.015015467379,90.6047613340567,16.660775261878,16.331041016763,-25.8938184808227,15.9010313796499,-26.7153212724869,2.35313460362136,2.27142467792423,2.7180573445292,4.98948202245342,2.12035555245112,0.0150691905397332,0,27.0349456415838,49.6070817063552,6,-20,2.5,438.02261601725,566.735528849043,416.002503612212,235.630682221909,287.366640774458,437.053973334949,4983.21054429054,0.0265449461924909,0.821726351725061,0.0323913086593848,16.660775261878,6.26214621207689,0.675602799204915,0.709180040976752
1960.0,14.5639123907362,-28.5851169255349,91.2036759214094,141.359424764788,90.9654627181498,51.0240079044458,90.5984159210583,16.6768904028862,16.3307241437276,-25.8944179581441,15.9004764336839,-26.7163919223463,2.35357718808291,2.27155716209393,2.7189376465298,4.99049480862373,2.12038714255584,0.0150735979937265,0,27.0440946773326,49.6176558716471,6,-20,2.5,438.022989702764,566.749166904354,416.051426189806,235.673944472342,287.400118675251,437.060341492813,4985.13843910776,0.0265552196557428,0.8222529956183,0.0323897873680572,16.6768904028862,6.26230599817547,0.675548185065683,0.709180582265526
1970.0,14.5626386761601,-28.5872222855998,91.1980268055924,141.367864584152,90.9596631782157,51.0327804260883,90.592320664005,16.6925424232516,16.3304183383487,-25.8949965051112,15.8999390312077,-26.7174287511921,2.35400845603888,2.27168903176396,2.71979303005339,4.99148206181734,2.12041806774839,0.0150778866561315,0,27.0529821013816,49.6279601537539,6,-20,2.5,438.023353311702,566.762495371646,416.098872307458,235.715965068441,287.432568729703,437.066463224873,4987.01439888237,0.0265652070628876,0.82276516122926,0.0323883148731738,16.6925424232516,6.26246580950257,0.675495056375088,0.709181024150961
1980.0,14.5614021287001,-28.5892654910637,91.1925988117042,141.376144889757,90.9540888892734,51.041336612725,90.5864586528422,16.7077478462264,16.3301235925212,-25.8955541362018,15.8994189661293,-26.7184321542074,2.35442857098248,2.27181993704026,2.72062438111721,4.99244431815747,2.12044840930306,0.0150820602671593,0,27.0616168774413,49.6380003128822,6,-20,2.5,438.023707195425,566.77551117085,416.144901241047,235.756788945722,287.464024390133,437.072332086171,4988.83975246258,0.0265749197277074,0.823263262863399,0.0323868905472295,16.7077478462264,6.26262484929018,0.675443375776598,0.709181390281255
1990.0,14.5602018374627,-28.5912479938439,91.1873748563319,141.384255808763,90.9487226307067,51.0496792543365,90.5808123925044,16.7225231704947,16.3298397377184,-25.8960911694331,15.8989158831342,-26.7194028146081,2.35483764698803,2.27194949906204,2.72143249720199,4.99338199626403,2.12047824301214,0.0150861222226007,0,27.0700074502989,49.647781262981,6,-20,2.5,438.024051671598,566.78821122906,416.18957060169,235.796461156708,287.494523453226,437.077950666094,4990.61580410622,0.0265843681227873,0.823747706523562,0.0323855133565587,16.7225231704947,6.2627823346316,0.675393106779857,0.709181698171556
2000.0,14.5590368066755,-28.5931714327518,91.1823382802974,141.392188251926,90.943547612668,51.0578107708686,90.5753648368216,16.7368844433225,16.3295664896793,-25.8966081418341,15.8984293217814,-26.7203416185888,2.355235665414,2.27207723845266,2.72221797233189,4.99429521078455,2.12050763502117,0.0150900749180274,0,27.0781617605728,49.6573074466236,6,-20,2.5,438.024387028469,566.800593209388,416.232935275609,235.835025582015,287.524105577735,437.08332789452,4992.34383186352,0.0265935618576632,0.824218886650844,0.0323841819830477,16.7368844433225,6.26293754807249,0.675344213611941,0.70918192639517
2010.0,14.5579059832635,-28.5950375764151,91.1774734707543,141.399934649793,90.9385480976928,51.065733579575,90.5701000078299,16.7508471019114,16.329303484241,-25.8971057416632,15.8979587497931,-26.7212495911057,2.35562289649529,2.27220298406647,2.72298167709707,4.99518466116354,2.12053663962743,0.015093922383636,0,27.0860873428418,49.6665831883286,6,-20,2.5,438.024713530315,566.812656086393,416.275047218743,235.872524409354,287.552810876673,437.088476913613,4994.02510046333,0.0266025097866694,0.824677186532995,0.0323828949154574,16.7508471019114,6.26308986852755,0.675296660428165,0.709182135239306
2020.0,14.5568082968649,-28.5968482396187,91.1727663648736,141.407489057597,90.933709905607,51.073450216526,90.5650035020814,16.7644256700483,16.329050310596,-25.8975847454891,15.8975035968537,-26.7221278306665,2.35599938308751,2.27232638166412,2.7237241584599,4.99605054012402,2.12056530064823,0.0150976669518987,0,27.093791292889,49.6756127844808,6,-20,2.5,438.025031426286,566.824400009493,416.315954638181,235.908997249487,287.580677433542,437.093412782543,4995.66084381995,0.026611219985191,0.825122979700922,0.0323816505424794,16.7644256700483,6.26323878871919,0.67525041330393,0.709182310582782
2030.0,14.5557426770258,-28.5986052575672,91.168204547819,141.414847711118,90.929020510764,51.0809635425218,90.5600625850127,16.7776337933666,16.328806536759,-25.8980459700109,15.8970632783623,-26.7229774636111,2.35636532403904,2.27244725709941,2.72444607987455,4.99689333697396,2.12059364734191,0.0151013116586633,0,27.1012803634962,49.6844007277961,6,-20,2.5,438.025340942376,566.835826933154,416.355702526494,235.944481206418,287.607742463467,437.098151843093,4997.25227719711,0.0266196999022184,0.825556620289465,0.0323804471032858,16.7776337933666,6.2633839145642,0.675205436785571,0.709182474114449
2040.0,14.5547080669854,-28.6003104458375,91.163777318869,141.422008565666,90.9244691075107,51.0882767462297,90.5552662547981,16.7904841989904,16.3285717236256,-25.8984902454553,15.896637208102,-26.7237996202209,2.35672084830586,2.27256540130979,2.72514797153729,4.99771337284708,2.12062170046135,0.0151048588601179,0,27.10856099325,49.6929517043827,6,-20,2.5,438.025642297451,566.846940016572,416.394332524148,235.979010754236,287.634039997799,437.102710014168,4998.8005927214,0.026627956424916,0.825978454707926,0.0323792821620295,16.7904841989904,6.2635249638333,0.675161697073646,0.709182618363671
2050.0,14.5537034388504,-28.6019655742623,91.1594756268434,141.428971364997,90.9200465454167,51.0953933766821,90.5506051762521,16.802988731197,16.328345441575,-25.8989183841613,15.896224814497,-26.724595401944,2.35706627284885,2.27268081486623,2.72583052978231,4.99851134464854,2.12064947100835,0.0151083118753513,0,27.1156393413074,49.7012706382747,6,-20,2.5,438.025935700103,566.857743742205,416.431883221413,236.012617834828,287.659601563704,437.107102371714,5000.30695828175,0.0266359959631388,0.826388816515649,0.0323781540471693,16.802988731197,6.26366175522703,0.67511916056564,0.709182783206193
2060.0,14.5527277999874,-28.60357235236,91.1552919176163,141.435737376575,90.9157451761792,51.1023173121753,90.5460715261458,16.8151584096055,16.3281272781901,-25.8993311659694,15.8958255476248,-26.725365868415,2.35740169561977,2.27279331273452,2.72649415441101,4.99928746714553,2.12067696245175,0.0151116724120902,0,27.1225213174617,49.7093626722667,6,-20,2.5,438.026221351441,566.868243671365,416.468390448227,236.045332029514,287.684455987542,437.111342666692,5001.77251637813,0.0266438245266841,0.826788027800973,0.0323770613109637,16.8151584096055,6.26379419518142,0.675077794207754,0.709182934845903
2070.0,14.5517801972294,-28.6051324199396,91.1512199457992,141.442309137982,90.9115586647543,51.1090527123303,90.5416588029237,16.827003507942,16.3279168436275,-25.8997293280551,15.895438884087,-26.7261120282134,2.35772740141734,2.27290291255972,2.72713942501148,5.0000423375712,2.12070417240154,0.0151149431998252,0,27.1292126083774,49.7172331331428,6,-20,2.5,438.026499446681,566.878446232346,416.5038875912,236.077180791335,287.708629526277,437.115443098085,5003.19838321072,0.0266514477940552,0.827176399877974,0.0323760025732795,16.827003507942,6.26392226314372,0.675037565558103,0.709183089355194
2080.0,14.5508597186918,-28.6066473427522,91.1472545712632,141.448690196541,90.9074817853771,51.1156039595984,90.5373616215094,16.8385336383672,16.3277137733035,-25.9001135598436,15.8950643293328,-26.726834834369,2.35804364908317,2.27300962639449,2.72776686160338,5.00077648799787,2.12073109416029,0.0151181266577712,0,27.1357186988002,49.7248874854585,6,-20,2.5,438.026770176196,566.888358508259,416.538405908405,236.108189694995,287.732146082428,437.119414244273,5004.58564775371,0.0266588711700919,0.827554233852965,0.0323749765284127,16.8385336383672,6.26404599682704,0.674998442847407,0.709183250168736
2090.0,14.5499654936241,-28.6081186119906,91.1433915576965,141.454884862626,90.9035102196319,51.1219755963135,90.5331755103292,16.8497578375163,16.3275177285551,-25.9004845017536,15.8947014180559,-26.7275351835851,2.35835069709221,2.27311348263728,2.72837696022018,5.00149044285746,2.12075771810536,0.0151212250890859,0,27.1420448888227,49.732331281961,6,-20,2.5,438.027033726379,566.89798804057,416.571974821049,236.138382691702,287.755027476168,437.123265125724,5005.93537130031,0.0266660998345408,0.827921821383086,0.0323739819466482,16.8497578375163,6.26416547844297,0.674960395029043,0.709183417271202
2100.0,14.5490966909768,-28.6095476467032,91.1396273836822,141.460897986094,90.8996403671092,51.1281722655436,90.5290967210818,16.860684647908,16.3273283959189,-25.900842746557,15.8943497132665,-26.7282139180195,2.35864881171755,2.27321453131941,2.72897020772435,5.00218473904376,2.12078403287228,0.0151242407604565,0,27.1481963088509,49.7395701149649,6,-20,2.5,438.027290280008,566.907342654429,416.604622185783,236.167782350527,287.777293727017,437.127003328306,5007.24858729308,0.0266731387811222,0.828279445167084,0.0323730176721142,16.860684647908,6.26428082234178,0.674923391812181,0.709183591019917
2110.0,14.5482525168545,-28.6109358022837,91.1359590733631,141.46673476637,90.8958691756716,51.1341986595078,90.5251220582398,16.8713221952865,16.327145485428,-25.901188842599,15.8940088044345,-26.7288718288582,2.35893824781377,2.27331282320287,2.72954706407983,5.00285988728271,2.12081002625621,0.0151271758021298,0,27.1541779336522,49.7466095749493,6,-20,2.5,438.027540011986,566.916430314967,416.636374543896,236.196410086318,287.79896336734,437.130635195127,5008.52630191117,0.0266799928504228,0.828627375651621,0.0323720826179397,16.8713221952865,6.26439216447335,0.674887403621514,0.709183767473415
2120.0,14.547432214019,-28.6122843522928,91.1323840651554,141.472400576821,90.892194010049,51.1400594551307,90.5212487474462,16.8816782307839,16.3269687292693,-25.9015232963336,15.8936783061709,-26.7295096588518,2.35921929830041,2.27340845675034,2.7301080228105,5.00351647956084,2.12083568626511,0.015130032545218,0,27.1599945783496,49.7534551925511,6,-20,2.5,438.027783111472,566.925258981093,416.667257224919,236.224286289383,287.820053518975,437.134165917686,5009.76949139423,0.02668666673851,0.828965890195185,0.0323711757631244,16.8816782307839,6.2644996535769,0.674852401939709,0.709183954701146
2130.0,14.5466350579569,-28.6135945329563,91.128900083876,141.477900845996,90.8886125236552,51.1457592912317,90.5174743067909,16.8917601972278,16.3267978789788,-25.9018465776292,15.8933578556101,-26.7301281073594,2.35949220416979,2.27350148830323,2.73065350983856,5.00415499814179,2.1208610010655,0.0151328129565253,0,27.1656509148512,49.7601124229898,6,-20,2.5,438.028019739018,566.933836527241,416.697294594507,236.251430518648,287.840580417209,437.137599904987,5010.97910438119,0.026693165022237,0.829295236622642,0.0323702961454941,16.8917601972278,6.26460344408167,0.67481835880772,0.709184145948856
2140.0,14.5458603491172,-28.6148675242011,91.1255050343991,141.483241005965,90.8851225514462,51.1513027617982,90.5137964382176,16.9015753266663,16.3266327018281,-25.9021591266018,15.8930471074582,-26.7307278398991,2.35975722041709,2.2735919946563,2.73118396297647,5.00477595763277,2.12088595993285,0.0151355190807955,0,27.17115150851,49.7665866501538,6,-20,2.5,438.028250065568,566.942170736049,416.726510307124,236.277861774026,287.860559436946,437.140940809237,5012.156069033,0.0266994922046877,0.829615668123523,0.0323694428486192,16.9015753266663,6.26470369213531,0.674785246957238,0.709184339925181
2150.0,14.5451074209204,-28.6161044456714,91.1221969663035,141.488426322221,90.8817220755386,51.1566943288328,90.5102129950574,16.9111305669895,16.3264729817182,-25.9024613519222,15.8927457368262,-26.7313094826742,2.36001459195545,2.27368005061544,2.73169980365408,5.00537985426952,2.1209105534056,0.0151381528873,0,27.1765007581631,49.7728830937021,6,-20,2.5,438.028474259453,566.950269108479,416.75492707815,236.303598307002,287.880005176727,437.144191739197,5013.30127975361,0.0267056526518854,0.829927430735523,0.0323686150094886,16.9111305669895,6.26480054971896,0.674753040246566,0.709184535020043
2160.0,14.5443756299704,-28.6173063790555,91.1189739980452,141.493461924968,90.8784091484949,51.1619383545553,90.5067219037134,16.9204326834541,16.3263185149753,-25.9027536387698,15.8924534337208,-26.7318736331989,2.360264575301,2.27376574755699,2.7322014641164,5.0059672116734,2.12093477318533,0.0151407164173042,0,27.1817029470581,49.7790068506138,6,-20,2.5,438.02869248206,566.958138942148,416.782567001687,236.32865789909,287.89893170321,437.147355392784,5014.41560773652,0.0267116506474126,0.830230761122635,0.0323678118039901,16.9204326834541,6.26489416364384,0.674721713150978,0.709184735184862
2170.0,14.5436643557659,-28.6184743605526,91.1158342767422,141.498352736944,90.875181853236,51.1670390752048,90.5033211238997,16.9294882570376,16.3261691087427,-25.9030363518722,15.8921699018328,-26.732420862634,2.36050739016607,2.27384914661833,2.73268933267526,5.00653847929359,2.12095861260631,0.0151432114799647,0,27.1867622308245,49.7849628721792,6,-20,2.5,438.028904897193,566.965787264076,416.809451560336,236.353057862688,287.917352665834,437.150434294649,5015.49989883201,0.0267174903802025,0.830525894679511,0.032367032443176,16.9294882570376,6.26498467290459,0.67469124101227,0.709184936038577
2180.0,14.5429730003092,-28.6196094054376,91.112776000434,141.503103530301,90.872038325105,51.1720006038517,90.5000086702616,16.9383037160594,16.3260245821218,-25.9033098333462,15.8918948591349,-26.7329517146277,2.36074326155944,2.27393031965284,2.73316379924224,5.00709411889508,2.12098206544812,0.015145639914771,0,27.1916826578248,49.7907559580207,6,-20,2.5,438.029111643476,566.973220888771,416.835601583881,236.376815119753,287.935281101717,437.15343028213,5016.5549759525,0.0267231759545016,0.830813041748197,0.032366276175793,16.9383037160594,6.26507221037245,0.67466159959503,0.709185136711508
2190.0,14.5423009838048,-28.6207124746067,91.1097973302365,141.507718806653,90.8689766641589,51.1768269259057,90.496782525198,16.9468853215626,16.3258847602981,-25.9035744138105,15.8916280328714,-26.7334667149815,2.36097240746489,2.27400933527755,2.73362524773117,5.00763458300872,2.12100512787683,0.0151480035297647,0,27.1964681458198,49.7963907735345,6,-20,2.5,438.029312882536,566.980446317451,416.861037458767,236.399946176355,287.952730053137,437.156345756232,5017.58163769925,0.0267287113797486,0.831092429901247,0.0323655422741318,16.9468853215626,6.26515689860236,0.674632765773533,0.709185337573493
2200.0,14.5416477471451,-28.6217844940195,91.1068964476227,141.512202878452,90.8659949923788,51.1815218782804,90.4936406958369,16.9552391775504,16.3257494778668,-25.9038304060921,15.8913691621104,-26.7339663667221,2.36119504015571,2.27408626249023,2.73407405159648,5.00816031408671,2.12102779690594,0.0151503040964999,0,27.2011224973994,49.8018718080339,6,-20,2.5,438.029508771025,566.98746980775,416.885778910628,236.422467139342,287.969711912466,437.159182523409,5018.58065857889,0.0267341005669604,0.831364279368476,0.0323648300413026,16.9552391775504,6.26523885269531,0.674604717102895,0.709185539709423
2210.0,14.5410127476441,-28.6228263820939,91.1040715263833,141.516559870318,90.8630914254498,51.1860891881075,90.4905811855216,16.9633712591604,16.3256185759367,-25.9040781107049,15.8911179951376,-26.7344511551274,2.36141134639343,2.27416114887863,2.73451055334898,5.00867170222761,2.12105007027993,0.0151525432249172,0,27.205649412184,49.8072034262717,6,-20,2.5,438.029699438295,566.994297390147,416.909845221158,236.444393794344,287.986239017695,437.161942537609,5019.552793016,0.0267393473457841,0.831628784399186,0.0323641388043541,16.9633712591604,6.26531818020335,0.674577431520808,0.709185738603296
2220.0,14.5403954611075,-28.6238390103215,91.1013207497212,141.520793706651,90.860264090124,51.1905324429087,90.4876020117596,16.9712873764591,16.3254919022996,-25.9043178155288,15.8908742896376,-26.7349215473738,2.36162152855695,2.2742340621414,2.73493511138322,5.00916917352463,2.12107194694547,0.0151547226271046,0,27.2100524679736,49.812389833991,6,-20,2.5,438.029885027422,567.00093484386,416.933255078222,236.465741506465,288.002323281818,437.16462764793,5020.49877123112,0.0267444554393182,0.831886148373343,0.0323634679147062,16.9712873764591,6.26539498140873,0.674550887876723,0.709185937145649
2230.0,14.5397953751037,-28.6248232331822,91.0986422887091,141.524908168345,90.8575111019187,51.1948551440142,90.4847011824217,16.9789932563669,16.3253693097776,-25.9045497989359,15.8906378100492,-26.7353779976384,2.36182577406334,2.27430505869561,2.73534806592559,5.0096531246212,2.12109342680366,0.0151568439256069,0,27.2143351682774,49.817435138855,6,-20,2.5,438.030065675374,567.007387777751,416.956026830948,236.486525439281,288.017976492289,437.16723972037,5021.41930946648,0.026749428515376,0.832136567714457,0.0323628167410526,16.9789932563669,6.26546935073764,0.674525065431762,0.709186135458279
2240.0,14.5392119969136,-28.6257798723218,91.0960343459941,141.52890684731,90.8548306098773,51.1990606494329,90.4818767426221,16.986494432144,16.3252506575724,-25.9047743272364,15.8904083304471,-26.7358209415345,2.36202425062778,2.2743741808702,2.73574973094229,5.01012391181249,2.1211145103531,0.0151589086102529,0,27.2185008835246,49.822343282905,6,-20,2.5,438.030241513832,567.013661551632,416.978178170468,236.50676025507,288.033210057071,437.169780587936,5022.31509732655,0.0267542701155811,0.832380231343738,0.0323621846772255,16.986494432144,6.26554137633677,0.674499944234993,0.709186330264939
2250.0,14.538644847161,-28.626709726746,91.0934951356162,141.532793198874,90.8522207756295,51.2031522201388,90.4791267522894,16.9937963198486,16.3251358097779,-25.904991657492,15.8901856318905,-26.736250801226,2.36221713651039,2.27444148477976,2.73614043068662,5.01058191546638,2.12113519880239,0.0151609182389505,0,27.222552895232,49.8271180964565,6,-20,2.5,438.030412671409,567.01976135118,416.99972635512,236.526460319222,288.048035159269,437.172252075755,5023.18680731193,0.0267589837039605,0.832617323575537,0.0323615711353682,16.9937963198486,6.26561114142659,0.674475504857883,0.709186523265997
2260.0,14.5380934607525,-28.6276135713975,91.0910228950904,141.536570544106,90.849679785637,51.207133015184,90.4764492987487,17.000904200803,16.3250246354131,-25.905202037454,15.8899695026713,-26.7366679849475,2.36240460082766,2.27450702155857,2.73652047637037,5.01102749792894,2.12115549392908,0.015162874308198,0,27.2264943885829,49.8317632915362,6,-20,2.5,438.030579273206,567.025692184461,417.020688164291,236.545639651172,288.062462719257,437.174655995848,5024.0350931742,0.0267635726559885,0.832848023595119,0.0323609755461618,17.000904200803,6.2656787247243,0.674451728436613,0.709186715258453
2270.0,14.537557386391,-28.6284921580032,91.0886158900489,141.540242080898,90.8472058558057,51.211006096781,90.4738425012831,17.0078232232834,16.3249170082091,-25.9054057059649,15.8897597380312,-26.7370728875468,2.36258679865496,2.27457083254879,2.7368901604114,5.0114609929602,2.1211753980058,0.0151647782206932,0,27.2303284554713,49.8362824673094,6,-20,2.5,438.030741440926,567.031458893123,417.04107990789,236.564311927416,288.076503394657,437.176994142877,5024.86059052366,0.0267680402601064,0.83307250560074,0.0323603973587581,17.0078232232834,6.26574420097006,0.674428596651905,0.7091869045575
2280.0,14.5370361861749,-28.6293462157323,91.0862724182944,141.543810893457,90.844797235516,51.2147744346876,90.4713045151231,17.014558403869,16.3248128064368,-25.9056028932842,15.8895561399311,-26.73746589093,2.36276388773494,2.27463296529408,2.73724977571891,5.01188274101299,2.121194913732,0.015166631391701,0,27.2340580971363,49.8406791147498,6,-20,2.5,438.030899292958,567.037066161944,417.060917434632,236.582490483696,288.090167579512,437.179268289266,5025.6639173332,0.0267723897190442,0.833290938957987,0.0323598360394861,17.014558403869,6.26580764137602,0.674406091712296,0.709187091918192
2290.0,14.536529435188,-28.63017645194,91.0839908128427,141.547279960689,90.8424522106362,51.2184409104594,90.4688335344113,17.0211146293806,16.324711912743,-25.9057938213976,15.8893585168234,-26.7378473644971,2.36293601842809,2.27469346375808,2.73759960402349,5.01229306778156,2.12121404417709,0.0151684351838887,0,27.2376862269739,49.8449566212391,6,-20,2.5,438.031052944434,567.042518527531,417.080216142235,236.600188318979,288.103465405366,437.181480180906,5026.44567446914,0.0267766241515682,0.833503488290834,0.0323592910720265,17.0211146293806,6.26586911401007,0.674384196336372,0.709187277430125
2300.0,14.5360367216177,-28.6309834904913,91.0817694433672,141.550652230037,90.840169104947,51.2220083217527,90.4664277935794,17.0274966592298,16.3246142143881,-25.9059787035673,15.8891666835927,-26.7382176652569,2.36310333110496,2.27475236673421,2.73793991269707,5.01269227943128,2.12123279310321,0.0151701908889669,0,27.2412156732764,49.8491182753026,6,-20,2.5,438.031202578316,567.047820468119,417.098990991714,236.617418100741,288.116406762164,437.183631504117,5027.20644622445,0.0267807465944689,0.833710374903095,0.0323587619567149,17.0274966592298,6.26592868384215,0.674362893956695,0.709187459898834
2310.0,14.5355576433554,-28.6317681847869,91.0796067165937,141.553930288582,90.8379462804212,51.225479384558,90.4640855674686,17.0337091310176,16.3245196009429,-25.9061577486895,15.888980460316,-26.7385771402167,2.36326596828368,2.27480971417998,2.73827096981992,5.0130806839999,2.12125116312687,0.0151718998115891,0,27.2446491838716,49.853167269424,6,-20,2.5,438.031348090741,567.052976000215,417.117256516861,236.634192179178,288.129001217435,437.185724036853,5027.94680118283,0.0267847600062931,0.833911570740725,0.0323582482075722,17.0337091310176,6.26598641423494,0.674342167592658,0.709187639202141
2320.0,14.5350918145345,-28.6325309910839,91.0775010902094,141.557117045837,90.8357821513501,51.2288567377979,90.4618051857323,17.0397565504687,16.3244279689313,-25.906331152508,15.8887996746534,-26.7389261217673,2.36342407259762,2.27486555585336,2.7385930392927,5.01345859514606,2.12126915912971,0.0151735632412167,0,27.2479894216967,49.8571067037643,6,-20,2.5,438.031489801604,567.057989508312,417.135026807368,236.650522557653,288.14125815916,437.187759307362,5028.66729107087,0.0267886672615528,0.834107411606457,0.0323577493587663,17.0397565504687,6.2660423650806,0.674322002075423,0.709187818035851
2330.0,14.5346388574259,-28.6332725999844,91.0754510472825,141.560215048157,90.8336751584104,51.2321429454756,90.4595850064048,17.0456433116062,16.3243392164174,-25.9064991078579,15.8886241585514,-26.7392649340452,2.36357776043465,2.27491991483335,2.73890635364569,5.01382626847904,2.12128678497847,0.0151751822999674,0,27.2512389769405,49.8609395909106,6,-20,2.5,438.031627741864,567.062864917938,417.15231558383,236.666420949696,288.153186691841,437.189738966185,5029.36845364168,0.0267924711647234,0.834297982341951,0.0323572649555786,17.0456433116062,6.26609659453293,0.674302381780311,0.709187991560088
2340.0,14.5341984036105,-28.633993625807,91.0734550319068,141.563226737959,90.8316237043699,51.2353404763913,90.4574233520424,17.051373677652,16.3242532420673,-25.9066618064403,15.8884537468429,-26.7395938956331,2.36372716670632,2.27497283462177,2.73921116791256,5.01418400253433,2.12130404606773,0.0151767582301874,0,27.2544003462315,49.8646688477621,6,-20,2.5,438.031762010285,567.067606047295,417.169136287348,236.681898738548,288.164795868085,437.191665132136,5030.050810748,0.0267961744372177,0.834483425035412,0.0323567945505374,17.051373677652,6.26614915407257,0.674283291799958,0.709188162673279
2350.0,14.5337701049923,-28.6346946400884,91.0715118182516,141.566154824956,90.8296265236176,51.2384517920306,90.455318878261,17.0569518435583,16.3241699609263,-25.9068194089645,15.8882882899315,-26.7399132950741,2.3638724288811,2.27502437025566,2.73950772222157,5.01453209247723,2.12132094406244,0.0151782922471098,0,27.2574760145608,49.8682973187987,6,-20,2.5,438.031892710487,567.072216868281,417.185501471241,236.696967081398,288.17609377735,437.193537795533,5030.71487218994,0.0267997797452849,0.834663882847025,0.0323563377387508,17.0569518435583,6.26620010914916,0.674264717446569,0.709188333739788
2360.0,14.5333536128241,-28.6353762274186,91.069619883259,141.569001542986,90.8276820537419,51.2414792455831,90.4532699466132,17.0623818288111,16.3240892759882,-25.9069720989512,15.8881276314375,-26.7402234340217,2.36401365095339,2.27507453840543,2.73979623571206,5.01487077411749,2.12133748554922,0.0151797853877476,0,27.2604683192917,49.8718278030089,6,-20,2.5,438.032019932451,567.076700925387,417.201424016548,236.711636728548,288.18708928979,437.195359784814,5031.36113138417,0.0268032896724917,0.834839487333539,0.0323558940959003,17.0623818288111,6.26624950506262,0.674246644703227,0.709188501108645
2370.0,14.5329485932864,-28.636038940568,91.0677778694581,141.571769215489,90.8257888993222,51.2444251052883,90.4512750873463,17.0676675737691,16.3240111007913,-25.9071200399701,15.8879716250399,-26.7405245947275,2.36415095264017,2.27512337887287,2.74007693348302,5.01520031235589,2.12135367530367,0.0151812387660958,0,27.2633795689522,49.8752629551123,6,-20,2.5,438.032143770182,567.081061785517,417.216916050987,236.725918201561,288.197790386134,437.197132129095,5031.99006906661,0.0268067067355756,0.835010371251286,0.0323554632249454,17.0676675737691,6.2662973920879,0.674229059814347,0.709188665812288
2380.0,14.5325547230151,-28.6366833158847,91.0659844648022,141.5744600937,90.8239457114248,51.2472915900454,90.4493328793657,17.072812910934,16.3239353514504,-25.9072633907192,15.8878201292792,-26.7408170500726,2.36428444560458,2.27517092543947,2.74035002934231,5.01552095478178,2.12136951799775,0.0151826534362595,0,27.2662119952907,49.8786053781266,6,-20,2.5,438.032264313724,567.085302902858,417.231989383506,236.739821736594,288.208205003934,437.19885623524,5032.6021515625,0.0268100333780234,0.835176662358379,0.0323550447416707,17.072812910934,6.26634381913468,0.67421194946903,0.709188827601255
2390.0,14.5321716856361,-28.637309878496,91.064238381043,141.577076379536,90.8221511655806,51.2500808759424,90.4474419273076,17.0778215961863,16.3238619465862,-25.9074023051581,15.8876730062999,-26.7411010659946,2.36441424495256,2.27521721706017,2.74061573994096,5.01583295700113,2.1213850185976,0.0151840304712339,0,27.2689677832008,49.8818576239953,6,-20,2.5,438.032381650763,567.089427658316,417.246655584685,236.753357370286,288.21834091243,437.200533469219,5033.19783626694,0.0268132719996695,0.835338485338131,0.0323546382716167,17.0778215961863,6.26638883375241,0.67419530061526,0.709188988031767
2400.0,14.5317991765236,-28.6379191330113,91.0625383754056,141.579620192843,90.8204039840713,51.2527950604986,90.4456008850319,17.0826972509921,16.3237908082397,-25.907536930777,15.8875301236643,-26.7413768979848,2.36454044793456,2.27526227839661,2.74087425844317,5.01613653683978,2.12140018210363,0.0151853708194041,0,27.2716490373441,49.8850221520107,6,-20,2.5,438.032495866922,567.093439308,417.260925801695,236.766534782884,288.228205592407,437.202165137529,5033.77756422118,0.0268164249163653,0.835495961298477,0.0323542434545843,17.0826972509921,6.26643248156903,0.674179100684193,0.70918914456986
2410.0,14.5314368991738,-28.6385115709969,91.0608832342736,141.582093596248,90.8187029191597,51.255436188746,90.4438084379528,17.0874434106217,16.3237218611202,-25.9076674100193,15.8873913529319,-26.74164479383,2.36466316585704,2.27530614972448,2.74112579248214,5.01643194220662,2.1214150136214,0.0151866755141301,0,27.2742578082488,49.8881013594008,6,-20,2.5,438.032607045075,567.097341022273,417.274810896607,236.779363428086,288.237806342071,437.203752509105,5034.34176569914,0.0268194943899282,0.835649207754614,0.0323538599411677,17.0874434106217,6.26647480673098,0.67416333741632,0.709189299770929
2420.0,14.5310845657757,-28.6390876692556,91.0592717763415,141.584498591545,90.817046756328,51.2580062488202,90.4420633064486,17.0920635158043,16.3236550326555,-25.9077938801873,15.8872565698272,-26.7419049932877,2.36478249133899,2.27534885552913,2.74137052600438,5.01671938153352,2.12142951832028,0.0151879454623758,0,27.2767960880284,49.891097576173,6,-20,2.5,438.032715266088,567.101135879683,417.288321423264,236.791852510111,288.247150259828,437.205296815338,5034.89085920625,0.0268224826225336,0.835798339170395,0.0323534873929532,17.0920635158043,6.26651585187307,0.674147998896774,0.709189451522055
2430.0,14.5307418969255,-28.6396478904984,91.0577028516225,141.586837121518,90.8154343132573,51.2605071737601,90.44036424479,17.0965609156165,16.3235902528842,-25.9079164736444,15.8871256540903,-26.742157728374,2.3648985198506,2.27539042514286,2.74160864429376,5.01699906943663,2.12144370142088,0.0151891815831327,0,27.2792658123128,49.8940130672828,6,-20,2.5,438.032820608669,567.104826869739,417.301467637426,236.804010991161,288.256244251073,437.206799251515,5035.42525184185,0.0268253917584741,0.835943466869765,0.0323531254824694,17.0965609156165,6.26655565817249,0.674133073543388,0.70918959946831
2440.0,14.530408621385,-28.6401926837496,91.0561753406313,141.589111071788,90.81386443899,51.2629408429648,90.4387100402634,17.1009388697409,16.3235274543596,-25.9080353179988,15.8869984893444,-26.7424032236183,2.36501135476432,2.27543089752871,2.74184033987075,5.01727123739945,2.12145756818129,0.0151903848398937,0,27.281668861837,49.8968500343798,6,-20,2.5,438.032923149426,567.108416895611,417.314259505151,236.815847597246,288.265095033128,437.208260977818,5035.94533959066,0.0268282238855509,0.836084699124285,0.0323527738925442,17.1009388697409,6.26659426539596,0.67411855009665,0.709189746498232
2450.0,14.5300844758218,-28.6407224848038,91.0546881534806,141.591322272348,90.8123360130019,51.2653090837464,90.4370995121981,17.1052005509943,16.3234665720493,-25.9081505362911,15.8868749629572,-26.7426416963308,2.36512107942618,2.27547029433434,2.74206578017066,5.01753607450501,2.1214711238895,0.0151915560613899,0,27.2840070641225,49.89961061768,6,-20,2.5,438.033022962911,567.111908776503,417.326706711683,236.827370824706,288.273709140763,437.209683120514,5036.45150764142,0.0268309810366135,0.836222141227072,0.0323524323158537,17.1052005509943,6.26663171194885,0.674104417611276,0.709189890341177
2460.0,14.5297692045676,-28.6412377166053,91.053240229054,141.593472499436,90.8108479443529,51.2676136728209,90.435531511076,17.1093490476575,16.3234075432422,-25.9082622471714,15.8867549659106,-26.7428733568531,2.36522778503245,2.27550864664228,2.74228513990566,5.01779378654795,2.12148437385243,0.0151926961206876,0,27.2862821950766,49.9022968977424,6,-20,2.5,438.033120121707,567.115305250406,417.338818669873,236.838588946227,288.282092931215,437.21106677308,5036.94413068658,0.0268336651910031,0.836355895606889,0.0323521004551992,17.1093490476575,6.26666803492174,0.674090665446211,0.70919003189875
2470.0,14.5294625593744,-28.6417387897056,91.0518305341679,141.595563477039,90.8093991708268,51.2698563377767,90.4340049176303,17.1133873658302,16.3233503074564,-25.9083705650738,15.8866383926718,-26.7430984088064,2.36533155791955,2.27554598267124,2.74249858638181,5.01804456905305,2.12149732338866,0.0151938058536606,0,27.2884959805663,49.9049108972334,6,-20,2.5,438.033214696439,567.118608976381,417.350604528503,236.849510016949,288.290252589427,437.212412997395,5037.42357322273,0.0268362782760062,0.836486061868527,0.0323517780223597,17.1133873658302,6.26670327013722,0.674077283256161,0.709190171407107
2480.0,14.5291642991936,-28.6422261025903,91.050458062831,141.597596878486,90.8079886581701,51.272038758425,90.4325186420446,17.1173184315936,16.323294806354,-25.9084756003759,15.886525141075,-26.7433170493194,2.36543247193853,2.27558232037823,2.74270627069966,5.01828859107789,2.12150997782036,0.0151948860100788,0,27.2906500978658,49.9074545825422,6,-20,2.5,438.033306755873,567.121822536918,417.362073179876,236.860141880068,288.298194132615,437.2137228247,5037.89018982592,0.0268388221681807,0.836612736917736,0.0323514647383334,17.1173184315936,6.26673745219362,0.674064260983547,0.709190306126199
2490.0,14.5288741899492,-28.6427000421148,91.0491218354768,141.599574328156,90.806615399303,51.2741625682108,90.4310716231257,17.1211450932114,16.3232409836577,-25.9085774595586,15.8864151122026,-26.7435294692574,2.36553062391708,2.27561770150822,2.74290836891461,5.01852607042283,2.12152234246397,0.0151959374814666,0,27.2927461771444,49.9099298654609,6,-20,2.5,438.033396366922,567.124948440447,417.37323326765,236.870492172543,288.305923415177,437.214997256656,5038.34432543574,0.0268412986947332,0.836736014989526,0.0323511603327802,17.1211450932114,6.26677061450934,0.674051588848621,0.709190440945332
2500.0,14.5285920043358,-28.6431609837944,91.0478208982925,141.60149740267,90.8052784136304,51.2762293554371,90.429662827579,17.1248701231064,16.3231887850729,-25.908676245351,15.8863082102775,-26.7437358534296,2.36562607913867,2.27565213908855,2.74310501886672,5.01875715795526,2.12153442262634,0.0151969609509883,0,27.2947858027723,49.9123386046509,6,-20,2.5,438.033483594742,567.127989123158,417.384093193719,236.880568330195,288.313446132845,437.216237266207,5038.78631560574,0.0268437096347248,0.836855987769212,0.0323508645439858,17.1248701231064,6.26680278936327,0.674039257343958,0.70919057201639
2510.0,14.5283175215983,-28.6436092922363,91.0465543224807,141.603367632657,90.8039767462822,51.2782406646575,90.42829124921,17.1284962200362,16.3231381582095,-25.908772056881,15.8862043425494,-26.7439363808084,2.36571891694189,2.27568566123408,2.74329637309171,5.01898203432579,2.1215462235952,0.0151979571864245,0,27.296770514769,49.9146826072862,6,-20,2.5,438.033568502717,567.130946951565,417.394661125809,236.890377593405,288.320767827451,437.21744379858,5039.21648678356,0.0268460567204403,0.836972744412744,0.0323505771181871,17.1284962200362,6.26683400793848,0.674027257224211,0.709190700398836
2520.0,14.5280505273372,-28.644045321418,91.0453212036019,141.605186503988,90.8027094674371,51.2801979978711,90.4269559082126,17.1320260110342,16.3230890525089,-25.9088649898106,15.8861034191927,-26.7441312247251,2.36580921041688,2.27571829156287,2.7434825753236,5.01920086688647,2.12155775063621,0.0151989269098577,0,27.2987018100776,49.9169636305008,6,-20,2.5,438.033651152573,567.133824224372,417.404945004164,236.899927012122,288.327893891052,437.218617772176,5039.63515655737,0.026848341638584,0.837086371665066,0.0323502978095611,17.1320260110342,6.26686430036042,0.674015579500153,0.709190825952311
2530.0,14.5277908133216,-28.6444694150308,91.0441206609585,141.606955459225,90.8014756716895,51.2821028157081,90.4256558505037,17.1354620532364,16.3230414191765,-25.9089551364656,15.8860053532095,-26.7443205530584,2.36589703145455,2.27575005400019,2.74366376638381,5.019413820384,2.12156900898517,0.0151998708301611,0,27.3005811437916,49.9191833827718,6,-20,2.5,438.033731604378,567.136623174584,417.414952547988,236.909223450637,288.334829569905,437.219760079283,5040.04263389208,0.026850566031428,0.837196953899962,0.0323500263800724,17.1354620532364,6.26689369573476,0.674004215430641,0.70919094882835
2540.0,14.5275381771979,-28.6448819069595,91.0429518365296,141.608675899602,90.8002744769529,51.2839565393331,90.4243901465671,17.138806837072,16.3229952110907,-25.9090425860069,15.8859100602902,-26.7445045285019,2.36598245828647,2.275780979961,2.74384009299581,5.01962107295681,2.12158000384846,0.0152007896916812,0,27.3024099310949,49.9213435261816,6,-20,2.5,438.033809916641,567.139345972501,417.424691265685,236.91827359599,288.341579971195,437.220871587718,5040.43921952547,0.0268527314988164,0.837304573237219,0.0323497625988409,17.138806837072,6.26692222219926,0.673993156511727,0.709191071700147
2550.0,14.5272924227185,-28.6452831209397,91.041813896093,141.610349183444,90.7991050256156,51.2857605486772,90.4231578926753,17.1420627830182,16.322950382832,-25.9091274243749,15.8858174588889,-26.7446833084186,2.36606554519167,2.27581107924177,2.74401167257196,5.01982275181373,2.12159074038123,0.0152016840791517,0,27.3041895456237,49.9234456743808,6,-20,2.5,438.033886146188,567.1419947232,417.43416844605,236.927083949061,288.348150056282,437.221953138354,5040.82520558353,0.0268548395960206,0.837409309412013,0.0323495062423831,17.1420627830182,6.26694990690194,0.673982394486796,0.709191190702095
2560.0,14.5270533589359,-28.6456733718412,91.0407060259816,141.611976631946,90.7979664812022,51.2875161880299,90.4219582073676,17.145232251046,16.3229068904733,-25.9092097346875,15.8857274698724,-26.7448570455186,2.3661463577462,2.27584037375716,2.74417863431229,5.02001900806945,2.12160122370922,0.015202554645063,0,27.3059213249599,49.9254913991135,6,-20,2.5,438.033960348472,567.144571475327,417.443391187432,236.935660849922,288.354544660862,437.223005551242,5041.20087674979,0.0268568918398698,0.837511240148757,0.0323492570938662,17.145232251046,6.26697677612511,0.673971921313212,0.709191305915029
2570.0,14.5268208004722,-28.6460529652727,91.039627434307,141.613559527095,90.7968580296342,51.2892247639902,90.4207902327831,17.1483175371285,16.3228646916292,-25.9092895971453,15.8856400166199,-26.7450258876653,2.36622497038757,2.2758688952373,2.744341116292,5.0202100115293,2.12161145890833,0.0152034020935704,0,27.3076065687446,49.9274822278739,6,-20,2.5,438.034032577408,567.147078217919,417.452366387613,236.94401046821,288.360768487196,437.224029621978,5041.56650983513,0.026858889706374,0.837610440999352,0.0323490149432359,17.1483175371285,6.26700285525293,0.673961729174865,0.709191420660194
2580.0,14.5265945672335,-28.646422198052,91.0385773499539,141.615099114001,90.7957788781939,51.2908875473942,90.4196531335669,17.1513208762983,16.3228237453659,-25.9093670892035,15.8855550248864,-26.74518997814,2.36630143344395,2.27589665344755,2.74449922728537,5.02039588073292,2.12162145100262,0.0152042269688488,0,27.3092465405792,49.9294196461545,6,-20,2.5,438.034102885483,567.149516883792,417.461100753822,236.952138811302,288.366826110971,437.225026124098,5041.9223741659,0.0268608346327077,0.837706985458933,0.0323487795868189,17.1513208762983,6.26702816882509,0.673951810469342,0.709191531585875
2590.0,14.5263744842589,-28.6467813584492,91.0375550220324,141.616596601649,90.794728254962,51.2925057742531,90.4185460962783,17.1542444441976,16.3227840121493,-25.9094422856683,15.8854724227268,-26.7453494557879,2.36637581615292,2.2759236775262,2.74465309669959,5.02057677422579,2.12163120496552,0.0152050299316199,0,27.3108424690214,49.9313050985673,6,-20,2.5,438.03417132379,567.151889350756,417.469600807985,236.960051728316,288.372721984519,437.225995809441,5042.26873178143,0.0268627280181839,0.837800945032317,0.032348550827173,17.1542444441976,6.26705274056391,0.67394215780413,0.709191641546465
2600.0,14.5261603815688,-28.647130726462,91.0365597193733,141.618053164225,90.7937054082972,51.2940806467328,90.4174683288427,17.1570903586334,16.322745453794,-25.9095152587953,15.8853921404195,-26.7455044551643,2.36644816866485,2.27594997939815,2.744802830531,5.02075280992914,2.12164072571336,0.0152058115150616,0,27.3123955485828,49.9331399900004,6,-20,2.5,438.034237942046,567.154197443517,417.477872891961,236.967754914225,288.378460440028,437.226939408756,5042.60583763085,0.0268645712252285,0.837892389268148,0.0323483284730912,17.1570903586334,6.26707659340475,0.673932763989105,0.709191748196053
2610.0,14.5259520940105,-28.6474705740599,91.0355907299697,141.619469942076,90.7927096062633,51.2956133341463,90.4164190599486,17.159860681225,16.322708033411,-25.9095860783867,15.8853141103902,-26.745655106683,2.36651855492642,2.27597558536297,2.74494854954327,5.02092413490624,2.12165001810533,0.0152065723362171,0,27.3139069407555,49.9349256867899,6,-20,2.5,438.034302788656,567.156442935145,417.485923172954,236.975253914131,288.384045693147,437.22785763243,5042.93393977829,0.0268663655804042,0.837981385832425,0.0323481123389229,17.159860681225,6.26709974952392,0.673923622031503,0.709191853827971
2620.0,14.5257494611182,-28.6478011654038,91.0346473604976,141.620848042815,90.7917401361348,51.2971049738499,90.4153975385275,17.1625574188331,16.3226717153616,-25.9096548118801,15.8852382671424,-26.7458015367495,2.36658702101834,2.27600050560681,2.74509035257117,5.02109085817798,2.12165908694007,0.0152073128926153,0,27.3153777749398,49.9366635177884,6,-20,2.5,438.034365910753,567.158627548692,417.493757648367,236.982554127055,288.389481845938,437.228751170997,5043.25327958661,0.0268681123753228,0.838068000574395,0.0323479022448225,17.1625574188331,6.26712223036578,0.67391472513006,0.709191955870029
2630.0,14.5255523269782,-28.6481227571243,91.0337289358506,141.62218854218,90.7907963039188,51.2985566721111,90.4144030332487,17.1651825249705,16.3226364652114,-25.9097215244336,15.8851645471899,-26.7459438678909,2.36665362930422,2.27602476700992,2.74522835615998,5.0212531231699,2.12166793695371,0.0152080337817886,0,27.3168091493259,49.9383547753804,6,-20,2.5,438.034427354184,567.16075295849,417.501382150449,236.989660809631,288.394772889923,437.229620695704,5043.56409189379,0.0268698128675238,0.838152297524637,0.0323476980163591,17.1651825249705,6.26714405666863,0.673906066669916,0.709192057103833
2640.0,14.525360540087,-28.6484355985034,91.0328347986238,141.623492485117,90.7898774338241,51.2999695050307,90.4134348319613,17.1677379013162,16.3226022496848,-25.9097862790138,15.8850928889879,-26.7460822188891,2.36671842170712,2.276048377793,2.74536265200188,5.02141102979487,2.12167657281888,0.015208735465389,0,27.3182021318481,49.9400007165766,6,-20,2.5,438.034487163602,567.162820791757,417.508802351324,236.996579080061,288.399922709285,437.230466859211,5043.8666052036,0.0268714682814322,0.838234339004369,0.032347499484441,17.1677379013162,6.26716524849018,0.673897640217143,0.709192154644495
2650.0,14.525173953223,-28.6487399317429,91.0319643086658,141.624760886629,90.7889828678001,51.3013445193664,90.4124922412086,17.1702253990661,16.3225690366229,-25.9098491364741,15.8850232328699,-26.7462167049024,2.36678145638435,2.27607136275561,2.74549334950395,5.02156471225956,2.1216849991426,0.0152094185049423,0,27.3195577610257,49.9416025639918,6,-20,2.5,438.034545382448,567.164832629874,417.516023767391,237.003313921726,288.404935083698,437.231290295948,5044.16104185553,0.0268730798092088,0.838314185620142,0.0323473064850397,17.1702253990661,6.26718582523183,0.673889439513638,0.709192250916842
2660.0,14.5249924233214,-28.6490359921214,91.0311168426304,141.625994732716,90.7881119650762,51.3026827333506,90.411574585742,17.1726468202768,16.3225367949432,-25.9099101556313,15.8849555209869,-26.746347437583,2.36684277986847,2.2760937364524,2.74562054350214,5.02171427995454,2.12169322046546,0.01521008338291,0,27.3208770467986,49.9431615068016,6,-20,2.5,438.03460205303,567.16679000978,417.523051763755,237.009870186651,288.409813691169,437.232091622805,5044.44761819215,0.0268746486115904,0.838391896362367,0.0323471188590112,17.1726468202768,6.26720580566158,0.673881458472495,0.70919234529379
2670.0,14.524815811355,-28.6493240082435,91.0302917935466,141.627194981221,90.7872641017186,51.3039851374668,90.4106812080555,17.1750039191228,16.322505494601,-25.9099693933393,15.8848896972488,-26.746474525189,2.3669024371707,2.27611551287904,2.74574432600675,5.02185983888579,2.12170124125974,0.0152107305676889,0,27.3221609713249,49.9446787016626,6,-20,2.5,438.034657216514,567.168694425239,417.529891558399,237.016252598852,288.414562110699,437.23287143949,5044.72654471854,0.0268761758186905,0.838467528601257,0.0323469364521429,17.1750039191228,6.26722520793567,0.673873691172736,0.709192437110712
2680.0,14.5246439822086,-28.6496042023049,91.029488570357,141.628362562652,90.7864386701566,51.3052526952764,90.4098114678855,17.1772984032681,16.3224751065506,-25.9100269045612,15.884825707266,-26.746598072698,2.36696047934633,2.2761367127155,2.74586479500805,5.02200150772355,2.12170906592849,0.0152113605623274,0,27.3234104898189,49.9461552736904,6,-20,2.5,438.034710912875,567.17054732809,417.536548226616,237.022465757985,288.41918382534,437.23363032931,5044.99802627461,0.026877662530873,0.838541138078394,0.0323467591147732,17.1772984032681,6.26724404962077,0.673866131854266,0.709192527918336
2690.0,14.5244768045679,-28.6498767898941,91.0287065975542,141.629498381184,90.7856350788074,51.3064863440856,90.408964741816,17.1795319349861,16.3224456027078,-25.910082742441,15.8847634982896,-26.7467181819222,2.36701694702952,2.27615734747324,2.74598203540104,5.02213938287427,2.12171669880809,0.015211973798795,0,27.3246265312461,49.9475923172434,6,-20,2.5,438.034763181382,567.172350129671,417.543026704625,237.028514142255,288.423682223913,437.234368858848,5045.26226217239,0.0268791098194397,0.838612779333658,0.0323465867017774,17.1795319349861,6.26726234771678,0.673858774916562,0.709192616541198
2700.0,14.5243141514335,-28.6501419798337,91.0279453175841,141.630603310802,90.7848527545474,51.3076869912065,90.408140425884,17.1817061242898,16.3224169560347,-25.9101369581434,15.884703019405,-26.7468349511341,2.36707188074195,2.27617742949023,2.74609613077902,5.02227356026924,2.12172414413331,0.0152125707033869,0,27.3258099946497,49.9489908915723,6,-20,2.5,438.034814059648,567.174104194837,417.549331770051,237.034402089716,288.428060588315,437.235087576842,5045.51944538697,0.0268805187221685,0.838682504804265,0.0323464190729226,17.1817061242898,6.2672801186003,0.673851614936146,0.709192702210563
