time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
3500.0,14.5190947667914,-28.658640024191,91.0032422889573,141.665969911316,90.7594682272005,51.3464395605503,90.381394543238,17.2521105082454,16.3215313155185,-25.9118131248152,15.8827889520817,-26.7505306980004,2.36883410697379,2.2768265294099,2.74977666641024,5.02660319582014,2.12197349785784,0.0152318902553145,0,27.3639879241078,49.9941186807845,6,-20,2.5,438.03646061306,567.230419682283,417.752811109343,237.225206175292,288.569531876428,437.258262712693,5053.82879988789,0.0269261784183929,0.840933042722554,0.0323411084157215,17.2521105082454,6.26783168996894,0.673620602405258,0.709195721965684
3510.0,14.5190767704817,-28.6586692815235,91.0031560604668,141.666091496478,90.7593796256094,51.3465740386761,90.3813011959378,17.2523556653586,16.3215283878969,-25.9118186657526,15.8827824524997,-26.7505432481906,2.36884018409951,2.27682878261469,2.74978943342813,5.02661821604282,2.12197439480436,0.0152319574926152,0,27.3641203657561,49.9942752419277,6,-20,2.5,438.036466342384,567.230613953818,417.753517282655,237.22587106507,288.570023297041,437.258343092406,5053.85766307819,0.0269263375399639,0.840940851152915,0.0323410903645005,17.2523556653586,6.26783351993032,0.673619801068783,0.709195733315502
3520.0,14.5190592541436,-28.6586977582095,91.0030721234579,141.666209835916,90.7592933786139,51.3467049368767,90.3812103294121,17.2525943024636,16.3215255393162,-25.9118240570947,15.8827761270282,-26.7505554621906,2.3688460994721,2.27683097609875,2.74980186090311,5.02663283700186,2.12197526809448,0.0152320229433246,0,27.3642492816746,49.9944276350552,6,-20,2.5,438.0364719193,567.230803044608,417.754204659062,237.226518275279,288.570501638716,437.258421332369,5053.88575809465,0.0269264924305524,0.840948451697557,0.0323410727966973,17.2525943024636,6.26783530051966,0.673619021066936,0.709195744456913
3530.0,14.519042205046,-28.6587254749829,91.002990417561,141.666325015858,90.7592094241796,51.3468323497713,90.3811218782992,17.2528265915792,16.3215227676314,-25.9118293029012,15.8827699710106,-26.7505673489916,2.3688518562966,2.27683311039914,2.74981395655244,5.02664706695158,2.12197611834204,0.0152320866476209,0,27.3643747650596,49.9945759703455,6,-20,2.5,438.036477347824,567.230987092024,417.754873735306,237.227148272168,288.570967246999,437.258497489262,5053.91310523102,0.026926643201736,0.840955849841713,0.032341055699419,17.2528265915792,6.26783703307464,0.673618261835632,0.709195755070533
3540.0,14.5190256107365,-28.6587524521005,91.002910883706,141.666437120658,90.759127701607,51.3469563699279,90.3810357786448,17.2530527010117,16.3215200707472,-25.9118344071373,15.8827639798943,-26.7505789173842,2.36885746291833,2.27683519104951,2.74982573397396,5.02666092502347,2.12197694614805,0.0152321486783176,0,27.3644969070825,49.9947203555851,6,-20,2.5,438.036482631901,567.231166230464,417.75552499736,237.227761511948,288.571420459926,437.258571618371,5053.93972434125,0.026926789962685,0.840963050973222,0.0323410390600145,17.2530527010117,6.26783871890214,0.673617522823139,0.709195766403926
3550.0,14.5190094591239,-28.6587787092522,91.0028334645267,141.666546232203,90.7590481519476,51.3470770872428,90.3809519683381,17.2532727941969,16.3215174466308,-25.9118393736508,15.8827581492599,-26.7505901759013,2.3688629139252,2.276837210433,2.7498371906837,5.0266744011167,2.1219777520969,0.0152322090192208,0,27.3646157962794,49.9948608954471,6,-20,2.5,438.036487775345,567.231340590403,417.756158917151,237.228358437667,288.571861605751,437.258643773395,5053.96563470669,0.0269269328194272,0.840970060303338,0.0323410228662659,17.2532727941969,6.26784035927048,0.673616803493567,0.709195775622145
3560.0,14.5189937383226,-28.6588042657636,91.0027581036046,141.666652430972,90.758970717227,51.3471945901195,90.3808703862956,17.25348703187,16.3215148932867,-25.9118442062181,15.8827524747657,-26.7506011329265,2.36886821911361,2.27683917559125,2.74984834179039,5.02668751738164,2.12197853676409,0.0152322677516313,0,27.3647315197049,49.9949976928459,6,-20,2.5,438.036492781936,567.231510300095,417.756775958755,237.228939485038,288.572291007367,437.258714007229,5053.99085528567,0.0269270718762274,0.840976882984393,0.0323410071060266,17.25348703187,6.26784195542454,0.673616103320362,0.709195784464415
3570.0,14.518978436675,-28.6588291406676,91.0026847455666,141.666755795908,90.7588953405462,51.3473089652311,90.3807909725695,17.2536955716974,16.3215124087607,-25.9118489085379,15.8827469521553,-26.7506117966784,2.36887339845211,2.27684110338866,2.74985921413681,5.02670031752548,2.12197930071318,0.0152323250219021,0,27.3648441627527,49.9951308487346,6,-20,2.5,438.036497655289,567.231675485363,417.757376577294,237.229505081454,288.572708981077,437.258782371558,5054.0154046746,0.026927207235366,0.840983523992065,0.0323409917675939,17.2536955716974,6.26784350858277,0.673615421785892,0.709195797737296
3580.0,14.518963542988,-28.658853352078,91.0026133372646,141.666856402815,90.7588219672908,51.3474202958361,90.3807136696142,17.2538985651376,16.3215099911773,-25.9118534841598,15.8827415773433,-26.7506221750452,2.36887842285521,2.27684296363805,2.74986977748094,5.02671274111899,2.12198004448886,0.0152323806602801,0,27.364953807427,49.9952604600733,6,-20,2.5,438.036502399064,567.231836267011,417.757961209836,237.230055637499,288.573115831547,437.258848916457,5054.03930073596,0.0269273389950959,0.840989988263829,0.0323409768395493,17.2538985651376,6.26784501991636,0.673614758395017,0.709195805609728
3590.0,14.5189490464516,-28.658876917661,91.0025438273418,141.666954324875,90.7587505446878,51.3475286624006,90.3806384218272,17.2540961584722,16.3215076387274,-25.9118579365077,15.8827363463846,-26.7506322756443,2.36888331762674,2.27684477849777,2.74988006459758,5.02672484309535,2.12198076861437,0.015232434846137,0,27.3650605329426,49.9953866205027,6,-20,2.5,438.036507016597,567.231992761692,417.758530278761,237.230591549718,288.573511852106,437.258913689559,5054.06256072092,0.026927467250315,0.840996280396759,0.0323409623109399,17.2540961584722,6.26784649055454,0.673614112667629,0.709195814570514
3600.0,14.5189349364571,-28.6588998546978,91.0024761653761,141.667049633937,90.7586810209251,51.3476341438453,90.3805651746188,17.2542884952898,16.3215053496372,-25.9118622689389,15.8827312554102,-26.7506421059464,2.36888807911723,2.27684654234245,2.74989007458644,5.02673661692889,2.12198147360432,0.0152324875723699,0,27.3651644170406,49.9955094219336,6,-20,2.5,438.036511511224,567.232145083935,417.759084198436,237.231113207378,288.573897331108,437.258976738281,5054.08520156212,0.0269275920941763,0.841002404957916,0.0323409481710542,17.2542884952898,6.26784792160398,0.673613484132817,0.709195822461083
3610.0,14.5189212026805,-28.6589221798848,91.0024103022875,141.667142399799,90.7586133455697,51.3477368170093,90.3804938748514,17.2544757153731,16.3215031221819,-25.9118664847173,15.8827263006547,-26.750651673222,2.36889272143248,2.27684826667111,2.74989982707735,5.02674809374846,2.12198215996407,0.0152325389456525,0,27.3652655354008,49.9956289538356,6,-20,2.5,438.036515886334,567.232293345049,417.759623372264,237.231620989431,288.574272549325,437.259038108693,5054.1072397429,0.0269277136173681,0.841008366513108,0.0323409344094614,17.2544757153731,6.26784931414095,0.673612872334326,0.709195832469089
3620.0,14.5189078350698,-28.6589439096789,91.0023461902725,141.667232690592,90.7585474695004,51.3478367567068,90.3804244707706,17.2546579548395,16.3215009546846,-25.9118705870174,15.8827214784551,-26.7506609845438,2.36889723354408,2.27684993887492,2.7499093124283,5.02675925130321,2.12198282817982,0.0152325889105701,0,27.3653639617062,49.9957453033196,6,-20,2.5,438.036520144993,567.232437653628,417.760148193038,237.232115264893,288.574637779894,437.259097845277,5054.12869131284,0.0269278319081985,0.841014169307272,0.0323409210159618,17.2546579548395,6.2678506692122,0.673612276824549,0.709195840281425
3630.0,14.5188948238465,-28.6589650599556,91.0022837828201,141.66732057248,90.758483344924,51.3479340357366,90.3803569120204,17.2548353461457,16.3214988455148,-25.9118745789245,15.8827167852482,-26.750670046792,2.36890162722219,2.2768515683155,2.74991854738409,5.02677011569959,2.12198347872894,0.0152326375579296,0,27.3654597676516,49.9958585551448,6,-20,2.5,438.036524290338,567.232578115179,417.760659042947,237.232596392853,288.574993288759,437.259155991586,5054.14957188846,0.0269279470525996,0.841019817603808,0.0323409079806503,17.2548353461457,6.26785198783545,0.673611697170156,0.709195848440136
3640.0,14.5188821594943,-28.6589856462042,91.0022230346498,141.667406109865,90.7584209253121,51.3480287249491,90.3802911495782,17.2550080182092,16.3214967930876,-25.9118784634384,15.8827122175678,-26.7506788666597,2.36890590549504,2.276853156004,2.74992753845841,5.02678069446241,2.12198411207554,0.0152326849219185,0,27.3655530230187,49.9959687918083,6,-20,2.5,438.03652832538,567.232714832403,417.761156293973,237.233064722835,288.575339334715,437.259212590002,5054.16989666991,0.0269280591342175,0.841025315512127,0.0323408952939452,17.2550080182092,6.26785327099999,0.673611132948803,0.709195856895858
3650.0,14.5188698327495,-28.6590056834918,91.0021639016752,141.667489365442,90.7583601653629,51.3481208933279,90.3802271357135,17.255176096563,16.3214947958614,-25.9118822434769,15.8827077720405,-26.7506874506599,2.3689100689533,2.27685470065915,2.74993628925655,5.0267909899157,2.12198472867177,0.0152327310206662,0,27.3656437957454,49.9960760936283,6,-20,2.5,438.036532253055,567.232847905282,417.76164030829,237.233520595174,288.575676169717,437.25926768174,5054.18968045612,0.0269281682344969,0.841030667043697,0.0323408829465066,17.255176096563,6.26785451966834,0.673610583749426,0.709195864894919
3660.0,14.5188578345992,-28.6590251864869,91.002106340989,141.667570400201,90.7583010209869,51.3482106079989,90.3801648239729,17.255339703366,16.3214928523376,-25.911885921876,15.8827034453856,-26.7506958051278,2.3689141207962,2.27685620355707,2.74994480633375,5.02680100989082,2.12198532895793,0.0152327758886946,0,27.3657321519402,49.996180538759,6,-20,2.5,438.036536076219,567.232977431088,417.762111438312,237.233964341059,288.576004038977,437.25932130693,5054.20893764767,0.0269282744326951,0.841035876092263,0.0323408709291471,17.255339703366,6.26785573477593,0.67361004917191,0.709195872489745
3670.0,14.5188461561112,-28.6590441697127,91.0020503100567,141.667649274639,90.7582434484759,51.348297935497,90.3801041683058,17.2554989597164,16.3214909610329,-25.9118895014433,15.882699234353,-26.7507039363387,2.36891816518371,2.2768577630275,2.7499532134196,5.0268109764471,2.1219859133704,0.0152328202096088,0,27.3658181571317,49.9962822046705,6,-20,2.5,438.036539797711,567.233103506294,417.762570033362,237.234396288822,288.576323185513,437.25937350531,5054.22768251958,0.0269283778073846,0.841040946530853,0.0323408592328462,17.2554989597164,6.26785691724907,0.673609528819472,0.709195909965731
3680.0,14.5188347890618,-28.6590626465585,91.0019957697133,141.667726044292,90.7581874075895,51.3483829370782,90.3800451263136,17.2556539771019,16.3214891205816,-25.9118929847636,15.8826951359504,-26.7507118500704,2.36892190656799,2.27685909336688,2.74996117002391,5.02682026339079,2.12198648231232,0.0152328620957,0,27.3659018716488,49.9963811626828,6,-20,2.5,438.036543420125,567.233226219523,417.763016415051,237.234816740732,288.576633833106,437.259424313542,5054.24592821348,0.0269284784309024,0.841045881906812,0.0323408478493832,17.2556539771019,6.2678580679403,0.673609022327605,0.709195888017662
3690.0,14.5188237249933,-28.6590806307812,91.0019426796653,141.667800766447,90.7581328569202,51.3484656757594,90.3799876543699,17.2558048702309,16.3214873295813,-25.9118963744909,15.8826911471022,-26.7507195522618,2.3689256170737,2.27686045443699,2.74996899470905,5.02682944914604,2.12198703619728,0.0152329033099079,0,27.3659833575517,49.9964774861663,6,-20,2.5,438.036546946148,567.23334566214,417.763450914232,237.235226007796,288.576936211929,437.259473769214,5054.26368824947,0.0269285763776748,0.841050685881896,0.0323408367701141,17.2558048702309,6.26785918772544,0.673608529320357,0.70919588726306
3700.0,14.5188129558122,-28.6590981355427,91.0018910013454,141.66787349585,90.7580797568387,51.3485462118473,90.3799317107211,17.2559517488777,16.3214855866907,-25.911899673164,15.8826872648657,-26.7507270485946,2.36892924722222,2.27686179706715,2.74997663259275,5.02683842965991,2.12198757542223,0.0152329435466212,0,27.366062674236,49.9965712453372,6,-20,2.5,438.036550378349,567.233461921482,417.763873847536,237.235624387653,288.577230542311,437.259521908446,5054.28097556681,0.0269286717189347,0.841055361963473,0.0323408259869815,17.2559517488777,6.26786027744199,0.673608049438462,0.709195892076317
3710.0,14.5188024745654,-28.6591151729778,91.0018407013619,141.667944278692,90.7580280730396,51.3486245972657,90.379877259235,17.2560947075007,16.321483890757,-25.9119028829646,15.8826834867245,-26.7507343439279,2.36893280217604,2.27686312480713,2.74998409187867,5.0268472166858,2.12198810032445,0.0152329828498522,0,27.3661398727743,49.9966625006832,6,-20,2.5,438.036553717984,567.233575071693,417.764285488056,237.236012136435,288.577517017524,437.259568768619,5054.29780129965,0.0269287645159693,0.841059912336362,0.0323408154928586,17.2560947075007,6.26786133779163,0.673607582367581,0.709195903299232
3720.0,14.5187922717166,-28.659131756134,91.001791734929,141.668013181867,90.757977759488,51.3487009026862,90.3798242513789,17.2562338750619,16.3214822402008,-25.9119060068819,15.8826798091775,-26.7507414450218,2.36893625467918,2.2768644096313,2.74999134389125,5.02685575352256,2.12198861138344,0.0152330210590409,0,27.3662150229998,49.9967513343906,6,-20,2.5,438.036556970926,567.233685218262,417.764686205754,237.236389603742,288.577795885595,437.259614374495,5054.31418063914,0.0269288548524341,0.841064343594098,0.0323408052781531,17.2562338750619,6.26786236980644,0.673607127700987,0.709195911831129
3730.0,14.5187823407862,-28.6591478980271,91.0017440706057,141.66808024714,90.7579287838875,51.348775176918,90.3797726531463,17.2563693400268,16.32148063396,-25.9119090469259,15.8826762299102,-26.7507483563457,2.36893959617444,2.27686564194936,2.74999838078191,5.02686402273127,2.12198910890301,0.015233058129287,0,27.3662881726901,49.9968378033843,6,-20,2.5,438.036560136369,567.233792428883,417.765076257449,237.236757029495,288.57806733378,437.259658769582,5054.33012401627,0.0269289427857643,0.841068656065318,0.0323407953364097,17.2563693400268,6.26786337411805,0.673606685132891,0.709195914439942
3740.0,14.5187726744998,-28.6591636096517,91.0016976737937,141.668145524178,90.7578811106855,51.348847473978,90.3797224270775,17.2565012009038,16.3214790708258,-25.9119120053849,15.8826727462667,-26.7507550830274,2.36894285820828,2.27686685065427,2.75000524146436,5.02687209211863,2.12198959324863,0.0152330942747435,0,27.3663593751675,49.9969219705147,6,-20,2.5,438.036563217589,567.233896782589,417.765455926858,237.237114680794,288.578331557404,437.259701984322,5054.34564304146,0.0269290283798915,0.84107285373759,0.0323407856602671,17.2565012009038,6.26786435148375,0.673606254347009,0.709195919847259
3750.0,14.5187632672991,-28.6591788986029,91.0016525180459,141.668209050409,90.7578347127064,51.3489178351743,90.3796735445422,17.2566295329222,16.3214775498705,-25.9119148840142,15.8826693562125,-26.7507616289956,2.3689460905604,2.27686808251282,2.75001198551233,5.02688006802516,2.12199006471945,0.0152331298243104,0,27.3664286711192,49.9970038838954,6,-20,2.5,438.036566218023,567.233998339133,417.765825430951,237.237462761605,288.578588705949,437.25974404337,5054.36074657883,0.0269291116836107,0.841076940463271,0.0323407762439771,17.2566295329222,6.26786530248143,0.673605835113702,0.709195942416536
3760.0,14.5187541092798,-28.6591937851986,91.0016085559414,141.668270893408,90.7577895412225,51.3489863346906,90.3796259541955,17.2567544712129,16.3214760694873,-25.911917685855,15.8826660561953,-26.7507680011094,2.36894912838877,2.27686917702513,2.75001842460006,5.02688760162518,2.12199052372399,0.0152331637328681,0,27.3664961336082,49.9970836298689,6,-20,2.5,438.03656913595,567.234097206226,417.766185159014,237.237801638365,288.57883905322,437.259784986228,5054.37545054668,0.026929192784615,0.841080916323474,0.0323407670777556,17.2567544712129,6.26786622812056,0.673605426942037,0.709195931747514
3770.0,14.5187451952722,-28.6592082739302,91.0015657629678,141.668331087736,90.7577455710459,51.3490530107937,90.3795796295038,17.2568760854326,16.3214746288016,-25.911920412563,15.8826628443022,-26.7507742030624,2.36895214772362,2.27687030243191,2.75002476479526,5.02689506722717,2.1219909705891,0.0152331971408617,0,27.3665618003085,49.9971612530049,6,-20,2.5,438.03657197754,567.234193439093,417.766535312067,237.238131499938,288.579082736864,437.259824842053,5054.38976315383,0.0269292717280988,0.841084787473392,0.0323407581562662,17.2568760854326,6.26786712894452,0.673605029648695,0.709195940070943
3780.0,14.5187365187796,-28.6592223763957,91.0015241080594,141.668389677315,90.7577027702557,51.3491179120199,90.3795345368345,17.2569944639761,16.3214732267494,-25.9119230661514,15.8826597181852,-26.7507802393883,2.36895507946435,2.27687139100026,2.75003092791717,5.02690231891743,2.12199140561756,0.0152332296139465,0,27.3666257190246,49.9972368098164,6,-20,2.5,438.036574743662,567.23428710787,417.766876144951,237.238452586009,288.579319934254,437.259863636219,5054.40369481604,0.0269293485714277,0.841088555696018,0.0323407494730397,17.2569944639761,6.26786800561821,0.67360464293337,0.709195946034434
3790.0,14.5187280734653,-28.6592361030193,91.0014835609703,141.668446705052,90.7576611077726,51.349181085635,90.3794906434425,17.2571096929275,16.321471862287,-25.9119256485957,15.8826566755468,-26.7507861145234,2.36895793655863,2.27687245390819,2.75003693099534,5.02690938490353,2.1219918291188,0.0152332612452127,0,27.3666879363042,49.9973103553285,6,-20,2.5,438.036577436193,567.234378281021,417.767207905817,237.238765130008,288.579550818448,437.259901397865,5054.41725567514,0.0269294233704619,0.841092223617494,0.0323407410216419,17.2571096929275,6.26786885879393,0.673604266512796,0.709195952875882
3800.0,14.5187198531635,-28.659249463843,91.0014440922582,141.668502212655,90.7576205533436,51.3492425776321,90.3794479174533,17.2572218560579,16.3214705343999,-25.9119281618161,15.8826537141509,-26.7507918327854,2.36896071308548,2.27687348423485,2.75004276910571,5.02691625334056,2.12199224139652,0.0152332920061754,0,27.3667484974451,49.9973819430895,6,-20,2.5,438.036580057074,567.234467025117,417.767530836155,237.239069359092,288.579775557427,437.259938154445,5054.43045560057,0.026929496179564,0.841095793894993,0.0323407327958556,17.2572218560579,6.26786968910553,0.673603900112643,0.709195958203084
3810.0,14.5187118518724,-28.6592624686256,91.0014056732603,141.66855624071,90.7575810775161,51.3493024327864,90.3794063278364,17.2573310349181,16.3214692421012,-25.9119306076805,15.8826508318215,-26.7507973983758,2.36896341831892,2.27687448969687,2.75004845491277,5.02692294460964,2.12199264274704,0.0152333219658114,0,27.3668074465421,49.9974516252302,6,-20,2.5,438.036582608215,567.234553404944,417.767845171052,237.239365494408,288.579994314789,437.259973932632,5054.44330420032,0.0269295670516589,0.841099269130808,0.0323407247897229,17.2573310349181,6.26787049716978,0.6736035434661,0.709195964189539
3820.0,14.5187040637503,-28.6592751268664,91.0013682760706,141.668608828712,90.7575426516157,51.3493606946823,90.3793658443805,17.2574373089049,16.3214679844308,-25.911932988006,15.8826480264411,-26.7508028153837,2.36896604644872,2.27687546354469,2.75005398352015,5.02692944706484,2.12199303345889,0.0152333510958531,0,27.3668648265182,49.9975194524924,6,-20,2.5,438.036585091471,567.234637483556,417.768151139359,237.239653751233,288.580207249791,437.260008758549,5054.45581082693,0.0269296360382667,0.841102651857092,0.032340716997254,17.2574373089049,6.26787128358646,0.673603196313459,0.709195968509034
3830.0,14.5186964831116,-28.6592874478133,91.0013318735246,141.668660015108,90.7575052477299,51.3494174057444,90.3793264376777,17.2575407552982,16.3214667604548,-25.9119353045599,15.882645295949,-26.7508080877876,2.36896861190369,2.27687641851247,2.75005937347683,5.0269357919893,2.12199341381297,0.015233379497938,0,27.3669206791558,49.9975854742705,6,-20,2.5,438.03658750865,567.234719322331,417.768448963829,237.239934339147,288.580414517406,437.260042657488,5054.46798458446,0.0269297031895412,0.841105944535848,0.0323407094127717,17.2575407552982,6.26787204893903,0.673602858401842,0.709195974909945
3840.0,14.5186891044328,-28.6592994392979,91.0012964390666,141.668709838858,90.7574688385747,51.3494726072602,90.3792880789888,17.2576414492964,16.3214655692722,-25.9119375590476,15.8826426383437,-26.7508132194525,2.36897116070621,2.27687739774508,2.75006467995244,5.02694207769753,2.12199378408598,0.0152334074765569,0,27.3669750450895,49.9976497386471,6,-20,2.5,438.036589862838,567.234798982957,417.768738861541,237.240207462076,288.580616270232,437.260075654873,5054.47983433164,0.0269297685542829,0.841109150711791,0.0323407020307869,17.2576414492964,6.2678727937829,0.673602529486598,0.709195996616621
3850.0,14.5186819223022,-28.6593111138643,91.001261947221,141.668758331947,90.7574333979666,51.3495263393133,90.3792507407119,17.2577394641015,16.3214644099789,-25.9119397531802,15.8826400516654,-26.7508182141625,2.36897352951176,2.2768782431231,2.75006971503698,5.02694795816008,2.12199414452559,0.0152334339898512,0,27.3670279639326,49.9977122922606,6,-20,2.5,438.036592151421,567.234876518007,417.769021042479,237.240473318497,288.580812649223,437.260107770171,5054.49136868866,0.0269298321799831,0.841112268986137,0.0323406948457787,17.2577394641015,6.26787351869963,0.673602209318667,0.709195984175682
3860.0,14.5186749316155,-28.6593224754909,91.001228373359,141.668805532905,90.7573989006011,51.3495786404375,90.3792143961935,17.2578348695528,16.3214632817512,-25.9119418885169,15.8826375340641,-26.7508230754901,2.36897587925529,2.27687910836577,2.75007466720358,5.02695377556935,2.1219944954229,0.0152334600807479,0,27.3670794734027,49.9977731799815,6,-20,2.5,438.036594381025,567.23495198763,417.769295708838,237.240732097795,288.581003801468,437.26013903576,5054.50259588297,0.0269298941119804,0.841115305893787,0.0323406878525816,17.2578348695528,6.26787422419638,0.67360189769062,0.709195985273206
3870.0,14.5186681270374,-28.6593335348778,91.0011956919595,141.668851477128,90.757365320255,51.349629550237,90.3791790178074,17.2579277380177,16.3214621837146,-25.9119439667124,15.8826350836098,-26.7508278071615,2.36897818793523,2.27687997123022,2.75007951255844,5.02695948378866,2.12199483701033,0.0152334856158737,0,27.3671296126378,49.9978324479254,6,-20,2.5,438.036596551002,567.235025448602,417.769563068958,237.240983996236,288.581189868537,437.260169467327,5054.51352444148,0.0269299543972573,0.841118261723096,0.0323406810459517,17.2579277380177,6.26787491081861,0.673601594347294,0.70919599276878
3880.0,14.5186615037154,-28.6593442996175,91.0011638798177,141.668896197029,90.7573326330855,51.3496791049292,90.379144580434,17.2580181354932,16.3214611150718,-25.911945989276,15.8826326985442,-26.7508324125718,2.36898042609921,2.27688080244845,2.75008421846465,5.0269650209131,2.12199516953821,0.0152335104134992,0,27.3671784173045,49.9978901382654,6,-20,2.5,438.03659866324,567.23509695283,417.769823313027,237.241229192814,288.581370983371,437.260199088664,5054.52416213631,0.0269300130786369,0.841121138875536,0.0323406744208832,17.2580181354932,6.26787557906285,0.67360129907853,0.709195997363965
3890.0,14.5186550568179,-28.6593547775685,91.0011329138335,141.668939725267,90.7573008153561,51.349727340598,90.3791110590647,17.2581061277277,16.3214600750316,-25.9119479577051,15.8826303771186,-26.750836895098,2.36898260594638,2.27688161278165,2.75008880061454,5.02697041339619,2.12199549324591,0.0152335345596082,0,27.3672259229307,49.9979462930036,6,-20,2.5,438.036600719274,567.235166552463,417.770076630468,237.241467865802,288.581547277821,437.260227921667,5054.53451670895,0.0269300701987763,0.841123939444117,0.0323406679726261,17.2581061277277,6.26787622942386,0.673601011669429,0.709196002225399
3900.0,14.5186487816411,-28.6593649763884,91.001102771514,141.668982093641,90.7572698439544,51.3497742923591,90.3790784293486,17.258191778709,16.3214590628244,-25.9119498734562,15.8826281176307,-26.7508412580269,2.36898472584314,2.27688239972186,2.75009325860153,5.02697565832339,2.1219958083665,0.0152335580510327,0,27.3672721641009,49.9980009530268,6,-20,2.5,438.03660272059,567.23523429828,417.770323205661,237.241700188723,288.581718880214,437.260255987308,5054.54459569578,0.0269301257992043,0.841126665458859,0.0323406616963418,17.258191778709,6.26787686238304,0.673600731910625,0.709196006391386
3910.0,14.5186426736086,-28.6593749035066,91.0010734309696,141.669023333094,90.7572396963882,51.3498199943886,90.3790466675879,17.2582751507035,16.3214580777018,-25.9119517379458,15.8826259184245,-26.7508455045562,2.36898678924563,2.27688316567837,2.75009759788807,5.02698076356644,2.12199611512701,0.0152335809171397,0,27.3673171744685,49.9980541581194,6,-20,2.5,438.036604668654,567.235300239694,417.770563218041,237.241926330448,288.581885915424,437.260283305927,5054.55440643012,0.0269301799203325,0.841129318915879,0.0323406555874897,17.2582751507035,6.26787747840834,0.673600459598603,0.709196010436914
3920.0,14.5186367282644,-28.6593845661694,91.0010448708791,141.669063473745,90.7572103507493,51.3498644799549,90.3790157507009,17.2583563043455,16.3214571189352,-25.9119535525529,15.8826237778876,-26.750849637799,2.36898879838995,2.27688391191209,2.7501018224822,5.02698573439428,2.12199641374869,0.0152336031792637,0,27.3673609868032,49.9981059470205,6,-20,2.5,438.036606564885,567.235364424812,417.770796842309,237.242146455401,288.582048505008,437.260309897468,5054.56395605296,0.0269302326015139,0.841131901746792,0.0323406496416325,17.2583563043455,6.26787807795489,0.673600194535016,0.70919601458371
3930.0,14.5186309412697,-28.6593939714455,91.0010170704891,141.669102544909,90.7571817857127,51.3499077814629,90.3789856562201,17.258435298673,16.3214561858157,-25.911955318619,15.8826216944507,-26.7508536607858,2.36899074924521,2.2768846336835,2.75010592907966,5.02699056276316,2.12199670444675,0.0152336248182577,0,27.36740363301,49.9981563574484,6,-20,2.5,438.036608410648,567.235426900453,417.771024248589,237.2423607237,288.582206767327,437.260335781279,5054.57325151727,0.0269302838810671,0.841134415819141,0.0323406438543827,17.258435298673,6.26787866146632,0.673599936526779,0.709196017189156
3940.0,14.5186253084063,-28.6594031261765,91.0009900096099,141.669140575112,90.757153980533,51.349949930413,90.3789563622885,17.2585121910984,16.3214552776544,-25.9119570374482,15.8826196665881,-26.7508575764624,2.36899265169888,2.27688533965488,2.75010993049577,5.02699527015065,2.12199698743077,0.0152336459042894,0,27.367445144115,49.9982054260799,6,-20,2.5,438.036610207301,567.235487712175,417.771245602297,237.242569291041,288.582360817504,437.260360976196,5054.5822995839,0.0269303337962531,0.841136862978942,0.0323406382214237,17.2585121910984,6.26787922937306,0.673599685386222,0.709196020789535
3950.0,14.5186198256244,-28.6594120369612,91.0009636688579,141.669177591704,90.757126915293,51.3499909570487,90.378927847922,17.2585870367454,16.32145439379,-25.911958710292,15.8826176928353,-26.7508613876568,2.36899450560429,2.27688602887773,2.75011382784441,5.02699985672214,2.12199726290199,0.0152336664427423,0,27.3674855499045,49.9982531881273,6,-20,2.5,438.036611956118,567.235546903672,417.771461062244,237.24277230691,288.582510766067,437.260385500451,5054.59110674398,0.0269303823828475,0.841139244968222,0.0323406327388511,17.2585870367454,6.26787978208833,0.673599440933079,0.70919602493409
3960.0,14.5186144888043,-28.6594207104874,91.0009380285149,141.669213622544,90.7571005697317,51.3500308921439,90.3789000917741,17.2586598916907,16.3214535335505,-25.9119603384223,15.8826157717027,-26.750865097245,2.36899630700563,2.27688669672883,2.75011761783967,5.0270043145685,2.12199753106519,0.0152336864146144,0,27.3675248806817,49.9982996794142,6,-20,2.5,438.036613658424,567.235604519438,417.771670790008,237.242969923398,288.582656725419,437.260409371952,5054.59967960137,0.0269304296772486,0.841141563584753,0.032340627402359,17.2586598916907,6.26788032003248,0.67359920298399,0.709196028024751
3970.0,14.5186092941169,-28.6594291529828,91.0009130702463,141.669248693497,90.7570749250098,51.3500697642987,90.3788730739963,17.2587308080733,16.3214526963111,-25.9119619230215,15.8826139018062,-26.7508687078999,2.36899806087858,2.27688734722698,2.75012130747216,5.02700865469913,2.12199779211081,0.0152337058578859,0,27.3675631646155,49.9983449332397,6,-20,2.5,438.036615315432,567.235660600796,417.771874935779,237.24316228189,288.582798800143,437.260432608156,5054.60802429475,0.0269304757132919,0.841143820487073,0.0323406222082383,17.2587308080733,6.26788084359573,0.673598971368564,0.709196031166398
3980.0,14.5186042377719,-28.6594373706179,91.0008887759054,141.669282830178,90.7570499624812,51.3501076018245,90.3788467749436,17.2587998374916,16.3214518814539,-25.9119634652591,15.8826120817757,-26.750872222267,2.36899977095082,2.27688798319927,2.75012490227133,5.0270128854706,2.12199804622732,0.0152337248024507,0,27.3676004295892,49.9983889825664,6,-20,2.5,438.03661692834,567.235715188663,417.772073648219,237.243349522331,288.582937093619,437.260455226017,5054.61614690057,0.0269305205244707,0.841146017311104,0.0323406171525562,17.2587998374916,6.26788135316449,0.673598745917987,0.709196035094151
3990.0,14.5185993160835,-28.6594453693748,91.0008651278404,141.669316057495,90.757025664008,51.3501444322561,90.3788211755067,17.2588670301381,16.3214510883781,-25.9119649662724,15.882610310279,-26.7508756429184,2.36900143467816,2.27688860146572,2.75012840045291,5.02701700191862,2.12199829359815,0.015233743237711,0,27.3676367027205,49.9984318594495,6,-20,2.5,438.036618498331,567.235768322831,417.772267071918,237.243531780845,288.583071706499,437.260477241895,5054.62405332835,0.0269305641433595,0.841148155666275,0.0323406122317067,17.2588670301381,6.26788184911412,0.673598526468281,0.709196038676181
4000.0,14.5185945254611,-28.659453155097,91.0008421088578,141.669348399703,90.7570020119238,51.3501802824192,90.3787962570726,17.2589324349034,16.3214503164988,-25.9119664271681,15.8826085860189,-26.7508789723593,2.36900305081107,2.27688920010957,2.75013180170559,5.02702100181516,2.12199853440208,0.0152337611612459,0,27.3676720104255,49.9984735951184,6,-20,2.5,438.036620026544,567.235820042054,417.772455347727,237.243709190027,288.583202736784,437.260498671808,5054.63174933521,0.0269306066016933,0.841150237104102,0.0323406074420802,17.2589324349034,6.26788233181047,0.673598312859573,0.709196041177709
4010.0,14.518589861737,-28.6594607175965,91.0008196881384,141.669380098291,90.7569789751093,51.3502151811903,90.3787719877739,17.2589960970562,16.3214495655146,-25.9119678485169,15.8826069073211,-26.7508822138224,2.36900464545864,2.27688980257383,2.75013513280987,5.0270249353837,2.12199876645259,0.0152337787166236,0,27.367706375192,49.9985142244211,6,-20,2.5,438.03662153392,567.2358706584,417.772638657451,237.243881875076,288.583330694875,437.260519737332,5054.63924040388,0.0269306479294977,0.841152280396955,0.0323406027790085,17.2589960970562,6.26788280093003,0.673598103645177,0.70919604881794
4020.0,14.5185853250748,-28.6594681067088,91.0007978847434,141.669410494853,90.7569565718996,51.3502491254509,90.3787483850208,17.2590580451638,16.3214488341385,-25.9119692327544,15.8826052746219,-26.7508853664653,2.36900615958941,2.27689035457842,2.75013834020738,5.0270286947858,2.12199899710563,0.015233795618114,0,27.3677398169257,49.9985537416928,6,-20,2.5,438.036622962472,567.235919355156,417.772816944156,237.244049908758,288.583454383446,437.260539838145,5054.64652945009,0.026930688142159,0.841154235371818,0.0323405982436782,17.2590580451638,6.26788325771503,0.673597902625553,0.709196047613925
4030.0,14.5185809071008,-28.6594752874394,91.0007766630159,141.669440328983,90.7569347663004,51.3502821915804,90.378725411495,17.2591183689909,16.321448122476,-25.9119705796812,15.8826036846495,-26.7508884366055,2.36900764999552,2.27689090673522,2.75014147657885,5.02703238331407,2.12199921909226,0.0152338121472975,0,27.3677723807658,49.9985922353804,6,-20,2.5,438.036624371078,567.235967057229,417.772990573097,237.244213535058,288.583575237412,437.260559626658,5054.65362723829,0.0269307273003851,0.841156154270465,0.0323405938270298,17.2591183689909,6.26788370332454,0.673597705628334,0.709196049852849
4040.0,14.5185766067827,-28.6594822763718,91.0007560031219,141.669469367685,90.7569135380503,51.3503143777761,90.3787030463771,17.2591770853813,16.3214474299219,-25.9119718904424,15.8826021371151,-26.7508914248007,2.36900910319273,2.27689144650373,2.75014453258797,5.0270359790917,2.12199943525617,0.0152338282527953,0,27.3678040775978,49.9986297048442,6,-20,2.5,438.036625742824,567.236013489567,417.773159588353,237.244372802056,288.583692865701,437.260578860539,5054.66053617929,0.0269307654174011,0.84115802263549,0.0323405895283315,17.2591770853813,6.26788413683809,0.673597513864074,0.709196052779558
4050.0,14.5185724209271,-28.6594890792652,91.0007358904112,141.669497630117,90.7568928721043,51.3503457061154,90.378681273813,17.2592342383512,16.3214467558247,-25.9119731662713,15.8826006307852,-26.7508943334328,2.36901052187867,2.27689197591012,2.7501475122332,5.02703948814333,2.12199964572415,0.0152338439569283,0,27.3678349305658,49.9986661759289,6,-20,2.5,438.036627078075,567.236058683336,417.773324107103,237.24452782897,288.583807357773,437.260597574129,5054.66726122282,0.0269308025203273,0.841159841284565,0.0323405853440271,17.2592342383512,6.26788455862524,0.673597327204844,0.709196056900901
4060.0,14.5185683465166,-28.6594957007294,91.0007163112116,141.669525137927,90.7568727543882,51.3503761999239,90.3786600789203,17.2592898710363,16.3214460997181,-25.9119744080502,15.8825991645944,-26.7508971645589,2.36901189239271,2.27689248122797,2.75015040054719,5.02704288177516,2.12199985062035,0.0152338591765753,0,27.3678649623111,49.9987016756539,6,-20,2.5,438.036628378132,567.236102672244,417.773484248602,237.244678732531,288.583918804279,437.260615792995,5054.67380728078,0.0269308386361244,0.841161611822827,0.0323405812711997,17.2592898710363,6.26788496904691,0.673597145517445,0.709196057815722
4070.0,14.5185643805953,-28.6595021459814,91.000697251915,141.669551911862,90.7568531709024,51.3504058817167,90.3786394469168,17.2593440238377,16.3214454611321,-25.9119756166691,15.8825977374877,-26.7508999202162,2.36901323138792,2.27689297786523,2.75015321777936,5.02704619564459,2.12200005007968,0.0152338740233416,0,27.3678941947558,49.9987362301623,6,-20,2.5,438.036629643458,567.236145488861,417.773640128994,237.244825622223,288.584027286672,437.260633529663,5054.68017912265,0.0269308737910153,0.841163335121486,0.0323405773069432,17.2593440238377,6.2678853684419,0.673596968665087,0.70919606020124
4080.0,14.5185605202751,-28.6595084196164,91.0006786991047,141.669577972018,90.7568341078504,51.3504347732688,90.3786193632449,17.2593967359685,16.3214448395984,-25.9119767930138,15.8825963484217,-26.7509026024191,2.36901454039402,2.2768934667207,2.75015596661264,5.02704943333334,2.12200024424384,0.015233888511525,0,27.3679226491718,49.9987698647506,6,-20,2.5,438.036630875094,567.236187164857,417.773791861247,237.244968604333,288.584132883349,437.260650796572,5054.68638138249,0.0269309080105069,0.841165012533622,0.0323405734483551,17.2593967359685,6.26788575713293,0.673596796519737,0.709196064222807
4090.0,14.51855676274,-28.6595145261976,91.000660639547,141.669603337733,90.7568155516274,51.3504628957402,90.3785998135577,17.2594480456946,16.32144423466,-25.9119779379496,15.8825949963795,-26.7509052131317,2.36901581086896,2.27689393902517,2.75015863801946,5.02705257704463,2.12200043325194,0.015233902590568,0,27.3679503462908,49.9988026040277,6,-20,2.5,438.036632073947,567.23622773088,417.77393955563,237.245107782594,288.584235670619,437.260667605411,5054.69241857879,0.0269309413194879,0.841166645295772,0.0323405696925647,17.2594480456946,6.26788613542418,0.673596628956169,0.709196067038549
4100.0,14.5185531052531,-28.6595204701646,91.0006430602884,141.669628027711,90.7567974889194,51.3504902696653,90.3785807838192,17.2594979902256,16.3214436458723,-25.9119790523177,15.8825936803726,-26.7509077542625,2.36901704691011,2.27689439817244,2.75016123762302,5.02705563579545,2.12200061724005,0.0152339162910811,0,27.3679773062619,49.9988344718782,6,-20,2.5,438.036633240906,567.236267216648,417.774083319427,237.245243257916,288.584335722937,437.260683967922,5054.69829510381,0.026930973742164,0.84116823460587,0.0323405660369644,17.2594979902256,6.267886503605,0.673596465852501,0.709196069598874
4110.0,14.5185495479237,-28.6595262549993,91.0006259583266,141.66965203365,90.7567799167296,51.3505168942228,90.3785622710586,17.2595465684684,16.3214430732411,-25.9119801361074,15.8825924005045,-26.7509102256113,2.36901824339033,2.27689483910869,2.75016375966636,5.02705859877505,2.12200079623733,0.0152339295805883,0,27.368003528093,49.9988654679181,6,-20,2.5,438.036634371701,567.23630561357,417.774223157183,237.245375027891,288.584433058926,437.260699929499,5054.70401086027,0.0269310052778474,0.841169776756661,0.0323405624816395,17.2595465684684,6.2678868614214,0.673596307195023,0.709196070380622
4120.0,14.5185460824891,-28.6595318828726,91.0006093036013,141.669675431878,90.7567628039394,51.3505428302437,90.3785442420032,17.2595938912341,16.3214425154134,-25.9119811918791,15.8825911535768,-26.7509126333546,2.36901941541096,2.27689527515679,2.75016622366323,5.02706149882002,2.12200097057793,0.0152339425673568,0,27.3680290727384,49.9988956613389,6,-20,2.5,438.036635481984,567.236343030956,417.774359365894,237.245503391588,288.58452784256,437.260715403702,5054.70957880527,0.0269310359981484,0.841171286595344,0.0323405590179391,17.2595938912341,6.26788721037003,0.673596152680536,0.709196073092793
4130.0,14.5185427093956,-28.6595373648605,91.0005930912392,141.669698203515,90.7567461456963,51.3505680769958,90.3785266918726,17.2596399548809,16.3214419725415,-25.9119822193448,15.8825899399964,-26.7509149767063,2.36902055407505,2.27689569739026,2.75016861966424,5.0270643170545,2.12200114026332,0.0152339551947257,0,27.3680539373597,49.9989250527085,6,-20,2.5,438.036636557971,567.236379448234,417.774491955053,237.245628340147,288.584620116277,437.260730485145,5054.71499861187,0.0269310659013194,0.841172752126909,0.0323405556468117,17.2596399548809,6.26788754992253,0.673596002247998,0.709196075058313
4140.0,14.5185394260937,-28.6595427008844,91.0005773097674,141.669720367967,90.7567299302073,51.3505926517702,90.3785096082254,17.25968479259,16.3214414441448,-25.9119832194142,15.8825887587499,-26.7509172576232,2.36902166354649,2.27689610945818,2.75017095324519,5.02706706270338,2.12200130545776,0.0152339674934261,0,27.3680781402665,49.998953661783,6,-20,2.5,438.036637605353,567.236414895209,417.774621016449,237.245749963523,288.584709936931,437.260745173767,5054.7202741962,0.0269310950089349,0.841174178681115,0.0323405523654685,17.25968479259,6.26788788038933,0.673595855821644,0.709196077312468
4150.0,14.5185362301994,-28.6595478944992,91.000561947927,141.669741941888,90.7567141458988,51.3506165723826,90.378492978859,17.2597284372063,16.3214409298441,-25.9119841928047,15.8825876089704,-26.7509194777795,2.36902274678482,2.27689651373961,2.75017322857099,5.0270697423106,2.12200146627262,0.0152339794861839,0,27.3681016990167,49.9989815093182,6,-20,2.5,438.036638625263,567.236449398202,417.774746643214,237.245868350762,288.58479736669,437.2607594718,5054.72540937892,0.0269311233420444,0.841175567612769,0.032340549171554,17.2597284372063,6.26788820202415,0.673595713296567,0.709196080502183
4160.0,14.5185331193969,-28.6595529499456,91.0005469946747,141.669762941063,90.7566987814202,51.3506398562715,90.3784767918089,17.2597709204654,16.3214404292687,-25.9119851402182,15.8825864898307,-26.750921638772,2.36902379542253,2.27689690171995,2.75017543665161,5.02707233837156,2.12200162281399,0.0152339911227646,0,27.3681246307351,49.9990086156129,6,-20,2.5,438.036639617884,567.236482982351,417.774868926564,237.245983587913,288.584882469926,437.260773389392,5054.73040789192,0.0269311509212167,0.841176919451506,0.0323405460626951,17.2597709204654,6.26788851506611,0.673595574564014,0.709196081882559
4170.0,14.5185300914142,-28.6595578707967,91.0005324391943,141.669783381015,90.7566838256561,51.3506625204483,90.3784610353606,17.2598122733062,16.32143994205,-25.911986062352,15.8825854005108,-26.7509237421845,2.36902481245371,2.27689727582691,2.75017758168279,5.02707485750971,2.12200177519582,0.0152340024259726,0,27.3681469521479,49.9990350004608,6,-20,2.5,438.036640584083,567.23651567236,417.774987955586,237.246095758879,288.584965308531,437.260786937247,5054.73527337945,0.0269311777665431,0.841178235303403,0.0323405430367245,17.2598122733062,6.26788881975105,0.673595439523548,0.709196082122087
4180.0,14.5185271440484,-28.6595626606303,91.0005182709637,141.669803276653,90.7566692677935,51.3506845814011,90.3784456981196,17.2598525257453,16.3214394678317,-25.9119869598807,15.882584340216,-26.7509257895514,2.36902581224908,2.27689764943372,2.75017968104686,5.02707733048058,2.12200192352823,0.0152340134916682,0,27.3681686794747,49.9990606830531,6,-20,2.5,438.036641524565,567.236547492024,417.775103816725,237.246204945065,288.585045942586,437.260800124681,5054.74000937666,0.0269312038975171,0.841179516128051,0.0323405400913828,17.2598525257453,6.26788911630528,0.673595308077207,0.70919608530138
4190.0,14.5185242751512,-28.6595673229286,91.0005044796954,141.669822642512,90.7566550972615,51.3507060552066,90.3784307689476,17.2598917070698,16.3214390062659,-25.9119878334628,15.8825833081717,-26.7509277823683,2.36902677892141,2.27689800684304,2.75018171698359,5.02707972382663,2.12200206791896,0.0152340242210566,0,27.3681898285411,49.9990856821058,6,-20,2.5,438.036642440023,567.236578464556,417.775216594336,237.2463112259,288.585124430741,437.260812961364,5054.74461933252,0.0269312293331584,0.841180762867936,0.0323405372245418,17.2598917070698,6.26788940494764,0.673595180129372,0.709196086448479
4200.0,14.518521482635,-28.6595718610919,91.0004910553891,141.669841492709,90.756641303784,51.3507269574846,90.3784162370176,17.2599298457399,16.3214385570146,-25.9119886837378,15.8825823036249,-26.7509297220891,2.36902772940388,2.27689836391328,2.75018370981368,5.02708207372696,2.12200220847222,0.0152340347262974,0,27.3682104147201,49.9991100157968,6,-20,2.5,438.036643331119,567.236608612506,417.775326370394,237.246414678586,288.58520082999,437.260825456487,5054.74910659771,0.0269312540919468,0.841181976422433,0.0323405344340131,17.2599298457399,6.26788968589061,0.673595055586946,0.709196090422648
4210.0,14.5185187644648,-28.6595762784228,91.0004779882832,141.669859840995,90.7566278773312,51.3507473034517,90.3784020917626,17.2599669695023,16.3214381197484,-25.9119895113292,15.8825813258422,-26.7509316101303,2.36902864406412,2.2768987013702,2.75018563739295,5.02708433876315,2.12200234528995,0.0152340448843353,0,27.3682304529991,49.999133701845,6,-20,2.5,438.036644198502,567.236637957852,417.775433224796,237.24651537837,288.585275195955,437.26083761899,5054.75347443878,0.0269312781918981,0.841183157680284,0.032340531717864,17.2599669695023,6.26788995934034,0.673594934359292,0.709196091142238
4220.0,14.5185161187045,-28.659580578081,91.0004652690879,141.66987770044,90.7566148083573,51.3507671075896,90.378388323125,17.2600031047667,16.3214376941536,-25.9119903168307,15.8825803741254,-26.7509334478398,2.36902953736434,2.27689903272742,2.75018751712612,5.02708654985355,2.12200247846906,0.0152340547912071,0,27.3682499576394,49.9991567571099,6,-20,2.5,438.036645042779,567.236666521485,417.775537233595,237.246613396884,288.58534758151,437.260849457973,5054.75772596408,0.0269313016501566,0.841184307469796,0.032340529074105,17.2600031047667,6.26789022549282,0.67359481636004,0.709196092742072
4230.0,14.518513543338,-28.6595847633134,91.0004528881292,141.669895084671,90.7566020869221,51.3507863849763,90.3783749206332,17.2600382790237,16.3214372799052,-25.9119911008575,15.8825794477478,-26.7509352366208,2.36903040860061,2.2768993569071,2.75018934883731,5.02708870574441,2.12200260811085,0.0152340644455504,0,27.368268943489,49.9991791991413,6,-20,2.5,438.036645864624,567.236694325186,417.775638475962,237.246708808701,288.585418041783,437.260860981244,5054.76186440964,0.026931324484571,0.841185426696136,0.0323405265007466,17.2600382790237,6.26789048455211,0.673594701499618,0.709196094809157
4240.0,14.5185110365345,-28.659588837127,91.0004408366158,141.669912006039,90.7565897039928,51.3508051493029,90.3783618747698,17.2600725172585,16.3214368767058,-25.9119918639726,15.8825785460496,-26.7509369777474,2.36903125334969,2.27689966929249,2.75019112797334,5.02709079726583,2.1220027343066,0.0152340738217922,0,27.3682874240343,49.999201043882,6,-20,2.5,438.036646664586,567.236721388704,417.775737023813,237.246801681566,288.585486626827,437.260872198547,5054.76589271485,0.0269313467113537,0.841186516123454,0.0323405239959698,17.2600725172585,6.26789073670306,0.67359458969614,0.709196095835131
4250.0,14.5185085964677,-28.6595928024853,91.0004291057805,141.669928476868,90.7565776505609,51.3508234142261,90.3783491760448,17.2601058443686,16.3214364842604,-25.911992606734,15.8825776683724,-26.7509386724909,2.36903207475834,2.27689997254412,2.75019285876843,5.02709283131255,2.12200285714804,0.0152340829430346,0,27.3683054127264,49.9992223072297,6,-20,2.5,438.036647443255,567.236747731747,417.775832948874,237.246892083032,288.585553386504,437.260883117049,5054.76981381131,0.0269313683466745,0.841187576549945,0.0323405215578703,17.2601058443686,6.26789098213026,0.673594480868311,0.709196096578669
4260.0,14.518506221361,-28.6595966622635,91.0004176870931,141.669944509166,90.7565659178618,51.3508411930334,90.378336815224,17.2601382846002,16.3214361022817,-25.9119933296856,15.8825768140761,-26.7509403220873,2.3690328797751,2.27690027298638,2.75019454985388,5.02709482284026,2.1220029767242,0.0152340918567484,0,27.3683229226515,49.999243004655,6,-20,2.5,438.036648201208,567.236773373508,417.775926320932,237.24698007885,288.585618369417,437.260893744985,5054.77363055154,0.0269313894062673,0.841188608759072,0.0323405191847463,17.2601382846002,6.26789122101313,0.673594374937013,0.709196098941453
4270.0,14.5185039094839,-28.659600419287,91.0004065722435,141.669960114615,90.7565544973567,51.3508584986674,90.3783247833116,17.2601698615573,16.3214357304901,-25.9119940333567,15.8825759825371,-26.7509419277409,2.36903365896554,2.27690056120654,2.7501961908275,5.02709675203404,2.12200309312159,0.0152341005049802,0,27.3683399665584,49.9992631512259,6,-20,2.5,438.036648938983,567.236798332665,417.776017207965,237.247065733054,288.585681622848,437.260904090055,5054.77734571387,0.0269314099054566,0.841189613490002,0.0323405168748252,17.2601698615573,6.26789145352638,0.673594271824989,0.709196099925217
4280.0,14.518501659153,-28.6596040762788,91.0003957531486,141.669975304565,90.7565433807401,51.3508753437202,90.3783130715576,17.2602005982088,16.3214353686131,-25.9119947182628,15.8825751731486,-26.7509434906232,2.36903442057159,2.2769008447908,2.75019779179359,5.02709863658439,2.12200320642512,0.0152341089433766,0,27.3683565568477,49.9992827615984,6,-20,2.5,438.036649657134,567.236822627372,417.776105676104,237.247149107935,288.585743192864,437.260914159815,5054.78096200122,0.0269314298591509,0.841190591487106,0.0323405146264406,17.2602005982088,6.26789167984002,0.673594171457438,0.709196101828421
