time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
5870.0,14.5184205000523,-28.6597359633563,91.0000054584092,141.67052309965,90.7561423536571,51.3514829473608,90.377890575976,17.2613093477585,16.3214223287362,-25.9120193981827,15.8825459912635,-26.7509998391903,2.36906183952524,2.27691102596476,2.7502554816826,5.02716650764736,2.12200729578879,0.0152344130175622,0,27.3689549729272,49.9999901087754,6,-20,2.5,438.036675562041,567.237698832048,417.779296769564,237.250156689661,288.587964064824,437.261277378642,5054.91140411915,0.0269321496499384,0.841225867523804,0.0323404335611599,17.2613093477585,6.26789983511508,0.673590551208678,0.709196155793408
5880.0,14.5184204698752,-28.659736012375,91.000005313248,141.670523303332,90.7561422045045,51.3514831733159,90.3778904188392,17.2613097601061,16.3214223238917,-25.9120194073518,15.8825459804163,-26.7509998601358,2.36906184031052,2.27691102070696,2.75025549221227,5.02716651291923,2.1220072973107,0.0152344130701356,0,27.3689551954654,49.999990371823,6,-20,2.5,438.036675571697,567.237699157862,417.77929795628,237.250157808199,288.587964890746,437.261277513871,5054.91145262848,0.0269321499176341,0.841225880660829,0.0323404335310045,17.2613097601061,6.26789983814474,0.673590549862519,0.70919615299665
5890.0,14.5184204405002,-28.6597360601057,91.0000051719473,141.67052350159,90.7561420593185,51.3514833932611,90.3778902658813,17.2613101614867,16.3214223191758,-25.9120194162774,15.8825459698574,-26.7509998805244,2.36906185777575,2.27691103163988,2.75025552184973,5.02716655348961,2.12200729879189,0.0152344132287055,0,27.3689554120845,49.9999906278732,6,-20,2.5,438.036675581078,567.237699475001,417.779299111435,237.250158896993,288.587965694794,437.261277645645,5054.91149984755,0.0269321501782095,0.841225893433744,0.0323404335017372,17.2613101614867,6.26789984109401,0.673590548552068,0.709196155273702
5900.0,14.5184204119069,-28.6597361065689,91.0000050344054,141.670523694576,90.7561419179946,51.3514836073574,90.377890116992,17.2613105521924,16.3214223145849,-25.9120194249662,15.8825459595794,-26.7509999003705,2.36906186416166,2.27691103208009,2.7502555383761,5.02716657045619,2.12200730023365,0.0152344133147986,0,27.3689556229431,49.9999908771144,6,-20,2.5,438.036675590207,567.237699783706,417.779300235868,237.250159956831,288.587966477581,437.261277774364,5054.91154581092,0.0269321504318555,0.84122590586426,0.0323404334731094,17.2613105521924,6.26789984396472,0.673590547276424,0.709196154312506
5910.0,14.518420384083,-28.6597361518081,91.0000049005686,141.670523882352,90.7561417804778,51.3514838156885,90.3778899721135,17.2613109323756,16.3214223101185,-25.9120194334197,15.8825459495781,-26.7509999196826,2.36906187712463,2.27691103899462,2.75025556229211,5.02716660128673,2.12200730163632,0.0152344134419723,0,27.3689558281261,49.9999911196435,6,-20,2.5,438.036675599062,567.237700084083,417.779301330016,237.250160988133,288.587967239003,437.2612778988,5054.91159053693,0.0269321506786731,0.841225917933997,0.0323404334453699,17.2613109323756,6.26789984675845,0.673590546034948,0.709196155397353
5920.0,14.5184203571394,-28.659736195152,91.0000047708916,141.670524065274,90.7561416472375,51.3514840174442,90.3778898317449,17.261311300551,16.3214223057969,-25.9120194415989,15.8825459398926,-26.7509999383848,2.36906188031214,2.2769110366928,2.75025557456572,5.02716661125851,2.12200730299039,0.0152344135048066,0,27.3689560268152,49.9999913545271,6,-20,2.5,438.036675608171,567.237700376325,417.779302389793,237.250161986852,288.587967977736,437.261278018919,5054.91163384997,0.0269321509176915,0.841225930085919,0.0323404334184261,17.261311300551,6.26789984945866,0.673590544830306,0.709196153642186
5930.0,14.518420330905,-28.6597362382449,91.0000046446899,141.67052424099,90.7561415175655,51.3514842138242,90.3778896951318,17.2613116589929,16.3214223015815,-25.9120194495771,15.8825459304627,-26.7509999565934,2.36906189003413,2.27691104080549,2.75025559423406,5.02716663503955,2.12200730432042,0.0152344136087621,0,27.3689562202597,49.9999915831528,6,-20,2.5,438.03667561601,567.237700657914,417.779303421285,237.250162959178,288.587968693935,437.261278136052,5054.91167601749,0.0269321511503858,0.841225941027972,0.0323404333922213,17.2613116589929,6.26789985209207,0.673590543663427,0.709196153920582
5940.0,14.5184203052265,-28.6597362799658,91.0000045212148,141.670524414387,90.7561413906944,51.3514844061126,90.3778895614665,17.2613120098845,16.3214222974584,-25.9120194573808,15.8825459212326,-26.7509999744161,2.36906189491955,2.27691104038505,2.75025560808669,5.02716664847174,2.1220073056143,0.015234413680607,0,27.3689564096348,49.9999918069943,6,-20,2.5,438.036675624217,567.237700935229,417.779304431037,237.250163911,288.587969397284,437.26127825206,5054.91171729604,0.0269321513781761,0.841225952197021,0.0323404333666168,17.2613120098845,6.26789985467328,0.673590542517693,0.709196152802577
5950.0,14.5184202802309,-28.6597363205739,91.0000044010204,141.670524583167,90.7561412671941,51.3514845932845,90.377889431353,17.2613123514343,16.3214222934461,-25.9120194649746,15.8825459122481,-26.7509999917648,2.36906190887398,2.27691104881694,2.75025563225036,5.0271666810673,2.12200730687394,0.0152344138096965,0,27.3689565939708,49.9999920248758,6,-20,2.5,438.036675632207,567.237701205162,417.779305413936,237.250164837496,288.587970081553,437.26127836406,5054.91175747673,0.02693215159991,0.841225963072553,0.032340433341691,17.2613123514343,6.26789985718564,0.673590541402494,0.709196154468145
5960.0,14.5184202560319,-28.6597363598947,91.0000042846276,141.670524746597,90.7561411476003,51.3514847744692,90.3778893053567,17.2613126820717,16.3214222895625,-25.9120194723249,15.8825459035491,-26.7510000085619,2.36906192689255,2.27691106131306,2.75025566087762,5.02716672219068,2.12200730809292,0.0152344139636567,0,27.368956772413,49.9999922358152,6,-20,2.5,438.036675639935,567.237701466546,417.779306365503,237.250165734387,288.587970743297,437.261278470917,5054.91179637467,0.0269321518145662,0.841225973594305,0.0323404333175326,17.2613126820717,6.26789985961594,0.673590540322336,0.709196157430208
5970.0,14.5184202323441,-28.6597363983946,91.0000041706907,141.670524906476,90.7561410305305,51.3514849518372,90.3778891820192,17.2613130057414,16.3214222857598,-25.9120194795222,15.8825458950345,-26.7510000250033,2.36906192364366,2.27691105347061,2.75025566465534,5.02716671812595,2.12200730928725,0.0152344139800661,0,27.3689569470954,49.999992442299,6,-20,2.5,438.03667564749,567.237701722286,417.779307297014,237.250166612378,288.587971391587,437.261278576948,5054.91183445231,0.0269321520246961,0.841225983884268,0.0323404332938253,17.2613130057414,6.2678998619947,0.67359053926551,0.709196154077558
5980.0,14.5184202092863,-28.6597364358716,91.0000040597811,141.670525062104,90.7561409165709,51.3514851244848,90.3778890619591,17.2613133208037,16.3214222820584,-25.9120194865276,15.8825458867464,-26.7510000410072,2.36906194079842,2.2769110653637,2.75025569191869,5.02716675728239,2.1220073104497,0.0152344141266898,0,27.3689571171315,49.9999926432893,6,-20,2.5,438.03667565484,567.237701971229,417.779308203748,237.250167467026,288.587972022643,437.261278680182,5054.91187151729,0.0269321522292381,0.841225993899371,0.0323404332708037,17.2613133208037,6.26789986431,0.67359053823675,0.709196156896145
5990.0,14.5184201870875,-28.6597364719234,91.000003952997,141.670525211931,90.7561408068505,51.3514852907021,90.3778889463655,17.2613136241302,16.3214222784948,-25.9120194932723,15.8825458787669,-26.7510000564151,2.36906197086758,2.27691108984036,2.75025573390174,5.0271668237421,2.12200731156944,0.0152344143550122,0,27.3689572808357,49.999992836788,6,-20,2.5,438.036675661952,567.237702210897,417.779309076721,237.250168289836,288.587972630225,437.261278779585,5054.91190720125,0.026932152426159,0.841226003570426,0.0323404332486064,17.2613136241302,6.2678998665386,0.673590537246597,0.709196163667451
6000.0,14.5184201652331,-28.6597365074338,91.0000038478724,141.670525359422,90.7561406988335,51.351485454339,90.3778888325661,17.2613139227493,16.3214222749865,-25.9120194999123,15.8825458709111,-26.7510000715842,2.36906210071118,2.2769112102788,2.75025589160343,5.02716710188223,2.12200731267159,0.0152344152243975,0,27.368957441998,49.999993027284,6,-20,2.5,438.036675668932,567.237702446831,417.779309936143,237.250169099876,288.587973228292,437.261278877299,5054.91194233158,0.0269321526200246,0.841226013073566,0.0323404332268069,17.2613139227493,6.26789986873282,0.673590536271709,0.709196200341429
6010.0,14.5184201439598,-28.6597365419976,91.0000037455426,141.670525502998,90.7561405936906,51.3514856136225,90.3778887217947,17.2613142134278,16.3214222715714,-25.9120195063758,15.8825458632644,-26.7510000863496,2.36906206803291,2.27691117463309,2.75025586044708,5.02716703508017,2.12200731374436,0.0152344150477589,0,27.3689575988727,49.9999932127161,6,-20,2.5,438.03667567573,567.237702676501,417.779310772702,237.250169888381,288.587973810497,437.261278972556,5054.9119765277,0.0269321528087348,0.841226022326371,0.0323404332055475,17.2613142134278,6.26789987086866,0.673590535322716,0.709196188421659
6020.0,14.518420123366,-28.6597365754795,91.0000036464756,141.670525641963,90.7561404919001,51.3514857678194,90.3778886145554,17.2613144948312,16.3214222682655,-25.9120195126326,15.8825458558621,-26.751000100643,2.36906205829824,2.27691116117346,2.75025585570976,5.02716701688322,2.12200731478278,0.0152344150175923,0,27.3689577507426,49.9999933922273,6,-20,2.5,438.036675682284,567.237702898806,417.779311582557,237.250170651721,288.587974374177,437.261279064799,5054.91200963218,0.0269321529914207,0.841226031261584,0.032340433185059,17.2613144948312,6.26789987293589,0.673590534403922,0.709196183438367
6030.0,14.5184201032063,-28.6597366082397,91.0000035495,141.670525778028,90.7561403922582,51.3514859187644,90.3778885095797,17.2613147702982,16.3214222650292,-25.9120195187579,15.8825458486156,-26.7510001146355,2.36906204745446,2.27691114673465,2.75025584954611,5.02716699628076,2.12200731579927,0.0152344149796072,0,27.3689578994089,49.9999935679523,6,-20,2.5,438.036675688719,567.23770311646,417.77931237533,237.250171398955,288.587974925926,437.261279155047,5054.91204203847,0.0269321531702535,0.841226040024427,0.0323404331649364,17.2613147702982,6.26789987495976,0.673590533504498,0.709196178166684
6040.0,14.5184200835828,-28.6597366401326,91.0000034551043,141.670525910466,90.7561402952672,51.3514860656982,90.377888407397,17.2613150384412,16.3214222618789,-25.9120195247203,15.882545841562,-26.7510001282558,2.36906204058271,2.27691113622007,2.75025584782281,5.02716698404288,2.1220073167887,0.0152344149663207,0,27.3689580441204,49.9999937390043,6,-20,2.5,438.036675694979,567.237703328315,417.779313147024,237.250172126323,288.58797546301,437.26127924308,5054.91207358294,0.0269321533443305,0.841226048549998,0.0323404331453148,17.2613150384412,6.26789987692984,0.673590532629004,0.709196174137922
6050.0,14.5184200644818,-28.6597366710841,91.0000033632097,141.670526039512,90.7561402008446,51.3514862087213,90.3778883079201,17.2613152994517,16.3214222588126,-25.9120195305236,15.8825458346962,-26.7510001415132,2.36906214616183,2.27691123388753,2.75025597647711,5.02716721036465,2.12200731775199,0.0152344156753292,0,27.3689581849807,49.9999939055085,6,-20,2.5,438.036675701176,567.237703534701,417.779313898215,237.250172834348,288.587975985995,437.26127932915,5054.91210428858,0.0269321535137777,0.841226056940794,0.0323404331262509,17.2613152994517,6.26789987884661,0.67359053177688,0.709196203824747
6060.0,14.5184200459886,-28.6597367012257,91.0000032742522,141.67052616415,90.7561401094432,51.3514863471775,90.3778882116262,17.2613155521263,16.3214222558438,-25.9120195361426,15.8825458280485,-26.7510001543496,2.36906203246303,2.27691112092555,2.75025585037924,5.02716697130479,2.12200731868478,0.015234414973314,0,27.3689583213474,49.9999940666933,6,-20,2.5,438.036675706978,567.237703734141,417.779314625403,237.250173519767,288.587976491879,437.261279411222,5054.912134014,0.0269321536778153,0.841226064889728,0.0323404331077768,17.2613155521263,6.26789988070329,0.673590530951988,0.709196167930393
6070.0,14.5184200278867,-28.6597367306375,91.0000031871844,141.67052628633,90.7561400199812,51.3514864827181,90.3778881173746,17.261315799478,16.3214222529378,-25.9120195416426,15.8825458215417,-26.7510001669137,2.36906202864714,2.27691111365149,2.75025585171827,5.02716696536976,2.12200731959751,0.0152344149772818,0,27.3689584548392,49.9999942244827,6,-20,2.5,438.03667571276,567.237703929578,417.779315337243,237.250174190729,288.587976987409,437.261279492368,5054.91216311249,0.0269321538383935,0.841226072762371,0.0323404330896722,17.261315799478,6.26789988252119,0.673590530144472,0.709196164969334
6080.0,14.518420010266,-28.6597367592782,91.0000031024301,141.670526405261,90.7561399328965,51.3514866146544,90.3778880256279,17.2613160402469,16.3214222501094,-25.9120195469958,15.882545815208,-26.7510001791438,2.36906203130717,2.27691111269709,2.75025586042165,5.02716697311874,2.12200732048579,0.0152344150221341,0,27.3689585847815,49.9999943780756,6,-20,2.5,438.036675718378,567.237704119819,417.779316030158,237.25017484385,288.587977469686,437.261279571059,5054.91219143724,0.026932153994702,0.841226080415023,0.0323404330721075,17.2613160402469,6.2678998842907,0.673590529358294,0.709196163995138
6090.0,14.5184199932082,-28.6597367869842,91.000003020377,141.670526520425,90.7561398485872,51.3514867423788,90.3778879368056,17.2613162733298,16.3214222473711,-25.9120195521785,15.8825458090764,-26.7510001909837,2.36906202659561,2.27691110477008,2.75025586038803,5.02716696515811,2.12200732134576,0.0152344150186953,0,27.3689587105728,49.9999945267669,6,-20,2.5,438.036675723839,567.237704304025,417.779316700963,237.250175476112,288.587977936369,437.26127964735,5054.91221885753,0.0269321541460195,0.841226087843072,0.0323404330550261,17.2613162733298,6.26789988600325,0.673590528597198,0.709196160870754
6100.0,14.518419976601,-28.6597368139721,91.0000029404926,141.670526632506,90.7561397665066,51.3514868667253,90.377887850331,17.2613165002517,16.321422244705,-25.9120195572244,15.8825458031069,-26.7510002025105,2.36906201321154,2.27691108859763,2.75025585014323,5.02716693874086,2.12200732218316,0.0152344149587807,0,27.3689588330397,49.9999946715257,6,-20,2.5,438.036675729138,567.237704483314,417.779317354029,237.250176091664,288.587978390898,437.261279721732,5054.912245553,0.0269321542933371,0.841226095060989,0.0323404330384598,17.2613165002517,6.26789988767064,0.673590527856329,0.709196155195596
6110.0,14.5184199604333,-28.6597368402418,91.0000028627216,141.670526741625,90.7561396865972,51.3514869877816,90.377887766144,17.2613167211663,16.3214222421096,-25.9120195621366,15.8825457972953,-26.7510002137322,2.3690620201643,2.27691109205858,2.75025586336753,5.02716695542611,2.12200732299843,0.0152344150289517,0,27.3689589522663,49.9999948124548,6,-20,2.5,438.036675734302,567.237704657865,417.779317989817,237.250176690929,288.587978833379,437.261279794081,5054.9122715422,0.0269321544367573,0.841226102091952,0.0323404330223127,17.2613167211663,6.26789988929386,0.673590527135072,0.709196155652583
6120.0,14.518419944733,-28.6597368657254,91.0000027870242,141.670526847634,90.7561396088225,51.351487105342,90.377887684215,17.2613169357282,16.3214222395898,-25.9120195669058,15.8825457916542,-26.7510002246249,2.36906205755204,2.27691112485945,2.75025591178067,5.02716703664012,2.12200732379071,0.015234415294103,0,27.3689590680398,49.9999949493391,6,-20,2.5,438.03667573935,567.237704827515,417.779318607677,237.250177272976,288.587979264456,437.261279866443,5054.91229678436,0.0269321545760473,0.841226108946159,0.0323404330066523,17.2613169357282,6.26789989085811,0.673590526433336,0.709196165267102
6130.0,14.5184199294034,-28.6597368906729,91.0000027133772,141.670526950895,90.756139533146,51.3514872200591,90.3778876044833,17.2613171451405,16.3214222371267,-25.9120195715675,15.8825457861405,-26.7510002352716,2.36906220734133,2.27691126577207,2.7502560905549,5.02716735632697,2.12200732456439,0.0152344162814854,0,27.3689591810665,49.9999950828724,6,-20,2.5,438.036675744198,567.237704992722,417.77931921005,237.250177841023,288.587979682526,437.261279933077,5054.91232141859,0.026932154711984,0.841226115573079,0.0323404329913615,17.2613171451405,6.26789989240355,0.67359052575104,0.709196208568858
6140.0,14.5184199144846,-28.6597369149105,91.0000026416677,141.670527051694,90.7561394594658,51.3514873317913,90.377887526856,17.2613173490102,16.3214222347319,-25.9120195761,15.8825457807781,-26.7510002456261,2.36906205831533,2.27691111957076,2.75025592230137,5.02716704187213,2.12200732531549,0.0152344153466456,0,27.3689592910935,49.9999952129393,6,-20,2.5,438.036675748969,567.237705153893,417.779319796684,237.250178394029,288.587980091011,437.261280000072,5054.91234540141,0.0269321548443292,0.841226122063745,0.032340432976433,17.2613173490102,6.2678998939051,0.67359052508525,0.709196162457221
6150.0,14.5184198998804,-28.659736938642,91.0000025714534,141.670527150313,90.7561393873185,51.3514874411641,90.3778874508444,17.2613175485675,16.3214222323879,-25.9120195805363,15.8825457755288,-26.7510002557622,2.36906214654867,2.27691120146215,2.75025602938537,5.02716723084752,2.12200732605148,0.0152344159370296,0,27.3689593987976,49.9999953402615,6,-20,2.5,438.036675753632,567.23770531161,417.779320370986,237.250178935347,288.587980490691,437.261280065319,5054.91236887839,0.0269321549738851,0.841226128412586,0.0323404329618349,17.2613175485675,6.26789989537381,0.673590524433651,0.709196187402832
6160.0,14.518419885742,-28.6597369616117,91.0000025034619,141.670527245765,90.7561393174571,51.3514875470362,90.3778873772424,17.2613177417469,16.3214222301186,-25.9120195848315,15.8825457704468,-26.7510002655752,2.36906215295119,2.27691120479866,2.75025604132381,5.02716724612247,2.12200732676432,0.0152344160004636,0,27.36895950306,49.9999954635116,6,-20,2.5,438.036675758151,567.237705464277,417.779320926966,237.250179459376,288.587980877571,437.261280128518,5054.91239160588,0.0269321550993069,0.841226134563868,0.032340432947759,17.2613177417469,6.26789989679453,0.673590523802913,0.709196187898815
6170.0,14.5184198719773,-28.6597369839857,91.0000024372571,141.670527338676,90.756139249431,51.3514876501017,90.3778873055743,17.2613179298252,16.321422227909,-25.9120195890134,15.8825457654992,-26.7510002751288,2.36906220111189,2.27691124834334,2.75025610162037,5.02716734996371,2.12200732745821,0.0152344163318381,0,27.368959604567,49.9999955834979,6,-20,2.5,438.036675762537,567.237705612894,417.779321468248,237.250179969557,288.587981254267,437.261280190098,5054.91241373227,0.0269321552214123,0.841226140540762,0.0323404329340065,17.2613179298252,6.26789989817698,0.673590523188747,0.709196200932964
6180.0,14.5184198586507,-28.65973700564,91.0000023731599,141.670527428596,90.7561391835655,51.3514877498899,90.3778872361822,17.2613181119241,16.3214222257699,-25.912019593062,15.8825457607089,-26.7510002843785,2.36906258749025,2.27691161703714,2.75025655441716,5.0271681714543,2.12200732813058,0.0152344188374615,0,27.3689597028434,49.9999956996649,6,-20,2.5,438.036675766794,567.237705756737,417.779321992324,237.250180463521,288.587981618981,437.261280249681,5054.91243515483,0.0269321553396341,0.841226146335515,0.0323404329206731,17.2613181119241,6.26789989951545,0.67359052259444,0.709196315259386
6190.0,14.5184198456744,-28.6597370267249,91.0000023107368,141.670527516176,90.7561391194275,51.3514878470504,90.377887168611,17.2613182892362,16.3214222236869,-25.9120195970044,15.8825457560447,-26.7510002933849,2.36906249338412,2.27691152400598,2.75025644930459,5.02716797331058,2.12200732878492,0.0152344182527406,0,27.368959798536,49.9999958127754,6,-20,2.5,438.036675770938,567.237705896834,417.779322502616,237.250180944498,288.587981974114,437.261280307744,5054.91245601395,0.0269321554547463,0.841226151977768,0.0323404329077732,17.2613182892362,6.26789990081801,0.67359052201552,0.709196285784285
6200.0,14.5184198329696,-28.6597370473696,91.0000022496193,141.670527601924,90.7561390566309,51.3514879421783,90.377887102453,17.2613184628358,16.3214222216474,-25.9120196008644,15.8825457514779,-26.7510003022031,2.36906241577173,2.27691144688105,2.75025636325315,5.0271678101342,2.12200732942555,0.0152344177736562,0,27.3689598922267,49.9999959235193,6,-20,2.5,438.036675774995,567.237706034002,417.779323002235,237.250181415415,288.587982321829,437.261280364599,5054.91247643674,0.0269321555674502,0.841226157501268,0.0323404328950119,17.2613184628358,6.26789990209328,0.67359052144869,0.709196261273961
6210.0,14.5184198206688,-28.6597370673603,91.0000021904477,141.670527684929,90.7561389958282,51.3514880342809,90.3778870383954,17.261318630919,16.3214222196729,-25.9120196046015,15.8825457470564,-26.7510003107408,2.36906268267292,2.27691170094935,2.75025667702091,5.02716837797026,2.12200733004595,0.0152344195093558,0,27.3689599829382,49.9999960307413,6,-20,2.5,438.036675778921,567.237706166786,417.779323485973,237.250181871362,288.587982658483,437.261280419647,5054.91249621014,0.0269321556765705,0.841226162846599,0.0323404328827408,17.261318630919,6.26789990332817,0.673590520899985,0.709196339936982
6220.0,14.5184198086252,-28.6597370869283,91.0000021325092,141.670527766215,90.7561389362986,51.351488124457,90.3778869756794,17.2613187954875,16.3214222177396,-25.9120196082606,15.8825457427273,-26.7510003191,2.36906257249474,2.27691159265712,2.7502565529529,5.02716814561002,2.12200733065322,0.0152344188198133,0,27.3689600717525,49.9999961357206,6,-20,2.5,438.036675782767,567.237706296816,417.779323959589,237.250182317768,288.587982988103,437.261280473553,5054.91251556993,0.0269321557834078,0.841226168084713,0.0323404328707397,17.2613187954875,6.26789990453695,0.673590520362674,0.709196305744298
6230.0,14.5184197969002,-28.659737105983,91.0000020761032,141.670527845344,90.7561388783432,51.3514882122475,90.3778869146218,17.2613189556981,16.3214222158574,-25.9120196118229,15.8825457385128,-26.751000327238,2.36906248134958,2.27691150272102,2.75025645087904,5.02716795360007,2.12200733124449,0.0152344182521631,0,27.3689601582176,49.9999962379225,6,-20,2.5,438.036675786508,567.237706423398,417.779324420676,237.250182752366,288.587983309005,437.261280526043,5054.91253441763,0.0269321558874189,0.841226173180019,0.03234043285903,17.2613189556981,6.26789990571374,0.673590519839564,0.70919627728131
6240.0,14.5184197855481,-28.6597371244306,91.0000020214914,141.670527921956,90.756138822231,51.351488297246,90.3778868555062,17.2613191108192,16.3214222140351,-25.9120196152719,15.8825457344323,-26.7510003351173,2.36906240925654,2.27691143117029,2.75025637080396,5.02716780197424,2.12200733181692,0.0152344178064416,0,27.3689602419325,49.9999963368746,6,-20,2.5,438.036675790133,567.237706545954,417.7793248671,237.25018317315,288.587983619697,437.261280576852,5054.91255266591,0.026932155988122,0.841226178114368,0.0323404328476897,17.2613191108192,6.26789990685312,0.673590519333102,0.709196254559183
6250.0,14.5184197743721,-28.6597371425974,91.0000019677255,141.670527997369,90.756138766991,51.3514883809241,90.3778867973096,17.261319263528,16.321422212241,-25.9120196186674,15.882545730415,-26.7510003428744,2.36906214044096,2.27691117058415,2.75025606229667,5.02716723288082,2.12200733238053,0.0152344160954054,0,27.3689603243482,49.9999964342903,6,-20,2.5,438.036675793694,567.237706666596,417.779325306588,237.250183587391,288.587983925559,437.261280626868,5054.91257063085,0.026932156087261,0.841226182966665,0.0323404328365484,17.261319263528,6.26789990797474,0.673590518834502,0.709196172964436
6260.0,14.5184197634937,-28.6597371602682,91.0000019153966,141.670528070801,90.7561387132235,51.3514884623795,90.3778867406638,17.2613194121777,16.3214222104948,-25.9120196219725,15.8825457265048,-26.7510003504247,2.36906213032432,2.27691115869354,2.75025605401924,5.02716721271278,2.12200733292908,0.0152344160474807,0,27.368960404571,49.9999965291145,6,-20,2.5,438.036675797174,567.237706784056,417.77932573439,237.250183990619,288.587984223243,437.261280675567,5054.91258811806,0.0269321561837635,0.841226187702148,0.0323404328256949,17.2613194121777,6.26789990906686,0.673590518349184,0.709196168842944
6270.0,14.5184197530201,-28.6597371772875,91.0000018650139,141.670528141487,90.7561386614535,51.3514885407986,90.3778866861226,17.2613195552887,16.3214222088134,-25.9120196251547,15.8825457227401,-26.7510003576942,2.36906226667624,2.27691128765478,2.75025621564883,5.02716750330361,2.12200733345715,0.0152344169407944,0,27.3689604818061,49.9999966204086,6,-20,2.5,438.036675800518,567.23770689713,417.77932614626,237.25018437883,288.587984509955,437.261280722466,5054.91260495387,0.0269321562766713,0.841226192255334,0.032340432815257,17.2613195552887,6.26789991011826,0.673590517881929,0.709196208608618
6280.0,14.5184197428222,-28.6597371938594,91.0000018159572,141.670528210312,90.7561386110485,51.3514886171556,90.3778866330194,17.2613196946361,16.3214222071763,-25.9120196282532,15.8825457190744,-26.7510003647725,2.36906223661491,2.2769112567308,2.75025618400064,5.02716744073144,2.12200733397136,0.0152344167635427,0,27.3689605570097,49.9999967093001,6,-20,2.5,438.036675803772,567.237707007228,417.779326547292,237.250184756828,288.587984789057,437.261280768116,5054.91262134682,0.0269321563671351,0.841226196688158,0.0323404328050323,17.2613196946361,6.26789991114198,0.673590517426967,0.709196198584938
6290.0,14.5184197328925,-28.6597372099946,91.0000017681916,141.670528277329,90.7561385619701,51.3514886915039,90.3778865813138,17.2613198303181,16.3214222055823,-25.9120196312701,15.8825457155052,-26.7510003716645,2.3690622116933,2.2769112308001,2.7502561582337,5.0271673890338,2.12200733447207,0.0152344166189196,0,27.3689606302348,49.9999967958534,6,-20,2.5,438.036675806943,567.237707114431,417.779326937773,237.250185124877,288.587985060818,437.261280812561,5054.91263730852,0.026932156455219,0.841226201005103,0.0323404327950811,17.2613198303181,6.26789991213883,0.673590516983979,0.709196190126824
6300.0,14.5184197231705,-28.6597372257901,91.0000017214228,141.670528342946,90.7561385139167,51.3514887642975,90.3778865306884,17.2613199631654,16.3214222040215,-25.9120196342241,15.8825457120105,-26.7510003784125,2.36906212124958,2.27691114193739,2.75025605633557,5.02716719827296,2.1220073349623,0.0152344160526255,0,27.3689607019295,49.9999968805976,6,-20,2.5,438.03667581005,567.237707219396,417.77932732009,237.250185485238,288.587985326889,437.261280856094,5054.91265293654,0.0269321565414614,0.841226205233987,0.0323404327854249,17.2613199631654,6.26789991311468,0.673590516550244,0.709196162075059
6310.0,14.5184197137053,-28.6597372411764,91.0000016758948,141.670528406827,90.756138467136,51.3514888351685,90.3778864814032,17.261320092496,16.3214222025022,-25.9120196370997,15.8825457086083,-26.751000384982,2.36906217848421,2.27691119505968,2.75025612579611,5.02716732085579,2.12200733543951,0.0152344164355816,0,27.3689607717278,49.9999969631013,6,-20,2.5,438.036675813066,567.237707321581,417.779327692302,237.250185836064,288.587985585946,437.261280898449,5054.91266815141,0.0269321566254237,0.841226209343091,0.0323404327759604,17.261320092496,6.26789991406512,0.673590516127948,0.709196178257649
6320.0,14.5184197044909,-28.659737256145,91.0000016315701,141.670528469018,90.7561384215928,51.3514889041619,90.377886433422,17.2613202184027,16.3214222010229,-25.9120196398993,15.8825457052961,-26.7510003913776,2.36906216768879,2.27691118284828,2.75025611620042,5.0271672990487,2.1220073359042,0.0152344163806721,0,27.3689608396787,49.999997043421,6,-20,2.5,438.036675816012,567.237707421063,417.779328054658,237.250186177607,288.587985838133,437.261280939694,5054.91268296351,0.0269321567071634,0.841226213353572,0.0323404327667731,17.2613202184027,6.26789991499017,0.673590515716912,0.7091961741002
6330.0,14.51841969552,-28.659737270721,91.0000015884158,141.670528529568,90.7561383772528,51.3514889713298,90.3778863867086,17.2613203409817,16.3214221995828,-25.9120196426249,15.8825457020715,-26.7510003976041,2.36906211535134,2.2769111307593,2.75025605830054,5.02716718905985,2.12200733635652,0.0152344160582393,0,27.3689609058337,49.9999971216172,6,-20,2.5,438.036675818878,567.237707517921,417.779328407429,237.250186510119,288.587986083652,437.26128097985,5054.91269738394,0.0269321567867417,0.841226217254782,0.0323404327577919,17.2613203409817,6.26789991589071,0.673590515316674,0.709196157531277
6340.0,14.5184196868345,-28.659737284838,91.0000015466385,141.670528588183,90.7561383343262,51.3514890363658,90.377886341484,17.2613204596653,16.3214221981885,-25.9120196452639,15.8825456989494,-26.7510004036326,2.36906215141442,2.27691116368889,2.75025610293461,5.0271672666235,2.12200733679448,0.0152344163038235,0,27.3689609698835,49.9999971973259,6,-20,2.5,438.036675821647,567.237707611684,417.779328748988,237.250186832055,288.587986321361,437.261281018728,5054.91271134572,0.0269321568637889,0.841226221027487,0.0323404327491517,17.2613204596653,6.26789991676288,0.673590514929209,0.709196167454371
6350.0,14.5184196783774,-28.6597372985817,91.0000015059581,141.670528645262,90.7561382925274,51.3514890996876,90.3778862974476,17.261320575222,16.3214221968309,-25.9120196478334,15.8825456959095,-26.7510004095026,2.3690621459301,2.27691115673285,2.75025609926308,5.02716725599593,2.12200733722089,0.015234416281874,0,27.3689610322486,49.9999972710431,6,-20,2.5,438.036675824347,567.237707702989,417.779329081557,237.250187145522,288.587986552817,437.261281056582,5054.91272494019,0.0269321569388092,0.841226224702719,0.032340432740682,17.261320575222,6.267899917612,0.673590514551904,0.709196164962898
6360.0,14.5184196700972,-28.6597373120375,91.000001466128,141.670528701147,90.7561382516022,51.3514891616869,90.3778862543316,17.2613206883646,16.3214221955017,-25.9120196503492,15.8825456929332,-26.7510004152497,2.36906214303051,2.27691115229621,2.750256098536,5.02716725083221,2.12200733763845,0.0152344162762677,0,27.3689610933102,49.9999973432197,6,-20,2.5,438.036675826991,567.237707792384,417.779329407175,237.250187452431,288.587986779439,437.261281093649,5054.91273825049,0.0269321570122613,0.841226228301792,0.0323404327324148,17.2613206883646,6.26789991844331,0.673590514182491,0.709196163262955
6370.0,14.518419662036,-28.6597373251328,91.0000014273498,141.670528755553,90.7561382117582,51.3514892220438,90.3778862123547,17.2613207985137,16.3214221942076,-25.9120196527983,15.8825456900356,-26.7510004208449,2.36906212507029,2.27691113342852,2.75025608025512,5.02716721368364,2.122007338045,0.0152344161734685,0,27.3689611527571,49.9999974134869,6,-20,2.5,438.036675829568,567.237707879415,417.779329724178,237.250187751227,288.587987000044,437.261281129711,5054.91275120876,0.0269321570837707,0.841226231810083,0.0323404327243395,17.2613207985137,6.26789991925253,0.673590513822897,0.709196157076546
6380.0,14.5184196541879,-28.6597373378883,91.0000013896001,141.670528808523,90.7561381729704,51.3514892808091,90.3778861714906,17.2613209057504,16.3214221929477,-25.912019655183,15.8825456872145,-26.7510004262922,2.36906212358363,2.27691113043584,2.7502560810304,5.02716721146624,2.12200733844065,0.0152344161762667,0,27.3689612106314,49.9999974818961,6,-20,2.5,438.03667583207,567.237707964146,417.779330032802,237.25018804212,288.587987214846,437.26128116486,5054.91276382433,0.0269321571533889,0.841226235219409,0.0323404327165235,17.2613209057504,6.26789992004059,0.673590513472753,0.709196155842952
6390.0,14.5184196465895,-28.6597373502373,91.0000013530505,141.670528859803,90.7561381354156,51.3514893377017,90.3778861319254,17.261321009577,16.321422191728,-25.9120196574915,15.8825456844833,-26.751000431566,2.36906213858295,2.27691114333776,2.75025610086485,5.02716724420261,2.12200733882379,0.0152344162846868,0,27.3689612666643,49.9999975481286,6,-20,2.5,438.036675834494,567.237708046176,417.779330331604,237.250188323759,288.587987422803,437.261281198864,5054.91277603853,0.0269321572207923,0.841226238520761,0.0323404327089065,17.261321009577,6.26789992080351,0.673590513133776,0.709196159569688
6400.0,14.518419639191,-28.6597373617533,91.0000013161561,141.670528911026,90.7561380975408,51.3514893931421,90.3778860920923,17.26132111089,16.3214221905465,-25.9120196597276,15.8825456818411,-26.7510004366678,2.36906215868478,2.27691116115376,2.75025612658436,5.02716728773812,2.12200733919495,0.0152344164255224,0,27.3689613211803,49.9999976128546,6,-20,2.5,438.036675837442,567.237708128318,417.779330625966,237.250188598786,288.587987636688,437.261281247367,5054.91278796434,0.0269321572865459,0.84122624224338,0.0323404327016057,17.26132111089,6.26789992145638,0.673590512790983,0.709196164838227
6410.0,14.5184196319588,-28.6597373740164,91.0000012819455,141.670528957603,90.7561380623755,51.3514894469176,90.3778860550182,17.2613212094062,16.3214221893696,-25.912019661955,15.8825456792215,-26.7510004417263,2.36906213596045,2.27691113789596,2.75025610251257,5.02716724040854,2.1220073395713,0.0152344162909637,0,27.3689613744009,49.9999976753778,6,-20,2.5,438.036675839159,567.237708203356,417.779330907568,237.250188865947,288.587987824585,437.261281268411,5054.91279954468,0.0269321573504095,0.841226244876417,0.0323404326943262,17.2613212094062,6.26789992222232,0.673590512481485,0.709196157321061
6420.0,14.5184196249422,-28.6597373854206,91.0000012486282,141.670529005459,90.7561380281313,51.3514894995281,90.3778860189182,17.2613213052782,16.3214221882421,-25.9120196640891,15.8825456766962,-26.7510004466025,2.36906213730284,2.27691113779586,2.75025610628309,5.02716724407895,2.12200733991821,0.0152344163105746,0,27.3689614261754,49.9999977365588,6,-20,2.5,438.036675841397,567.237708279493,417.779331182669,237.250189125939,288.587988015763,437.261281297969,5054.91281082017,0.0269321574126132,0.841226247924368,0.032340432687306,17.2613213052782,6.26789992295669,0.673590512168562,0.709196157015121
6430.0,14.5184196180772,-28.6597373965753,91.0000012158926,141.670529052167,90.7561379944881,51.3514895510615,90.3778859834582,17.2613213990941,16.3214221871419,-25.9120196661712,15.8825456742293,-26.7510004513659,2.3690621374307,2.27691113655305,2.75025610860845,5.0271672451615,2.12200734026064,0.015234416322166,0,27.3689614768364,49.9999977965177,6,-20,2.5,438.036675843589,567.237708353917,417.779331452391,237.250189380381,288.587988203432,437.261281328049,5054.91282185955,0.0269321574735271,0.841226250909415,0.032340432680428,17.2613213990941,6.26789992366569,0.673590511862118,0.709196156361154
6440.0,14.5184196113941,-28.6597374074291,91.0000011839094,141.6705290975,90.7561379616209,51.3514896012013,90.3778859488222,17.2613214903986,16.3214221860712,-25.9120196681977,15.8825456718281,-26.7510004560025,2.36906213761802,2.27691113540195,2.75025611095231,5.02716724635426,2.12200734059633,0.0152344163338733,0,27.3689615261443,49.9999978548687,6,-20,2.5,438.036675845732,567.237708426262,417.77933171515,237.25018962802,288.587988386143,437.261281357411,5054.91283260657,0.0269321575328392,0.841226253820821,0.0323404326737773,17.2613214903986,6.26789992434799,0.673590511563832,0.709196155744215
6450.0,14.5184196049223,-28.6597374179493,91.0000011528519,141.670529141274,90.7561379297074,51.3514896497052,90.377885915196,17.2613215787956,16.3214221850336,-25.9120196701616,15.8825456695023,-26.7510004604934,2.36906214039971,2.27691113678586,2.75025611624351,5.02716725302937,2.12200734092234,0.0152344163619426,0,27.3689615738805,49.9999979113269,6,-20,2.5,438.036675847792,567.237708496211,417.779331969635,237.25018986781,288.587988563064,437.261281385942,5054.91284301148,0.02693215759027,0.841226256630648,0.0323404326673256,17.2613215787956,6.26789992500282,0.67359051127503,0.709196155925976
6460.0,14.5184195986209,-28.6597374281847,91.0000011225555,141.670529183845,90.756137898574,51.3514896969133,90.3778858823947,17.2613216648901,16.321422184023,-25.9120196720742,15.882545667238,-26.7510004648658,2.36906237029788,2.27691135648532,2.75025638514283,5.02716774162815,2.12200734124025,0.0152344178502397,0,27.3689616203573,49.9999979662838,6,-20,2.5,438.036675849808,567.237708564285,417.7793322175,237.250190101345,288.587988735544,437.26128141406,5054.91285314255,0.0269321576461911,0.841226259374196,0.0323404326610159,17.2613216648901,6.2678999256365,0.673590510993808,0.709196224114251
6470.0,14.5184195924842,-28.6597374381592,91.0000010930445,141.670529225254,90.756137868252,51.3514897428673,90.3778858504488,17.2613217487346,16.3214221830385,-25.9120196739376,15.8825456650322,-26.751000469125,2.36906232652144,2.276911313189,2.75025633627888,5.02716764946788,2.12200734154994,0.0152344175783978,0,27.3689616656162,49.9999980197796,6,-20,2.5,438.036675851765,567.237708630523,417.77933245882,237.250190328786,288.587988903293,437.261281441145,5054.91286300734,0.026932157700643,0.841226262039555,0.0323404326548768,17.2613217487346,6.26789992625318,0.673590510720124,0.70919621039292
6480.0,14.5184195865094,-28.6597374478678,91.0000010642928,141.670529265569,90.7561378387104,51.3514897876078,90.3778858193261,17.2613218303845,16.32142218208,-25.9120196757516,15.8825456628849,-26.7510004732713,2.36906229541564,2.27691128210233,2.75025630207294,5.02716758417527,2.12200734185138,0.0152344173877813,0,27.368961709683,49.9999980718648,6,-20,2.5,438.036675853672,567.237708695023,417.779332693817,237.250190550267,288.587989066781,437.261281467738,5054.91287261243,0.0269321577536613,0.841226264637275,0.0323404326489651,17.2613218303845,6.26789992685227,0.673590510453554,0.709196200480885
6490.0,14.5184195806916,-28.6597374573233,91.0000010362864,141.670529304813,90.7561378099348,51.3514898311684,90.377885789011,17.2613219098894,16.3214221811467,-25.9120196775181,15.882545660794,-26.7510004773086,2.36906226941025,2.27691125594886,2.75025627373828,5.02716752968714,2.12200734214496,0.0152344172297175,0,27.3689617525908,49.9999981225774,6,-20,2.5,438.036675855529,567.237708757816,417.77933292265,237.250190765941,288.587989226004,437.261281493698,5054.91288196501,0.0269321578052849,0.841226267164728,0.0323404326431103,17.2613219098894,6.26789992743491,0.673590510193971,0.709196192111544
6500.0,14.5184195750268,-28.6597374665266,91.0000010090108,141.670529343019,90.7561377819102,51.3514898735793,90.3778857594872,17.2613219873076,16.3214221802379,-25.9120196792382,15.8825456587582,-26.7510004812398,2.36906224976544,2.27691123593914,2.75025625273898,5.02716748867812,2.12200734243089,0.0152344171123157,0,27.3689617943699,49.999998171954,6,-20,2.5,438.036675857341,567.237708818957,417.779333145466,237.250190975948,288.587989381064,437.261281519013,5054.91289107157,0.0269321578555495,0.84122626962909,0.0323404326375147,17.2613219873076,6.26789992800183,0.673590509941231,0.709196185661727
6510.0,14.5184195694805,-28.6597374755319,91.0000009823051,141.670529380434,90.7561377544684,51.3514899151035,90.3778857305775,17.2613220631086,16.321422179348,-25.9120196809225,15.8825456567648,-26.7510004850888,2.36906241433201,2.27691139299895,2.75025644555361,5.02716783855257,2.12200734271074,0.0152344181793105,0,27.3689618352749,49.9999982202968,6,-20,2.5,438.036675859118,567.237708878828,417.779333363629,237.250191181575,288.587989532908,437.261281543836,5054.91289998772,0.0269321579047622,0.841226272047699,0.0323404326319086,17.2613220631086,6.26789992855684,0.673590509693792,0.709196234368832
6520.0,14.5184195641104,-28.659737484264,91.0000009564459,141.670529416628,90.7561377278995,51.3514899553056,90.3778857025876,17.2613221365002,16.3214221784862,-25.9120196825534,15.8825456548348,-26.7510004888155,2.36906236451571,2.27691134405002,2.75025638943433,5.02716773348434,2.12200734298187,0.0152344178674266,0,27.3689618748796,49.9999982671014,6,-20,2.5,438.036675860826,567.237708936758,417.77933357485,237.250191380664,288.587989679893,437.261281567869,5054.91290862036,0.0269321579524087,0.841226274376282,0.0323404326265404,17.2613221365002,6.26789992909409,0.673590509454264,0.709196218916639
6530.0,14.5184195588815,-28.6597374927636,91.0000009312692,141.670529451891,90.7561377020317,51.3514899944516,90.3778856753362,17.2613222079623,16.3214221776471,-25.9120196841416,15.8825456529555,-26.7510004924444,2.3690623273636,2.27691130730083,2.75025634797143,5.02716765527225,2.12200734324568,0.0152344176367556,0,27.3689619134427,49.9999983126755,6,-20,2.5,438.036675862493,567.237708993188,417.779333780513,237.250191574516,288.587989823029,437.261281591285,5054.91291702599,0.0269321579988011,0.841226276646772,0.0323404326213321,17.2613222079623,6.2678999296174,0.673590509220953,0.709196207269647
6540.0,14.5184195537901,-28.659737501037,91.0000009067571,141.670529486231,90.7561376768466,51.3514900325678,90.3778856488039,17.2613222775461,16.32142217683,-25.912019685688,15.8825456511256,-26.7510004959779,2.36906229656695,2.27691127668738,2.75025631384262,5.02716759053,2.12200734350252,0.0152344174467367,0,27.3689619509906,49.9999983570512,6,-20,2.5,438.036675864118,567.23770904814,417.779333980762,237.250191763267,288.587989962403,437.26128161409,5054.91292521045,0.0269321580439717,0.841226278859949,0.0323404326162482,17.2613222775461,6.26789993012711,0.673590508993796,0.709196197539031
6550.0,14.5184195488326,-28.6597375090923,91.0000008828914,141.670529519669,90.7561376523256,51.3514900696828,90.3778856229711,17.2613223452944,16.3214221760344,-25.9120196871939,15.8825456493438,-26.7510004994184,2.36906226960152,2.27691124978286,2.75025628411888,5.02716753390174,2.12200734375264,0.0152344172811438,0,27.3689619875512,49.9999984002607,6,-20,2.5,438.036675865702,567.237709101646,417.779334175742,237.250191947049,288.587990098113,437.261281636296,5054.91293317972,0.0269321580879538,0.841226281015601,0.0323404326113348,17.2613223452944,6.26789993062355,0.673590508772625,0.709196188968765
6560.0,14.5184195440056,-28.6597375169347,91.0000008596559,141.67052955223,90.7561376284519,51.351490105822,90.3778855978202,17.2613224112633,16.3214221752597,-25.9120196886602,15.8825456476088,-26.7510005027686,2.36906225151189,2.27691123143492,2.75025626465746,5.02716749609238,2.12200734399619,0.0152344171724217,0,27.3689620231498,49.9999984423337,6,-20,2.5,438.036675867245,567.237709153747,417.779334365592,237.250192125996,288.587990230251,437.261281657923,5054.91294093933,0.0269321581307781,0.841226283115446,0.0323404326065031,17.2613224112633,6.26789993110705,0.673590508557279,0.709196183068628
6570.0,14.5184195393053,-28.6597375245746,91.0000008370337,141.670529583936,90.7561376052082,51.3514901410115,90.3778855733329,17.2613224754939,16.3214221745053,-25.912019690088,15.8825456459194,-26.7510005060307,2.36906223725116,2.27691121679222,2.75025624960042,5.02716746639264,2.12200734423326,0.015234417088121,0,27.3689620578122,49.9999984833011,6,-20,2.5,438.036675868744,567.237709204478,417.779334550444,237.250192300235,288.58799035891,437.26128167898,5054.91294849493,0.0269321581724758,0.841226285156722,0.0323404326018135,17.2613224754939,6.26789993157809,0.673590508347576,0.709196178327411
6580.0,14.5184195347288,-28.6597375320104,91.0000008150085,141.670529614813,90.7561375825778,51.351490175276,90.3778855494916,17.2613225380369,16.3214221737707,-25.9120196914783,15.8825456442744,-26.7510005092071,2.36906222303377,2.27691120221587,2.75025623455428,5.02716743677016,2.12200734446412,0.0152344170039041,0,27.3689620915628,49.9999985231914,6,-20,2.5,438.036675870205,567.237709253879,417.779334730432,237.250192469887,288.587990484187,437.26128169948,5054.91295585181,0.0269321582130763,0.841226287147318,0.0323404325972092,17.2613225380369,6.26789993203681,0.673590508143407,0.709196173611583
6590.0,14.5184195302726,-28.6597375392507,91.0000007935645,141.670529644882,90.7561375605447,51.3514902086398,90.3778855262793,17.2613225989318,16.3214221730554,-25.9120196928321,15.8825456426727,-26.7510005123,2.36906221264298,2.27691119134127,2.75025622391198,5.02716741525325,2.12200734468887,0.015234416944104,0,27.3689621244256,49.9999985620333,6,-20,2.5,438.036675871629,567.237709301985,417.779334905684,237.250192635072,288.58799060616,437.261281719446,5054.91296301516,0.0269321582526084,0.841226289085427,0.0323404325927967,17.2613225989318,6.26789993248362,0.673590507944597,0.70919617005334
6600.0,14.5184195259335,-28.6597375463026,91.0000007726872,141.670529674153,90.7561375390914,51.3514902411268,90.3778855036779,17.2613226582243,16.3214221723589,-25.9120196941504,15.8825456411131,-26.7510005153115,2.36906234231271,2.27691131510247,2.75025637582935,5.02716769093183,2.1220073449077,0.0152344177847889,0,27.3689621564239,49.9999985998539,6,-20,2.5,438.036675873012,567.237709348817,417.779335076326,237.250192795918,288.587990724926,437.261281738879,5054.91296999012,0.0269321582911006,0.841226290970724,0.0323404325884233,17.2613226582243,6.26789993291891,0.673590507751057,0.709196208435049
6610.0,14.5184195217085,-28.6597375531689,91.0000007523582,141.670529702663,90.7561375182042,51.3514902727603,90.3778854816728,17.2613227159594,16.3214221716807,-25.9120196954339,15.8825456395944,-26.7510005182439,2.3690623092971,2.27691128252922,2.75025633884803,5.02716762137725,2.12200734512079,0.015234417579134,0,27.3689621875811,49.9999986366802,6,-20,2.5,438.036675874362,567.237709394427,417.77933524248,237.250192952528,288.587990840569,437.2612817578,5054.91297678173,0.0269321583285807,0.841226292806603,0.0323404325842489,17.2613227159594,6.26789993334271,0.673590507562552,0.70919619812712
6620.0,14.5184195175947,-28.6597375598534,91.0000007325645,141.670529730422,90.7561374978653,51.3514903035617,90.3778854602454,17.261322772172,16.3214221710204,-25.9120196966837,15.8825456381158,-26.7510005210991,2.36906237597392,2.27691134579269,2.75025641756485,5.02716776335754,2.12200734532829,0.0152344180143833,0,27.3689622179184,49.9999986725386,6,-20,2.5,438.036675875676,567.237709438836,417.779335404266,237.250193105017,288.587990953179,437.261281776241,5054.91298339468,0.0269321583650746,0.841226294595312,0.0323404325801562,17.261322772172,6.26789993375537,0.673590507379028,0.709196217674033
6630.0,14.518419513589,-28.6597375663622,91.0000007132928,141.670529757451,90.7561374780644,51.3514903335528,90.3778854393846,17.2613228269088,16.3214221703773,-25.9120196979007,15.8825456366759,-26.7510005238794,2.36906233925087,2.27691130969994,2.75025637620956,5.0271676859095,2.12200734553028,0.0152344177845418,0,27.3689622474579,49.9999987074531,6,-20,2.5,438.036675876954,567.237709482077,417.779335561789,237.250193253495,288.587991062803,437.261281794159,5054.91298983366,0.0269321584006082,0.84122629633697,0.0323404325760919,17.2613228269088,6.26789993415732,0.673590507200342,0.709196206278296
6640.0,14.5184195096888,-28.6597375727014,91.0000006945293,141.670529783773,90.7561374587855,51.351490362755,90.3778854190738,17.2613228802077,16.3214221697512,-25.9120196990858,15.882545635274,-26.7510005265865,2.36906230887199,2.27691127972556,2.75025634218554,5.02716762191111,2.12200734572691,0.0152344175953305,0,27.36896227622,49.9999987414498,6,-20,2.5,438.036675878198,567.237709524183,417.779335715167,237.250193398068,288.587991169552,437.261281811624,5054.91299610324,0.0269321584352069,0.841226298031188,0.0323404325722301,17.2613228802077,6.26789993454872,0.673590507026323,0.709196196792283
6650.0,14.5184195058911,-28.6597375788708,91.0000006762594,141.670529809403,90.7561374400138,51.3514903911905,90.3778853992973,17.2613229320953,16.3214221691416,-25.9120197002396,15.8825456339089,-26.7510005292223,2.36906228357471,2.27691125465564,2.75025631402834,5.02716756868398,2.12200734591849,0.0152344174386357,0,27.3689623042257,49.9999987745526,6,-20,2.5,438.036675879413,567.237709565184,417.779335864512,237.250193538828,288.587991273494,437.261281828626,5054.91300220795,0.0269321584688956,0.841226299683854,0.0323404325684464,17.2613229320953,6.26789993492987,0.673590506856909,0.709196188837831
