time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
6660.0,14.5184195021933,-28.6597375848806,91.0000006584708,141.67052983436,90.7561374217364,51.3514904188769,90.3778853800415,17.2613229826254,16.321422168548,-25.9120197013631,15.8825456325797,-26.7510005317889,2.36906226335827,2.27691123448876,2.75025629173739,5.02716752622615,2.1220073461049,0.0152344173144555,0,27.3689623314946,49.9999988067848,6,-20,2.5,438.036675880592,567.237709605106,417.779336009927,237.250193675895,288.587991374697,437.261281845181,5054.91300815207,0.0269321585016981,0.841226301290391,0.0323404325647481,17.2613229826254,6.26789993530104,0.673590506691924,0.709196182414353
6670.0,14.5184194985928,-28.6597375907292,91.0000006411503,141.670529858659,90.7561374039399,51.3514904458354,90.3778853612925,17.261323031822,16.32142216797,-25.912019702457,15.8825456312855,-26.751000534288,2.36906224696013,2.27691121801111,2.75025627384825,5.02716749185936,2.12200734628649,0.0152344172146765,0,27.3689623580463,49.9999988381689,6,-20,2.5,438.036675881743,567.237709643977,417.779336151516,237.250193809353,288.58799147324,437.261281861299,5054.91301393981,0.0269321585336374,0.841226302857706,0.0323404325611349,17.261323031822,6.26789993566245,0.673590506531324,0.709196177143726
6680.0,14.518419495087,-28.6597375964277,91.0000006242873,141.670529882319,90.756137386612,51.3514904720852,90.3778853430369,17.2613230797306,16.3214221674072,-25.9120197035221,15.8825456300254,-26.7510005367212,2.36906233277166,2.2769112997862,2.75025637458458,5.02716767437079,2.12200734646323,0.0152344177720143,0,27.3689623838991,49.9999988687276,6,-20,2.5,438.036675882861,567.237709681824,417.77933628938,237.250193939299,288.587991569193,437.261281876993,5054.91301957528,0.0269321585647366,0.841226304380172,0.0323404325576142,17.2613230797306,6.26789993601449,0.67359050637492,0.709196202479799
6690.0,14.5184194916733,-28.6597376019772,91.0000006078654,141.670529905357,90.7561373697389,51.3514904976452,90.3778853252607,17.2613231263734,16.3214221668592,-25.9120197045593,15.8825456287983,-26.7510005390906,2.36906230508609,2.2769112724973,2.75025634353224,5.02716761602954,2.12200734663534,0.015234417599356,0,27.3689624090729,49.9999988984835,6,-20,2.5,438.036675883948,567.237709718678,417.779336423624,237.25019406583,288.587991662618,437.261281892275,5054.91302506267,0.0269321585950186,0.841226305861767,0.0323404325542604,17.2613231263734,6.26789993635714,0.673590506222601,0.709196193848927
6700.0,14.5184194883495,-28.6597376073757,91.0000005918764,141.67052992779,90.7561373533108,51.3514905225324,90.3778853079531,17.2613231717911,16.3214221663257,-25.9120197055691,15.8825456276036,-26.7510005413976,2.36906228121622,2.27691124889371,2.75025631688096,5.02716756577467,2.12200734680299,0.0152344174510939,0,27.368962433584,49.999998927456,6,-20,2.5,438.036675885013,567.237709754564,417.779336554333,237.250194189031,288.587991753588,437.261281907154,5054.91303040565,0.0269321586245035,0.84122630730937,0.0323404325509102,17.2613231717911,6.26789993669081,0.673590506074333,0.709196186369388
6710.0,14.5184194851131,-28.6597376126375,91.0000005763083,141.670529949634,90.7561373373148,51.3514905467657,90.3778852911009,17.2613232160114,16.3214221658061,-25.9120197065525,15.8825456264402,-26.751000543644,2.36906226242284,2.27691123018644,2.75025629609503,5.02716752628147,2.12200734696613,0.0152344173353379,0,27.3689624574504,49.9999989556667,6,-20,2.5,438.036675886043,567.237709789505,417.779336681603,237.25019430899,288.587991842163,437.261281921638,5054.91303560811,0.026932158653213,0.84122630871363,0.0323404325476915,17.2613232160114,6.26789993701573,0.673590505929918,0.709196180418244
6720.0,14.5184194819618,-28.6597376177576,91.0000005611496,141.670529970901,90.7561373217396,51.3514905703605,90.377885274692,17.2613232590737,16.3214221653002,-25.9120197075099,15.8825456253075,-26.7510005458312,2.36906224618207,2.27691121394954,2.75025627824535,5.02716749219489,2.12200734712503,0.0152344172358632,0,27.368962480689,49.9999989831351,6,-20,2.5,438.036675887049,567.237709823526,417.779336805524,237.250194425795,288.587991928407,437.261281935745,5054.91304067369,0.0269321586811671,0.841226310084124,0.0323404325445189,17.2613232590737,6.26789993733211,0.673590505789345,0.70919617523985
6730.0,14.5184194788934,-28.6597376227439,91.0000005463895,141.670529991611,90.7561373065739,51.3514905933352,90.3778852587144,17.2613233010019,16.3214221648077,-25.9120197084422,15.8825456242045,-26.7510005479609,2.36906223501607,2.2769112026065,2.75025626626067,5.02716746886716,2.12200734727978,0.0152344171688916,0,27.3689625033167,49.9999990098815,6,-20,2.5,438.036675888029,567.237709856654,417.779336926188,237.250194539525,288.587992012385,437.261281949482,5054.91304560608,0.0269321587083861,0.841226311417813,0.0323404325415062,17.2613233010019,6.26789993764015,0.673590505652449,0.709196171588939
6740.0,14.5184194759057,-28.6597376275982,91.0000005320182,141.670530011776,90.7561372918075,51.3514906157061,90.3778852431576,17.2613233418232,16.321422164328,-25.9120197093499,15.8825456231306,-26.7510005500346,2.3690622251398,2.27691119251909,2.75025625574741,5.0271674482665,2.12200734743041,0.0152344171100865,0,27.3689625253488,49.9999990359241,6,-20,2.5,438.036675888983,567.237709888909,417.779337043678,237.250194650268,288.587992094154,437.261281962857,5054.9130504087,0.0269321587348891,0.841226312717311,0.0323404325384899,17.2613233418232,6.26789993794014,0.673590505519175,0.709196168332233
6750.0,14.5184194729966,-28.6597376323257,91.0000005180246,141.67053003141,90.7561372774292,51.3514906374884,90.3778852280097,17.2613233815734,16.321422163861,-25.9120197102338,15.8825456220849,-26.7510005520538,2.36906221781391,2.27691118489851,2.7502562481699,5.02716743306841,2.1220073475771,0.015234417067558,0,27.3689625468019,49.9999990612822,6,-20,2.5,438.036675889912,567.237709920317,417.779337158078,237.250194758096,288.587992173776,437.261281975881,5054.91305508503,0.0269321587606951,0.841226313981679,0.0323404325355874,17.2613233815734,6.2678999382322,0.673590505389384,0.709196165846885
6760.0,14.518419470164,-28.6597376369278,91.0000005043991,141.670530050528,90.7561372634293,51.351490658697,90.3778852132602,17.2613234202817,16.3214221634063,-25.9120197110944,15.8825456210667,-26.7510005540199,2.36906221177625,2.27691117853135,2.75025624206351,5.02716742059486,2.12200734771994,0.0152344170331931,0,27.3689625676903,49.9999990859727,6,-20,2.5,438.036675890817,567.2377099509,417.779337269467,237.250194863086,288.587992251295,437.261281988553,5054.91305963836,0.0269321587858223,0.841226315213845,0.0323404325327203,17.2613234202817,6.2678999385166,0.673590505263015,0.709196163754874
6770.0,14.518419467406,-28.6597376414084,91.0000004911322,141.670530069145,90.7561372497976,51.3514906793486,90.3778851988988,17.2613234579675,16.3214221629636,-25.9120197119324,15.8825456200753,-26.7510005559342,2.36906220828755,2.27691117462883,2.75025623889251,5.02716741352134,2.12200734785904,0.0152344170151021,0,27.3689625880294,49.9999991100144,6,-20,2.5,438.036675891699,567.237709980678,417.779337377928,237.250194965315,288.587992326777,437.261282000903,5054.91306407191,0.0269321588102885,0.841226316414097,0.0323404325300203,17.2613234579675,6.26789993879348,0.673590505139978,0.709196162433397
6780.0,14.5184194647205,-28.6597376457528,91.000000478211,141.670530087319,90.7561372365213,51.3514906994573,90.377885184912,17.2613234946609,16.3214221625326,-25.9120197127481,15.88254561911,-26.7510005577982,2.3690622060861,2.27691117197806,2.75025623719206,5.02716740917012,2.12200734799422,0.0152344170051703,0,27.3689626078332,49.9999991334241,6,-20,2.5,438.036675892579,567.237710009734,417.779337483544,237.250195064857,288.587992400346,437.261282012946,5054.91306838887,0.0269321588341113,0.841226317601041,0.0323404325273131,17.2613234946609,6.26789993906288,0.67359050502004,0.709196161504451
6790.0,14.5184194621055,-28.6597376500229,91.0000004656328,141.670530104916,90.7561372235973,51.3514907190355,90.3778851712962,17.2613235303926,16.3214221621127,-25.9120197135429,15.8825456181701,-26.7510005596131,2.36906220138564,2.2769111669392,2.75025623256938,5.02716739950859,2.12200734812629,0.0152344169790661,0,27.368962627116,49.9999991562162,6,-20,2.5,438.03667589339,567.237710037901,417.77933758637,237.250195161783,288.587992471855,437.261282024653,5054.91307259227,0.0269321588573073,0.841226318716959,0.0323404325247054,17.2613235303926,6.26789993932547,0.673590504903489,0.709196159834716
6800.0,14.5184194595594,-28.6597376541592,91.0000004533866,141.670530122101,90.7561372110144,51.3514907380995,90.3778851580396,17.261323565183,16.3214221617039,-25.9120197143165,15.8825456172548,-26.7510005613804,2.36906220049405,2.27691116557505,2.75025623234574,5.0271673979208,2.12200734825469,0.0152344169773424,0,27.3689626458926,49.9999991784096,6,-20,2.5,438.036675894204,567.23771006539,417.779337686491,237.250195256157,288.587992541532,437.261282036032,5054.9130766851,0.0269321588798932,0.841226319825012,0.0323404325221759,17.261323565183,6.26789993958118,0.673590504789917,0.70919615931201
6810.0,14.5184194570806,-28.6597376581822,91.0000004414441,141.670530138841,90.7561371987426,51.351490756661,90.3778851451118,17.2613235990569,16.3214221613061,-25.9120197150695,15.8825456163642,-26.7510005631003,2.36906229044917,2.2769112515367,2.75025633756581,5.02716758910251,2.12200734837975,0.0152344175597085,0,27.3689626641714,49.9999992000213,6,-20,2.5,438.036675895001,567.237710092174,417.779337784026,237.250195348046,288.587992609554,437.261282047397,5054.91308067027,0.0269321589018841,0.841226320907481,0.0323404325196783,17.2613235990569,6.26789993982875,0.673590504679181,0.709196185991633
6820.0,14.5184194546661,-28.6597376621123,91.0000004298404,141.670530155112,90.75613718682,51.3514907747336,90.3778851325506,17.2613236320441,16.3214221609183,-25.9120197158035,15.8825456154959,-26.7510005647768,2.36906226689788,2.27691122842085,2.7502563109942,5.02716753941505,2.12200734850155,0.0152344174120639,0,27.3689626819744,49.9999992210582,6,-20,2.5,438.036675895764,567.237710118205,417.779337878923,237.250195437525,288.587992675467,437.261282057992,5054.91308455063,0.0269321589232971,0.841226321950444,0.0323404325172909,17.2613236320441,6.2678999400719,0.673590504571633,0.709196178698943
6830.0,14.5184194523157,-28.65973766593,91.0000004185411,141.670530170984,90.75613717521,51.3514907923339,90.3778851203187,17.2613236641611,16.3214221605409,-25.9120197165176,15.882545614651,-26.7510005664083,2.36906225219921,2.27691121382573,2.75025629467922,5.02716750850495,2.12200734861999,0.0152344173212435,0,27.3689626993085,49.9999992415474,6,-20,2.5,438.036675896516,567.237710143588,417.779337971342,237.250195524644,288.587992739783,437.261282068482,5054.91308832893,0.0269321589441471,0.841226322974023,0.0323404325149603,17.2613236641611,6.26789994030835,0.67359050446679,0.709196174062591
6840.0,14.5184194500271,-28.6597376696506,91.0000004075366,141.670530186436,90.756137163903,51.351490809472,90.3778851084062,17.2613236954334,16.3214221601736,-25.9120197172129,15.8825456138284,-26.7510005679967,2.36906224004502,2.27691120168832,2.75025628129856,5.02716748298687,2.12200734873531,0.0152344172466884,0,27.3689627161859,49.9999992614982,6,-20,2.5,438.036675897245,567.237710168301,417.779338061337,237.250195609472,288.587992802417,437.261282078712,5054.91309200784,0.026932158964449,0.841226323967163,0.032340432512683,17.2613236954334,6.26789994053841,0.673590504364668,0.709196170194154
6850.0,14.5184194477987,-28.6597376732726,91.0000003968199,141.670530201481,90.7561371528917,51.3514908261586,90.3778850968053,17.2613237258817,16.3214221598159,-25.9120197178899,15.8825456130274,-26.7510005695434,2.36906223169617,2.27691119322021,2.75025627231645,5.02716746553666,2.12200734884764,0.0152344171965091,0,27.3689627326193,49.9999992809241,6,-20,2.5,438.036675897956,567.237710192364,417.779338148966,237.250195692066,288.587992863401,437.261282088679,5054.91309559002,0.0269321589842173,0.841226324935064,0.0323404325104732,17.2613237258817,6.26789994076231,0.67359050426523,0.709196167470926
6860.0,14.5184194456289,-28.6597376767976,91.0000003863836,141.670530216126,90.7561371421686,51.3514908424062,90.3778850855081,17.2613237555279,16.3214221594676,-25.9120197185491,15.8825456122475,-26.7510005710494,2.36906222589062,2.27691118720815,2.75025626626827,5.02716745347642,2.12200734895705,0.0152344171625931,0,27.3689627486204,49.9999992998382,6,-20,2.5,438.036675898649,567.237710215791,417.779338234294,237.250195772493,288.58799292278,437.261282098384,5054.91309907796,0.0269321590034654,0.841226325879237,0.0323404325082777,17.2613237555279,6.26789994098023,0.67359050416844,0.709196165514989
6870.0,14.5184194435162,-28.6597376802313,91.0000003762213,141.670530230385,90.7561371317269,51.3514908582254,90.3778850745075,17.2613237843989,16.3214221591284,-25.912019719191,15.882545611488,-26.7510005725158,2.36906221758214,2.27691117880191,2.75025625729633,5.02716743609825,2.12200734906361,0.0152344171124921,0,27.3689627642008,49.9999993182546,6,-20,2.5,438.036675899324,567.237710238599,417.779338317375,237.250195850799,288.587992980599,437.261282107836,5054.91310247413,0.0269321590222073,0.841226326797003,0.0323404325061176,17.2613237843989,6.26789994119237,0.673590504074186,0.709196162815517
6880.0,14.5184194414554,-28.6597376835471,91.0000003661528,141.670530244353,90.7561371213829,51.3514908736607,90.3778850636178,17.2613238125821,16.3214221587982,-25.912019719816,15.8825456107495,-26.7510005739419,2.36906239724334,2.2769113510602,2.75025646652758,5.02716781758778,2.12200734916794,0.0152344182710613,0,27.3689627793925,49.9999993362462,6,-20,2.5,438.036675900019,567.237710261002,417.779338398827,237.250195927279,288.587993038294,437.261282118963,5054.91310579081,0.0269321590405036,0.841226327725849,0.0323404325041032,17.2613238125821,6.26789994138856,0.67359050398104,0.709196216390987
6890.0,14.518419439449,-28.6597376868402,91.0000003565727,141.670530257722,90.7561371115395,51.3514908886395,90.3778850532443,17.2613238399608,16.3214221584744,-25.9120197204288,15.8825456100257,-26.7510005753394,2.36906228175003,2.27691123966275,2.75025633308885,5.0271675727516,2.12200734926987,0.0152344175315451,0,27.3689627941756,49.9999993536728,6,-20,2.5,438.036675900622,567.237710282415,417.779338477385,237.250196001539,288.587993092061,437.261282126488,5054.91310901055,0.0269321590582669,0.841226328565345,0.0323404325021173,17.2613238399608,6.2678999415949,0.673590503892819,0.70919618161678
6900.0,14.5184194374986,-28.6597376900061,91.0000003472368,141.67053027095,90.7561371019459,51.3514909032524,90.3778850431347,17.261323866616,16.3214221581612,-25.9120197210216,15.8825456093244,-26.7510005766937,2.36906226719293,2.27691122528407,2.75025631680829,5.02716754209236,2.12200734936738,0.0152344174409977,0,27.3689628085623,49.999999370678,6,-20,2.5,438.036675901247,567.237710303526,417.779338554003,237.250196073832,288.587993145378,437.26128213506,5054.91311214557,0.0269321590755651,0.841226329416713,0.0323404325001491,17.261323866616,6.26789994179389,0.673590503805792,0.7091961770627
6910.0,14.5184194355998,-28.6597376930935,91.0000003381354,141.670530283799,90.7561370925936,51.3514909174829,90.37788503328,17.2613238925587,16.3214221578566,-25.9120197215981,15.8825456086419,-26.7510005780115,2.36906225517604,2.27691121335655,2.75025630346188,5.02716751681844,2.12200734946278,0.0152344173667083,0,27.368962822568,49.9999993872407,6,-20,2.5,438.036675901851,567.237710324051,417.779338628638,237.250196144201,288.587993197297,437.26128214346,5054.91311519808,0.0269321590924098,0.84122633024009,0.0323404324982732,17.2613238925587,6.26789994198676,0.67359050372109,0.709196173274344
6920.0,14.5184194337511,-28.6597376960998,91.0000003292619,141.6705302963,90.756137083475,51.3514909313359,90.3778850236722,17.2613239178183,16.3214221575601,-25.9120197221594,15.8825456079775,-26.7510005792945,2.36906229237232,2.27691124873767,2.75025634723195,5.02716759596962,2.12200734955582,0.0152344176088105,0,27.3689628362039,49.9999994033657,6,-20,2.5,438.036675902441,567.237710344029,417.77933870133,237.25019621272,288.587993247871,437.261282151666,5054.91311817028,0.0269321591088125,0.841226331041668,0.0323404324963903,17.2613239178183,6.26789994217369,0.673590503638578,0.709196184223397
6930.0,14.5184194319509,-28.6597376990246,91.0000003206125,141.670530308462,90.7561370745878,51.3514909448211,90.3778850143087,17.2613239424135,16.3214221572713,-25.912019722706,15.8825456073305,-26.7510005805438,2.36906227534354,2.27691123201261,2.75025632803677,5.02716756004937,2.12200734964655,0.0152344175021393,0,27.3689628494807,49.9999994190632,6,-20,2.5,438.036675903015,567.237710363474,417.779338772118,237.250196279434,288.587993297115,437.261282159673,5054.91312106425,0.0269321591247842,0.841226331824714,0.0323404324946104,17.2613239424135,6.26789994235512,0.673590503558279,0.709196178944749
6940.0,14.5184194301981,-28.6597377018716,91.0000003121845,141.670530320298,90.7561370659282,51.3514909579492,90.3778850051852,17.2613239663621,16.32142215699,-25.9120197232383,15.8825456067005,-26.7510005817603,2.36906226211543,2.27691121894977,2.75025631323886,5.02716753218863,2.12200734973494,0.0152344174198352,0,27.3689628624083,49.999999434346,6,-20,2.5,438.036675903576,567.237710382403,417.779338841051,237.250196344403,288.587993345076,437.261282167479,5054.91312388211,0.026932159140336,0.841226332588064,0.0323404324928731,17.2613239663621,6.26789994253134,0.673590503480086,0.709196174808674
6950.0,14.5184194284913,-28.6597377046455,91.0000003039751,141.670530331823,90.7561370574932,51.3514909707301,90.3778849962986,17.2613239896862,16.3214221567161,-25.9120197237567,15.882545606087,-26.7510005829448,2.36906224890345,2.27691120591158,2.75025629844498,5.02716750435655,2.12200734982099,0.0152344173375619,0,27.3689628749955,49.9999994492252,6,-20,2.5,438.03667590412,567.237710400835,417.779338908174,237.250196407663,288.587993391776,437.26128217509,5054.91312662583,0.0269321591554788,0.84122633332953,0.0323404324911429,17.2613239896862,6.26789994270275,0.673590503403914,0.709196170682044
6960.0,14.5184194268294,-28.6597377073441,91.0000002959792,141.670530343038,90.7561370492776,51.3514909831749,90.3778849876433,17.2613240123949,16.3214221564494,-25.9120197242614,15.8825456054897,-26.7510005840982,2.36906224201417,2.27691119895913,2.75025629097703,5.02716748993616,2.12200734990486,0.0152344172958777,0,27.3689628872518,49.9999994637123,6,-20,2.5,438.036675904654,567.237710418778,417.779338973535,237.250196469265,288.587993437259,437.261282182515,5054.91312929741,0.0269321591702233,0.841226334053861,0.0323404324895122,17.2613240123949,6.26789994286948,0.67359050332978,0.709196168452739
6970.0,14.5184194252112,-28.659737709976,91.0000002881919,141.670530353954,90.7561370412764,51.3514909952912,90.3778849792139,17.2613240345073,16.3214221561897,-25.912019724753,15.8825456049081,-26.7510005852213,2.36906223387878,2.27691119081768,2.75025628204847,5.02716747286614,2.12200734998647,0.0152344172461114,0,27.3689628991858,49.9999994778179,6,-20,2.5,438.036675905168,567.237710436243,417.779339037176,237.25019652925,288.587993481546,437.261282189751,5054.91313189873,0.02693215918458,0.84122633475511,0.0323404324879029,17.2613240345073,6.26789994303172,0.673590503257571,0.709196165854767
6980.0,14.5184194236355,-28.6597377125377,91.0000002806103,141.670530364586,90.7561370334859,51.3514910070885,90.3778849710064,17.2613240560397,16.3214221559368,-25.9120197252315,15.8825456043418,-26.7510005863149,2.36906226864718,2.27691122391964,2.75025632291353,5.02716754683317,2.12200735006593,0.0152344174721737,0,27.3689629108056,49.9999994915519,6,-20,2.5,438.03667590567,567.237710453252,417.779339099145,237.250196587658,288.587993524672,437.261282196795,5054.91313443161,0.0269321591985589,0.841226335438794,0.0323404324863112,17.2613240560397,6.26789994318978,0.673590503187267,0.709196176104642
6990.0,14.5184194221016,-28.6597377150004,91.0000002732226,141.670530374979,90.7561370258941,51.3514910185748,90.3778849630083,17.2613240770021,16.3214221556908,-25.9120197256973,15.8825456037904,-26.7510005873795,2.36906234127324,2.27691129341528,2.75025640771435,5.02716770112963,2.12200735014335,0.0152344179416149,0,27.368962922119,49.9999995049248,6,-20,2.5,438.036675906193,567.237710469867,417.779339159495,237.25019664453,288.587993566716,437.261282203703,5054.91313689787,0.0269321592121697,0.841226336135549,0.0323404324847729,17.2613240770021,6.26789994334314,0.673590503118835,0.709196197691695
7000.0,14.5184194206075,-28.6597377174562,91.0000002660326,141.670530385011,90.756137018508,51.3514910297583,90.3778849552273,17.2613240974176,16.3214221554508,-25.9120197261515,15.8825456032534,-26.7510005884164,2.36906224614197,2.27691120168637,2.75025629775264,5.02716749943901,2.12200735021876,0.0152344173322228,0,27.3689629331362,49.9999995179449,6,-20,2.5,438.036675906639,567.237710485936,417.77933921824,237.250196699906,288.587993607565,437.26128221038,5054.91313929927,0.0269321592254224,0.84122633675716,0.0323404324832914,17.2613240974176,6.26789994349294,0.673590503052177,0.709196169063384
7010.0,14.5184194191528,-28.6597377198187,91.000000259035,141.670530394827,90.7561370113181,51.3514910406488,90.3778849476526,17.2613241172967,16.3214221552173,-25.9120197265934,15.8825456027305,-26.7510005894261,2.36906223680249,2.2769111924204,2.75025628737393,5.02716747979433,2.1220073502921,0.0152344172744556,0,27.3689629438635,49.9999995306234,6,-20,2.5,438.036675907104,567.237710501638,417.77933927544,237.250196753827,288.58799364737,437.261282216875,5054.91314163753,0.0269321592383266,0.841226337390793,0.0323404324818242,17.2613241172967,6.26789994363899,0.673590502987314,0.709196166121419
7020.0,14.5184194177365,-28.6597377221209,91.0000002522211,141.670530404387,90.7561370043169,51.3514910512542,90.3778849402767,17.2613241366494,16.32142215499,-25.9120197270236,15.8825456022214,-26.7510005904091,2.36906223126077,2.27691118681197,2.75025628139192,5.0271674682039,2.1220073503635,0.0152344172410495,0,27.3689629543085,49.9999995429691,6,-20,2.5,438.036675907555,567.23771051693,417.779339331141,237.250196806327,288.587993686136,437.26128222321,5054.9131439143,0.0269321592508914,0.841226338005786,0.0323404324804528,17.2613241366494,6.2678999437811,0.67359050292411,0.709196164320146
7030.0,14.5184194163574,-28.6597377243636,91.0000002455861,141.670530413692,90.7561369974996,51.3514910615796,90.3778849330945,17.2613241554971,16.3214221547686,-25.9120197274426,15.8825456017257,-26.7510005913662,2.36906222573205,2.2769111812235,2.75025627541311,5.02716745663661,2.12200735043302,0.0152344172076687,0,27.3689629644787,49.9999995549902,6,-20,2.5,438.036675907994,567.237710531816,417.779339385375,237.25019685745,288.587993723882,437.261282229385,5054.91314613116,0.0269321592631255,0.841226338603633,0.0323404324790033,17.2613241554971,6.26789994391948,0.673590502862575,0.709196162526526
7040.0,14.5184194150146,-28.659737726545,91.0000002391254,141.670530422754,90.7561369908614,51.351491071634,90.377884926101,17.2613241738442,16.3214221545531,-25.9120197278505,15.8825456012431,-26.7510005922982,2.36906222147747,2.27691117686684,2.75025627090201,5.02716744776885,2.12200735050076,0.0152344171824241,0,27.3689629743814,49.9999995666951,6,-20,2.5,438.036675908424,567.237710546315,417.779339438184,237.250196907221,288.587993760636,437.261282235396,5054.91314828973,0.0269321592750379,0.841226339187983,0.0323404324776924,17.2613241738442,6.2678999440542,0.673590502802657,0.709196161117976
7050.0,14.5184194137071,-28.6597377286641,91.0000002328348,141.670530431591,90.7561369843969,51.3514910814237,90.3778849192905,17.2613241917115,16.3214221543433,-25.9120197282477,15.8825456007731,-26.7510005932057,2.36906228661444,2.27691123920964,2.75025634693634,5.02716758614597,2.12200735056661,0.0152344176033498,0,27.3689629840231,49.9999995780918,6,-20,2.5,438.036675908848,567.237710560447,417.779339489604,237.250196955688,288.587993796443,437.261282241258,5054.91315039147,0.0269321592866365,0.841226339761874,0.0323404324763885,17.2613241917115,6.26789994418539,0.673590502744297,0.709196180485823
7060.0,14.518419412434,-28.6597377307403,91.0000002267091,141.670530440164,90.7561369781031,51.3514910909552,90.3778849126598,17.2613242091077,16.3214221541389,-25.9120197286345,15.8825456003155,-26.7510005940893,2.36906226850828,2.27691122155401,2.75025632632287,5.02716754787688,2.1220073506309,0.0152344174889236,0,27.3689629934117,49.9999995891884,6,-20,2.5,438.036675909246,567.237710574168,417.779339539669,237.250197002879,288.587993831267,437.261282246956,5054.91315243797,0.0269321592979304,0.841226340307887,0.0323404324751095,17.2613242091077,6.26789994431309,0.673590502687539,0.709196174937745
7070.0,14.5184194111944,-28.6597377327545,91.0000002207453,141.670530448528,90.7561369719755,51.3514911002372,90.3778849062042,17.2613242260457,16.3214221539399,-25.9120197290111,15.8825455998699,-26.7510005949497,2.36906225798264,2.27691121119079,2.75025631449874,5.02716752568954,2.12200735069343,0.0152344174231902,0,27.3689630025534,49.9999995999934,6,-20,2.5,438.036675909642,567.237710587549,417.779339588419,237.250197048828,288.587993865193,437.261282252498,5054.91315443064,0.026932159308927,0.841226340846987,0.0323404324739158,17.2613242260457,6.26789994443747,0.673590502632239,0.709196171662284
7080.0,14.5184194099874,-28.6597377347138,91.0000002149387,141.670530456677,90.7561369660094,51.3514911092747,90.3778848999188,17.2613242425403,16.3214221537461,-25.9120197293778,15.8825455994361,-26.7510005957874,2.36906224746848,2.27691120084514,2.75025630267746,5.02716750352259,2.12200735075429,0.0152344173574788,0,27.3689630114545,49.9999996105145,6,-20,2.5,438.036675910028,567.237710600583,417.779339635884,237.250197093566,288.587993898228,437.261282257904,5054.91315637092,0.0269321593196345,0.841226341373726,0.0323404324726937,17.2613242425403,6.26789994455861,0.673590502578399,0.70919616839352
7090.0,14.5184194088121,-28.6597377366239,91.0000002092846,141.670530464607,90.7561369602,51.351491118074,90.3778848937984,17.2613242586007,16.3214221535575,-25.9120197297349,15.8825455990136,-26.7510005966032,2.36906223948824,2.27691119294115,2.75025629378775,5.0271674867289,2.12200735081356,0.0152344173080125,0,27.3689630201214,49.9999996207589,6,-20,2.5,438.036675910404,567.237710613269,417.779339682102,237.250197137132,288.587993930398,437.261282263163,5054.91315826013,0.0269321593300602,0.841226341884351,0.0323404324715,17.2613242586007,6.26789994467657,0.673590502525973,0.709196165886515
7100.0,14.5184194076679,-28.6597377384836,91.0000002037786,141.670530472332,90.7561369545421,51.3514911266424,90.3778848878378,17.2613242742372,16.3214221533738,-25.9120197300825,15.8825455986024,-26.7510005973973,2.36906227440774,2.2769112262743,2.75025633469074,5.02716756096504,2.12200735087127,0.0152344175343668,0,27.3689630285601,49.9999996307339,6,-20,2.5,438.03667591077,567.237710625626,417.779339727107,237.250197179548,288.58799396173,437.261282268306,5054.91316009965,0.0269321593402116,0.841226342381503,0.0323404324703347,17.2613242742372,6.2678999447913,0.673590502474887,0.709196176224936
7110.0,14.5184194065535,-28.659737740294,91.0000001984187,141.670530479851,90.756136949035,51.3514911349849,90.3778848820358,17.2613242894632,16.3214221531949,-25.9120197304211,15.8825455982018,-26.7510005981708,2.3690622626646,2.27691121476595,2.75025632141314,5.02716753617908,2.12200735092744,0.0152344174606066,0,27.3689630367772,49.9999996404459,6,-20,2.5,438.036675911125,567.237710637654,417.779339770923,237.250197220853,288.587993992212,437.261282273278,5054.9131618908,0.0269321593500961,0.841226342866236,0.0323404324692831,17.2613242894632,6.26789994490323,0.673590502425204,0.709196172597606
7120.0,14.5184194054686,-28.6597377420588,91.0000001931998,141.670530487171,90.7561369436724,51.3514911431088,90.3778848763862,17.261324304288,16.3214221530207,-25.9120197307507,15.8825455978118,-26.7510005989238,2.36906227237618,2.27691122388355,2.75025633303315,5.0271675569167,2.12200735098214,0.0152344175247661,0,27.3689630447782,49.9999996499033,6,-20,2.5,438.036675911469,567.237710649366,417.779339813589,237.250197261067,288.587994021909,437.261282278133,5054.91316363485,0.0269321593597206,0.841226343336245,0.0323404324681427,17.261324304288,6.26789994501214,0.673590502376786,0.709196175395815
7130.0,14.5184194044122,-28.6597377437762,91.0000001881181,141.670530494301,90.7561369384512,51.3514911510182,90.3778848708855,17.2613243187237,16.3214221528511,-25.9120197310717,15.8825455974321,-26.7510005996571,2.36906225813042,2.27691120998146,2.75025631683187,5.02716752681333,2.12200735103542,0.0152344174348215,0,27.3689630525685,49.9999996591115,6,-20,2.5,438.036675911807,567.23771066077,417.779339855131,237.250197300223,288.58799405082,437.261282282862,5054.913165333,0.0269321593690918,0.84122634379472,0.032340432467123,17.2613243187237,6.26789994511819,0.673590502329654,0.709196171025105
7140.0,14.5184194033835,-28.6597377454468,91.0000001831699,141.670530501244,90.7561369333671,51.3514911587211,90.3778848655293,17.2613243327803,16.321422152686,-25.9120197313842,15.8825455970623,-26.751000600371,2.36906224767871,2.27691119973133,2.75025630502628,5.02716750475761,2.12200735108729,0.015234417369231,0,27.368963060154,49.9999996680778,6,-20,2.5,438.036675912136,567.237710671877,417.779339895584,237.250197338351,288.587994078972,437.261282287466,5054.9131669865,0.0269321593782166,0.841226344242699,0.0323404324661034,17.2613243327803,6.26789994522148,0.673590502283768,0.709196167792972
7150.0,14.518419402382,-28.6597377470731,91.0000001783518,141.670530508004,90.7561369284167,51.35149116622,90.3778848603138,17.2613243464635,16.3214221525253,-25.9120197316885,15.8825455967023,-26.7510006010662,2.36906224228222,2.27691119434521,2.75025629908068,5.02716749342589,2.1220073511378,0.0152344173361058,0,27.3689630675401,49.9999996768084,6,-20,2.5,438.036675912456,567.23771068269,417.779339934969,237.250197375475,288.587994106383,437.261282291949,5054.91316859653,0.0269321593871016,0.84122634467937,0.0323404324650767,17.2613243464635,6.26789994532199,0.673590502239098,0.709196166076864
7160.0,14.5184194014067,-28.6597377486592,91.0000001736605,141.670530514585,90.7561369235964,51.3514911735223,90.3778848552356,17.261324359787,16.3214221523687,-25.9120197319848,15.8825455963518,-26.7510006017431,2.36906223563355,2.27691118776081,2.75025629167305,5.02716747943386,2.12200735118698,0.0152344172948867,0,27.368963074732,49.9999996853089,6,-20,2.5,438.036675912766,567.237710693219,417.77933997332,237.25019741162,288.587994133074,437.261282296315,5054.91317016419,0.0269321593957526,0.841226345101916,0.0323404324641103,17.261324359787,6.26789994541992,0.673590502195577,0.709196163988544
7170.0,14.5184194004572,-28.6597377502017,91.0000001690928,141.670530520994,90.7561369189033,51.3514911806322,90.3778848502912,17.2613243727683,16.3214221522163,-25.9120197322733,15.8825455960104,-26.7510006024022,2.36906223025524,2.27691118240253,2.75025628573196,5.02716746813449,2.12200735123487,0.0152344172617967,0,27.3689630817343,49.9999996935861,6,-20,2.5,438.036675913071,567.23771070347,417.779340010662,237.25019744682,288.587994159063,437.261282300562,5054.9131716906,0.0269321594041761,0.841226345515302,0.032340432463176,17.2613243727683,6.26789994551522,0.673590502153217,0.709196162283112
7180.0,14.5184193995329,-28.6597377517005,91.0000001646307,141.670530527238,90.7561369143184,51.3514911875545,90.3778848454617,17.2613243853966,16.321422152068,-25.912019732554,15.8825455956785,-26.7510006030432,2.36906225768291,2.27691120857871,2.75025631786802,5.02716752644673,2.12200735128152,0.0152344174396278,0,27.3689630885502,49.999999701647,6,-20,2.5,438.036675913369,567.237710713464,417.779340047055,237.250197481089,288.587994184507,437.261282304928,5054.91317317688,0.0269321594123774,0.841226345920234,0.0323404324622345,17.2613243853966,6.26789994560692,0.673590502111859,0.709196170400868
7190.0,14.5184193986322,-28.6597377531661,91.000000160305,141.6705305333,90.7561369098739,51.3514911942921,90.377884840779,17.2613243976982,16.3214221519232,-25.912019732828,15.8825455953544,-26.7510006036689,2.36906224223026,2.27691119354806,2.75025630021587,5.02716749376394,2.12200735132704,0.0152344173416781,0,27.3689630951907,49.9999997094906,6,-20,2.5,438.036675913654,567.237710723164,417.779340082436,237.25019751446,288.587994209027,437.26128230878,5054.91317462409,0.0269321594203632,0.841226346309753,0.032340432461357,17.2613243976982,6.26789994569782,0.673590502071819,0.709196165684647
7200.0,14.5184193977555,-28.6597377545896,91.0000001560932,141.670530539223,90.7561369055463,51.3514912008578,90.3778848362194,17.2613244096802,16.3214221517824,-25.9120197330944,15.8825455950393,-26.7510006042774,2.36906223561629,2.27691118701677,2.75025629281672,5.02716747983348,2.12200735137113,0.0152344173005261,0,27.3689631016559,49.9999997171321,6,-20,2.5,438.036675913934,567.237710732634,417.779340116901,237.250197546956,288.58799423301,437.261282312682,5054.91317603321,0.0269321594281392,0.841226346691972,0.0323404324604404,17.2613244096802,6.26789994578621,0.673590502032721,0.709196163616602
7210.0,14.518419396902,-28.6597377559772,91.0000001519907,141.670530544987,90.7561369013312,51.35149120725,90.3778848317785,17.2613244213434,16.3214221516455,-25.9120197333536,15.8825455947325,-26.7510006048698,2.36906221765738,2.27691116958638,2.75025627224004,5.02716744182642,2.12200735141413,0.0152344171863838,0,27.3689631079502,49.9999997245735,6,-20,2.5,438.036675914206,567.237710741852,417.779340150462,237.250197578592,288.587994256369,437.261282316495,5054.91317740527,0.0269321594357108,0.841226347062332,0.032340432459641,17.2613244213434,6.26789994587211,0.673590501994632,0.709196158154686
7220.0,14.518419396071,-28.6597377573255,91.000000147995,141.6705305506,90.7561368972254,51.3514912134738,90.3778848274528,17.2613244326992,16.3214221515121,-25.9120197336061,15.8825455944338,-26.7510006054466,2.36906222745791,2.2769111788401,2.75025628388238,5.02716746272247,2.12200735145602,0.0152344172507152,0,27.3689631140792,49.9999997318186,6,-20,2.5,438.036675914472,567.237710750827,417.779340183144,237.250197609394,288.58799427911,437.261282320214,5054.91317874125,0.0269321594430834,0.841226347425756,0.0323404324587386,17.2613244326992,6.26789994595566,0.673590501957577,0.709196161005032
7230.0,14.5184193952617,-28.6597377586417,91.0000001441033,141.670530556062,90.7561368932267,51.3514912195332,90.37788482324,17.2613244437553,16.3214221513822,-25.9120197338519,15.8825455941429,-26.7510006060083,2.36906222465167,2.27691117598181,2.7502562808825,5.02716745686431,2.12200735149684,0.0152344172339439,0,27.3689631200468,49.9999997388729,6,-20,2.5,438.036675914731,567.237710759564,417.779340214966,237.250197639388,288.587994301254,437.261282323829,5054.91318004207,0.026932159450262,0.841226347776232,0.0323404324579748,17.2613244437553,6.267899946037,0.673590501921464,0.709196160083659
7240.0,14.5184193944738,-28.659737759924,91.0000001403135,141.67053056138,90.7561368893328,51.3514912254323,90.3778848191376,17.2613244545216,16.3214221512557,-25.9120197340913,15.8825455938597,-26.7510006065552,2.36906222185292,2.27691117313492,2.75025627788443,5.02716745101936,2.12200735153653,0.0152344172171869,0,27.3689631258576,49.9999997457417,6,-20,2.5,438.03667591498,567.237710768071,417.779340245949,237.250197668595,288.587994322817,437.261282327353,5054.9131813087,0.0269321594572519,0.841226348116976,0.0323404324572039,17.2613244545216,6.26789994611612,0.673590501886291,0.709196159166637
7250.0,14.5184193937066,-28.6597377611702,91.0000001366232,141.670530566557,90.7561368855406,51.3514912311783,90.3778848151425,17.2613244650051,16.3214221511325,-25.9120197343244,15.8825455935839,-26.7510006070877,2.36906224302863,2.27691119333407,2.7502563027121,5.02716749604617,2.12200735157527,0.0152344173545674,0,27.3689631315154,49.9999997524294,6,-20,2.5,438.036675915227,567.237710776352,417.779340276122,237.25019769703,288.587994343812,437.261282330783,5054.913182542,0.0269321594640579,0.841226348450931,0.03234043245644,17.2613244650051,6.26789994619315,0.673590501852075,0.709196165428677
7260.0,14.5184193929595,-28.6597377623841,91.0000001330297,141.670530571601,90.7561368818484,51.3514912367716,90.3778848112526,17.2613244752123,16.3214221510126,-25.9120197345513,15.8825455933154,-26.7510006076062,2.36906223772133,2.27691118808436,2.75025629678885,5.02716748487321,2.12200735161291,0.0152344173216145,0,27.3689631370245,49.9999997589413,6,-20,2.5,438.036675915465,567.23771078442,417.779340305499,237.250197724719,288.587994364258,437.261282334122,5054.91318374286,0.026932159470685,0.841226348775734,0.0323404324556407,17.2613244752123,6.26789994626818,0.673590501818741,0.709196163764827
7270.0,14.5184193922321,-28.6597377635663,91.0000001295302,141.67053057651,90.7561368782528,51.3514912422179,90.3778848074645,17.2613244851494,16.3214221508959,-25.9120197347724,15.8825455930539,-26.751000608111,2.36906223368228,2.27691118405747,2.75025629233177,5.02716747638924,2.12200735164961,0.0152344172967867,0,27.3689631423887,49.9999997652817,6,-20,2.5,438.036675915698,567.237710792272,417.779340334105,237.25019775168,288.587994384167,437.261282337379,5054.91318491213,0.0269321594771377,0.841226349091784,0.0323404324549337,17.2613244851494,6.26789994634117,0.673590501786287,0.709196162482629
7280.0,14.5184193915239,-28.6597377647194,91.0000001261233,141.670530581289,90.7561368747523,51.3514912475216,90.3778848037766,17.2613244948311,16.3214221507822,-25.9120197349875,15.8825455927993,-26.7510006086026,2.36906222838853,2.27691117882848,2.7502562864119,5.02716746524038,2.12200735168528,0.0152344172638602,0,27.3689631476115,49.9999997714554,6,-20,2.5,438.036675915922,567.237710799918,417.779340361958,237.250197777936,288.587994403548,437.261282340546,5054.91318605065,0.0269321594834206,0.841226349397623,0.0323404324542231,17.2613244948311,6.26789994641226,0.673590501754662,0.709196160826728
7290.0,14.5184193908342,-28.6597377658381,91.0000001228056,141.670530585945,90.7561368713434,51.3514912526852,90.3778848001853,17.2613245042525,16.3214221506715,-25.912019735197,15.8825455925515,-26.7510006090813,2.36906222310128,2.27691117360948,2.75025628049373,5.02716745410321,2.12200735172007,0.0152344172309461,0,27.3689631526972,49.9999997774666,6,-20,2.5,438.036675916144,567.237710807366,417.779340389079,237.250197803497,288.587994422424,437.261282343635,5054.91318715922,0.0269321594895383,0.841226349699273,0.0323404324535588,17.2613245042525,6.2678999464815,0.673590501723908,0.709196159174672
7300.0,14.5184193901628,-28.6597377669309,91.0000001195755,141.670530590476,90.7561368680246,51.3514912577131,90.3778847966888,17.2613245134293,16.3214221505637,-25.9120197354011,15.8825455923101,-26.7510006095473,2.36906222286614,2.27691117324969,2.75025628043477,5.02716745368445,2.12200735175393,0.0152344172304915,0,27.3689631576489,49.9999997833196,6,-20,2.5,438.036675916357,567.237710814613,417.779340415484,237.250197828385,288.587994440803,437.261282346643,5054.91318823861,0.026932159495495,0.841226349989483,0.0323404324528838,17.2613245134293,6.26789994654887,0.673590501693939,0.709196159036805
7310.0,14.518419389509,-28.6597377679902,91.00000011643,141.67053059489,90.7561368647926,51.3514912626082,90.3778847932839,17.2613245223608,16.3214221504587,-25.9120197355997,15.8825455920751,-26.7510006100011,2.36906222137573,2.27691117168699,2.75025627891297,5.02716745059996,2.12200735178692,0.015234417221937,0,27.3689631624706,49.9999997890188,6,-20,2.5,438.036675916567,567.237710821674,417.779340441196,237.250197852618,288.587994458699,437.261282349572,5054.91318928961,0.0269321595012949,0.841226350276827,0.032340432452223,17.2613245223608,6.26789994661447,0.673590501664795,0.709196158524968
7320.0,14.5184193888723,-28.6597377690247,91.0000001133672,141.670530599185,90.7561368616457,51.3514912673748,90.3778847899685,17.2613245310596,16.3214221503565,-25.9120197357931,15.8825455918462,-26.751000610443,2.36906221736847,2.27691116770876,2.75025627446378,5.02716744217254,2.12200735181901,0.0152344171971706,0,27.3689631671654,49.9999997945679,6,-20,2.5,438.03667591677,567.237710828546,417.779340466231,237.250197876218,288.587994476118,437.26128235242,5054.91319031299,0.0269321595069425,0.841226350553601,0.0323404324516083,17.2613245310596,6.26789994667839,0.673590501636406,0.709196157261405
7330.0,14.5184193882525,-28.6597377700325,91.0000001103851,141.67053060337,90.7561368585816,51.3514912720161,90.3778847867404,17.2613245395314,16.321422150257,-25.9120197359814,15.8825455916234,-26.7510006108732,2.36906221715139,2.27691116737662,2.75025627440935,5.02716744178597,2.12200735185028,0.0152344171967509,0,27.3689631717366,49.9999997999714,6,-20,2.5,438.036675916968,567.237710835239,417.779340490608,237.250197899194,288.587994493085,437.261282355191,5054.91319130945,0.0269321595124414,0.841226350822527,0.032340432450944,17.2613245395314,6.26789994674057,0.673590501608735,0.709196157134133
7340.0,14.5184193876488,-28.6597377710143,91.0000001074815,141.670530607442,90.7561368555982,51.3514912765354,90.3778847835973,17.2613245477777,16.3214221501601,-25.9120197361649,15.8825455914065,-26.7510006112922,2.36906221694002,2.27691116705318,2.75025627435632,5.0271674414095,2.1220073518807,0.0152344171963423,0,27.3689631761878,49.9999998052327,6,-20,2.5,438.03667591716,567.237710841754,417.779340514345,237.250197921569,288.587994509607,437.261282357896,5054.91319227971,0.0269321595177958,0.841226351083979,0.0323404324503542,17.2613245477777,6.26789994680121,0.673590501581806,0.70919615701022
7350.0,14.5184193870611,-28.6597377719676,91.0000001046544,141.670530611409,90.7561368526934,51.3514912809363,90.3778847805369,17.2613245558116,16.3214221500658,-25.9120197363434,15.8825455911952,-26.7510006117001,2.36906221547277,2.27691116552592,2.7502562728403,5.02716743836622,2.12200735191034,0.0152344171878326,0,27.3689631805217,49.9999998103554,6,-20,2.5,438.036675917348,567.237710848099,417.779340537456,237.250197943352,288.587994525691,437.261282360525,5054.91319322444,0.0269321595230092,0.841226351341223,0.0323404324497893,17.2613245558116,6.2678999468602,0.673590501555611,0.70919615651195
7360.0,14.5184193864889,-28.6597377728997,91.0000001019017,141.67053061527,90.756136849865,51.3514912852207,90.3778847775572,17.2613245636294,16.3214221499739,-25.9120197365173,15.8825455909895,-26.7510006120973,2.36906221274951,2.27691116279454,2.75025626986124,5.02716743265578,2.12200735193919,0.0152344171712216,0,27.3689631847419,49.9999998153436,6,-20,2.5,438.03667591753,567.237710854276,417.77934055996,237.250197964563,288.587994541353,437.261282363088,5054.91319414433,0.0269321595280856,0.841226351587782,0.0323404324492174,17.2613245636294,6.26789994691763,0.673590501530058,0.709196155639209
7370.0,14.5184193859317,-28.6597377738056,91.0000000992213,141.670530619028,90.7561368471109,51.351491289393,90.3778847746557,17.261324571243,16.3214221498845,-25.9120197366866,15.8825455907892,-26.7510006124841,2.36906221507721,2.27691116492069,2.75025627274115,5.02716743766184,2.12200735196733,0.0152344171870679,0,27.3689631888508,49.9999998202005,6,-20,2.5,438.036675917708,567.237710860289,417.779340581872,237.250197985215,288.587994556601,437.261282365582,5054.91319504001,0.0269321595330284,0.841226351829594,0.0323404324486773,17.261324571243,6.26789994697357,0.673590501505202,0.709196156280057
7380.0,14.5184193853891,-28.6597377746852,91.0000000966114,141.670530622693,90.7561368444293,51.3514912934551,90.3778847718305,17.2613245786569,16.3214221497974,-25.9120197368514,15.8825455905942,-26.7510006128606,2.36906221236438,2.27691116220528,2.75025626976462,5.0271674319699,2.12200735199464,0.015234417170477,0,27.3689631928518,49.9999998249295,6,-20,2.5,438.036675917882,567.23771086615,417.779340603207,237.250198005329,288.58799457145,437.26128236801,5054.91319591214,0.0269321595378412,0.841226352067448,0.032340432448084,17.2613245786569,6.26789994702805,0.67359050148101,0.709196155413443
7390.0,14.5184193848609,-28.6597377755419,91.0000000940703,141.670530626262,90.7561368418183,51.3514912974107,90.3778847690797,17.2613245858757,16.3214221497126,-25.9120197370119,15.8825455904043,-26.7510006132273,2.3690622121794,2.27691116192226,2.75025626971827,5.02716743164054,2.1220073520213,0.0152344171701192,0,27.3689631967473,49.9999998295346,6,-20,2.5,438.036675918053,567.237710871857,417.779340623982,237.250198024906,288.587994585913,437.261282370375,5054.91319676133,0.0269321595425274,0.841226352298744,0.032340432447544,17.2613245858757,6.26789994708106,0.673590501457436,0.709196155304987
7400.0,14.5184193843465,-28.6597377763796,91.0000000915958,141.670530629728,90.7561368392758,51.3514913012613,90.3778847664011,17.2613245929026,16.32142214963,-25.9120197371682,15.8825455902194,-26.7510006135843,2.36906221326066,2.276911162859,2.75025627113748,5.02716743399648,2.12200735204726,0.0152344171778828,0,27.3689632005405,49.999999834018,6,-20,2.5,438.036675918215,567.237710877405,417.779340644208,237.250198043974,288.58799459999,437.261282372678,5054.91319758818,0.0269321595470903,0.84122635252066,0.0323404324470573,17.2613245929026,6.2678999471327,0.673590501434498,0.709196155577002
7410.0,14.5184193838456,-28.6597377771949,91.0000000891869,141.670530633111,90.7561368368007,51.3514913050123,90.3778847637935,17.2613245997475,16.3214221495496,-25.9120197373204,15.8825455900394,-26.751000613932,2.36906221056247,2.27691116016592,2.7502562681647,5.02716742833063,2.12200735207247,0.0152344171613202,0,27.3689632042341,49.9999998383839,6,-20,2.5,438.036675918374,567.237710882815,417.779340663904,237.250198062536,288.587994613697,437.26128237492,5054.91319839329,0.0269321595515333,0.841226352736896,0.0323404324465386,17.2613245997475,6.26789994718303,0.673590501412126,0.709196154718933
7420.0,14.5184193833783,-28.6597377753557,91.0000000863179,141.670530639858,90.7561368338654,51.3514913086166,90.3778847607315,17.2613246063879,16.3214221494862,-25.9120197374403,15.882545589872,-26.7510006142551,2.3690623932986,2.27691133572582,2.75025648044935,5.02716781617516,2.12200735210503,0.0152344183370357,0,27.368963207747,49.9999998426519,6,-20,2.5,438.036675921527,567.237710892589,417.779340684222,237.25019808064,288.587994632374,437.261282380986,5054.91319917712,0.0269321595558282,0.841226355538709,0.0323404324461194,17.2613246063879,6.26789994718716,0.673590501391865,0.709196209378988
7430.0,14.5184193828811,-28.6597377787546,91.0000000841198,141.670530639157,90.7561368316053,51.3514913120895,90.3778847583446,17.2613246129072,16.3214221493904,-25.9120197376217,15.8825455896928,-26.7510006146011,2.36906223796359,2.2769111863037,2.75025630030022,5.02716748660393,2.12200735212647,0.015234417339099,0,27.3689632112717,49.999999846687,6,-20,2.5,438.036675918691,567.237710892885,417.779340702381,237.250198098305,288.587994641472,437.26128238245,5054.91319994084,0.0269321595600195,0.841226353163911,0.0323404324456398,17.2613246129072,6.26789994725041,0.673590501368863,0.709196162827762
7440.0,14.5184193824151,-28.6597377795231,91.0000000821286,141.670530642503,90.7561368295538,51.3514913155824,90.3778847561707,17.2613246192445,16.3214221493142,-25.9120197377659,15.8825455895222,-26.7510006149307,2.3690621987042,2.27691114848433,2.75025625485832,5.02716740334266,2.1220073521465,0.0152344170873369,0,27.368963214714,49.9999998507132,6,-20,2.5,438.036675918826,567.23771089803,417.779340720091,237.250198115457,288.587994653156,437.261282382604,5054.91320068451,0.0269321595641119,0.841226353355154,0.0323404324451495,17.2613246192445,6.26789994731444,0.67359050134859,0.709196151027392
