time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
7450.0,14.5184193819658,-28.6597377802516,91.0000000801186,141.670530645728,90.7561368274844,51.3514913190092,90.3778847539822,17.2613246253875,16.3214221492428,-25.9120197379009,15.8825455893608,-26.7510006152423,2.369062211166,2.27691116037327,2.75025626946247,5.02716742983574,2.1220073521672,0.0152344171681588,0,27.3689632180454,49.9999998546842,6,-20,2.5,438.036675918971,567.237710903038,417.779340737608,237.250198132092,288.587994665305,437.261282384218,5054.91320140839,0.0269321595681039,0.841226353552141,0.0323404324446948,17.2613246253875,6.26789994736997,0.673590501328492,0.709196154711531
7460.0,14.5184193815285,-28.6597377809623,91.000000078105,141.670530648799,90.756136825413,51.351491322332,90.3778847517948,17.2613246313528,16.3214221491737,-25.9120197380319,15.8825455892041,-26.7510006155449,2.36906221479991,2.27691116377906,2.75025627381808,5.02716743759714,2.1220073521884,0.015234417192203,0,27.3689632212822,49.9999998585427,6,-20,2.5,438.036675919111,567.237710907859,417.779340754757,237.25019814826,288.587994677165,437.261282385881,5054.91320211305,0.0269321595719952,0.841226353742002,0.0323404324442436,17.2613246313528,6.26789994742007,0.673590501308902,0.709196155754607
7470.0,14.5184193811026,-28.6597377816531,91.0000000761049,141.670530651743,90.7561368233564,51.351491325553,90.3778847496252,17.261324637162,16.3214221491061,-25.9120197381598,15.8825455890513,-26.7510006158398,2.36906221969788,2.27691116840171,2.75025627963913,5.02716744804084,2.12200735220958,0.0152344172243642,0,27.3689632244316,49.9999998622861,6,-20,2.5,438.03667591925,567.237710912515,417.779340771499,237.250198164017,288.587994688726,437.261282387549,5054.91320279907,0.0269321595757866,0.841226353928619,0.0323404324438208,17.261324637162,6.26789994746618,0.673590501289848,0.70919615717758
7480.0,14.5184193806875,-28.6597377823273,91.0000000741302,141.670530654575,90.7561368213268,51.3514913286771,90.3778847474856,17.2613246428278,16.32142214904,-25.9120197382848,15.8825455889024,-26.7510006161273,2.36906221955314,2.27691116817981,2.75025627960336,5.02716744778318,2.12200735223046,0.0152344172240843,0,27.3689632274973,49.9999998659205,6,-20,2.5,438.036675919381,567.237710917022,417.779340787825,237.250198179375,288.587994700016,437.261282389234,5054.913203467,0.0269321595794796,0.841226354109182,0.0323404324434193,17.2613246428278,6.26789994750937,0.673590501271312,0.709196157092321
7490.0,14.5184193802833,-28.659737782985,91.0000000721902,141.670530657311,90.7561368193333,51.3514913317113,90.377884745385,17.2613246483478,16.3214221489756,-25.9120197384068,15.8825455887574,-26.7510006164075,2.36906221941167,2.2769111679631,2.75025627956827,5.02716744753137,2.12200735225089,0.0152344172238108,0,27.3689632304821,49.9999998694527,6,-20,2.5,438.036675919508,567.237710921394,417.779340803738,237.25019819435,288.587994711038,437.261282390924,5054.91320411733,0.0269321595830758,0.841226354284146,0.032340432442993,17.2613246483478,6.26789994755025,0.673590501253255,0.70919615700926
7500.0,14.5184193798897,-28.6597377836237,91.0000000702907,141.670530659963,90.7561368173817,51.3514913346617,90.377884743329,17.2613246537281,16.3214221489128,-25.9120197385256,15.8825455886161,-26.7510006166803,2.36906221927352,2.27691116775171,2.75025627953389,5.0271674472856,2.12200735227089,0.0152344172235438,0,27.3689632333884,49.9999998728875,6,-20,2.5,438.036675919636,567.237710925642,417.779340819243,237.250198208948,288.587994721795,437.261282392602,5054.91320475055,0.0269321595865774,0.841226354456243,0.0323404324426164,17.2613246537281,6.26789994758934,0.673590501235674,0.709196156928363
7510.0,14.5184193795063,-28.6597377842452,91.0000000684352,141.670530662539,90.7561368154752,51.3514913375314,90.3778847413209,17.2613246589738,16.3214221488516,-25.9120197386415,15.8825455884785,-26.751000616946,2.36906222923032,2.27691117724461,2.75025629121545,5.02716746846006,2.12200735229033,0.0152344172881776,0,27.3689632362182,49.9999998762298,6,-20,2.5,438.036675919759,567.237710929772,417.779340834346,237.250198223179,288.587994732282,437.261282394275,5054.91320536713,0.0269321595899865,0.841226354624439,0.0323404324422256,17.2613246589738,6.26789994762706,0.673590501218585,0.709196159870552
7520.0,14.518419379133,-28.6597377848517,91.0000000666252,141.670530665041,90.7561368136158,51.3514913403249,90.3778847393625,17.2613246640807,16.3214221487919,-25.9120197387544,15.8825455883445,-26.7510006172047,2.36906222783761,2.27691117583144,2.75025628971825,5.02716746554969,2.12200735230932,0.0152344172798122,0,27.3689632389737,49.9999998794826,6,-20,2.5,438.036675919878,567.237710933789,417.779340849056,237.250198237036,288.587994742508,437.261282395921,5054.91320596749,0.0269321595933054,0.841226354786698,0.0323404324418917,17.2613246640807,6.26789994766355,0.673590501201931,0.709196159416212
7530.0,14.5184193787694,-28.6597377854455,91.0000000648617,141.670530667478,90.7561368118042,51.3514913430441,90.3778847374546,17.261324669059,16.3214221487338,-25.9120197388644,15.8825455882139,-26.7510006174568,2.36906222644836,2.27691117442358,2.75025628822177,5.02716746264534,2.12200735232774,0.0152344172714534,0,27.3689632416568,49.9999998826495,6,-20,2.5,438.036675919993,567.237710937701,417.779340863377,237.250198250535,288.587994752473,437.261282397542,5054.91320655209,0.0269321595965365,0.841226354941654,0.0323404324414831,17.261324669059,6.26789994769906,0.673590501185673,0.709196158963872
7540.0,14.5184193784164,-28.6597377852019,91.0000000630244,141.670530671361,90.756136809918,51.3514913457042,90.377884735475,17.2613246739071,16.3214221486813,-25.9120197389638,15.8825455880854,-26.751000617705,2.36906239031796,2.27691133185629,2.75025647855783,5.02716781041412,2.12200735234306,0.0152344183256823,0,27.3689632442566,49.9999998857621,6,-20,2.5,438.03667592105,567.237710943424,417.779340877672,237.250198263712,288.58799476404,437.261282399819,5054.91320712294,0.0269321595996876,0.841226355912511,0.032340432441174,17.2613246739071,6.2678999477249,0.673590501168172,0.709196207983055
7550.0,14.5184193780711,-28.6597377865431,91.0000000611991,141.67053067209,90.7561368080472,51.3514913482385,90.3778847335127,17.2613246786398,16.3214221486217,-25.9120197390765,15.8825455879657,-26.7510006179361,2.36906232584989,2.27691126981355,2.75025640385138,5.02716767366493,2.12200735236523,0.0152344179117833,0,27.3689632467881,49.9999998887396,6,-20,2.5,438.036675920258,567.237710945276,417.779340891476,237.250198276573,288.587994773292,437.261282403432,5054.91320767887,0.0269321596027455,0.841226355282487,0.032340432440833,17.2613246786398,6.26789994774826,0.673590501153244,0.709196188650903
7560.0,14.5184193777308,-28.6597377871317,91.000000059686,141.670530674254,90.7561368064912,51.3514913507342,90.3778847318676,17.2613246832502,16.3214221485651,-25.9120197391838,15.88254558784,-26.7510006181789,2.36906221346473,2.27691116173686,2.75025627348632,5.02716743522318,2.12200735238227,0.0152344171896226,0,27.3689632492863,49.9999998916256,6,-20,2.5,438.036675920327,567.237710948722,417.779340904357,237.25019828906,288.587994781179,437.261282402971,5054.91320821874,0.0269321596057193,0.841226355394781,0.0323404324404351,17.2613246832502,6.26789994779095,0.673590501139468,0.709196154974387
7570.0,14.5184193774039,-28.6597377876639,91.0000000581928,141.670530676556,90.7561368049549,51.3514913532041,90.3778847302447,17.2613246877241,16.3214221485127,-25.9120197392828,15.8825455877222,-26.7510006184063,2.36906221713722,2.27691116520246,2.75025627784974,5.02716744305219,2.12200735239746,0.0152344172137412,0,27.3689632517066,49.9999998944893,6,-20,2.5,438.03667592043,567.237710952326,417.779340917094,237.250198301186,288.587994790024,437.261282404157,5054.91320874434,0.0269321596086186,0.84122635553598,0.032340432440126,17.2613246877241,6.26789994782923,0.673590501124873,0.709196156040331
7580.0,14.5184193770862,-28.6597377881785,91.0000000567102,141.670530678761,90.7561368034303,51.3514913556079,90.3778847286358,17.2613246920692,16.3214221484623,-25.9120197393783,15.8825455876083,-26.7510006186262,2.36906221828875,2.27691116624611,2.75025627928627,5.02716744553238,2.12200735241292,0.0152344172216404,0,27.3689632540575,49.9999998972822,6,-20,2.5,438.036675920531,567.237710955807,417.779340929563,237.250198312966,288.587994798682,437.261282405449,5054.91320925604,0.0269321596114439,0.841226355675619,0.0323404324398133,17.2613246920692,6.26789994786427,0.673590501110681,0.709196156352714
7590.0,14.5184193767784,-28.6597377886472,91.0000000550979,141.670530680935,90.7561368017763,51.3514913579344,90.3778847269001,17.2613246962997,16.3214221484139,-25.9120197394699,15.8825455875001,-26.7510006188352,2.36906226106789,2.27691120729604,2.75025632905116,5.0271675363472,2.12200735242861,0.015234417497216,0,27.3689632563276,49.9999999000103,6,-20,2.5,438.036675920666,567.237710959318,417.779340942077,237.250198324465,288.587994808368,437.261282408626,5054.91320975565,0.0269321596141972,0.841226355841002,0.0323404324394971,17.2613246962997,6.2678999478861,0.673590501095662,0.709196169127372
7600.0,14.5184193764734,-28.659737789177,91.0000000537136,141.670530682835,90.7561368003526,51.3514913601816,90.3778847253962,17.261324700429,16.3214221483636,-25.9120197395652,15.8825455873881,-26.7510006190515,2.36906221681117,2.27691116470316,2.750256277769,5.02716744247217,2.12200735244467,0.0152344172131109,0,27.3689632585666,49.9999999026149,6,-20,2.5,438.036675920724,567.237710962373,417.779340953731,237.250198335654,288.587994815536,437.261282408452,5054.91321024078,0.0269321596168733,0.841226355939401,0.0323404324392129,17.261324700429,6.26789994792243,0.673590501083336,0.709196155849185
7610.0,14.5184193761796,-28.6597377896537,91.0000000523526,141.670530684883,90.7561367989528,51.3514913623957,90.3778847239186,17.261324704445,16.3214221483165,-25.9120197396541,15.8825455872823,-26.7510006192558,2.36906222049435,2.2769111681853,2.75025628213588,5.02716745032119,2.12200735245871,0.0152344172372503,0,27.3689632607395,49.9999999051844,6,-20,2.5,438.036675920819,567.237710965597,417.779340965206,237.250198346536,288.587994823472,437.261282409512,5054.91321071311,0.0269321596194815,0.841226356067867,0.0323404324389003,17.261324704445,6.26789994795553,0.673590501070219,0.709196156921867
7620.0,14.518419375894,-28.6597377901172,91.0000000510055,141.670530686846,90.7561367975679,51.3514913645502,90.377884722458,17.2613247083499,16.3214221482711,-25.9120197397401,15.8825455871798,-26.7510006194536,2.36906222165652,2.27691116924547,2.75025628357524,5.02716745282071,2.12200735247281,0.0152344172451701,0,27.3689632628518,49.9999999076895,6,-20,2.5,438.036675920911,567.237710968711,417.779340976427,237.250198357128,288.587994831259,437.261282410678,5054.91321117296,0.0269321596220225,0.841226356192635,0.0323404324386125,17.2613247083499,6.26789994798604,0.673590501057456,0.709196157240817
7630.0,14.5184193756158,-28.6597377905685,91.0000000496795,141.670530688744,90.756136796205,51.3514913666435,90.3778847210214,17.2613247121509,16.3214221482269,-25.9120197398238,15.8825455870801,-26.7510006196462,2.36906221903656,2.27691116667191,2.75025628062222,5.02716744729413,2.12200735248674,0.0152344172287588,0,27.3689632649072,49.9999999101245,6,-20,2.5,438.036675921,567.237710971732,417.779340987374,237.250198367438,288.587994838849,437.261282411841,5054.91321162068,0.0269321596244974,0.841226356314255,0.0323404324383318,17.2613247121509,6.26789994801481,0.673590501045025,0.709196156428419
7640.0,14.5184193753449,-28.6597377910079,91.0000000483781,141.670530690576,90.7561367948678,51.3514913686769,90.3778847196122,17.261324715856,16.3214221481837,-25.9120197399055,15.8825455869829,-26.7510006198339,2.36906221894163,2.27691116652662,2.75025628059857,5.02716744712519,2.12200735250046,0.0152344172285754,0,27.3689632669081,49.9999999124916,6,-20,2.5,438.036675921089,567.23771097466,417.779340998041,237.250198377484,288.587994846246,437.261282412988,5054.91321205661,0.0269321596269074,0.841226356432827,0.0323404324381045,17.261324715856,6.26789994804213,0.673590501032933,0.709196156372743
7650.0,14.518419375081,-28.6597377914362,91.0000000471048,141.670530692354,90.7561367935595,51.3514913706545,90.3778847182341,17.2613247194631,16.3214221481416,-25.9120197399852,15.8825455868882,-26.7510006200168,2.36906222011049,2.27691116759726,2.7502562820399,5.02716744963716,2.12200735251382,0.0152344172365082,0,27.3689632688564,49.999999914794,6,-20,2.5,438.036675921172,567.237710977508,417.779341008436,237.250198387273,288.587994853464,437.261282414129,5054.91321248108,0.026932159629254,0.841226356547992,0.0323404324377954,17.2613247194631,6.26789994806836,0.673590501021158,0.709196156696138
7660.0,14.5184193748241,-28.6597377918531,91.0000000458616,141.670530694082,90.7561367922823,51.3514913725781,90.3778847168888,17.2613247229813,16.3214221481006,-25.9120197400629,15.8825455867959,-26.7510006201949,2.36906221875879,2.2769111662468,2.75025628055293,5.02716744679973,2.12200735252685,0.015234417228222,0,27.3689632707532,49.9999999170345,6,-20,2.5,438.036675921255,567.237710980278,417.779341018559,237.25019839681,288.587994860496,437.261282415257,5054.91321289438,0.0269321596315386,0.841226356660428,0.0323404324375645,17.2613247229813,6.26789994809363,0.673590501009687,0.709196156265708
7670.0,14.5184193745738,-28.6597377922643,91.0000000446492,141.67053069576,90.7561367910368,51.3514913744511,90.3778847155769,17.2613247264051,16.3214221480605,-25.9120197401386,15.8825455867061,-26.7510006203684,2.36906221867089,2.27691116611226,2.75025628053092,5.02716744664318,2.12200735253951,0.0152344172280521,0,27.3689632726002,49.9999999192153,6,-20,2.5,438.036675921331,567.237710982971,417.779341028416,237.250198406098,288.587994867354,437.261282416363,5054.91321329681,0.0269321596337628,0.841226356764679,0.0323404324373371,17.2613247264051,6.26789994811819,0.673590500998471,0.709196156214267
7680.0,14.5184193743301,-28.6597377926568,91.0000000434681,141.670530697395,90.7561367898234,51.3514913762737,90.377884714299,17.2613247297389,16.3214221480215,-25.9120197402125,15.8825455866186,-26.7510006205374,2.36906221858517,2.27691116598126,2.7502562805094,5.02716744649066,2.12200735255191,0.0152344172278865,0,27.3689632743986,49.9999999213382,6,-20,2.5,438.036675921413,567.237710985595,417.779341038015,237.250198415148,288.587994874035,437.261282417452,5054.91321368868,0.0269321596359281,0.841226356874103,0.0323404324370813,17.2613247297389,6.26789994814205,0.673590500987631,0.709196156164208
7690.0,14.5184193740928,-28.6597377930429,91.0000000423183,141.670530698986,90.7561367886421,51.3514913780486,90.3778847130548,17.2613247329863,16.3214221479836,-25.9120197402843,15.8825455865334,-26.7510006207019,2.36906222607039,2.2769111731279,2.75025628927498,5.02716746240288,2.12200735256395,0.0152344172763959,0,27.3689632761495,49.9999999234053,6,-20,2.5,438.036675921487,567.237710988148,417.779341047361,237.250198423955,288.587994880538,437.261282418516,5054.91321407024,0.0269321596380362,0.84122635697679,0.0323404324368219,17.2613247329863,6.2678999481653,0.673590500977049,0.709196158381173
7700.0,14.5184193738618,-28.6597377934153,91.000000041199,141.670530700537,90.7561367874922,51.3514913797768,90.3778847118437,17.2613247361463,16.3214221479466,-25.9120197403543,15.8825455864504,-26.7510006208621,2.36906222220484,2.27691116936663,2.75025628486135,5.02716745422798,2.12200735257569,0.0152344172519037,0,27.3689632778547,49.999999925418,6,-20,2.5,438.036675921563,567.237710990636,417.77934105646,237.250198432533,288.58799488687,437.261282419551,5054.91321444177,0.0269321596400885,0.841226357080302,0.0323404324365697,17.2613247361463,6.26789994818793,0.673590500966771,0.70919615720085
7710.0,14.518419373637,-28.6597377937137,91.0000000400994,141.670530702221,90.7561367863624,51.3514913814614,90.3778847106544,17.2613247392233,16.321422147911,-25.9120197404216,15.8825455863696,-26.7510006210182,2.36906225618607,2.27691120198162,2.7502563243799,5.02716752636151,2.12200735258629,0.015234417470762,0,27.3689632795129,49.9999999273806,6,-20,2.5,438.036675921714,567.237710993277,417.779341065351,237.250198440882,288.587994893278,437.26128242065,5054.91321480354,0.0269321596420863,0.841226357244867,0.0323404324363423,17.2613247392233,6.26789994820924,0.673590500956259,0.709196167350422
7720.0,14.5184193734177,-28.6597377941408,91.0000000390374,141.670530703505,90.7561367852718,51.3514913830963,90.3778847095058,17.2613247422249,16.3214221478754,-25.9120197404891,15.8825455862909,-26.75100062117,2.36906222835571,2.27691117518934,2.75025629214437,5.0271674673337,2.12200735259829,0.0152344172921603,0,27.3689632811295,49.9999999292856,6,-20,2.5,438.036675921702,567.237710995409,417.779341073965,237.250198449019,288.587994899092,437.261282421654,5054.91321515581,0.026932159644031,0.841226357269424,0.0323404324361682,17.2613247422249,6.26789994823077,0.6735905009469,0.709196158997666
7730.0,14.5184193732042,-28.6597377944848,91.0000000380122,141.670530704947,90.7561367842183,51.3514913846922,90.3778847083958,17.2613247451412,16.3214221478411,-25.9120197405541,15.8825455862141,-26.7510006213184,2.36906222449668,2.27691117143804,2.75025628773217,5.02716745917021,2.12200735260901,0.0152344172676806,0,27.3689632827044,49.999999931143,6,-20,2.5,438.036675921773,567.237710997714,417.779341082349,237.250198456936,288.587994904906,437.261282422546,5054.91321549883,0.0269321596459246,0.841226357365205,0.0323404324359444,17.2613247451412,6.26789994825233,0.673590500937416,0.709196157821019
7740.0,14.5184193729979,-28.6597377940108,91.0000000368946,141.670530707848,90.756136783071,51.3514913862573,90.3778847071939,17.2613247479804,16.321422147812,-25.9120197406091,15.8825455861383,-26.7510006214648,2.36906241112402,2.27691135077258,2.75025650444061,5.02716785521319,2.12200735261677,0.0152344184680215,0,27.3689632842212,49.9999999329798,6,-20,2.5,438.036675922775,567.237711001856,417.779341090853,237.250198464658,288.587994912463,437.261282424192,5054.91321583376,0.0269321596477702,0.841226358264095,0.0323404324357455,17.2613247479804,6.26789994826441,0.673590500926426,0.709196213667509
7750.0,14.5184193727936,-28.6597377951532,91.0000000359142,141.670530707585,90.7561367820658,51.3514913877368,90.3778847061348,17.2613247507531,16.3214221477745,-25.9120197406799,15.8825455860671,-26.7510006216023,2.36906223570194,2.27691118212367,2.75025630087707,5.02716748300074,2.12200735263134,0.0152344173404007,0,27.3689632857167,49.9999999347064,6,-20,2.5,438.036675921903,567.237711002048,417.779341098695,237.25019847218,288.587994916566,437.261282425303,5054.91321615902,0.0269321596495595,0.841226357542411,0.0323404324355749,17.2613247507531,6.26789994828509,0.673590500918994,0.709196161134919
7760.0,14.5184193725953,-28.6597377954786,91.0000000350246,141.670530708972,90.7561367811504,51.3514913892144,90.3778847051672,17.2613247534548,16.3214221477422,-25.9120197407412,15.8825455859947,-26.7510006217421,2.36906221545176,2.27691116262345,2.75025627742761,5.02716744005107,2.12200735264034,0.015234417210483,0,27.3689632871794,49.9999999364147,6,-20,2.5,438.036675921963,567.237711004215,417.779341106305,237.250198479496,288.587994921663,437.26128242558,5054.91321647577,0.0269321596513045,0.841226357625487,0.0323404324353191,17.2613247534548,6.26789994830942,0.673590500910296,0.709196155052765
7770.0,14.5184193724037,-28.6597377957904,91.0000000341408,141.670530710314,90.7561367802413,51.3514913906637,90.3778847042074,17.2613247560772,16.3214221477116,-25.9120197407991,15.8825455859258,-26.751000621875,2.3690622191702,2.27691116615947,2.75025628180368,5.02716744796315,2.12200735264944,0.0152344172346907,0,27.3689632885973,49.9999999380971,6,-20,2.5,438.036675922024,567.237711006323,417.779341113798,237.250198486603,288.587994926873,437.261282426344,5054.91321678414,0.0269321596530055,0.841226357708365,0.0323404324351237,17.2613247560772,6.26789994833126,0.673590500901718,0.709196156146335
7780.0,14.5184193722187,-28.6597377952794,91.0000000331494,141.670530713101,90.756136779223,51.3514913920814,90.3778847031402,17.261324758622,16.3214221476861,-25.9120197408473,15.8825455858578,-26.7510006220064,2.36906240328282,2.27691134308147,2.75025649558536,5.02716783866684,2.12200735265591,0.0152344184188239,0,27.3689632899594,49.99999993976,6,-20,2.5,438.036675923021,567.237711010259,417.77934112145,237.250198493524,288.587994933815,437.26128242783,5054.91321708518,0.026932159654664,0.841226358600299,0.0323404324349781,17.261324758622,6.26789994834285,0.6735905008917,0.709196211241986
7790.0,14.5184193720354,-28.659737796313,91.0000000322713,141.670530712897,90.7561367783224,51.3514913934156,90.3778847021912,17.2613247611086,16.3214221476527,-25.9120197409106,15.8825455857941,-26.7510006221294,2.36906225436003,2.27691119990581,2.75025632277577,5.02716752268158,2.12200735266858,0.015234417461558,0,27.3689632913023,49.9999999413164,6,-20,2.5,438.036675922228,567.23771101047,417.779341128506,237.250198500266,288.587994937572,437.261282428871,5054.91321737752,0.026932159656272,0.841226357944343,0.0323404324347472,17.2613247611086,6.2678999483615,0.673590500884749,0.709196166643721
7800.0,14.5184193718569,-28.6597377966778,91.0000000314824,141.670530713966,90.7561367775107,51.351491394743,90.3778847013325,17.2613247635325,16.321422147623,-25.9120197409667,15.882545585729,-26.7510006222551,2.36906221645509,2.27691116344082,2.75025627882737,5.02716744226819,2.12200735267752,0.0152344172180954,0,27.3689632926182,49.9999999428502,6,-20,2.5,438.036675922199,567.237711012195,417.779341135315,237.250198506833,288.587994941904,437.261282429037,5054.91321766221,0.0269321596578406,0.841226357947079,0.0323404324345766,17.2613247635325,6.26789994838423,0.673590500877367,0.709196155278895
7810.0,14.518419371685,-28.6597377969541,91.0000000306861,141.67053071519,90.7561367766916,51.3514913960469,90.3778847004678,17.2613247658876,16.3214221475957,-25.9120197410184,15.8825455856674,-26.751000622374,2.36906222648757,2.27691117304895,2.7502562905274,5.02716746357635,2.1220073526856,0.0152344172828741,0,27.3689632938913,49.9999999443648,6,-20,2.5,438.036675922258,567.237711014112,417.779341142062,237.250198513212,288.587994946678,437.261282429839,5054.91321793936,0.0269321596593696,0.841226358025043,0.0323404324344132,17.2613247658876,6.26789994840359,0.673590500869563,0.709196158264516
7820.0,14.5184193715171,-28.659737797228,91.00000002991,141.670530716345,90.7561367758933,51.3514913973131,90.3778846996251,17.2613247681756,16.3214221475689,-25.9120197410691,15.8825455856069,-26.7510006224908,2.36906221886097,2.27691116568598,2.75025628172621,5.0271674474122,2.12200735269385,0.0152344172340922,0,27.3689632951317,49.9999999458349,6,-20,2.5,438.03667592231,567.237711015935,417.779341148618,237.250198519416,288.587994951129,437.261282430349,5054.91321820918,0.0269321596608596,0.841226358096748,0.0323404324342746,17.2613247681756,6.26789994842262,0.673590500862163,0.709196155964437
7830.0,14.5184193713539,-28.6597377974933,91.0000000291447,141.670530717469,90.7561367751065,51.3514913985452,90.377884698795,17.2613247704039,16.321422147543,-25.9120197411182,15.8825455855483,-26.7510006226039,2.36906221880437,2.2769111655992,2.75025628171204,5.02716744731124,2.12200735270193,0.0152344172339829,0,27.3689632963388,49.9999999472664,6,-20,2.5,438.036675922362,567.237711017715,417.779341155022,237.250198525456,288.58799495554,437.261282430962,5054.91321847187,0.0269321596623115,0.841226358167717,0.0323404324341254,17.2613247704039,6.26789994844036,0.673590500854882,0.709196155930938
7840.0,14.518419371195,-28.6597377977517,91.000000028389,141.670530718552,90.7561367743297,51.3514913997414,90.377884697976,17.2613247725773,16.3214221475177,-25.9120197411661,15.8825455854913,-26.751000622714,2.36906222001034,2.27691116672658,2.75025628316261,5.02716744988918,2.1220073527099,0.0152344172419876,0,27.3689632975132,49.9999999486582,6,-20,2.5,438.036675922414,567.237711019438,417.779341161274,237.250198531347,288.587994959872,437.261282431609,5054.91321872763,0.0269321596637258,0.841226358236611,0.0323404324339585,17.2613247725773,6.26789994845691,0.67359050084779,0.709196156275913
7850.0,14.5184193710403,-28.6597377980015,91.0000000276462,141.6705307196,90.7561367735664,51.3514914009033,90.3778846971717,17.2613247746889,16.3214221474931,-25.9120197412127,15.8825455854358,-26.7510006228212,2.36906221869472,2.27691116543124,2.75025628168474,5.02716744711598,2.12200735271774,0.0152344172337711,0,27.3689632986565,49.9999999500108,6,-20,2.5,438.036675922463,567.237711021112,417.779341167367,237.250198537082,288.587994964092,437.261282432255,5054.91321897665,0.026932159665103,0.841226358305505,0.0323404324338128,17.2613247746889,6.26789994847254,0.6735905008409,0.709196155866492
7860.0,14.5184193708895,-28.6597377982474,91.0000000269189,141.670530720616,90.7561367728192,51.3514914020324,90.3778846963845,17.2613247767507,16.321422147469,-25.9120197412581,15.8825455853818,-26.7510006229256,2.36906221864185,2.2769111653503,2.75025628167155,5.02716744702186,2.12200735272536,0.0152344172336689,0,27.3689632997694,49.9999999513261,6,-20,2.5,438.036675922511,567.237711022739,417.779341173303,237.250198542673,288.587994968211,437.2612824329,5054.91321921912,0.026932159666444,0.841226358369966,0.0323404324336174,17.2613247767507,6.26789994848755,0.673590500834157,0.709196155835516
7870.0,14.5184193707427,-28.6597377984858,91.000000026208,141.670530721601,90.7561367720889,51.3514914031318,90.3778846956153,17.2613247787604,16.3214221474456,-25.9120197413025,15.8825455853291,-26.7510006230273,2.36906221985172,2.27691116648373,2.75025628312307,5.02716744960681,2.12200735273279,0.015234417241681,0,27.3689633008532,49.9999999526061,6,-20,2.5,438.036675922557,567.23771102432,417.779341179088,237.250198548123,288.58799497223,437.26128243354,5054.91321945521,0.0269321596677496,0.841226358434021,0.0323404324335002,17.2613247787604,6.26789994850196,0.673590500827609,0.70919615618297
7880.0,14.5184193705998,-28.6597377987226,91.0000000255146,141.670530722558,90.7561367713765,51.3514914042019,90.3778846948651,17.2613247807134,16.3214221474228,-25.9120197413457,15.8825455852778,-26.7510006231264,2.36906221727858,2.27691116398206,2.75025628018169,5.02716744416376,2.12200735274004,0.0152344172253604,0,27.3689633019082,49.9999999538514,6,-20,2.5,438.0366759226,567.237711025856,417.779341184721,237.25019855343,288.587994976148,437.26128243417,5054.9132196851,0.0269321596690206,0.84122635849161,0.032340432433358,17.2613247807134,6.26789994851589,0.67359050082118,0.709196155398327
7890.0,14.5184193704606,-28.6597377989465,91.000000024839,141.670530723491,90.7561367706825,51.3514914052431,90.3778846941342,17.2613247826214,16.3214221474005,-25.9120197413878,15.8825455852278,-26.7510006232229,2.36906221722959,2.27691116390718,2.75025628016944,5.02716744407662,2.12200735274713,0.0152344172252657,0,27.3689633029357,49.9999999550641,6,-20,2.5,438.036675922645,567.237711027354,417.779341190206,237.250198558598,288.587994979962,437.26128243479,5054.91321990895,0.0269321596702579,0.841226358554394,0.0323404324331875,17.2613247826214,6.26789994852945,0.673590500814997,0.709196155369728
7900.0,14.5184193703251,-28.6597377991629,91.0000000241812,141.670530724401,90.7561367700068,51.351491406257,90.3778846934225,17.2613247844765,16.3214221473789,-25.9120197414288,15.8825455851792,-26.7510006233168,2.36906221718188,2.27691116383431,2.75025628015744,5.02716744399175,2.12200735275404,0.0152344172251735,0,27.3689633039358,49.9999999562448,6,-20,2.5,438.036675922693,567.237711028815,417.779341195547,237.250198563633,288.587994983675,437.261282435398,5054.91322012693,0.0269321596714625,0.841226358617064,0.0323404324331058,17.2613247844765,6.26789994854264,0.673590500808975,0.709196155341885
7910.0,14.5184193701931,-28.65973779938,91.0000000235407,141.670530725283,90.7561367693488,51.3514914072433,90.3778846927296,17.2613247862835,16.3214221473577,-25.9120197414688,15.8825455851318,-26.7510006234083,2.36906221839692,2.27691116497568,2.75025628161018,5.02716744658586,2.12200735276071,0.0152344172331957,0,27.3689633049099,49.9999999573942,6,-20,2.5,438.036675922732,567.237711030232,417.779341200745,237.250198568536,288.587994987298,437.261282435992,5054.91322033917,0.0269321596726351,0.841226358671971,0.0323404324329282,17.2613247862835,6.26789994855551,0.673590500803074,0.709196155692376
7920.0,14.5184193700667,-28.6597377995515,91.000000022771,141.670530726196,90.7561367685612,51.351491408193,90.3778846919083,17.2613247880376,16.3214221473381,-25.9120197415061,15.8825455850886,-26.7510006234917,2.36906228142174,2.27691122551986,2.75025635482119,5.02716758034105,2.12200735276749,0.0152344176386804,0,27.3689633058373,49.9999999585232,6,-20,2.5,438.036675922812,567.237711031755,417.779341206135,237.250198573322,288.587994992066,437.261282438471,5054.91322054639,0.0269321596737729,0.841226358760707,0.032340432432818,17.2613247880376,6.26789994855707,0.67359050079618,0.709196174546241
7930.0,14.518419369938,-28.6597377997974,91.00000002222,141.670530726882,90.7561367679943,51.3514914091108,90.377884691308,17.2613247897623,16.3214221473157,-25.9120197415483,15.8825455850398,-26.751000623586,2.36906221325899,2.27691115998598,2.75025627573049,5.02716743571647,2.12200735277478,0.0152344172005707,0,27.3689633067734,49.9999999595812,6,-20,2.5,438.036675922811,567.237711032885,417.779341210857,237.250198577987,288.587994994442,437.261282437596,5054.91322074774,0.0269321596748801,0.841226358780006,0.0323404324327043,17.2613247897623,6.26789994857468,0.673590500791725,0.709196154129473
7940.0,14.5184193698159,-28.6597377999924,91.0000000216797,141.670530727763,90.756136767438,51.3514914100338,90.3778846907194,17.2613247914348,16.321422147296,-25.9120197415856,15.8825455849956,-26.7510006236713,2.36906221574069,2.2769111623477,2.75025627864773,5.02716744099543,2.12200735278017,0.0152344172167143,0,27.3689633076784,49.9999999606488,6,-20,2.5,438.036675922854,567.237711034248,417.779341215572,237.250198582516,288.587994997699,437.261282437951,5054.91322094377,0.0269321596759603,0.841226358836451,0.0323404324325907,17.2613247914348,6.26789994859018,0.673590500786313,0.709196154859827
7950.0,14.5184193696975,-28.6597378001847,91.0000000211383,141.670530728601,90.7561367668809,51.3514914109346,90.377884690131,17.2613247930535,16.3214221472773,-25.912019741621,15.8825455849531,-26.7510006237532,2.36906221822299,2.27691116471,2.75025628156615,5.02716744627615,2.12200735278576,0.0152344172328592,0,27.3689633085559,49.9999999616937,6,-20,2.5,438.036675922891,567.237711035559,417.77934122021,237.250198586904,288.587995000921,437.26128243841,5054.91322113459,0.0269321596770135,0.84122635888798,0.0323404324324237,17.2613247930535,6.267899948604,0.673590500781,0.709196155590763
7960.0,14.5184193695822,-28.6597378003736,91.0000000205992,141.6705307294,90.7561367663266,51.3514914118077,90.377884689546,17.2613247946269,16.321422147259,-25.9120197416556,15.8825455849118,-26.751000623833,2.36906221692162,2.2769111634363,2.75025628009178,5.02716744352808,2.12200735279145,0.0152344172246702,0,27.368963309409,49.9999999627083,6,-20,2.5,438.036675922927,567.237711036821,417.77934122474,237.250198591172,288.587995004059,437.26128243887,5054.91322132036,0.0269321596780398,0.841226358936581,0.0323404324323562,17.2613247946269,6.26789994861665,0.673590500775825,0.709196155189442
7970.0,14.5184193694699,-28.6597378005555,91.0000000200669,141.670530730168,90.7561367657794,51.3514914126543,90.3778846889691,17.2613247961634,16.3214221472412,-25.9120197416894,15.8825455848715,-26.7510006239108,2.36906221940537,2.27691116580105,2.75025628301086,5.02716744881192,2.12200735279706,0.0152344172408181,0,27.3689633102391,49.9999999636931,6,-20,2.5,438.036675922963,567.237711038043,417.779341229158,237.250198595333,288.587995007118,437.261282439325,5054.91322150122,0.0269321596790394,0.841226358986066,0.0323404324322496,17.2613247961634,6.26789994862847,0.67359050077081,0.709196155921603
7980.0,14.5184193693604,-28.659737800732,91.0000000195431,141.670530730911,90.7561367652411,51.3514914134768,90.3778846884018,17.2613247976562,16.3214221472237,-25.9120197417224,15.8825455848322,-26.7510006239867,2.36906222062853,2.27691116695478,2.75025628446581,5.0271674514206,2.1220073528026,0.0152344172488559,0,27.3689633110476,49.9999999646502,6,-20,2.5,438.036675922998,567.237711039227,417.779341233466,237.250198599385,288.587995010099,437.26128243978,5054.91322167731,0.026932159680013,0.841226359035034,0.032340432432072,17.2613247976562,6.26789994863966,0.673590500765953,0.709196156276749
7990.0,14.5184193692538,-28.6597378009055,91.00000001903,141.670530731631,90.7561367647139,51.3514914142762,90.3778846878463,17.261324799114,16.3214221472067,-25.9120197417546,15.882545584794,-26.7510006240605,2.36906221932972,2.27691116568523,2.75025628299207,5.0271674486773,2.122007352808,0.0152344172406719,0,27.3689633118343,49.9999999655807,6,-20,2.5,438.036675923033,567.237711040379,417.779341237663,237.250198603339,288.58799501301,437.261282440236,5054.91322184878,0.026932159680961,0.841226359081052,0.0323404324320578,17.261324799114,6.26789994865034,0.67359050076118,0.709196155877223
8000.0,14.51841936915,-28.6597378010745,91.0000000185281,141.670530732328,90.7561367641982,51.3514914150532,90.3778846873031,17.2613248005346,16.3214221471901,-25.912019741786,15.8825455847567,-26.7510006241325,2.36906221929328,2.27691116562944,2.75025628298295,5.02716744861238,2.12200735281324,0.0152344172406015,0,27.3689633126008,49.999999966486,6,-20,2.5,438.036675923065,567.237711041497,417.779341241752,237.250198607193,288.587995015846,437.261282440684,5054.91322201573,0.026932159681884,0.841226359125926,0.0323404324318766,17.2613248005346,6.26789994866058,0.673590500756548,0.709196155855892
8010.0,14.5184193690489,-28.6597378012396,91.0000000180386,141.670530733007,90.7561367636953,51.3514914158098,90.3778846867735,17.261324801917,16.321422147174,-25.9120197418166,15.8825455847204,-26.7510006242026,2.36906221925776,2.27691116557512,2.75025628297407,5.02716744854919,2.12200735281838,0.0152344172405329,0,27.3689633133467,49.9999999673669,6,-20,2.5,438.036675923098,567.237711042586,417.779341245733,237.250198610943,288.587995018616,437.261282441134,5054.91322217829,0.0269321596827826,0.841226359168989,0.0323404324317664,17.261324801917,6.26789994867051,0.673590500752023,0.709196155835118
8020.0,14.5184193689505,-28.6597378013998,91.0000000175618,141.670530733668,90.7561367632055,51.3514914165462,90.3778846862575,17.2613248032636,16.3214221471582,-25.9120197418464,15.8825455846851,-26.7510006242708,2.36906221796174,2.27691116430982,2.75025628150104,5.02716744581086,2.12200735282337,0.0152344172323543,0,27.3689633140731,49.9999999682245,6,-20,2.5,438.036675923128,567.237711043646,417.779341249611,237.250198614595,288.587995021313,437.261282441568,5054.91322233658,0.0269321596836574,0.841226359211507,0.0323404324316812,17.2613248032636,6.26789994868015,0.67359050074763,0.709196155437269
8030.0,14.5184193688721,-28.6597377991064,91.0000000163653,141.670530740852,90.7561367619809,51.3514914173092,90.377884685011,17.2613248045198,16.3214221471658,-25.912019741832,15.8825455846637,-26.7510006243121,2.36906347815738,2.27691237547147,2.75025774441782,5.02717011988929,2.12200735279552,0.0152344253356567,0,27.3689633146507,49.9999999692087,6,-20,2.5,438.036675925952,567.237711053077,417.779341255414,237.250198618131,288.587995036601,437.261282450517,5054.91322249083,0.0269321596844905,0.841226361666486,0.0323404324316314,17.2613248045198,6.26789994863159,0.673590500721707,0.709196532659241
8040.0,14.5184193687603,-28.6597378017024,91.0000000159552,141.670530734167,90.7561367615727,51.3514914177819,90.377884684576,17.2613248058471,16.3214221471235,-25.9120197419122,15.8825455846187,-26.7510006243989,2.36906222165732,2.27691116781363,2.7502562858848,5.02716745369843,2.12200735284258,0.0152344172565185,0,27.3689633153763,49.9999999697698,6,-20,2.5,438.036675923195,567.237711045102,417.77934125814,237.250198621718,288.587995028527,437.261282447126,5054.91322264139,0.026932159685286,0.841226359300606,0.0323404324315746,17.2613248058471,6.26789994865161,0.67359050073893,0.709196156529278
8050.0,14.5184193686626,-28.6597378018715,91.0000000158518,141.670530735152,90.7561367614584,51.3514914184854,90.3778846844373,17.2613248071387,16.3214221471046,-25.9120197419479,15.8825455845779,-26.7510006244778,2.36906217874752,2.2769111265632,2.75025623607802,5.02716736264122,2.12200735284162,0.0152344169806778,0,27.3689633161021,49.9999999705238,6,-20,2.5,438.036675923215,567.237711046363,417.779341260958,237.250198625159,288.587995029648,437.261282444607,5054.9132227882,0.0269321596860773,0.841226359332808,0.0323404324313969,17.2613248071387,6.26789994868667,0.673590500735185,0.709196143672681
8060.0,14.5184193685751,-28.6597378020143,91.0000000156496,141.670530736023,90.7561367612447,51.3514914192253,90.3778846842003,17.2613248083454,16.3214221470915,-25.9120197419727,15.8825455845465,-26.7510006245384,2.36906219386117,2.27691114107371,2.75025625364187,5.02716739471558,2.12200735284291,0.015234417077972,0,27.3689633167731,49.9999999713587,6,-20,2.5,438.036675923244,567.237711047536,417.779341264161,237.250198628402,288.58799503187,437.261282444495,5054.91322293085,0.026932159686858,0.841226359370129,0.0323404324313117,17.2613248083454,6.26789994871051,0.673590500731156,0.709196148186454
8070.0,14.5184193684906,-28.6597378021497,91.000000015375,141.670530736768,90.7561367609589,51.351491419931,90.3778846838917,17.2613248094978,16.3214221470793,-25.9120197419957,15.8825455845168,-26.7510006245957,2.36906220518843,2.27691115194407,2.75025626681487,5.02716741875893,2.1220073528458,0.0152344171509278,0,27.3689633174155,49.9999999721645,6,-20,2.5,438.036675923271,567.237711048594,417.779341267418,237.250198631505,288.587995034055,437.261282444498,5054.91322306948,0.0269321596876246,0.841226359408893,0.0323404324312548,17.2613248094978,6.26789994872808,0.673590500727303,0.709196151567643
8080.0,14.5184193684078,-28.6597378022852,91.0000000150518,141.670530737428,90.7561367606246,51.3514914205962,90.3778846835352,17.2613248106135,16.3214221470671,-25.9120197420189,15.8825455844876,-26.7510006246522,2.36906221020738,2.27691115675145,2.75025627266636,5.02716742941781,2.12200735284944,0.0152344171833229,0,27.3689633180373,49.9999999729303,6,-20,2.5,438.036675923298,567.237711049572,417.779341270649,237.250198634523,288.587995036192,437.261282444553,5054.91322320431,0.0269321596883747,0.841226359444015,0.0323404324311412,17.2613248106135,6.26789994874157,0.673590500723525,0.70919615306107
8090.0,14.5184193683269,-28.6597378024135,91.0000000146991,141.670530738027,90.7561367602611,51.3514914212278,90.37788468315,17.2613248117087,16.3214221470549,-25.9120197420419,15.8825455844588,-26.7510006247077,2.36906221522583,2.27691116155852,2.75025627851782,5.02716744007634,2.12200735285339,0.015234417215717,0,27.3689633186414,49.9999999736614,6,-20,2.5,438.036675923326,567.237711050491,417.779341273833,237.250198637485,288.587995038308,437.261282444671,5054.91322333551,0.0269321596891072,0.841226359482196,0.0323404324310559,17.2613248117087,6.2678999487522,0.673590500719893,0.709196154554884
8100.0,14.5184193682479,-28.6597378025407,91.0000000143306,141.670530738577,90.756136759882,51.3514914218322,90.3778846827498,17.2613248127826,16.3214221470428,-25.9120197420648,15.8825455844307,-26.7510006247619,2.36906221645981,2.27691116272861,2.7502562799759,5.02716744270451,2.12200735285746,0.0152344172237759,0,27.368963319229,49.9999999743631,6,-20,2.5,438.036675923353,567.237711051359,417.779341276958,237.250198640398,288.587995040404,437.26128244485,5054.91322346323,0.0269321596898211,0.841226359517748,0.0323404324309706,17.2613248127826,6.26789994876092,0.673590500716358,0.709196154916218
8110.0,14.5184193681709,-28.6597378026675,91.0000000139562,141.670530739094,90.7561367594973,51.351491422413,90.3778846823445,17.2613248138357,16.321422147031,-25.9120197420872,15.8825455844033,-26.7510006248149,2.36906221895548,2.27691116511162,2.75025628289827,5.02716744800989,2.12200735286149,0.0152344172399469,0,27.3689633198011,49.9999999750403,6,-20,2.5,438.036675923376,567.237711052189,417.779341280012,237.250198643254,288.587995042483,437.26128244508,5054.91322358756,0.0269321596905163,0.841226359549609,0.0323404324308854,17.2613248138357,6.26789994876838,0.673590500712894,0.709196155655547
8120.0,14.5184193680961,-28.6597378027194,91.0000000135726,141.670530739765,90.7561367591034,51.3514914229771,90.3778846819306,17.2613248148667,16.3214221470199,-25.9120197421083,15.8825455843766,-26.7510006248664,2.36906224415895,2.27691118931998,2.75025631217925,5.02716750149922,2.12200735286461,0.015234417402124,0,27.3689633203563,49.9999999756989,6,-20,2.5,438.036675923481,567.237711053212,417.779341283027,237.250198646053,288.587995044765,437.261282445427,5054.91322370863,0.0269321596911925,0.841226359651813,0.0323404324308569,17.2613248148667,6.26789994877425,0.673590500709071,0.709196163192504
8130.0,14.5184193680228,-28.6597378029094,91.0000000132019,141.67053074005,90.7561367587233,51.3514914235176,90.3778846815308,17.2613248158754,16.3214221470079,-25.9120197421308,15.8825455843506,-26.7510006249166,2.36906222016353,2.27691116624239,2.75025628434983,5.02716745059222,2.12200735286944,0.0152344172479558,0,27.3689633208987,49.9999999763314,6,-20,2.5,438.036675923423,567.237711053756,417.779341285926,237.250198648792,288.58799504658,437.261282445735,5054.91322382654,0.0269321596918501,0.84122635961279,0.0323404324307717,17.2613248158754,6.26789994878036,0.673590500706227,0.709196156002508
8140.0,14.5184193679514,-28.659737803025,91.0000000128467,141.670530740517,90.7561367583586,51.3514914240481,90.3778846811471,17.2613248168582,16.3214221469967,-25.9120197421521,15.8825455843251,-26.751000624966,2.36906221887669,2.27691116499126,2.75025628287891,5.02716744787017,2.12200735287309,0.015234417239795,0,27.3689633214281,49.999999976949,6,-20,2.5,438.036675923445,567.237711054515,417.779341288749,237.250198651461,288.587995048512,437.26128244597,5054.91322394138,0.02693215969249,0.841226359644221,0.0323404324306864,17.2613248168582,6.26789994878672,0.673590500703057,0.709196155610189
8150.0,14.518419367882,-28.6597378031349,91.0000000124987,141.670530740968,90.7561367580013,51.3514914245655,90.3778846807712,17.2613248178169,16.3214221469858,-25.9120197421727,15.8825455843003,-26.7510006250138,2.36906222011319,2.27691116616568,2.75025628433706,5.02716745050274,2.12200735287677,0.0152344172478589,0,27.3689633219428,49.999999977552,6,-20,2.5,438.036675923471,567.23771105525,417.779341291505,237.250198654061,288.587995050426,437.261282446269,5054.91322405321,0.0269321596931125,0.841226359677169,0.0323404324306331,17.2613248178169,6.26789994879271,0.673590500699992,0.709196155973498
8160.0,14.5184193678144,-28.6597378032452,91.0000000121589,141.670530741408,90.7561367576526,51.3514914250686,90.3778846804045,17.2613248187512,16.3214221469752,-25.9120197421928,15.8825455842762,-26.7510006250604,2.36906222008898,2.27691116612875,2.75025628433092,5.02716745045968,2.12200735288027,0.0152344172478123,0,27.3689633224437,49.9999999781395,6,-20,2.5,438.036675923492,567.237711055967,417.779341294188,237.250198656595,288.587995052298,437.261282446573,5054.91322416211,0.0269321596937182,0.841226359706098,0.0323404324305727,17.2613248187512,6.26789994879849,0.673590500696971,0.709196155959546
8170.0,14.5184193677486,-28.6597378033518,91.0000000118284,141.670530741836,90.7561367573132,51.3514914255588,90.3778846800476,17.261324819657,16.3214221469649,-25.9120197422124,15.8825455842527,-26.7510006251058,2.36906222006544,2.27691116609279,2.75025628432501,5.0271674504178,2.12200735288368,0.0152344172477668,0,27.3689633229313,49.9999999787115,6,-20,2.5,438.036675923513,567.237711056666,417.779341296802,237.250198659059,288.58799505412,437.261282446871,5054.91322426816,0.0269321596943073,0.841226359735145,0.0323404324305194,17.261324819657,6.26789994880413,0.673590500694026,0.709196155945956
8180.0,14.5184193676844,-28.6597378034574,91.0000000115069,141.670530742254,90.7561367569832,51.3514914260358,90.3778846797006,17.2613248205412,16.3214221469547,-25.9120197422316,15.8825455842297,-26.7510006251501,2.36906222004254,2.27691116605783,2.7502562843192,5.02716745037702,2.12200735288698,0.0152344172477226,0,27.3689633234059,49.9999999792684,6,-20,2.5,438.036675923532,567.237711057347,417.779341299345,237.250198661459,288.587995055896,437.261282447167,5054.91322437144,0.0269321596948805,0.841226359761549,0.032340432430459,17.2613248205412,6.26789994880971,0.67359050069115,0.709196155932724
8190.0,14.5184193676219,-28.6597378035599,91.0000000111953,141.670530742663,90.7561367566634,51.351491426501,90.3778846793641,17.2613248214001,16.3214221469448,-25.9120197422504,15.8825455842074,-26.7510006251933,2.36906221749738,2.27691116359909,2.75025628138477,5.02716744498386,2.12200735289023,0.0152344172314561,0,27.3689633238681,49.9999999798112,6,-20,2.5,438.036675923552,567.237711058012,417.77934130182,237.250198663793,288.587995057622,437.261282447458,5054.91322447201,0.0269321596954381,0.841226359787814,0.0323404324304022,17.2613248214001,6.26789994881523,0.673590500688345,0.709196155164601
8200.0,14.5184193675611,-28.6597378036558,91.0000000108928,141.670530743064,90.7561367563528,51.3514914269541,90.3778846790373,17.2613248222409,16.3214221469351,-25.9120197422686,15.8825455841856,-26.7510006252353,2.36906221873714,2.27691116477839,2.75025628284371,5.02716744762209,2.12200735289338,0.0152344172395261,0,27.3689633243181,49.9999999803396,6,-20,2.5,438.036675923574,567.237711058662,417.77934130423,237.250198666067,288.587995059307,437.261282447741,5054.91322456995,0.0269321596959807,0.841226359817206,0.0323404324302921,17.2613248222409,6.26789994882064,0.673590500685652,0.709196155529698
8210.0,14.5184193675018,-28.6597378037515,91.0000000105999,141.670530743455,90.756136756052,51.3514914273959,90.3778846787208,17.2613248230553,16.3214221469257,-25.9120197422865,15.8825455841644,-26.7510006252763,2.36906221745467,2.27691116353391,2.75025628137394,5.02716744490785,2.1220073528964,0.0152344172313737,0,27.368963324756,49.9999999808548,6,-20,2.5,438.036675923592,567.237711059295,417.779341306572,237.25019866828,288.587995060941,437.261282448016,5054.91322466533,0.0269321596965087,0.841226359843631,0.0323404324302032,17.2613248230553,6.26789994882607,0.673590500683017,0.709196155139876
8220.0,14.5184193674441,-28.6597378038462,91.0000000103154,141.670530743837,90.7561367557598,51.3514914278271,90.3778846784133,17.2613248238462,16.3214221469165,-25.9120197423039,15.8825455841436,-26.7510006253163,2.36906221869565,2.27691116471502,2.75025628283324,5.02716744754825,2.12200735289936,0.015234417239446,0,27.3689633251827,49.9999999813567,6,-20,2.5,438.036675923611,567.237711059912,417.779341308855,237.250198670429,288.587995062533,437.261282448287,5054.9132247582,0.0269321596970225,0.841226359867871,0.0323404324301784,17.2613248238462,6.26789994883138,0.673590500680426,0.709196155505611
8230.0,14.5184193673879,-28.6597378039383,91.0000000100396,141.670530744209,90.7561367554766,51.351491428246,90.377884678115,17.2613248246174,16.3214221469075,-25.9120197423209,15.8825455841235,-26.7510006253552,2.36906221741433,2.27691116347227,2.75025628136382,5.02716744483609,2.12200735290224,0.0152344172312958,0,27.3689633255978,49.9999999818457,6,-20,2.5,438.036675923628,567.237711060514,417.779341311073,237.250198672522,288.587995064081,437.261282448544,5054.91322484863,0.0269321596975226,0.841226359891529,0.0323404324301464,17.2613248246174,6.26789994883665,0.673590500677905,0.709196155116417
