time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
8240.0,14.5184193673331,-28.6597378040272,91.0000000097716,141.670530744574,90.7561367552014,51.3514914286557,90.3778846778254,17.2613248253696,16.3214221468988,-25.9120197423375,15.8825455841038,-26.7510006253932,2.36906221739498,2.2769111634427,2.75025628135893,5.02716744480163,2.12200735290503,0.0152344172312585,0,27.3689633260022,49.9999999823221,6,-20,2.5,438.036675923646,567.237711061101,417.779341313235,237.250198674562,288.587995065587,437.261282448798,5054.9132249367,0.0269321596980094,0.841226359915538,0.0323404324301215,17.2613248253696,6.26789994884184,0.673590500675469,0.709196155105161
8250.0,14.5184193672798,-28.6597378041126,91.0000000095117,141.670530744929,90.7561367549344,51.3514914290528,90.3778846775442,17.261324826097,16.3214221468902,-25.9120197423536,15.8825455840847,-26.7510006254302,2.36906221863762,2.27691116462637,2.7502562828186,5.02716744744498,2.12200735290775,0.015234417239334,0,27.3689633263957,49.9999999827861,6,-20,2.5,438.036675923663,567.237711061673,417.779341315334,237.250198676542,288.587995067056,437.261282449043,5054.91322502245,0.0269321596984832,0.84122635993992,0.0323404324300043,17.261324826097,6.26789994884695,0.673590500673105,0.709196155471828
8260.0,14.5184193672278,-28.659737804198,91.0000000092592,141.670530745277,90.756136754675,51.3514914294412,90.3778846772711,17.2613248268115,16.3214221468819,-25.9120197423694,15.882545584066,-26.7510006254662,2.36906221861937,2.27691116459844,2.75025628281394,5.02716744741238,2.12200735291033,0.0152344172392986,0,27.3689633267791,49.9999999832381,6,-20,2.5,438.036675923679,567.237711062232,417.77934131738,237.250198678475,288.587995068481,437.261282449284,5054.91322510596,0.0269321596989444,0.841226359961468,0.0323404324299794,17.2613248268115,6.26789994885201,0.673590500670778,0.70919615546115
8270.0,14.5184193672008,-28.6597378040679,91.000000007502,141.670530745069,90.7561367529096,51.3514914296532,90.3778846754966,17.2613248274199,16.3214221468802,-25.9120197423726,15.8825455840774,-26.7510006254442,2.36906230813096,2.27691125058375,2.75025638680711,5.02716763739086,2.12200735292478,0.0152344178150701,0,27.3689633269065,49.9999999837338,6,-20,2.5,438.036675923889,567.2377110629,417.779341322548,237.250198680385,288.587995080497,437.261282468363,5054.91322518697,0.0269321596993224,0.841226360147228,0.0323404324300043,17.2613248274199,6.26789994874264,0.673590500661493,0.709196182255545
8280.0,14.5184193671168,-28.6597378043854,91.0000000078828,141.670530744904,90.7561367532852,51.3514914298544,90.3778846758569,17.261324828215,16.321422146852,-25.9120197424259,15.8825455840217,-26.7510006255518,2.36906213025468,2.27691107964294,2.75025618029878,5.02716725994172,2.12200735292716,0.0152344166713542,0,27.3689633274103,49.9999999838365,6,-20,2.5,438.036675923706,567.237711062498,417.779341322337,237.250198682424,288.587995072816,437.261282453976,5054.91322526749,0.0269321596997181,0.841226360002736,0.0323404324298906,17.261324828215,6.26789994880513,0.673590500666461,0.709196129005113
8290.0,14.518419367067,-28.6597378044671,91.0000000081434,141.670530745839,90.7561367535401,51.3514914303379,90.3778846760991,17.2613248289086,16.3214221468432,-25.9120197424426,15.8825455840012,-26.7510006255914,2.36906216305186,2.27691111116244,2.75025621836215,5.0271673295246,2.12200735292168,0.0152344168822557,0,27.3689633278198,49.9999999843266,6,-20,2.5,438.036675923721,567.237711063507,417.779341323444,237.25019868422,288.587995073478,437.261282452584,5054.91322534551,0.0269321597001262,0.841226360023597,0.0323404324298053,17.2613248289086,6.26789994884458,0.673590500664234,0.709196138814676
8300.0,14.5184193670233,-28.6597378045372,91.0000000082377,141.670530746537,90.7561367536284,51.3514914308148,90.3778846761752,17.2613248295131,16.3214221468386,-25.9120197424513,15.8825455839865,-26.7510006256198,2.36906218449032,2.27691113176024,2.75025624325329,5.02716737501353,2.12200735292015,0.0152344170201428,0,27.368963328183,49.9999999848462,6,-20,2.5,438.036675923738,567.237711064312,417.779341324944,237.250198685818,288.58799507444,437.261282452062,5054.91322542094,0.0269321597005381,0.841226360043571,0.0323404324297485,17.2613248295131,6.26789994886994,0.673590500662054,0.709196145225312
8310.0,14.5184193669802,-28.6597378046071,91.0000000082122,141.67053074707,90.756136753597,51.3514914312412,90.3778846761318,17.2613248300807,16.3214221468339,-25.9120197424602,15.8825455839721,-26.7510006256476,2.36906219835645,2.27691114507898,2.75025625935995,5.02716740443893,2.12200735292073,0.0152344171093529,0,27.3689633285257,49.9999999853213,6,-20,2.5,438.036675923752,567.237711064978,417.779341326559,237.250198687326,288.587995075382,437.261282451632,5054.91322549403,0.0269321597009481,0.841226360062418,0.0323404324296916,17.2613248300807,6.26789994888679,0.673590500659979,0.709196149370218
8320.0,14.5184193669377,-28.6597378046736,91.0000000081042,141.67053074749,90.7561367534832,51.3514914316213,90.3778846760063,17.261324830639,16.3214221468287,-25.9120197424701,15.8825455839575,-26.7510006256757,2.36906220717436,2.27691115354552,2.75025626960896,5.02716742315448,2.12200735292236,0.0152344171661116,0,27.3689633288557,49.9999999857534,6,-20,2.5,438.036675923769,567.23771106555,417.779341328215,237.250198688824,288.587995076343,437.261282451324,5054.91322556498,0.0269321597013522,0.841226360083539,0.0323404324296632,17.261324830639,6.2678999488977,0.673590500657997,0.709196152004721
8330.0,14.5184193668957,-28.6597378047425,91.0000000079444,141.670530747834,90.7561367533177,51.3514914319689,90.3778846758292,17.2613248311958,16.3214221468232,-25.9120197424806,15.882545583943,-26.7510006257038,2.36906221220661,2.27691115837342,2.7502562754643,5.02716743383773,2.12200735292438,0.0152344171985324,0,27.3689633291754,49.9999999861525,6,-20,2.5,438.036675923781,567.237711066056,417.779341329879,237.250198690327,288.587995077337,437.261282451139,5054.91322563395,0.0269321597017482,0.841226360101022,0.0323404324296312,17.2613248311958,6.26789994890483,0.673590500656049,0.709196153506475
8340.0,14.5184193668546,-28.6597378048081,91.0000000077536,141.670530748125,90.7561367531213,51.3514914322915,90.3778846756216,17.2613248317522,16.3214221468175,-25.9120197424913,15.8825455839287,-26.7510006257314,2.36906221723796,2.27691116320055,2.75025628131908,5.02716744451963,2.12200735292663,0.0152344172309518,0,27.3689633294861,49.999999986527,6,-20,2.5,438.036675923795,567.237711066511,417.779341331532,237.250198691841,288.58799507838,437.261282451072,5054.91322570107,0.0269321597021345,0.841226360120089,0.0323404324295993,17.2613248317522,6.26789994890943,0.673590500654207,0.709196155008387
8350.0,14.5184193668146,-28.6597378048717,91.0000000075465,141.670530748384,90.7561367529088,51.3514914325965,90.377884675398,17.2613248323051,16.3214221468119,-25.9120197425019,15.8825455839147,-26.7510006257584,2.36906221722328,2.276911163178,2.75025628131596,5.02716744449395,2.12200735292895,0.0152344172309237,0,27.3689633297885,49.9999999868832,6,-20,2.5,438.036675923809,567.237711066938,417.779341333163,237.250198693343,288.58799507944,437.261282451093,5054.91322576642,0.0269321597025103,0.841226360139046,0.0323404324295495,17.2613248323051,6.26789994891243,0.673590500652394,0.709196154999987
8360.0,14.5184193667754,-28.6597378049338,91.0000000073324,141.670530748622,90.7561367526893,51.351491432888,90.3778846751678,17.2613248328543,16.3214221468063,-25.9120197425125,15.8825455839011,-26.7510006257847,2.36906221720857,2.27691116315557,2.75025628131257,5.02716744446814,2.12200735293123,0.0152344172308955,0,27.3689633300835,49.9999999872255,6,-20,2.5,438.036675923822,567.237711067342,417.779341334762,237.250198694831,288.587995080509,437.261282451171,5054.91322583006,0.0269321597028755,0.841226360157521,0.0323404324295211,17.2613248328543,6.26789994891461,0.673590500650637,0.709196154991783
8370.0,14.5184193667372,-28.6597378049968,91.0000000071176,141.670530748842,90.7561367524693,51.3514914331686,90.3778846749373,17.2613248333919,16.3214221468007,-25.912019742523,15.8825455838877,-26.7510006258105,2.369062217194,2.27691116313349,2.75025628130909,5.02716744444258,2.12200735293349,0.0152344172308678,0,27.3689633303704,49.9999999875557,6,-20,2.5,438.036675923834,567.237711067725,417.779341336323,237.250198696291,288.587995081575,437.261282451299,5054.91322589206,0.0269321597032299,0.841226360173209,0.0323404324294962,17.2613248333919,6.26789994891631,0.673590500648923,0.709196154983766
8380.0,14.5184193667,-28.6597378050584,91.0000000069064,141.670530749058,90.7561367522531,51.3514914334417,90.3778846747109,17.2613248339158,16.3214221467952,-25.9120197425334,15.8825455838747,-26.7510006258356,2.36906221591838,2.27691116189959,2.75025627984116,5.02716744174075,2.12200735293562,0.0152344172227289,0,27.3689633306499,49.9999999878762,6,-20,2.5,438.036675923845,567.2377110681,417.779341337844,237.250198697722,288.587995082628,437.26128245145,5054.91322595246,0.0269321597035737,0.841226360188418,0.0323404324294643,17.2613248339158,6.26789994891782,0.673590500647231,0.709196154598327
8390.0,14.5184193666636,-28.6597378051149,91.0000000067008,141.670530749268,90.7561367520425,51.3514914337068,90.3778846744905,17.2613248344311,16.3214221467898,-25.9120197425437,15.8825455838619,-26.7510006258603,2.36906221716593,2.27691116309099,2.75025628130207,5.02716744439306,2.12200735293773,0.0152344172308141,0,27.368963330922,49.999999988188,6,-20,2.5,438.036675923859,567.237711068466,417.779341339327,237.250198699121,288.587995083662,437.261282451616,5054.91322601131,0.0269321597039074,0.84122636020669,0.0323404324294323,17.2613248344311,6.26789994891937,0.673590500645624,0.709196154968352
8400.0,14.5184193666282,-28.6597378051736,91.000000006502,141.670530749474,90.7561367518389,51.3514914339658,90.3778846742772,17.2613248349298,16.3214221467845,-25.9120197425538,15.8825455838494,-26.7510006258844,2.36906221715247,2.27691116307061,2.75025628129868,5.02716744436929,2.12200735293975,0.0152344172307885,0,27.3689633311871,49.9999999884922,6,-20,2.5,438.03667592387,567.237711068822,417.779341340769,237.250198700481,288.58799508467,437.261282451788,5054.91322606864,0.0269321597042311,0.841226360221043,0.032340432429379,17.2613248349298,6.26789994892096,0.673590500644027,0.709196154960942
8410.0,14.5184193665936,-28.6597378052288,91.0000000063106,141.670530749679,90.7561367516429,51.3514914342178,90.3778846740719,17.2613248354167,16.3214221467792,-25.9120197425638,15.8825455838373,-26.7510006259079,2.36906221713948,2.27691116305094,2.75025628129532,5.02716744434626,2.12200735294167,0.0152344172307635,0,27.3689633314452,49.9999999887888,6,-20,2.5,438.036675923882,567.237711069173,417.779341342167,237.250198701804,288.587995085656,437.261282451963,5054.9132261245,0.0269321597045454,0.841226360236991,0.0323404324293222,17.2613248354167,6.26789994892272,0.673590500642491,0.709196154953737
8420.0,14.5184193665599,-28.6597378052841,91.000000006127,141.67053074988,90.7561367514547,51.3514914344651,90.3778846738746,17.2613248358927,16.321422146774,-25.9120197425736,15.8825455838253,-26.751000625931,2.36906221712688,2.27691116303185,2.75025628129209,5.02716744432395,2.12200735294353,0.0152344172307395,0,27.3689633316962,49.9999999890781,6,-20,2.5,438.036675923893,567.237711069516,417.779341343527,237.25019870309,288.587995086611,437.261282452136,5054.91322617891,0.0269321597048505,0.841226360251142,0.0323404324293222,17.2613248358927,6.26789994892462,0.67359050064098,0.709196154946727
8430.0,14.518419366527,-28.6597378053309,91.0000000059497,141.670530750097,90.756136751273,51.351491434706,90.3778846736841,17.2613248363475,16.3214221467689,-25.9120197425832,15.8825455838136,-26.7510006259535,2.36906221963774,2.27691116543833,2.75025628421774,5.02716744965607,2.12200735294525,0.015234417246939,0,27.3689633319402,49.999999989361,6,-20,2.5,438.036675923911,567.237711069875,417.779341344849,237.250198704337,288.587995087564,437.261282452317,5054.91322623192,0.0269321597051468,0.841226360272056,0.0323404324292369,17.2613248363475,6.26789994892661,0.673590500639471,0.709196155695151
8440.0,14.518419366495,-28.6597378053894,91.0000000057805,141.670530750276,90.7561367510995,51.3514914349417,90.377884673502,17.2613248367983,16.3214221467639,-25.9120197425927,15.8825455838023,-26.7510006259754,2.3690622196258,2.27691116542023,2.75025628421474,5.02716744963497,2.12200735294703,0.015234417246917,0,27.3689633321779,49.9999999896364,6,-20,2.5,438.036675923913,567.237711070185,417.779341346131,237.250198705555,288.587995088448,437.261282452479,5054.91322628355,0.0269321597054347,0.841226360279506,0.0323404324292689,17.2613248367983,6.26789994892877,0.673590500638086,0.709196155688505
8450.0,14.5184193664638,-28.6597378054412,91.0000000056184,141.670530750473,90.7561367509332,51.3514914351716,90.3778846733275,17.2613248372297,16.321422146759,-25.912019742602,15.8825455837911,-26.751000625997,2.36906221835302,2.2769111641906,2.75025628274744,5.02716744693804,2.12200735294869,0.0152344172387834,0,27.3689633324097,49.9999999899059,6,-20,2.5,438.036675923922,567.237711070511,417.779341347376,237.25019870673,288.587995089324,437.261282452635,5054.91322633383,0.0269321597057146,0.841226360292033,0.0323404324292333,17.2613248372297,6.26789994893108,0.67359050063668,0.709196155304422
8460.0,14.5184193664334,-28.6597378054883,91.0000000054628,141.670530750668,90.7561367507736,51.351491435397,90.3778846731597,17.2613248376495,16.3214221467542,-25.9120197426111,15.8825455837803,-26.7510006260179,2.36906222086488,2.27691116659861,2.75025628567343,5.02716745227205,2.1220073529503,0.0152344172549858,0,27.368963332635,49.9999999901689,6,-20,2.5,438.036675923933,567.23771107083,417.779341348586,237.250198707875,288.587995090174,437.261282452786,5054.91322638281,0.0269321597059867,0.84122636030753,0.0323404324292085,17.2613248376495,6.26789994893348,0.67359050063535,0.709196156053393
8470.0,14.5184193664038,-28.6597378055381,91.0000000053124,141.67053075086,90.7561367506193,51.3514914356168,90.3778846729974,17.2613248380598,16.3214221467495,-25.91201974262,15.8825455837697,-26.7510006260384,2.36906222085429,2.2769111665824,2.75025628567076,5.02716745225315,2.12200735295181,0.0152344172549652,0,27.3689633328544,49.9999999904254,6,-20,2.5,438.036675923942,567.237711071145,417.779341349763,237.250198708984,288.587995090999,437.261282452934,5054.91322643051,0.0269321597062513,0.841226360318728,0.0323404324291801,17.2613248380598,6.2678999489359,0.673590500633993,0.709196156047265
8480.0,14.5184193663749,-28.6597378055839,91.0000000051677,141.670530751047,90.7561367504706,51.3514914358311,90.3778846728412,17.2613248384572,16.3214221467449,-25.9120197426287,15.8825455837594,-26.7510006260584,2.36906221958248,2.27691116535429,2.75025628420367,5.02716744955795,2.12200735295332,0.0152344172468335,0,27.3689633330679,49.9999999906756,6,-20,2.5,438.036675923952,567.23771107145,417.779341350906,237.250198710068,288.587995091797,437.261282453071,5054.91322647696,0.0269321597065087,0.841226360332463,0.0323404324290912,17.2613248384572,6.26789994893841,0.673590500632729,0.7091961556637
8490.0,14.5184193663468,-28.6597378056298,91.0000000050276,141.67053075123,90.7561367503269,51.3514914360402,90.3778846726899,17.2613248388484,16.3214221467404,-25.9120197426371,15.8825455837493,-26.7510006260778,2.36906221957247,2.27691116533896,2.75025628420113,5.02716744954009,2.12200735295476,0.0152344172468143,0,27.3689633332756,49.9999999909196,6,-20,2.5,438.03667592396,567.237711071748,417.77934135202,237.25019871112,288.587995092581,437.261282453212,5054.9132265222,0.0269321597067591,0.841226360344336,0.0323404324290628,17.2613248388484,6.26789994894089,0.673590500631479,0.709196155657913
8500.0,14.5184193663194,-28.6597378056745,91.0000000048921,141.670530751411,90.7561367501878,51.3514914362445,90.3778846725435,17.2613248392235,16.3214221467361,-25.9120197426454,15.8825455837395,-26.7510006260967,2.36906221956275,2.27691116532413,2.75025628419867,5.0271674495228,2.12200735295616,0.0152344172467955,0,27.3689633334781,49.9999999911574,6,-20,2.5,438.03667592397,567.237711072041,417.779341353103,237.250198712142,288.587995093337,437.261282453338,5054.91322656625,0.0269321597070028,0.84122636035616,0.0323404324290628,17.2613248392235,6.26789994894339,0.673590500630246,0.709196155652274
8510.0,14.5184193662927,-28.6597378057201,91.0000000047609,141.670530751586,90.756136750053,51.3514914364427,90.3778846724017,17.2613248395871,16.3214221467318,-25.9120197426535,15.8825455837299,-26.7510006261152,2.36906221829189,2.27691116409735,2.7502562827319,5.02716744682925,2.12200735295752,0.0152344172386656,0,27.3689633336748,49.999999991389,6,-20,2.5,438.036675923975,567.237711072324,417.779341354154,237.250198713132,288.587995094074,437.261282453466,5054.91322660915,0.02693215970724,0.841226360365539,0.0323404324290095,17.2613248395871,6.26789994894588,0.673590500629043,0.70919615526916
8520.0,14.5184193662667,-28.6597378057604,91.0000000046336,141.670530751759,90.7561367499223,51.351491436637,90.3778846722641,17.2613248399446,16.3214221467276,-25.9120197426614,15.8825455837206,-26.7510006261332,2.36906221828271,2.27691116408333,2.7502562827296,5.02716744681293,2.12200735295885,0.0152344172386478,0,27.3689633338668,49.999999991615,6,-20,2.5,438.036675923985,567.237711072604,417.77934135518,237.250198714099,288.587995094789,437.261282453585,5054.91322665093,0.0269321597074708,0.841226360378723,0.0323404324290131,17.2613248399446,6.26789994894834,0.673590500627902,0.709196155263826
8530.0,14.5184193662414,-28.659737805801,91.0000000045104,141.670530751929,90.7561367497958,51.3514914368259,90.3778846721309,17.2613248402915,16.3214221467236,-25.912019742669,15.8825455837115,-26.7510006261507,2.36906221953522,2.27691116528209,2.7502562841917,5.02716744947379,2.12200735296013,0.0152344172467423,0,27.3689633340534,49.9999999918352,6,-20,2.5,438.036675923994,567.237711072876,417.779341356176,237.250198715043,288.587995095484,437.261282453702,5054.9132266916,0.0269321597076955,0.841226360390124,0.0323404324289811,17.2613248402915,6.26789994895077,0.673590500626778,0.709196155636248
8540.0,14.5184193662168,-28.6597378058423,91.0000000043909,141.670530752093,90.756136749673,51.3514914370095,90.3778846720016,17.2613248406264,16.3214221467196,-25.9120197426765,15.8825455837026,-26.7510006261678,2.36906221700371,2.2769111628441,2.75025628126073,5.02716744410483,2.12200735296137,0.0152344172305021,0,27.3689633342351,49.9999999920495,6,-20,2.5,438.036675924,567.237711073141,417.779341357147,237.250198715956,288.58799509616,437.261282453818,5054.91322673121,0.0269321597079142,0.841226360399702,0.0323404324289776,17.2613248406264,6.26789994895316,0.673590500625664,0.709196154875939
8550.0,14.5184193661928,-28.6597378058793,91.0000000042746,141.670530752255,90.7561367495536,51.3514914371896,90.3778846718758,17.2613248409587,16.3214221467158,-25.9120197426838,15.882545583694,-26.7510006261845,2.36906221699525,2.27691116283121,2.75025628125856,5.02716744408977,2.12200735296259,0.0152344172304857,0,27.3689633344121,49.9999999922586,6,-20,2.5,438.03667592401,567.2377110734,417.779341358092,237.25019871685,288.58799509682,437.261282453926,5054.91322676978,0.0269321597081272,0.841226360412012,0.0323404324289562,17.2613248409587,6.26789994895551,0.673590500624611,0.709196154871017
8560.0,14.5184193661694,-28.6597378059189,91.0000000041617,141.67053075241,90.7561367494375,51.3514914373638,90.3778846717535,17.2613248412766,16.321422146712,-25.9120197426909,15.8825455836856,-26.7510006262007,2.36906221824849,2.27691116403102,2.75025628272098,5.027167446752,2.12200735296378,0.0152344172385817,0,27.3689633345844,49.9999999924619,6,-20,2.5,438.036675924016,567.23771107365,417.779341359011,237.250198717713,288.587995097461,437.261282454037,5054.91322680733,0.0269321597083345,0.841226360420567,0.0323404324289243,17.2613248412766,6.26789994895784,0.673590500623561,0.709196155243838
8570.0,14.5184193661467,-28.6597378059548,91.0000000040517,141.670530752564,90.7561367493245,51.3514914375342,90.3778846716345,17.2613248415878,16.3214221467084,-25.9120197426978,15.8825455836775,-26.7510006262164,2.36906221950193,2.27691116523116,2.75025628418337,5.02716744941453,2.12200735296493,0.015234417246678,0,27.3689633347523,49.99999999266,6,-20,2.5,438.036675924024,567.237711073895,417.779341359907,237.250198718558,288.587995098084,437.261282454135,5054.9132268439,0.0269321597085363,0.841226360431392,0.0323404324288639,17.2613248415878,6.26789994896006,0.673590500622557,0.709196155616788
8580.0,14.5184193661246,-28.6597378059918,91.0000000039446,141.670530752712,90.7561367492144,51.3514914377001,90.3778846715186,17.2613248418909,16.3214221467049,-25.9120197427045,15.8825455836695,-26.7510006262318,2.36906221949416,2.27691116521927,2.75025628418141,5.02716744940069,2.12200735296605,0.015234417246663,0,27.3689633349156,49.999999992853,6,-20,2.5,438.03667592403,567.237711074133,417.779341360778,237.25019871938,288.587995098691,437.261282454239,5054.9132268795,0.0269321597087328,0.841226360440086,0.0323404324288425,17.2613248418909,6.26789994896223,0.673590500621557,0.709196155612233
8590.0,14.518419366103,-28.659737806026,91.0000000038407,141.67053075286,90.7561367491077,51.3514914378614,90.3778846714062,17.2613248421864,16.3214221467014,-25.912019742711,15.8825455836618,-26.7510006262468,2.36906221822517,2.27691116399538,2.75025628271508,5.02716744671046,2.12200735296715,0.0152344172385366,0,27.3689633350748,49.9999999930412,6,-20,2.5,438.03667592404,567.237711074368,417.779341361626,237.25019872018,288.58799509928,437.261282454335,5054.91322691416,0.0269321597089242,0.841226360450293,0.0323404324288035,17.2613248421864,6.2678999489644,0.673590500620591,0.709196155230191
8600.0,14.518419366082,-28.6597378060605,91.0000000037393,141.670530752999,90.7561367490035,51.3514914380186,90.3778846712964,17.2613248424728,16.321422146698,-25.9120197427174,15.8825455836542,-26.7510006262613,2.36906221821779,2.27691116398407,2.75025628271329,5.02716744669736,2.12200735296822,0.0152344172385224,0,27.3689633352296,49.9999999932239,6,-20,2.5,438.036675924045,567.237711074593,417.779341362454,237.250198720957,288.587995099856,437.261282454428,5054.91322694792,0.0269321597091104,0.841226360459046,0.0323404324288674,17.2613248424728,6.26789994896648,0.673590500619658,0.709196155225879
8610.0,14.5184193660615,-28.6597378060937,91.0000000036411,141.670530753138,90.7561367489026,51.3514914381714,90.3778846711901,17.2613248427513,16.3214221466947,-25.9120197427237,15.8825455836469,-26.7510006262756,2.36906221821065,2.27691116397316,2.7502562827114,5.02716744668456,2.12200735296922,0.0152344172385085,0,27.3689633353804,49.9999999934021,6,-20,2.5,438.036675924052,567.237711074814,417.779341363255,237.250198721719,288.58799510042,437.261282454521,5054.91322698078,0.0269321597092918,0.841226360467967,0.0323404324288106,17.2613248427513,6.26789994896856,0.673590500618744,0.709196155221682
8620.0,14.5184193660417,-28.6597378061255,91.0000000035451,141.670530753272,90.756136748804,51.3514914383203,90.3778846710862,17.2613248430241,16.3214221466916,-25.9120197427297,15.8825455836397,-26.7510006262893,2.36906221694223,2.27691116275012,2.75025628124525,5.02716744399537,2.12200735297023,0.0152344172303833,0,27.3689633355272,49.9999999935756,6,-20,2.5,438.036675924058,567.237711075029,417.779341364038,237.250198722456,288.587995100963,437.261282454608,5054.91322701278,0.0269321597094684,0.841226360477094,0.0323404324287537,17.2613248430241,6.2678999489705,0.67359050061786,0.709196154839973
8630.0,14.5184193660222,-28.6597378061588,91.0000000034518,141.670530753401,90.756136748708,51.3514914384662,90.3778846709852,17.2613248432882,16.3214221466884,-25.9120197427356,15.8825455836327,-26.7510006263028,2.36906221819689,2.27691116395204,2.750256282708,5.02716744666003,2.12200735297119,0.015234417238482,0,27.3689633356701,49.9999999937444,6,-20,2.5,438.036675924062,567.237711075236,417.779341364803,237.250198723175,288.587995101492,437.261282454696,5054.91322704394,0.0269321597096404,0.841226360483859,0.0323404324287857,17.2613248432882,6.26789994897249,0.673590500616992,0.709196155213614
8640.0,14.5184193660034,-28.659737806189,91.0000000033608,141.670530753528,90.7561367486146,51.3514914386064,90.3778846708867,17.2613248435461,16.3214221466854,-25.9120197427413,15.882545583626,-26.7510006263159,2.36906221819024,2.27691116394195,2.75025628270635,5.0271674466483,2.12200735297219,0.0152344172384692,0,27.3689633358092,49.9999999939092,6,-20,2.5,438.03667592407,567.23771107544,417.779341365544,237.250198723872,288.587995102011,437.261282454779,5054.91322707429,0.0269321597098078,0.841226360492502,0.0323404324287466,17.2613248435461,6.26789994897434,0.673590500616143,0.709196155209735
8650.0,14.518419365985,-28.659737806219,91.0000000032724,141.670530753655,90.7561367485238,51.3514914387449,90.3778846707911,17.2613248437976,16.3214221466825,-25.9120197427469,15.8825455836194,-26.7510006263287,2.36906221692243,2.27691116271975,2.75025628124031,5.02716744396005,2.12200735297306,0.0152344172303449,0,27.3689633359449,49.9999999940694,6,-20,2.5,438.036675924075,567.237711075641,417.779341366268,237.250198724555,288.587995102512,437.261282454863,5054.91322710383,0.0269321597099709,0.841226360500286,0.0323404324286969,17.2613248437976,6.2678999489762,0.673590500615316,0.709196154828338
8660.0,14.5184193659671,-28.6597378062484,91.0000000031864,141.670530753774,90.7561367484354,51.3514914388787,90.3778846706979,17.2613248440417,16.3214221466796,-25.9120197427523,15.8825455836129,-26.7510006263411,2.36906221817757,2.27691116392253,2.75025628270314,5.02716744662567,2.12200735297398,0.0152344172384446,0,27.3689633360768,49.9999999942253,6,-20,2.5,438.036675924081,567.237711075833,417.77934136697,237.250198725218,288.587995103002,437.261282454943,5054.9132271326,0.0269321597101296,0.841226360507825,0.0323404324286969,17.2613248440417,6.267899948978,0.673590500614521,0.709196155202286
8670.0,14.5184193659501,-28.6597378062664,91.000000003086,141.670530753912,90.7561367483328,51.3514914390085,90.3778846705908,17.2613248442775,16.321422146677,-25.9120197427572,15.8825455836071,-26.7510006263523,2.36906221817144,2.27691116391277,2.75025628270184,5.02716744661461,2.12200735297481,0.0152344172384305,0,27.3689633362026,49.999999994379,6,-20,2.5,438.036675924096,567.237711076055,417.779341367695,237.250198725862,288.587995103657,437.261282455274,5054.9132271606,0.0269321597102834,0.84122636052485,0.0323404324287289,17.2613248442775,6.26789994897842,0.673590500613577,0.709196155198631
8680.0,14.5184193659326,-28.6597378063037,91.0000000030101,141.670530753993,90.7561367482546,51.3514914391325,90.377884670508,17.2613248445116,16.3214221466739,-25.912019742763,15.8825455836005,-26.7510006263651,2.36906221816515,2.27691116390362,2.75025628270017,5.02716744660378,2.12200735297588,0.0152344172384207,0,27.368963336329,49.9999999945222,6,-20,2.5,438.036675924092,567.237711076193,417.779341368337,237.250198726497,288.587995103969,437.261282455157,5054.91322718789,0.0269321597104334,0.841226360523592,0.0323404324286969,17.2613248445116,6.26789994898075,0.673590500613005,0.709196155195205
8690.0,14.518419365916,-28.6597378063308,91.0000000029366,141.670530754111,90.7561367481789,51.3514914392573,90.377884670428,17.2613248447396,16.3214221466712,-25.9120197427681,15.8825455835945,-26.7510006263767,2.36906221689812,2.2769111626827,2.75025628123422,5.02716744391692,2.12200735297663,0.0152344172302981,0,27.3689633364516,49.9999999946667,6,-20,2.5,438.036675924097,567.237711076377,417.779341368976,237.250198727108,288.587995104406,437.261282455202,5054.91322721446,0.0269321597105797,0.841226360530587,0.0323404324286685,17.2613248447396,6.26789994898286,0.673590500612269,0.70919615481421
8700.0,14.5184193659,-28.6597378063547,91.0000000028633,141.670530754226,90.7561367481034,51.3514914393793,90.3778846703482,17.2613248449584,16.3214221466687,-25.9120197427729,15.8825455835887,-26.7510006263878,2.36906221689263,2.27691116267426,2.75025628123283,5.02716744390708,2.1220073529774,0.0152344172302874,0,27.3689633365705,49.999999994808,6,-20,2.5,438.036675924104,567.237711076556,417.779341369604,237.250198727701,288.587995104843,437.261282455265,5054.91322724032,0.0269321597107224,0.841226360539729,0.03234043242864,17.2613248449584,6.26789994898471,0.673590500611562,0.709196154810923
8710.0,14.5184193658844,-28.6597378063797,91.0000000027901,141.670530754334,90.7561367480281,51.351491439498,90.3778846702688,17.2613248451713,16.3214221466662,-25.9120197427777,15.8825455835831,-26.7510006263986,2.36906221941007,2.27691116509067,2.7502562841603,5.02716744925097,2.12200735297818,0.0152344172465004,0,27.3689633366862,49.9999999949458,6,-20,2.5,438.03667592411,567.237711076727,417.779341370219,237.25019872828,288.587995105269,437.261282455332,5054.9132272655,0.0269321597108614,0.841226360546898,0.03234043242864,17.2613248451713,6.26789994898641,0.67359050061087,0.709196155562951
8720.0,14.5184193658692,-28.6597378064066,91.0000000027182,141.670530754442,90.7561367479542,51.3514914396124,90.3778846701908,17.2613248453802,16.3214221466638,-25.9120197427823,15.8825455835777,-26.7510006264092,2.36906221814343,2.27691116387023,2.75025628269453,5.02716744656476,2.12200735297886,0.0152344172383784,0,27.3689633367986,49.9999999950792,6,-20,2.5,438.036675924112,567.237711076897,417.779341370817,237.250198728845,288.587995105684,437.261282455392,5054.91322729001,0.0269321597109968,0.841226360551392,0.0323404324285761,17.2613248453802,6.26789994898802,0.673590500610141,0.70919615518219
8730.0,14.5184193658543,-28.6597378064306,91.0000000026474,141.67053075454,90.7561367478816,51.3514914397234,90.3778846701142,17.2613248455814,16.3214221466614,-25.9120197427868,15.8825455835723,-26.7510006264195,2.36906221687676,2.27691116264989,2.75025628122887,5.02716744387876,2.12200735297966,0.0152344172302567,0,27.3689633369079,49.9999999952088,6,-20,2.5,438.036675924118,567.237711077054,417.7793413714,237.250198729393,288.587995106088,437.261282455455,5054.91322731388,0.0269321597111287,0.841226360557954,0.0323404324285832,17.2613248455814,6.26789994898957,0.673590500609502,0.70919615480153
8740.0,14.5184193658398,-28.6597378064546,91.0000000025779,141.670530754638,90.7561367478101,51.3514914398323,90.377884670039,17.2613248457778,16.3214221466591,-25.9120197427911,15.8825455835671,-26.7510006264295,2.36906221687173,2.27691116264213,2.75025628122767,5.0271674438698,2.12200735298038,0.0152344172302468,0,27.3689633370149,49.9999999953351,6,-20,2.5,438.036675924121,567.237711077211,417.77934137197,237.250198729925,288.587995106484,437.261282455517,5054.91322733712,0.0269321597112571,0.841226360563777,0.0323404324286116,17.2613248457778,6.26789994899105,0.673590500608852,0.709196154798556
8750.0,14.5184193658405,-28.6597378035947,91.0000000023297,141.670530759074,90.7561367475579,51.3514914399597,90.3778846697844,17.2613248459595,16.3214221466727,-25.9120197427653,15.8825455835622,-26.751000626439,2.36906246159855,2.27691139788571,2.75025656530209,5.0271679631878,2.12200735298286,0.0152344188037644,0,27.3689633370865,49.9999999955008,6,-20,2.5,438.036675927426,567.237711082776,417.779341373058,237.250198730446,288.587995110647,437.261282455434,5054.91322735966,0.0269321597113762,0.84122636342218,0.0323404324286081,17.2613248459595,6.26789994897365,0.673590500609723,0.709196228061146
8760.0,14.5184193658135,-28.6597378064877,91.0000000021751,141.670530754571,90.7561367474031,51.3514914399857,90.3778846696252,17.2613248461518,16.321422146654,-25.9120197428008,15.8825455835596,-26.751000626444,2.36906224208269,2.27691118686211,2.75025631051697,5.02716749737908,2.1220073529852,0.0152344173924452,0,27.3689633371791,49.9999999955578,6,-20,2.5,438.036675924141,567.237711077341,417.779341373539,237.250198730983,288.587995108411,437.261282458087,5054.91322738177,0.0269321597114846,0.841226360584784,0.0323404324285868,17.2613248461518,6.26789994897466,0.673590500607224,0.709196162344401
8770.0,14.5184193657961,-28.6597378065257,91.0000000022364,141.67053075475,90.7561367474631,51.3514914400794,90.3778846696816,17.2613248463518,16.3214221466494,-25.9120197428094,15.8825455835502,-26.7510006264623,2.3690622080226,2.27691115412816,2.7502562709729,5.02716742510106,2.12200735298425,0.015234417173428,0,27.3689633373012,49.999999995641,6,-20,2.5,438.036675924136,567.237711077528,417.779341373726,237.250198731504,288.587995107868,437.26128245641,5054.91322740349,0.0269321597115967,0.841226360582681,0.0323404324285264,17.2613248463518,6.26789994898639,0.673590500607061,0.709196152146463
8780.0,14.5184193657833,-28.6597378065472,91.0000000022617,141.670530754947,90.7561367474868,51.3514914402044,90.3778846697018,17.2613248465304,16.3214221466475,-25.912019742813,15.8825455835454,-26.7510006264715,2.36906221180533,2.27691115776222,2.75025627536422,5.02716743312644,2.12200735298358,0.0152344171977596,0,27.3689633374051,49.9999999957746,6,-20,2.5,438.036675924138,567.237711077755,417.779341374116,237.250198731976,288.587995108131,437.261282456239,5054.91322742452,0.0269321597117098,0.841226360587626,0.0323404324285583,17.2613248465304,6.26789994899366,0.673590500606448,0.709196153276862
8790.0,14.5184193657712,-28.6597378065662,91.0000000022564,141.670530755099,90.7561367474799,51.3514914403227,90.3778846696916,17.2613248466964,16.3214221466461,-25.9120197428157,15.8825455835413,-26.7510006264793,2.369062215587,2.27691116139465,2.75025627975658,5.02716744115122,2.1220073529836,0.0152344172220895,0,27.3689633375013,49.9999999959058,6,-20,2.5,438.036675924144,567.237711077944,417.779341374561,237.250198732415,288.58799510841,437.261282456152,5054.91322744491,0.0269321597118224,0.841226360593513,0.032340432428505,17.2613248466964,6.26789994899852,0.673590500605868,0.709196154407242
8800.0,14.5184193657593,-28.6597378065858,91.0000000022297,141.670530755219,90.7561367474516,51.3514914404294,90.37788466966,17.2613248468524,16.3214221466446,-25.9120197428185,15.8825455835372,-26.7510006264872,2.36906221558374,2.27691116138922,2.75025627975591,5.02716744114514,2.12200735298395,0.0152344172220832,0,27.3689633375934,49.9999999960269,6,-20,2.5,438.036675924147,567.237711078105,417.779341375016,237.250198732838,288.587995108692,437.261282456086,5054.91322746469,0.0269321597119336,0.841226360598309,0.0323404324284979,17.2613248468524,6.26789994900182,0.673590500605316,0.709196154404788
8810.0,14.5184193657477,-28.6597378066051,91.0000000021887,141.670530755319,90.756136747409,51.3514914405271,90.3778846696142,17.2613248470107,16.321422146643,-25.9120197428215,15.8825455835332,-26.7510006264951,2.36906221558009,2.27691116138337,2.75025627975523,5.02716744113861,2.12200735298446,0.0152344172220761,0,27.3689633376824,49.999999996139,6,-20,2.5,438.036675924151,567.23771107825,417.779341375475,237.250198733258,288.587995108971,437.261282456043,5054.91322748392,0.0269321597120427,0.841226360603116,0.0323404324284979,17.2613248470107,6.267899949004,0.673590500604758,0.709196154402357
8820.0,14.5184193657362,-28.6597378066236,91.0000000021393,141.670530755405,90.7561367473581,51.3514914406183,90.3778846695602,17.2613248471648,16.3214221466414,-25.9120197428245,15.8825455835292,-26.7510006265028,2.36906221809907,2.27691116380202,2.75025628268328,5.02716744648531,2.12200735298505,0.0152344172382921,0,27.3689633377688,49.9999999962442,6,-20,2.5,438.036675924155,567.23771107838,417.779341375932,237.250198733676,288.587995109259,437.261282456026,5054.91322750263,0.0269321597121493,0.841226360608253,0.0323404324284695,17.2613248471648,6.26789994900556,0.673590500604249,0.709196155155219
8830.0,14.518419365725,-28.6597378066404,91.0000000020844,141.670530755482,90.7561367473016,51.3514914407043,90.3778846695007,17.2613248473139,16.3214221466398,-25.9120197428276,15.8825455835252,-26.7510006265104,2.36906221935651,2.27691116500826,2.75025628414685,5.02716744915512,2.12200735298569,0.0152344172463962,0,27.3689633378531,49.9999999963444,6,-20,2.5,438.03667592416,567.237711078504,417.779341376382,237.25019873409,288.587995109554,437.261282456035,5054.91322752084,0.0269321597122531,0.841226360614368,0.0323404324284411,17.2613248473139,6.26789994900662,0.673590500603742,0.709196155530515
8840.0,14.5184193657166,-28.6597378063339,91.0000000019664,141.670530755969,90.7561367471781,51.3514914407806,90.3778846693741,17.261324847464,16.3214221466401,-25.9120197428271,15.8825455835224,-26.7510006265159,2.36906249812984,2.27691143293921,2.75025660777892,5.02716804071813,2.12200735298736,0.0152344190390678,0,27.3689633379247,49.9999999964425,6,-20,2.5,438.036675924531,567.237711079163,417.779341376965,237.250198734502,288.587995110507,437.261282456535,5054.91322753856,0.0269321597123505,0.841226360938236,0.0323404324284695,17.261324847464,6.26789994900212,0.673590500603512,0.709196238983015
8850.0,14.5184193657032,-28.6597378066753,91.0000000019162,141.670530755559,90.7561367471305,51.3514914408498,90.3778846693238,17.2613248476171,16.3214221466361,-25.9120197428346,15.8825455835176,-26.7510006265252,2.36906221556257,2.27691116135666,2.75025627975216,5.02716744110882,2.12200735298758,0.0152344172220422,0,27.3689633380074,49.9999999965224,6,-20,2.5,438.036675924167,567.237711078688,417.779341377334,237.250198734916,288.587995110319,437.261282456484,5054.91322755588,0.026932159712446,0.841226360624518,0.0323404324284411,17.2613248476171,6.26789994900444,0.673590500602732,0.709196154392997
8860.0,14.5184193656924,-28.6597378066929,91.0000000018882,141.670530755651,90.7561367471011,51.3514914409301,90.3778846692916,17.2613248477641,16.3214221466343,-25.9120197428381,15.8825455835134,-26.7510006265333,2.36906221682101,2.27691116256462,2.75025628121504,5.02716744377966,2.12200735298775,0.0152344172301483,0,27.3689633380891,49.999999996612,6,-20,2.5,438.03667592417,567.237711078815,417.779341377696,237.250198735313,288.587995110491,437.261282456291,5054.91322757275,0.0269321597125401,0.841226360629182,0.0323404324284411,17.2613248477641,6.26789994900718,0.673590500602313,0.709196154768546
8870.0,14.5184193656823,-28.6597378067119,91.0000000018517,141.670530755733,90.7561367470633,51.3514914410118,90.3778846692511,17.2613248479071,16.3214221466328,-25.9120197428408,15.8825455835099,-26.7510006265401,2.36906221555641,2.27691116134724,2.75025627974965,5.02716744109689,2.12200735298807,0.0152344172220305,0,27.3689633381663,49.999999996705,6,-20,2.5,438.036675924171,567.237711078934,417.779341378084,237.250198735692,288.587995110753,437.261282456281,5054.91322758917,0.0269321597126324,0.841226360630969,0.0323404324284127,17.2613248479071,6.26789994900902,0.673590500601844,0.70919615438885
8880.0,14.5184193656726,-28.6597378067258,91.0000000018095,141.670530755807,90.7561367470198,51.3514914410887,90.3778846692049,17.2613248480412,16.3214221466315,-25.9120197428433,15.8825455835065,-26.7510006265466,2.36906221555306,2.27691116134209,2.7502562797488,5.02716744109089,2.12200735298853,0.0152344172220241,0,27.3689633382404,49.9999999967944,6,-20,2.5,438.036675924176,567.237711079047,417.779341378471,237.25019873606,288.587995111014,437.26128245629,5054.91322760513,0.0269321597127226,0.84122636063697,0.0323404324283842,17.2613248480412,6.2678999490103,0.673590500601411,0.709196154386824
8890.0,14.518419365663,-28.6597378067428,91.0000000017641,141.670530755872,90.7561367469731,51.3514914411628,90.3778846691556,17.2613248481733,16.3214221466301,-25.9120197428459,15.8825455835032,-26.751000626553,2.36906221681115,2.27691116254926,2.7502562812124,5.02716744376166,2.12200735298899,0.0152344172301294,0,27.3689633383124,49.9999999968803,6,-20,2.5,438.036675924178,567.23771107915,417.779341378854,237.250198736419,288.587995111274,437.261282456309,5054.91322762067,0.0269321597128105,0.84122636063961,0.0323404324284091,17.2613248481733,6.26789994901132,0.673590500600975,0.709196154762453
8900.0,14.5184193656537,-28.659737806755,91.0000000017169,141.670530755934,90.7561367469247,51.3514914412332,90.3778846691046,17.2613248483048,16.3214221466288,-25.9120197428485,15.8825455834999,-26.7510006265594,2.36906221680775,2.2769111625441,2.7502562812116,5.0271674437557,2.12200735298952,0.0152344172301229,0,27.3689633383823,49.9999999969626,6,-20,2.5,438.036675924183,567.237711079251,417.779341379229,237.25019873677,288.587995111525,437.261282456334,5054.9132276358,0.026932159712896,0.841226360646687,0.0323404324283878,17.2613248483048,6.26789994901208,0.673590500600578,0.709196154760524
8910.0,14.5184193656446,-28.6597378067727,91.0000000016697,141.670530755992,90.7561367468762,51.3514914413011,90.3778846690537,17.2613248484267,16.3214221466274,-25.912019742851,15.8825455834967,-26.7510006265655,2.36906221680449,2.27691116253904,2.75025628121082,5.02716744374987,2.12200735298998,0.0152344172301165,0,27.3689633384504,49.9999999970422,6,-20,2.5,438.036675924183,567.237711079347,417.779341379594,237.25019873711,288.587995111775,437.261282456364,5054.91322765054,0.0269321597129791,0.841226360647742,0.0323404324283807,17.2613248484267,6.26789994901276,0.673590500600131,0.709196154758614
8920.0,14.5184193656358,-28.6597378067854,91.0000000016228,141.670530756046,90.7561367468281,51.3514914413672,90.3778846690032,17.261324848552,16.3214221466261,-25.9120197428536,15.8825455834936,-26.7510006265716,2.36906221806261,2.27691116374641,2.75025628267445,5.02716744642087,2.12200735299051,0.015234417238222,0,27.3689633385166,49.9999999971192,6,-20,2.5,438.036675924188,567.237711079438,417.779341379952,237.250198737446,288.587995112026,437.2612824564,5054.91322766489,0.0269321597130599,0.841226360653252,0.0323404324284091,17.261324848552,6.26789994901333,0.673590500599753,0.709196155134394
8930.0,14.5184193656271,-28.6597378067995,91.000000001577,141.670530756102,90.7561367467811,51.3514914414309,90.3778846689539,17.2613248486747,16.3214221466247,-25.9120197428561,15.8825455834905,-26.7510006265775,2.36906221805948,2.27691116374161,2.75025628267365,5.02716744641525,2.12200735299095,0.0152344172382159,0,27.3689633385811,49.9999999971942,6,-20,2.5,438.03667592419,567.237711079531,417.7793413803,237.250198737773,288.587995112267,437.261282456435,5054.91322767887,0.0269321597131385,0.841226360656918,0.0323404324284127,17.2613248486747,6.26789994901393,0.673590500599357,0.709196155132598
8940.0,14.5184193656187,-28.6597378068108,91.0000000015319,141.670530756152,90.756136746735,51.351491441493,90.3778846689054,17.2613248487922,16.3214221466234,-25.9120197428586,15.8825455834875,-26.7510006265833,2.36906221805629,2.27691116373683,2.75025628267286,5.02716744640968,2.12200735299145,0.0152344172382099,0,27.3689633386439,49.9999999972667,6,-20,2.5,438.036675924194,567.237711079615,417.77934138064,237.250198738095,288.587995112502,437.261282456475,5054.91322769248,0.0269321597132148,0.841226360663029,0.0323404324283274,17.2613248487922,6.26789994901445,0.673590500599022,0.709196155130857
8950.0,14.5184193656104,-28.659737806825,91.0000000014889,141.670530756203,90.7561367466908,51.3514914415537,90.3778846688591,17.2613248489035,16.3214221466222,-25.912019742861,15.8825455834846,-26.7510006265889,2.3690622180533,2.27691116373227,2.75025628267207,5.02716744640435,2.12200735299188,0.0152344172382042,0,27.368963338705,49.999999997338,6,-20,2.5,438.036675924197,567.237711079701,417.779341380968,237.250198738406,288.587995112732,437.261282456514,5054.91322770574,0.0269321597132889,0.841226360665814,0.0323404324283558,17.2613248489035,6.26789994901507,0.673590500598645,0.709196155129157
8960.0,14.5184193656024,-28.6597378068382,91.0000000014471,141.670530756253,90.7561367466479,51.3514914416135,90.377884668814,17.2613248490159,16.3214221466209,-25.9120197428634,15.8825455834817,-26.7510006265944,2.36906221805037,2.27691116372779,2.75025628267141,5.0271674463992,2.12200735299233,0.0152344172381985,0,27.3689633387643,49.9999999974072,6,-20,2.5,438.036675924199,567.237711079783,417.77934138129,237.250198738704,288.587995112955,437.261282456552,5054.91322771866,0.026932159713361,0.841226360669083,0.0323404324283914,17.2613248490159,6.26789994901565,0.673590500598293,0.709196155127492
8970.0,14.5184193655946,-28.6597378068499,91.0000000014068,141.670530756303,90.7561367466066,51.3514914416707,90.3778846687707,17.2613248491263,16.3214221466197,-25.9120197428657,15.8825455834789,-26.7510006265998,2.36906221552465,2.27691116129876,2.75025627974179,5.02716744104054,2.12200735299272,0.0152344172219696,0,27.3689633388223,49.9999999974747,6,-20,2.5,438.036675924202,567.237711079866,417.7793413816,237.250198739004,288.587995113175,437.261282456592,5054.91322773124,0.026932159713431,0.84122636067346,0.0323404324283487,17.2613248491263,6.26789994901624,0.673590500597949,0.709196154370644
8980.0,14.518419365587,-28.6597378068642,91.0000000013675,141.670530756351,90.7561367465663,51.3514914417266,90.3778846687283,17.2613248492306,16.3214221466185,-25.912019742868,15.8825455834762,-26.751000626605,2.36906221552192,2.27691116129457,2.75025627974113,5.0271674410357,2.12200735299313,0.0152344172219643,0,27.3689633388786,49.9999999975405,6,-20,2.5,438.036675924203,567.237711079945,417.779341381903,237.250198739286,288.587995113387,437.261282456628,5054.9132277435,0.0269321597134991,0.841226360674824,0.0323404324283274,17.2613248492306,6.26789994901681,0.67359050059759,0.70919615436906
8990.0,14.5184193655796,-28.659737806878,91.0000000013299,141.670530756398,90.7561367465277,51.3514914417821,90.3778846686878,17.2613248493326,16.3214221466173,-25.9120197428702,15.8825455834736,-26.7510006266102,2.36906221930357,2.27691116492761,2.75025628413363,5.02716744906124,2.12200735299348,0.0152344172462944,0,27.3689633389336,49.9999999976046,6,-20,2.5,438.036675924204,567.237711080022,417.779341382197,237.250198739567,288.587995113595,437.261282456666,5054.91322775543,0.0269321597135654,0.841226360676302,0.0323404324283558,17.2613248493326,6.26789994901742,0.67359050059724,0.70919615550038
9000.0,14.5184193655724,-28.6597378068874,91.0000000012938,141.670530756446,90.7561367464906,51.3514914418357,90.3778846686488,17.2613248494322,16.3214221466162,-25.9120197428723,15.882545583471,-26.7510006266151,2.36906221803954,2.2769111637113,2.75025628266858,5.02716744637988,2.12200735299388,0.0152344172381777,0,27.368963338987,49.9999999976673,6,-20,2.5,438.036675924209,567.237711080101,417.779341382484,237.250198739838,288.587995113795,437.261282456699,5054.91322776705,0.0269321597136298,0.841226360681731,0.0323404324283629,17.2613248494322,6.26789994901804,0.673590500596932,0.709196155121285
9010.0,14.5184193655654,-28.6597378068997,91.0000000012587,141.670530756492,90.7561367464546,51.3514914418881,90.3778846686108,17.2613248495295,16.3214221466151,-25.9120197428744,15.8825455834685,-26.75100062662,2.36906221677563,2.27691116249512,2.75025628120356,5.02716744369867,2.12200735299422,0.0152344172300611,0,27.368963339039,49.9999999977281,6,-20,2.5,438.036675924209,567.237711080175,417.779341382762,237.250198740098,288.58799511399,437.26128245673,5054.91322777837,0.0269321597136925,0.841226360683955,0.0323404324282954,17.2613248495295,6.26789994901865,0.673590500596615,0.709196154742208
9020.0,14.5184193655585,-28.6597378069122,91.0000000012242,141.670530756536,90.7561367464196,51.3514914419388,90.3778846685741,17.2613248496232,16.321422146614,-25.9120197428765,15.882545583466,-26.7510006266247,2.36906218902156,2.27691113581924,2.75025624898594,5.02716738480518,2.12200735299457,0.0152344170515977,0,27.3689633390896,49.9999999977879,6,-20,2.5,438.036675924211,567.237711080248,417.779341383034,237.250198740355,288.587995114181,437.261282456767,5054.91322778939,0.0269321597137535,0.841226360685624,0.032340432428299,17.2613248496232,6.26789994901925,0.673590500596291,0.709196146433142
