time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
9030.0,14.5184193655518,-28.6597378069198,91.0000000011894,141.670530756584,90.7561367463834,51.3514914419883,90.3778846685361,17.2613248497138,16.3214221466129,-25.9120197428786,15.8825455834637,-26.7510006266293,2.36906222055511,2.27691116612485,2.75025628559558,5.02716745172043,2.12200735299493,0.0152344172543868,0,27.3689633391385,49.9999999978458,6,-20,2.5,438.036675924216,567.237711080324,417.779341383301,237.250198740603,288.587995114379,437.261282456825,5054.91322780012,0.0269321597138126,0.841226360691728,0.032340432428299,17.2613248497138,6.26789994901975,0.673590500595998,0.709196155872286
9040.0,14.5184193655453,-28.659737806934,91.0000000011585,141.670530756623,90.7561367463517,51.3514914420375,90.3778846685026,17.2613248498016,16.3214221466118,-25.9120197428806,15.8825455834613,-26.7510006266339,2.36906221929138,2.27691116490896,2.75025628413058,5.02716744903954,2.12200735299525,0.0152344172462708,0,27.3689633391867,49.9999999979017,6,-20,2.5,438.036675924215,567.237711080389,417.779341383555,237.250198740846,288.587995114544,437.261282456836,5054.91322781058,0.0269321597138703,0.841226360691032,0.032340432428299,17.2613248498016,6.26789994902042,0.673590500595695,0.709196155493318
9050.0,14.518419365539,-28.6597378069418,91.0000000011284,141.670530756664,90.7561367463208,51.351491442084,90.37788466847,17.2613248498889,16.3214221466108,-25.9120197428825,15.882545583459,-26.7510006266383,2.36906221928912,2.27691116490556,2.75025628413002,5.02716744903558,2.1220073529956,0.0152344172462666,0,27.3689633392335,49.999999997957,6,-20,2.5,438.036675924219,567.237711080455,417.779341383804,237.250198741081,288.587995114718,437.261282456865,5054.91322782075,0.0269321597139265,0.841226360696311,0.032340432428331,17.2613248498889,6.26789994902107,0.673590500595452,0.709196155492034
9060.0,14.5184193655328,-28.6597378069519,91.000000001099,141.670530756709,90.7561367462906,51.3514914421307,90.3778846684382,17.261324849974,16.3214221466098,-25.9120197428844,15.8825455834568,-26.7510006266426,2.36906221802556,2.27691116368993,2.75025628266507,5.02716744635501,2.1220073529959,0.0152344172381506,0,27.3689633392792,49.9999999980108,6,-20,2.5,438.036675924221,567.237711080525,417.779341384046,237.250198741308,288.587995114886,437.261282456889,5054.91322783066,0.0269321597139812,0.841226360698748,0.0323404324282706,17.261324849974,6.26789994902172,0.673590500595163,0.709196155113147
9070.0,14.5184193655268,-28.659737806962,91.0000000010703,141.670530756749,90.7561367462612,51.3514914421753,90.3778846684072,17.2613248500583,16.3214221466089,-25.9120197428861,15.8825455834547,-26.7510006266467,2.36906221802348,2.27691116368673,2.75025628266449,5.02716744635122,2.12200735299616,0.0152344172381466,0,27.3689633393233,49.9999999980632,6,-20,2.5,438.036675924222,567.237711080589,417.779341384281,237.250198741534,288.587995115049,437.261282456914,5054.9132278403,0.0269321597140345,0.841226360701029,0.0323404324282706,17.2613248500583,6.26789994902233,0.673590500594897,0.709196155111917
9080.0,14.518419365521,-28.6597378069717,91.0000000010421,141.670530756786,90.7561367462321,51.3514914422195,90.3778846683766,17.2613248501373,16.3214221466079,-25.9120197428879,15.8825455834526,-26.7510006266508,2.36906221802139,2.27691116368355,2.75025628266399,5.02716744634754,2.12200735299648,0.0152344172381426,0,27.3689633393662,49.9999999981141,6,-20,2.5,438.036675924224,567.23771108065,417.779341384511,237.250198741751,288.587995115209,437.261282456941,5054.9132278497,0.0269321597140865,0.841226360703331,0.032340432428299,17.2613248501373,6.2678999490229,0.67359050059464,0.70919615511071
9090.0,14.5184193655153,-28.6597378069833,91.0000000010146,141.670530756825,90.7561367462039,51.3514914422621,90.3778846683469,17.261324850216,16.321422146607,-25.9120197428896,15.8825455834505,-26.7510006266547,2.36906221801943,2.27691116368051,2.75025628266346,5.02716744634397,2.12200735299673,0.0152344172381388,0,27.3689633394085,49.9999999981637,6,-20,2.5,438.036675924224,567.237711080712,417.779341384735,237.250198741964,288.587995115368,437.261282456965,5054.91322785884,0.026932159714137,0.841226360703558,0.0323404324282706,17.261324850216,6.26789994902346,0.673590500594359,0.709196155109534
9100.0,14.5184193655098,-28.6597378069904,91.0000000009877,141.670530756863,90.7561367461762,51.3514914423025,90.3778846683178,17.2613248502915,16.3214221466061,-25.9120197428913,15.8825455834485,-26.7510006266585,2.36906221801747,2.27691116367756,2.75025628266297,5.02716744634053,2.12200735299703,0.015234417238135,0,27.3689633394493,49.9999999982119,6,-20,2.5,438.036675924227,567.237711080772,417.779341384952,237.250198742168,288.587995115519,437.261282456993,5054.91322786775,0.0269321597141862,0.841226360707822,0.0323404324282777,17.2613248502915,6.26789994902398,0.673590500594127,0.709196155108402
9110.0,14.5184193655044,-28.6597378069983,91.0000000009615,141.670530756899,90.7561367461494,51.3514914423433,90.3778846682894,17.2613248503649,16.3214221466053,-25.9120197428929,15.8825455834466,-26.7510006266623,2.36906221801554,2.27691116367464,2.75025628266252,5.02716744633716,2.12200735299734,0.0152344172381313,0,27.368963339489,49.9999999982588,6,-20,2.5,438.03667592423,567.23771108083,417.779341385166,237.250198742368,288.587995115665,437.261282457012,5054.91322787642,0.0269321597142341,0.841226360710976,0.0323404324282706,17.2613248503649,6.26789994902451,0.673590500593895,0.709196155107296
9120.0,14.5184193654991,-28.6597378070068,91.0000000009363,141.670530756935,90.7561367461234,51.3514914423832,90.3778846682621,17.261324850438,16.3214221466044,-25.9120197428945,15.8825455834447,-26.7510006266659,2.36906221675229,2.27691116245946,2.75025628119765,5.02716744365711,2.12200735299758,0.015234417230016,0,27.3689633395278,49.9999999983046,6,-20,2.5,438.036675924231,567.237711080887,417.779341385373,237.250198742562,288.58799511581,437.261282457039,5054.91322788486,0.0269321597142807,0.841226360713307,0.0323404324282421,17.261324850438,6.26789994902506,0.673590500593664,0.709196154728602
9130.0,14.518419365494,-28.6597378070157,91.0000000009117,141.67053075697,90.7561367460982,51.3514914424209,90.3778846682355,17.2613248505066,16.3214221466036,-25.9120197428961,15.8825455834429,-26.7510006266695,2.3690622167505,2.27691116245673,2.75025628119721,5.02716744365395,2.12200735299785,0.0152344172300125,0,27.3689633395657,49.9999999983493,6,-20,2.5,438.036675924233,567.237711080943,417.779341385573,237.250198742751,288.587995115951,437.261282457064,5054.91322789308,0.0269321597143261,0.841226360714899,0.0323404324282137,17.2613248505066,6.26789994902557,0.673590500593426,0.709196154727547
9140.0,14.518419365489,-28.6597378070256,91.0000000008874,141.670530757002,90.7561367460733,51.3514914424584,90.3778846682093,17.261324850573,16.3214221466028,-25.9120197428976,15.8825455834411,-26.7510006266729,2.36906221801018,2.27691116366638,2.75025628266121,5.02716744632759,2.1220073529981,0.0152344172381209,0,27.3689633396022,49.9999999983926,6,-20,2.5,438.036675924233,567.237711080995,417.77934138577,237.250198742935,288.587995116086,437.261282457083,5054.91322790109,0.0269321597143704,0.841226360715346,0.0323404324282706,17.261324850573,6.26789994902605,0.673590500593191,0.709196155104136
9150.0,14.5184193654842,-28.6597378070315,91.0000000008642,141.670530757035,90.7561367460494,51.3514914424943,90.3778846681842,17.261324850642,16.321422146602,-25.912019742899,15.8825455834393,-26.7510006266763,2.36906221926991,2.27691116487618,2.75025628412516,5.02716744900134,2.12200735299835,0.0152344172462294,0,27.3689633396378,49.9999999984348,6,-20,2.5,438.036675924236,567.237711081047,417.77934138596,237.250198743116,288.587995116217,437.261282457106,5054.91322790889,0.0269321597144134,0.841226360719304,0.0323404324282137,17.261324850642,6.26789994902653,0.673590500592994,0.709196155480769
9160.0,14.5184193654795,-28.6597378070417,91.0000000008412,141.670530757067,90.7561367460258,51.3514914425296,90.3778846681592,17.2613248507039,16.3214221466013,-25.9120197429005,15.8825455834376,-26.7510006266796,2.36906221674543,2.27691116244892,2.75025628119593,5.02716744364485,2.12200735299856,0.0152344172300026,0,27.3689633396729,49.999999998476,6,-20,2.5,438.036675924236,567.2377110811,417.779341386146,237.25019874329,288.58799511635,437.261282457126,5054.91322791648,0.0269321597144553,0.841226360718963,0.0323404324282741,17.2613248507039,6.26789994902697,0.67359050059274,0.70919615472454
9170.0,14.5184193654749,-28.659737807046,91.0000000008189,141.670530757097,90.7561367460029,51.3514914425639,90.3778846681352,17.2613248507677,16.3214221466006,-25.9120197429019,15.882545583436,-26.7510006266828,2.36906221674376,2.27691116244643,2.75025628119555,5.02716744364198,2.12200735299884,0.0152344172299995,0,27.3689633397067,49.999999998516,6,-20,2.5,438.036675924239,567.237711081148,417.779341386327,237.25019874346,288.587995116474,437.261282457146,5054.91322792388,0.0269321597144961,0.841226360724104,0.032340432428235,17.2613248507677,6.26789994902742,0.673590500592585,0.709196154723612
9180.0,14.5184193654704,-28.6597378070561,91.0000000007975,141.670530757127,90.7561367459808,51.3514914425976,90.3778846681119,17.2613248508308,16.3214221465998,-25.9120197429033,15.8825455834344,-26.7510006266858,2.3690622192651,2.27691116486877,2.7502562841239,5.02716744899267,2.122007352999,0.01523441724622,0,27.3689633397399,49.9999999985551,6,-20,2.5,438.036675924239,567.237711081196,417.779341386503,237.250198743631,288.587995116598,437.261282457168,5054.91322793107,0.0269321597145358,0.841226360723198,0.0323404324282457,17.2613248508308,6.26789994902789,0.673590500592355,0.709196155477922
9190.0,14.518419365466,-28.6597378070637,91.0000000007766,141.670530757157,90.7561367459594,51.3514914426302,90.3778846680893,17.2613248508904,16.3214221465991,-25.9120197429046,15.8825455834328,-26.7510006266889,2.36906221800214,2.27691116365407,2.7502562826591,5.02716744631317,2.12200735299921,0.0152344172381054,0,27.3689633397719,49.9999999985931,6,-20,2.5,438.036675924239,567.237711081243,417.779341386674,237.250198743793,288.587995116716,437.261282457187,5054.91322793808,0.0269321597145745,0.841226360724651,0.0323404324282137,17.2613248508904,6.26789994902835,0.673590500592159,0.709196155099411
9200.0,14.5184193654618,-28.6597378070673,91.0000000007561,141.670530757186,90.7561367459382,51.3514914426628,90.3778846680671,17.2613248509494,16.3214221465985,-25.9120197429059,15.8825455834313,-26.7510006266918,2.3690622180006,2.27691116365177,2.75025628265881,5.02716744631058,2.1220073529995,0.0152344172381024,0,27.3689633398034,49.9999999986302,6,-20,2.5,438.036675924244,567.23771108129,417.779341386843,237.250198743946,288.587995116831,437.261282457207,5054.9132279449,0.0269321597146121,0.84122636072976,0.0323404324282421,17.2613248509494,6.26789994902876,0.673590500591996,0.709196155098549
9210.0,14.5184193654576,-28.6597378070723,91.000000000736,141.67053075722,90.7561367459176,51.3514914426933,90.3778846680454,17.2613248510043,16.3214221465978,-25.9120197429071,15.8825455834298,-26.7510006266947,2.36906221926067,2.27691116486201,2.75025628412278,5.02716744898479,2.12200735299964,0.0152344172462112,0,27.3689633398335,49.9999999986661,6,-20,2.5,438.036675924247,567.237711081342,417.779341387006,237.250198744102,288.58799511695,437.261282457227,5054.91322795155,0.0269321597146488,0.841226360733259,0.0323404324282137,17.2613248510043,6.26789994902918,0.673590500591794,0.709196155475326
9220.0,14.5184193654536,-28.6597378070831,91.0000000007162,141.670530757238,90.7561367458974,51.3514914427237,90.377884668024,17.2613248510605,16.3214221465971,-25.9120197429084,15.8825455834283,-26.7510006266975,2.36906221673631,2.27691116243498,2.7502562811937,5.02716744362868,2.12200735299989,0.0152344172299852,0,27.3689633398635,49.999999998701,6,-20,2.5,438.036675924243,567.237711081374,417.779341387164,237.250198744248,288.587995117058,437.261282457247,5054.91322795802,0.0269321597146845,0.841226360730868,0.0323404324281888,17.2613248510605,6.26789994902955,0.673590500591626,0.709196154719246
9230.0,14.5184193654497,-28.6597378070876,91.0000000006977,141.670530757268,90.7561367458783,51.3514914427529,90.3778846680039,17.261324851112,16.3214221465965,-25.9120197429095,15.8825455834269,-26.7510006267002,2.36906221799639,2.2769111636453,2.75025628265774,5.02716744630304,2.12200735300009,0.0152344172380942,0,27.3689633398924,49.9999999987354,6,-20,2.5,438.036675924247,567.23771108142,417.779341387318,237.250198744394,288.587995117163,437.261282457264,5054.91322796431,0.0269321597147192,0.841226360734311,0.0323404324281853,17.261324851112,6.26789994902996,0.673590500591451,0.709196155096067
9240.0,14.5184193654459,-28.6597378070938,91.0000000006792,141.670530757291,90.7561367458593,51.3514914427817,90.3778846679839,17.2613248511623,16.3214221465959,-25.9120197429107,15.8825455834256,-26.7510006267029,2.36906221799503,2.27691116364324,2.75025628265739,5.02716744630062,2.12200735300029,0.0152344172380917,0,27.3689633399204,49.9999999987686,6,-20,2.5,438.036675924247,567.237711081458,417.779341387467,237.250198744537,288.587995117268,437.261282457279,5054.91322797045,0.0269321597147531,0.841226360736044,0.0323404324281817,17.2613248511623,6.26789994903032,0.6735905005913,0.709196155095285
9250.0,14.5184193654422,-28.6597378070997,91.0000000006617,141.670530757318,90.7561367458413,51.3514914428088,90.3778846679649,17.2613248512175,16.3214221465953,-25.9120197429118,15.8825455834242,-26.7510006267054,2.36906221673234,2.27691116242891,2.75025628119266,5.02716744362157,2.12200735300045,0.0152344172299774,0,27.3689633399478,49.999999998801,6,-20,2.5,438.036675924249,567.237711081502,417.779341387613,237.250198744673,288.587995117371,437.261282457294,5054.91322797642,0.0269321597147861,0.841226360737714,0.0323404324281782,17.2613248512175,6.26789994903071,0.673590500591116,0.709196154716901
9260.0,14.5184193654385,-28.6597378071077,91.0000000006441,141.670530757342,90.7561367458232,51.3514914428358,90.3778846679459,17.2613248512659,16.3214221465947,-25.9120197429129,15.8825455834229,-26.7510006267079,2.36906221799251,2.27691116363933,2.7502562826567,5.02716744629604,2.1220073530006,0.0152344172380867,0,27.3689633399746,49.9999999988327,6,-20,2.5,438.036675924248,567.23771108154,417.779341387755,237.25019874481,288.587995117472,437.26128245731,5054.91322798224,0.0269321597148181,0.841226360737096,0.0323404324281888,17.2613248512659,6.2678999490311,0.673590500590938,0.709196155093772
9270.0,14.518419365435,-28.6597378071112,91.0000000006272,141.670530757367,90.7561367458059,51.3514914428624,90.3778846679276,17.2613248513124,16.3214221465942,-25.912019742914,15.8825455834217,-26.7510006267104,2.36906221672981,2.27691116242509,2.75025628119204,5.02716744361713,2.12200735300084,0.0152344172299725,0,27.3689633400005,49.9999999988632,6,-20,2.5,438.036675924253,567.237711081579,417.779341387894,237.250198744937,288.587995117567,437.261282457325,5054.9132279879,0.0269321597148494,0.841226360740929,0.0323404324281924,17.2613248513124,6.26789994903145,0.673590500590794,0.709196154715436
9280.0,14.5184193654316,-28.6597378071177,91.0000000006108,141.670530757389,90.756136745789,51.3514914428884,90.3778846679098,17.2613248513611,16.3214221465936,-25.912019742915,15.8825455834204,-26.7510006267128,2.3690622192515,2.27691116484798,2.75025628412055,5.02716744896853,2.12200735300099,0.0152344172461938,0,27.3689633400257,49.9999999988932,6,-20,2.5,438.036675924252,567.237711081615,417.779341388029,237.250198745065,288.587995117659,437.261282457344,5054.91322799342,0.0269321597148798,0.84122636074153,0.0323404324282137,17.2613248513611,6.26789994903178,0.67359050059064,0.709196155469971
9290.0,14.5184193654282,-28.6597378071248,91.000000000595,141.670530757412,90.7561367457727,51.351491442913,90.3778846678927,17.2613248514043,16.3214221465931,-25.9120197429161,15.8825455834192,-26.7510006267151,2.36906221925035,2.27691116484621,2.75025628412025,5.02716744896645,2.12200735300114,0.0152344172461915,0,27.3689633400504,49.9999999989222,6,-20,2.5,438.036675924252,567.237711081651,417.779341388159,237.250198745189,288.587995117751,437.261282457356,5054.91322799879,0.0269321597149095,0.841226360741274,0.0323404324281853,17.2613248514043,6.26789994903216,0.673590500590475,0.709196155469277
9300.0,14.518419365425,-28.6597378071273,91.0000000005792,141.670530757433,90.7561367457565,51.3514914429372,90.3778846678756,17.2613248514503,16.3214221465925,-25.912019742917,15.8825455834181,-26.7510006267174,2.36906221924916,2.27691116484445,2.75025628411993,5.02716744896438,2.12200735300134,0.0152344172461893,0,27.3689633400745,49.9999999989507,6,-20,2.5,438.036675924255,567.237711081686,417.779341388287,237.250198745312,288.587995117838,437.261282457371,5054.91322800401,0.0269321597149383,0.84122636074548,0.0323404324281604,17.2613248514503,6.26789994903246,0.67359050059036,0.709196155468623
9310.0,14.5184193654219,-28.6597378071322,91.000000000564,141.670530757456,90.756136745741,51.3514914429615,90.3778846678592,17.2613248514928,16.321422146592,-25.912019742918,15.8825455834169,-26.7510006267196,2.36906221798665,2.27691116363039,2.75025628265531,5.02716744628571,2.1220073530015,0.0152344172380754,0,27.3689633400979,49.9999999989783,6,-20,2.5,438.036675924256,567.237711081721,417.779341388413,237.250198745425,288.587995117926,437.261282457384,5054.91322800911,0.0269321597149664,0.841226360746958,0.0323404324281569,17.2613248514928,6.26789994903275,0.673590500590215,0.709196155090348
9320.0,14.5184193654188,-28.6597378071391,91.0000000005493,141.670530757476,90.7561367457258,51.3514914429841,90.3778846678432,17.2613248515339,16.3214221465915,-25.9120197429189,15.8825455834158,-26.7510006267217,2.36906221924699,2.27691116484112,2.75025628411943,5.02716744896055,2.12200735300166,0.0152344172461851,0,27.3689633401205,49.9999999990053,6,-20,2.5,438.036675924257,567.237711081754,417.779341388533,237.25019874554,288.587995118011,437.261282457398,5054.91322801407,0.0269321597149938,0.841226360746532,0.0323404324281888,17.2613248515339,6.26789994903308,0.673590500590056,0.709196155467327
9330.0,14.5184193654157,-28.6597378071422,91.0000000005349,141.670530757495,90.756136745711,51.3514914430069,90.3778846678276,17.2613248515787,16.3214221465911,-25.9120197429199,15.8825455834147,-26.7510006267238,2.36906221798446,2.27691116362711,2.7502562826547,5.0271674462818,2.12200735300181,0.0152344172380714,0,27.3689633401427,49.9999999990312,6,-20,2.5,438.036675924259,567.237711081784,417.779341388651,237.250198745656,288.587995118093,437.261282457415,5054.91322801889,0.0269321597150204,0.841226360749658,0.0323404324281498,17.2613248515787,6.26789994903342,0.67359050058996,0.709196155089111
9340.0,14.5184193654128,-28.6597378071468,91.0000000005207,141.670530757514,90.7561367456964,51.3514914430288,90.3778846678123,17.2613248516179,16.3214221465906,-25.9120197429207,15.8825455834137,-26.7510006267258,2.3690622192449,2.27691116483791,2.75025628411888,5.02716744895679,2.12200735300195,0.0152344172461811,0,27.3689633401642,49.9999999990569,6,-20,2.5,438.036675924258,567.237711081816,417.779341388766,237.250198745762,288.587995118171,437.261282457425,5054.91322802359,0.0269321597150464,0.841226360751051,0.0323404324281604,17.2613248516179,6.2678999490337,0.673590500589833,0.709196155466127
9350.0,14.51841936541,-28.6597378071527,91.0000000005063,141.670530757538,90.7561367456823,51.3514914430503,90.3778846677975,17.2613248516557,16.3214221465901,-25.9120197429216,15.8825455834127,-26.7510006267278,2.3690621738322,2.27691112119109,2.75025623139991,5.027167352591,2.12200735300207,0.0152344169541557,0,27.3689633401854,49.9999999990818,6,-20,2.5,438.03667592426,567.237711081851,417.779341388879,237.250198745867,288.587995118248,437.261282457438,5054.91322802817,0.0269321597150716,0.841226360750994,0.0323404324281569,17.2613248516557,6.26789994903391,0.673590500589656,0.709196141871187
9360.0,14.5184193654072,-28.6597378071586,91.0000000004937,141.670530757553,90.7561367456687,51.3514914430713,90.377884667783,17.2613248516927,16.3214221465897,-25.9120197429224,15.8825455834117,-26.7510006267297,2.36906221798153,2.27691116362253,2.750256282654,5.02716744627653,2.12200735300221,0.0152344172380655,0,27.3689633402057,49.9999999991059,6,-20,2.5,438.036675924258,567.237711081877,417.779341388988,237.250198745969,288.587995118325,437.261282457448,5054.91322803262,0.0269321597150962,0.841226360750824,0.0323404324281604,17.2613248516927,6.26789994903425,0.673590500589548,0.709196155087336
9370.0,14.5184193654045,-28.6597378071614,91.0000000004808,141.670530757573,90.7561367456554,51.3514914430912,90.3778846677691,17.2613248517322,16.3214221465893,-25.9120197429233,15.8825455834107,-26.7510006267316,2.36906221798058,2.2769111636211,2.75025628265375,5.02716744627485,2.12200735300235,0.0152344172380637,0,27.3689633402256,49.9999999991294,6,-20,2.5,438.036675924262,567.237711081909,417.779341389095,237.250198746071,288.587995118403,437.261282457461,5054.91322803696,0.0269321597151202,0.841226360753581,0.0323404324281249,17.2613248517322,6.26789994903453,0.673590500589426,0.709196155086791
9380.0,14.5184193654019,-28.6597378071657,91.0000000004682,141.670530757589,90.7561367456424,51.3514914431107,90.3778846677554,17.2613248517646,16.3214221465888,-25.9120197429241,15.8825455834097,-26.7510006267334,2.36906221671821,2.27691116240733,2.75025628118913,5.02716744359645,2.1220073530025,0.0152344172299502,0,27.3689633402449,49.9999999991522,6,-20,2.5,438.036675924262,567.237711081935,417.779341389197,237.250198746166,288.587995118471,437.261282457474,5054.91322804119,0.0269321597151435,0.841226360754717,0.0323404324281285,17.2613248517646,6.26789994903478,0.673590500589321,0.709196154708631
9390.0,14.5184193653993,-28.659737807169,91.0000000004558,141.670530757609,90.7561367456298,51.3514914431299,90.377884667742,17.2613248517995,16.3214221465884,-25.9120197429248,15.8825455834088,-26.7510006267352,2.36906221671733,2.27691116240598,2.75025628118891,5.02716744359488,2.12200735300263,0.0152344172299484,0,27.3689633402638,49.9999999991745,6,-20,2.5,438.036675924264,567.237711081966,417.779341389298,237.25019874626,288.587995118541,437.261282457484,5054.9132280453,0.0269321597151662,0.841226360756675,0.0323404324281,17.2613248517995,6.26789994903505,0.673590500589201,0.70919615470811
9400.0,14.5184193653968,-28.6597378071733,91.0000000004435,141.670530757624,90.7561367456171,51.3514914431485,90.3778846677287,17.261324851835,16.321422146588,-25.9120197429256,15.8825455834079,-26.7510006267369,2.36906221797787,2.27691116361697,2.75025628265306,5.02716744627003,2.12200735300275,0.0152344172380585,0,27.3689633402824,49.9999999991965,6,-20,2.5,438.036675924264,567.23771108199,417.779341389397,237.250198746356,288.587995118613,437.261282457497,5054.91322804931,0.0269321597151883,0.841226360757531,0.0323404324281853,17.261324851835,6.26789994903529,0.673590500589101,0.709196155085218
9410.0,14.5184193653948,-28.6597378071311,91.0000000004261,141.6705307577,90.7561367455958,51.3514914431658,90.3778846677064,17.2613248518674,16.3214221465879,-25.9120197429258,15.8825455834072,-26.7510006267383,2.36906245386574,2.27691139032937,2.75025655649709,5.02716794682646,2.12200735300301,0.015234418754953,0,27.3689633402985,49.9999999992176,6,-20,2.5,438.036675924317,567.237711082092,417.779341389511,237.250198746448,288.587995118769,437.261282457574,5054.9132280532,0.0269321597152095,0.841226360803859,0.0323404324281853,17.2613248518674,6.26789994903495,0.673590500589047,0.709196225699842
9420.0,14.518419365392,-28.6597378071817,91.0000000004127,141.670530757648,90.7561367455856,51.3514914431817,90.377884667696,17.2613248519017,16.3214221465872,-25.9120197429272,15.8825455834062,-26.7510006267402,2.36906221797597,2.27691116361409,2.75025628265267,5.02716744626676,2.12200735300307,0.0152344172380547,0,27.3689633403166,49.9999999992365,6,-20,2.5,438.036675924265,567.237711082036,417.779341389595,237.250198746536,288.587995118769,437.261282457576,5054.91322805701,0.02693215971523,0.841226360759009,0.032340432428132,17.2613248519017,6.26789994903524,0.673590500588872,0.709196155084206
9430.0,14.5184193653897,-28.6597378071856,91.0000000004056,141.670530757669,90.7561367455782,51.3514914432002,90.377884667688,17.2613248519321,16.3214221465868,-25.912019742928,15.8825455834053,-26.751000626742,2.36906221923672,2.27691116482542,2.75025628411687,5.02716744894229,2.12200735300315,0.0152344172461651,0,27.368963340334,49.9999999992564,6,-20,2.5,438.036675924267,567.237711082065,417.779341389679,237.250198746618,288.587995118811,437.261282457549,5054.91322806071,0.0269321597152502,0.841226360759997,0.0323404324281285,17.2613248519321,6.26789994903574,0.673590500588763,0.709196155461363
9440.0,14.5184193653874,-28.6597378071874,91.0000000003974,141.670530757685,90.7561367455698,51.3514914432173,90.3778846676789,17.2613248519619,16.3214221465864,-25.9120197429286,15.8825455834045,-26.7510006267435,2.36906221671309,2.27691116239959,2.7502562811878,5.0271674435874,2.12200735300327,0.0152344172299403,0,27.3689633403509,49.9999999992766,6,-20,2.5,438.036675924269,567.23771108209,417.779341389762,237.250198746701,288.587995118874,437.261282457556,5054.91322806431,0.0269321597152701,0.841226360762732,0.0323404324281,17.2613248519619,6.26789994903617,0.673590500588695,0.709196154705686
9450.0,14.5184193653853,-28.6597378071923,91.0000000003886,141.670530757702,90.7561367455607,51.3514914432345,90.3778846676694,17.26132485199,16.3214221465861,-25.9120197429292,15.8825455834037,-26.751000626745,2.36906221797383,2.27691116361086,2.75025628265204,5.0271674462629,2.12200735300335,0.0152344172380507,0,27.3689633403669,49.9999999992962,6,-20,2.5,438.036675924268,567.237711082114,417.779341389846,237.25019874678,288.587995118926,437.26128245756,5054.91322806782,0.0269321597152894,0.841226360762334,0.0323404324281285,17.26132485199,6.26789994903647,0.673590500588587,0.709196155082851
9460.0,14.5184193653832,-28.6597378071943,91.0000000003794,141.670530757716,90.7561367455512,51.3514914432509,90.3778846676592,17.2613248520214,16.3214221465858,-25.9120197429299,15.882545583403,-26.7510006267465,2.36906221923454,2.27691116482209,2.75025628411628,5.02716744893837,2.12200735300345,0.0152344172461611,0,27.3689633403825,49.9999999993151,6,-20,2.5,438.036675924269,567.237711082138,417.77934138993,237.25019874686,288.587995118983,437.261282457567,5054.91322807123,0.0269321597153084,0.841226360764608,0.0323404324281285,17.2613248520214,6.26789994903674,0.673590500588509,0.709196155460047
9470.0,14.5184193653811,-28.6597378072002,91.0000000003697,141.670530757732,90.7561367455413,51.3514914432662,90.3778846676488,17.2613248520494,16.3214221465855,-25.9120197429304,15.8825455834023,-26.7510006267479,2.36906221923388,2.27691116482102,2.75025628411614,5.02716744893716,2.12200735300353,0.0152344172461597,0,27.3689633403977,49.9999999993333,6,-20,2.5,438.036675924268,567.237711082162,417.779341390011,237.250198746933,288.587995119039,437.261282457569,5054.91322807455,0.0269321597153268,0.841226360762981,0.0323404324281285,17.2613248520494,6.26789994903698,0.673590500588381,0.709196155459611
9480.0,14.5184193653791,-28.6597378072016,91.0000000003603,141.670530757746,90.7561367455316,51.3514914432817,90.3778846676386,17.2613248520774,16.3214221465851,-25.912019742931,15.8825455834015,-26.7510006267493,2.36906221797171,2.27691116360758,2.75025628265153,5.02716744625911,2.12200735300365,0.0152344172380466,0,27.3689633404126,49.999999999351,6,-20,2.5,438.036675924271,567.237711082183,417.779341390089,237.250198747009,288.587995119094,437.261282457582,5054.91322807778,0.0269321597153447,0.84122636076577,0.0323404324281285,17.2613248520774,6.2678999490372,0.673590500588317,0.709196155081588
9490.0,14.5184193653771,-28.6597378072055,91.0000000003508,141.67053075776,90.7561367455218,51.3514914432965,90.3778846676283,17.2613248521051,16.3214221465848,-25.9120197429316,15.8825455834008,-26.7510006267506,2.3690622192325,2.27691116481891,2.75025628411575,5.02716744893466,2.12200735300372,0.015234417246157,0,27.3689633404272,49.9999999993681,6,-20,2.5,438.03667592427,567.237711082205,417.779341390167,237.250198747082,288.587995119147,437.261282457584,5054.91322808093,0.0269321597153622,0.841226360765859,0.0323404324281285,17.2613248521051,6.2678999490374,0.673590500588219,0.709196155458804
9500.0,14.5184193653753,-28.6597378072102,91.0000000003415,141.670530757773,90.7561367455124,51.3514914433104,90.3778846676183,17.2613248521288,16.3214221465845,-25.9120197429322,15.8825455834002,-26.7510006267519,2.36906221544752,2.27691116118078,2.75025627972236,5.02716744090314,2.12200735300381,0.0152344172218204,0,27.3689633404413,49.9999999993847,6,-20,2.5,438.036675924271,567.237711082227,417.779341390242,237.250198747153,288.587995119201,437.261282457594,5054.91322808399,0.0269321597153792,0.841226360765003,0.032340432428132,17.2613248521288,6.26789994903754,0.673590500588095,0.709196154325535
9510.0,14.5184193653734,-28.6597378072126,91.0000000003326,141.670530757785,90.756136745503,51.3514914433245,90.3778846676085,17.2613248521513,16.3214221465843,-25.9120197429327,15.8825455833995,-26.7510006267532,2.36906221796977,2.27691116360451,2.75025628265106,5.02716744625558,2.1220073530039,0.0152344172380427,0,27.3689633404549,49.999999999401,6,-20,2.5,438.03667592427,567.237711082247,417.779341390316,237.250198747219,288.587995119251,437.261282457598,5054.91322808697,0.0269321597153958,0.841226360766402,0.0323404324281249,17.2613248521513,6.26789994903775,0.673590500588034,0.709196155080404
9520.0,14.5184193653715,-28.6597378072163,91.0000000003236,141.670530757794,90.7561367454938,51.3514914433383,90.3778846675988,17.2613248521828,16.321422146584,-25.9120197429333,15.8825455833988,-26.7510006267545,2.36906221923052,2.27691116481583,2.75025628411526,5.0271674489311,2.12200735300398,0.0152344172461533,0,27.3689633404682,49.9999999994166,6,-20,2.5,438.03667592427,567.237711082262,417.779341390388,237.250198747292,288.587995119298,437.261282457609,5054.91322808988,0.0269321597154119,0.841226360766598,0.0323404324281569,17.2613248521828,6.26789994903795,0.673590500587969,0.709196155457657
9530.0,14.5184193653698,-28.6597378072158,91.0000000003148,141.670530757809,90.7561367454848,51.3514914433512,90.3778846675893,17.2613248522026,16.3214221465837,-25.9120197429338,15.8825455833982,-26.7510006267557,2.36906221796847,2.27691116360258,2.7502562826507,5.02716744625328,2.12200735300409,0.0152344172380402,0,27.3689633404812,49.9999999994319,6,-20,2.5,438.036675924273,567.237711082284,417.779341390456,237.250198747355,288.587995119348,437.261282457619,5054.91322809271,0.0269321597154276,0.841226360770605,0.032340432428132,17.2613248522026,6.26789994903808,0.67359050058791,0.709196155079682
9540.0,14.5184193653681,-28.6597378072205,91.0000000003063,141.67053075782,90.7561367454762,51.3514914433643,90.3778846675802,17.2613248522282,16.3214221465834,-25.9120197429343,15.8825455833976,-26.7510006267568,2.36906221670641,2.27691116238926,2.75025628118615,5.02716744357541,2.12200735300419,0.0152344172299273,0,27.3689633404939,49.9999999994469,6,-20,2.5,438.036675924274,567.237711082302,417.779341390525,237.250198747419,288.587995119394,437.261282457623,5054.91322809546,0.0269321597154429,0.841226360769387,0.0323404324281285,17.2613248522282,6.26789994903823,0.673590500587804,0.7091961547017
9550.0,14.5184193653664,-28.6597378072245,91.000000000298,141.67053075783,90.7561367454676,51.3514914433762,90.3778846675712,17.2613248522516,16.3214221465831,-25.9120197429348,15.882545583397,-26.751000626758,2.36906221922871,2.2769111648131,2.7502562841148,5.0271674489279,2.12200735300425,0.0152344172461497,0,27.3689633405061,49.9999999994613,6,-20,2.5,438.036675924272,567.237711082319,417.77934139059,237.250198747481,288.587995119443,437.261282457631,5054.91322809815,0.0269321597154577,0.841226360768868,0.0323404324281036,17.2613248522516,6.26789994903839,0.673590500587724,0.709196155456593
9560.0,14.5184193653651,-28.6597378072151,91.0000000002532,141.670530757847,90.7561367454225,51.3514914433822,90.3778846675258,17.2613248522711,16.3214221465829,-25.9120197429353,15.8825455833969,-26.7510006267583,2.36906222175044,2.27691116723579,2.75025628704378,5.02716745427957,2.12200735300448,0.0152344172623683,0,27.3689633405127,49.9999999994734,6,-20,2.5,438.036675924285,567.237711082364,417.779341390722,237.250198747544,288.587995119733,437.26128245802,5054.91322810076,0.0269321597154695,0.841226360780983,0.032340432428164,17.2613248522711,6.26789994903586,0.673590500587444,0.709196156211367
9570.0,14.5184193653629,-28.6597378072309,91.0000000002612,141.670530757827,90.7561367454304,51.3514914433918,90.3778846675332,17.2613248522966,16.3214221465822,-25.9120197429366,15.8825455833956,-26.7510006267607,2.36906221796549,2.27691116359818,2.75025628265011,5.0271674462483,2.12200735300466,0.0152344172380345,0,27.3689633405273,49.9999999994819,6,-20,2.5,438.036675924272,567.237711082335,417.779341390739,237.250198747608,288.587995119576,437.261282457767,5054.91322810334,0.0269321597154826,0.841226360769809,0.0323404324281569,17.2613248522966,6.26789994903736,0.673590500587576,0.709196155078262
9580.0,14.5184193653614,-28.6597378072316,91.0000000002663,141.670530757852,90.7561367454353,51.3514914434064,90.3778846675377,17.2613248523176,16.321422146582,-25.912019742937,15.882545583395,-26.7510006267619,2.36906221670388,2.27691116238556,2.75025628118544,5.02716744357101,2.1220073530046,0.0152344172299224,0,27.36896334054,49.9999999994978,6,-20,2.5,438.036675924275,567.237711082363,417.779341390781,237.250198747662,288.587995119597,437.261282457721,5054.91322810584,0.0269321597154959,0.841226360772282,0.0323404324281285,17.2613248523176,6.26789994903836,0.673590500587526,0.709196154700361
9590.0,14.5184193653599,-28.6597378072337,91.0000000002673,141.670530757873,90.7561367454361,51.3514914434219,90.3778846675381,17.2613248523357,16.3214221465818,-25.9120197429374,15.8825455833945,-26.7510006267628,2.36906221796509,2.27691116359743,2.75025628264978,5.02716744624722,2.12200735300456,0.0152344172380336,0,27.3689633405514,49.9999999995139,6,-20,2.5,438.036675924275,567.237711082389,417.779341390833,237.250198747713,288.587995119626,437.261282457714,5054.91322810826,0.0269321597155093,0.841226360773106,0.0323404324280965,17.2613248523357,6.26789994903908,0.673590500587454,0.709196155077696
9600.0,14.5184193653585,-28.6597378072358,91.0000000002651,141.670530757889,90.7561367454337,51.3514914434348,90.3778846675354,17.2613248523537,16.3214221465816,-25.9120197429377,15.882545583394,-26.7510006267638,2.36906221796473,2.27691116359686,2.75025628264969,5.02716744624655,2.12200735300461,0.0152344172380329,0,27.3689633405623,49.9999999995287,6,-20,2.5,438.036675924276,567.237711082409,417.779341390885,237.250198747762,288.587995119658,437.2612824577,5054.9132281106,0.0269321597155225,0.841226360773877,0.0323404324281,17.2613248523537,6.26789994903953,0.673590500587389,0.709196155077408
9610.0,14.5184193653572,-28.6597378072362,91.0000000002606,141.670530757902,90.756136745429,51.3514914434464,90.3778846675302,17.2613248523732,16.3214221465815,-25.912019742938,15.8825455833936,-26.7510006267647,2.3690622154414,2.27691116117142,2.75025627972081,5.02716744089223,2.12200735300469,0.0152344172218085,0,27.368963340573,49.9999999995422,6,-20,2.5,438.036675924278,567.237711082427,417.77934139094,237.250198747812,288.587995119693,437.261282457696,5054.91322811289,0.0269321597155355,0.841226360776293,0.0323404324281285,17.2613248523732,6.26789994903978,0.67359050058734,0.709196154321881
9620.0,14.5184193653558,-28.6597378072399,91.0000000002552,141.670530757912,90.7561367454234,51.3514914434577,90.3778846675242,17.2613248523912,16.3214221465813,-25.9120197429384,15.8825455833931,-26.7510006267656,2.36906221796384,2.27691116359544,2.75025628264951,5.02716744624496,2.12200735300473,0.0152344172380312,0,27.3689633405833,49.9999999995549,6,-20,2.5,438.036675924277,567.237711082442,417.779341390994,237.250198747863,288.587995119722,437.261282457688,5054.9132281151,0.0269321597155482,0.841226360775408,0.032340432428132,17.2613248523912,6.26789994904002,0.673590500587268,0.709196155076839
9630.0,14.5184193653545,-28.6597378072435,91.0000000002486,141.670530757919,90.7561367454167,51.351491443468,90.3778846675172,17.2613248524121,16.3214221465811,-25.9120197429387,15.8825455833926,-26.7510006267665,2.36906221796337,2.2769111635947,2.75025628264941,5.02716744624411,2.12200735300479,0.0152344172380303,0,27.3689633405933,49.9999999995667,6,-20,2.5,438.036675924277,567.237711082455,417.779341391047,237.250198747913,288.58799511976,437.261282457688,5054.91322811726,0.0269321597155606,0.841226360774524,0.0323404324281285,17.2613248524121,6.26789994904012,0.673590500587193,0.709196155076554
9640.0,14.5184193653532,-28.6597378072445,91.0000000002421,141.670530757928,90.7561367454099,51.3514914434774,90.37788466751,17.2613248524267,16.3214221465809,-25.912019742939,15.8825455833922,-26.7510006267674,2.3690622179629,2.27691116359401,2.75025628264933,5.02716744624334,2.12200735300489,0.0152344172380294,0,27.3689633406029,49.9999999995782,6,-20,2.5,438.036675924278,567.237711082469,417.779341391098,237.250198747958,288.587995119793,437.26128245769,5054.91322811936,0.0269321597155726,0.841226360776204,0.0323404324281,17.2613248524267,6.26789994904024,0.673590500587149,0.70919615507629
9650.0,14.5184193653519,-28.6597378072466,91.0000000002351,141.670530757937,90.7561367454027,51.3514914434874,90.3778846675026,17.2613248524435,16.3214221465807,-25.9120197429394,15.8825455833917,-26.7510006267682,2.36906221796244,2.27691116359328,2.75025628264922,5.0271674462425,2.12200735300494,0.0152344172380285,0,27.3689633406125,49.999999999589,6,-20,2.5,438.036675924278,567.237711082484,417.779341391151,237.250198748007,288.587995119829,437.261282457689,5054.91322812141,0.0269321597155843,0.841226360776691,0.0323404324281,17.2613248524435,6.26789994904032,0.673590500587084,0.709196155076028
9660.0,14.5184193653507,-28.6597378072491,91.0000000002281,141.670530757942,90.7561367453956,51.3514914434958,90.3778846674951,17.2613248524622,16.3214221465805,-25.9120197429398,15.8825455833913,-26.7510006267691,2.36906221796196,2.27691116359254,2.75025628264916,5.0271674462417,2.12200735300503,0.0152344172380276,0,27.3689633406217,49.9999999995995,6,-20,2.5,438.036675924277,567.237711082494,417.779341391201,237.250198748052,288.587995119863,437.261282457699,5054.9132281234,0.0269321597155957,0.841226360776744,0.0323404324281071,17.2613248524622,6.26789994904035,0.673590500587034,0.709196155075766
9670.0,14.5184193653495,-28.6597378072506,91.0000000002213,141.67053075795,90.7561367453887,51.3514914435053,90.3778846674878,17.2613248524788,16.3214221465804,-25.9120197429401,15.8825455833909,-26.7510006267699,2.36906221670005,2.27691116237947,2.75025628118462,5.02716744356409,2.12200735300512,0.015234417229915,0,27.3689633406308,49.99999999961,6,-20,2.5,438.036675924279,567.237711082506,417.779341391251,237.250198748099,288.587995119896,437.261282457705,5054.91322812535,0.0269321597156067,0.841226360777767,0.032340432428132,17.2613248524788,6.2678999490404,0.673590500586985,0.709196154697897
9680.0,14.5184193653483,-28.659737807246,91.0000000002139,141.670530757975,90.7561367453811,51.3514914435129,90.3778846674799,17.2613248524953,16.3214221465802,-25.9120197429403,15.8825455833905,-26.7510006267707,2.36906222048409,2.27691116601615,2.7502562855776,5.02716745159375,2.12200735300507,0.0152344172542487,0,27.3689633406393,49.9999999996203,6,-20,2.5,438.036675924288,567.237711082542,417.7793413913,237.250198748146,288.587995119953,437.261282457716,5054.91322812724,0.0269321597156174,0.841226360784702,0.0323404324281,17.2613248524953,6.26789994904041,0.673590500586876,0.709196155830517
9690.0,14.5184193653472,-28.6597378072542,91.0000000002074,141.670530757963,90.7561367453744,51.3514914435213,90.3778846674729,17.2613248525132,16.32142214658,-25.9120197429407,15.8825455833901,-26.7510006267714,2.36906221922201,2.27691116480287,2.75025628411317,5.02716744891605,2.12200735300525,0.0152344172461368,0,27.3689633406478,49.9999999996297,6,-20,2.5,438.03667592428,567.237711082529,417.779341391344,237.250198748189,288.587995119966,437.261282457723,5054.91322812908,0.0269321597156277,0.841226360778819,0.0323404324280716,17.2613248525132,6.26789994904044,0.673590500586877,0.709196155452655
9700.0,14.5184193653461,-28.659737807255,91.0000000002019,141.67053075797,90.7561367453688,51.3514914435294,90.377884667467,17.2613248525257,16.3214221465798,-25.9120197429411,15.8825455833897,-26.7510006267722,2.36906221796017,2.2769111635899,2.75025628264868,5.02716744623859,2.12200735300532,0.0152344172380242,0,27.368963340656,49.9999999996389,6,-20,2.5,438.036675924281,567.237711082541,417.779341391388,237.250198748229,288.587995119995,437.261282457724,5054.91322813087,0.0269321597156378,0.841226360780325,0.0323404324280716,17.2613248525257,6.26789994904053,0.673590500586841,0.709196155074806
9710.0,14.518419365345,-28.6597378072582,91.0000000001964,141.670530757976,90.7561367453631,51.3514914435373,90.377884667461,17.2613248525452,16.3214221465797,-25.9120197429414,15.8825455833893,-26.751000626773,2.36906221795981,2.2769111635893,2.7502562826485,5.02716744623781,2.12200735300532,0.0152344172380235,0,27.3689633406642,49.9999999996484,6,-20,2.5,438.03667592428,567.237711082552,417.779341391431,237.250198748276,288.587995120027,437.261282457727,5054.91322813262,0.0269321597156475,0.841226360779388,0.0323404324281,17.2613248525452,6.26789994904063,0.673590500586779,0.709196155074577
9720.0,14.5184193653439,-28.6597378072595,91.000000000191,141.670530757983,90.7561367453576,51.3514914435452,90.3778846674552,17.2613248525568,16.3214221465795,-25.9120197429417,15.8825455833889,-26.7510006267737,2.36906221669798,2.27691116237636,2.75025628118406,5.02716744356041,2.12200735300541,0.015234417229911,0,27.3689633406721,49.9999999996576,6,-20,2.5,438.036675924281,567.237711082563,417.779341391474,237.250198748311,288.587995120056,437.261282457733,5054.91322813432,0.026932159715657,0.841226360780237,0.0323404324280929,17.2613248525568,6.26789994904073,0.673590500586737,0.709196154696744
9730.0,14.5184193653429,-28.6597378072621,91.000000000186,141.67053075799,90.7561367453524,51.3514914435529,90.3778846674499,17.2613248525712,16.3214221465794,-25.912019742942,15.8825455833885,-26.7510006267744,2.36906221669764,2.27691116237579,2.75025628118398,5.02716744355977,2.12200735300545,0.0152344172299103,0,27.3689633406797,49.9999999996667,6,-20,2.5,438.03667592428,567.237711082575,417.779341391515,237.25019874835,288.587995120084,437.261282457736,5054.91322813598,0.0269321597156663,0.841226360779817,0.0323404324281249,17.2613248525712,6.26789994904082,0.673590500586676,0.709196154696525
9740.0,14.5184193653419,-28.6597378072615,91.0000000001806,141.670530757997,90.7561367453469,51.3514914435604,90.377884667444,17.2613248525831,16.3214221465792,-25.9120197429423,15.8825455833882,-26.7510006267751,2.36906221795869,2.27691116358759,2.75025628264829,5.02716744623589,2.12200735300551,0.0152344172380213,0,27.3689633406872,49.9999999996755,6,-20,2.5,438.036675924282,567.237711082585,417.779341391556,237.250198748388,288.587995120113,437.261282457743,5054.9132281376,0.0269321597156753,0.841226360782429,0.0323404324280716,17.2613248525831,6.26789994904088,0.673590500586658,0.709196155073946
9750.0,14.5184193653409,-28.6597378072647,91.0000000001756,141.670530758002,90.7561367453418,51.3514914435675,90.3778846674386,17.2613248525973,16.321422146579,-25.9120197429426,15.8825455833878,-26.7510006267757,2.36906221795832,2.27691116358706,2.75025628264821,5.02716744623527,2.12200735300558,0.0152344172380207,0,27.3689633406945,49.9999999996838,6,-20,2.5,438.036675924282,567.237711082595,417.779341391594,237.250198748424,288.587995120141,437.261282457746,5054.91322813917,0.026932159715684,0.841226360781263,0.0323404324280716,17.2613248525973,6.26789994904097,0.673590500586598,0.709196155073741
9760.0,14.51841936534,-28.659737807266,91.0000000001709,141.67053075801,90.756136745337,51.3514914435745,90.3778846674336,17.2613248526098,16.3214221465789,-25.9120197429429,15.8825455833875,-26.7510006267764,2.369062217958,2.27691116358657,2.75025628264812,5.02716744623468,2.12200735300562,0.01523441723802,0,27.3689633407015,49.999999999692,6,-20,2.5,438.036675924282,567.237711082606,417.779341391631,237.250198748459,288.587995120165,437.261282457749,5054.91322814071,0.0269321597156925,0.841226360781942,0.0323404324281036,17.2613248526098,6.26789994904103,0.673590500586552,0.70919615507354
9770.0,14.518419365339,-28.6597378072682,91.0000000001664,141.670530758013,90.7561367453324,51.3514914435811,90.3778846674287,17.2613248526268,16.3214221465787,-25.9120197429432,15.8825455833872,-26.7510006267771,2.36906221669621,2.27691116237367,2.7502562811836,5.02716744355727,2.12200735300567,0.0152344172299077,0,27.3689633407082,49.9999999997,6,-20,2.5,438.036675924282,567.237711082613,417.779341391667,237.250198748496,288.587995120191,437.261282457756,5054.9132281422,0.0269321597157008,0.841226360781604,0.0323404324280716,17.2613248526268,6.26789994904115,0.673590500586522,0.709196154695734
9780.0,14.5184193653382,-28.659737807268,91.0000000001619,141.670530758022,90.7561367453277,51.3514914435876,90.3778846674238,17.2613248526368,16.3214221465786,-25.9120197429434,15.8825455833869,-26.7510006267776,2.36906221669591,2.27691116237322,2.75025628118352,5.02716744355675,2.12200735300571,0.015234417229907,0,27.3689633407148,49.9999999997079,6,-20,2.5,438.036675924283,567.237711082626,417.779341391702,237.250198748527,288.587995120216,437.261282457758,5054.91322814365,0.0269321597157089,0.841226360783651,0.0323404324281,17.2613248526368,6.26789994904119,0.673590500586478,0.709196154695547
9790.0,14.5184193653373,-28.6597378072705,91.0000000001574,141.670530758027,90.7561367453232,51.3514914435943,90.377884667419,17.2613248526491,16.3214221465785,-25.9120197429437,15.8825455833865,-26.7510006267782,2.36906221795702,2.27691116358509,2.75025628264781,5.0271674462329,2.12200735300575,0.0152344172380181,0,27.3689633407213,49.9999999997155,6,-20,2.5,438.036675924284,567.237711082635,417.779341391738,237.250198748564,288.587995120242,437.261282457762,5054.91322814507,0.0269321597157167,0.841226360782969,0.0323404324281249,17.2613248526491,6.26789994904127,0.673590500586424,0.709196155072979
9800.0,14.5184193653364,-28.6597378072725,91.0000000001532,141.670530758031,90.7561367453188,51.3514914436011,90.3778846674144,17.2613248526598,16.3214221465783,-25.912019742944,15.8825455833862,-26.7510006267788,2.36906221795672,2.2769111635846,2.75025628264779,5.02716744623239,2.1220073530058,0.0152344172380176,0,27.3689633407279,49.999999999723,6,-20,2.5,438.036675924282,567.237711082642,417.779341391773,237.250198748594,288.587995120264,437.261282457768,5054.91322814645,0.0269321597157244,0.841226360782802,0.0323404324281,17.2613248526598,6.26789994904137,0.673590500586397,0.709196155072806
9810.0,14.5184193653356,-28.6597378072737,91.000000000149,141.670530758038,90.7561367453144,51.3514914436072,90.3778846674099,17.2613248526741,16.3214221465782,-25.9120197429442,15.8825455833859,-26.7510006267794,2.36906222047931,2.2769111660089,2.75025628557653,5.02716745158542,2.12200735300583,0.0152344172542405,0,27.3689633407341,49.9999999997304,6,-20,2.5,438.036675924283,567.237711082652,417.779341391806,237.250198748625,288.587995120289,437.261282457769,5054.9132281478,0.0269321597157318,0.84122636078331,0.0323404324281,17.2613248526741,6.26789994904142,0.673590500586352,0.70919615582787
