time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
9820.0,14.5184193653347,-28.6597378072747,91.000000000145,141.670530758043,90.7561367453104,51.3514914436134,90.3778846674056,17.261324852684,16.3214221465781,-25.9120197429445,15.8825455833856,-26.75100062678,2.36906221921757,2.2769111647961,2.75025628411197,5.02716744890807,2.12200735300586,0.0152344172461282,0,27.36896334074,49.9999999997374,6,-20,2.5,438.036675924284,567.237711082661,417.779341391836,237.250198748659,288.587995120311,437.261282457774,5054.9132281491,0.026932159715739,0.841226360784024,0.0323404324281,17.261324852684,6.26789994904154,0.673590500586324,0.709196155450091
9830.0,14.518419365334,-28.6597378072764,91.0000000001412,141.670530758048,90.7561367453065,51.3514914436193,90.3778846674015,17.2613248526959,16.3214221465779,-25.9120197429447,15.8825455833854,-26.7510006267805,2.36906221921728,2.27691116479566,2.75025628411195,5.02716744890761,2.12200735300593,0.0152344172461276,0,27.3689633407458,49.9999999997442,6,-20,2.5,438.036675924284,567.237711082669,417.779341391869,237.250198748686,288.58799512033,437.261282457777,5054.91322815037,0.026932159715746,0.841226360783821,0.0323404324281,17.2613248526959,6.26789994904158,0.67359050058628,0.709196155449919
9840.0,14.5184193653332,-28.6597378072788,91.0000000001375,141.670530758054,90.7561367453027,51.3514914436248,90.3778846673975,17.2613248527039,16.3214221465778,-25.9120197429449,15.8825455833851,-26.7510006267811,2.36906221669419,2.27691116237052,2.75025628118307,5.02716744355359,2.12200735300593,0.0152344172299036,0,27.3689633407516,49.9999999997511,6,-20,2.5,438.036675924282,567.237711082678,417.779341391899,237.250198748714,288.587995120353,437.261282457783,5054.91322815161,0.0269321597157529,0.841226360783139,0.0323404324280752,17.2613248527039,6.26789994904167,0.673590500586235,0.709196154694517
9850.0,14.5184193653324,-28.6597378072796,91.0000000001339,141.670530758058,90.756136745299,51.3514914436308,90.3778846673936,17.2613248527147,16.3214221465777,-25.9120197429451,15.8825455833848,-26.7510006267816,2.3690622204782,2.27691116600722,2.75025628557626,5.02716745158348,2.12200735300601,0.0152344172542384,0,27.3689633407571,49.9999999997575,6,-20,2.5,438.036675924284,567.237711082684,417.779341391928,237.25019874874,288.587995120372,437.261282457786,5054.91322815282,0.0269321597157595,0.841226360783907,0.0323404324280716,17.2613248527147,6.26789994904176,0.673590500586216,0.70919615582723
9860.0,14.5184193653317,-28.6597378072795,91.0000000001303,141.670530758064,90.7561367452953,51.3514914436365,90.3778846673897,17.2613248527257,16.3214221465776,-25.9120197429454,15.8825455833845,-26.7510006267821,2.36906221669362,2.27691116236971,2.75025628118294,5.02716744355266,2.12200735300604,0.0152344172299026,0,27.3689633407627,49.9999999997639,6,-20,2.5,438.036675924285,567.237711082694,417.779341391957,237.250198748769,288.587995120392,437.261282457788,5054.913228154,0.026932159715766,0.84122636078542,0.0323404324281,17.2613248527257,6.26789994904182,0.673590500586186,0.709196154694221
9870.0,14.518419365331,-28.6597378072811,91.0000000001271,141.670530758067,90.756136745292,51.3514914436419,90.3778846673862,17.2613248527343,16.3214221465774,-25.9120197429456,15.8825455833843,-26.7510006267826,2.36906221669336,2.27691116236932,2.75025628118289,5.0271674435522,2.12200735300608,0.0152344172299022,0,27.3689633407676,49.9999999997701,6,-20,2.5,438.036675924284,567.237711082699,417.779341391985,237.250198748795,288.587995120412,437.261282457791,5054.91322815515,0.0269321597157723,0.841226360785271,0.0323404324280716,17.2613248527343,6.2678999490419,0.673590500586165,0.709196154694075
9880.0,14.5184193653303,-28.659737807281,91.0000000001237,141.670530758074,90.7561367452885,51.351491443647,90.3778846673826,17.2613248527437,16.3214221465774,-25.9120197429458,15.882545583384,-26.7510006267831,2.36906221921601,2.27691116479371,2.75025628411169,5.0271674489054,2.12200735300613,0.0152344172461252,0,27.3689633407729,49.9999999997762,6,-20,2.5,438.036675924286,567.237711082709,417.779341392013,237.250198748818,288.58799512043,437.261282457795,5054.91322815626,0.0269321597157785,0.841226360786777,0.0323404324281,17.2613248527437,6.26789994904197,0.673590500586132,0.709196155449179
9890.0,14.5184193653296,-28.6597378072818,91.0000000001203,141.670530758077,90.756136745285,51.3514914436522,90.3778846673788,17.2613248527535,16.3214221465772,-25.912019742946,15.8825455833838,-26.7510006267836,2.36906221795432,2.27691116358095,2.75025628264719,5.02716744622814,2.12200735300615,0.015234417238013,0,27.3689633407779,49.9999999997821,6,-20,2.5,438.036675924286,567.237711082716,417.77934139204,237.250198748846,288.58799512045,437.261282457799,5054.91322815734,0.0269321597157845,0.841226360787463,0.0323404324280432,17.2613248527535,6.26789994904204,0.673590500586111,0.709196155071425
9900.0,14.518419365329,-28.6597378072824,91.0000000001172,141.670530758082,90.7561367452819,51.3514914436569,90.3778846673756,17.2613248527643,16.3214221465772,-25.9120197429462,15.8825455833836,-26.751000626784,2.36906221669265,2.27691116236825,2.75025628118266,5.02716744355091,2.12200735300617,0.0152344172299008,0,27.3689633407826,49.9999999997878,6,-20,2.5,438.036675924286,567.237711082723,417.779341392064,237.250198748873,288.587995120468,437.261282457799,5054.9132281584,0.0269321597157903,0.841226360788166,0.0323404324280716,17.2613248527643,6.26789994904208,0.673590500586088,0.709196154693668
9910.0,14.5184193653283,-28.6597378072841,91.0000000001142,141.670530758087,90.7561367452787,51.3514914436618,90.3778846673722,17.2613248527735,16.321422146577,-25.9120197429464,15.8825455833833,-26.7510006267844,2.36906221921531,2.27691116479265,2.75025628411149,5.02716744890414,2.12200735300622,0.0152344172461239,0,27.3689633407874,49.9999999997934,6,-20,2.5,438.036675924287,567.237711082731,417.779341392091,237.250198748893,288.587995120487,437.261282457807,5054.91322815943,0.026932159715796,0.841226360787747,0.0323404324280965,17.2613248527735,6.26789994904218,0.673590500586047,0.709196155448778
9920.0,14.5184193653277,-28.6597378072876,91.0000000001112,141.670530758089,90.7561367452757,51.351491443666,90.377884667369,17.2613248527783,16.3214221465769,-25.9120197429466,15.8825455833831,-26.7510006267849,2.36906221795367,2.27691116357993,2.75025628264701,5.02716744622694,2.12200735300623,0.0152344172380117,0,27.368963340792,49.9999999997987,6,-20,2.5,438.036675924285,567.237711082736,417.779341392114,237.250198748917,288.587995120503,437.261282457806,5054.91322816043,0.0269321597158015,0.841226360785555,0.0323404324280716,17.2613248527783,6.26789994904223,0.673590500585995,0.709196155071015
9930.0,14.5184193653271,-28.6597378072877,91.0000000001081,141.670530758093,90.7561367452725,51.3514914436707,90.3778846673657,17.261324852787,16.3214221465768,-25.9120197429468,15.8825455833829,-26.7510006267853,2.36906221669201,2.27691116236723,2.75025628118254,5.02716744354977,2.12200735300627,0.0152344172298995,0,27.3689633407965,49.999999999804,6,-20,2.5,438.036675924285,567.237711082742,417.779341392138,237.25019874894,288.587995120519,437.261282457808,5054.9132281614,0.0269321597158069,0.84122636078672,0.0323404324281,17.261324852787,6.26789994904227,0.673590500585983,0.709196154693273
9940.0,14.5184193653265,-28.6597378072873,91.0000000001054,141.6705307581,90.7561367452697,51.3514914436748,90.3778846673627,17.2613248527961,16.3214221465768,-25.9120197429469,15.8825455833827,-26.7510006267857,2.36906221669182,2.27691116236695,2.75025628118247,5.02716744354941,2.12200735300629,0.0152344172298991,0,27.3689633408007,49.9999999998091,6,-20,2.5,438.036675924287,567.237711082751,417.779341392162,237.250198748962,288.587995120534,437.261282457812,5054.91322816235,0.0269321597158122,0.841226360788255,0.0323404324280716,17.2613248527961,6.26789994904235,0.673590500585956,0.70919615469316
9950.0,14.5184193653259,-28.6597378072906,91.0000000001024,141.670530758102,90.7561367452667,51.3514914436793,90.3778846673595,17.2613248528017,16.3214221465767,-25.9120197429471,15.8825455833825,-26.7510006267861,2.36906221795306,2.27691116357898,2.75025628264687,5.02716744622585,2.12200735300632,0.0152344172380105,0,27.368963340805,49.9999999998142,6,-20,2.5,438.036675924285,567.237711082755,417.779341392184,237.250198748982,288.587995120553,437.261282457815,5054.91322816328,0.0269321597158173,0.841226360786237,0.0323404324280752,17.2613248528017,6.2678999490424,0.673590500585916,0.709196155070652
9960.0,14.5184193653254,-28.6597378072895,91.0000000000998,141.670530758106,90.756136745264,51.3514914436835,90.3778846673567,17.2613248528111,16.3214221465766,-25.9120197429473,15.8825455833823,-26.7510006267865,2.36906221795284,2.27691116357869,2.75025628264679,5.02716744622548,2.12200735300636,0.0152344172380101,0,27.3689633408092,49.999999999819,6,-20,2.5,438.036675924287,567.237711082762,417.779341392206,237.250198749004,288.587995120567,437.261282457819,5054.91322816418,0.0269321597158222,0.841226360788511,0.0323404324281,17.2613248528111,6.26789994904244,0.673590500585907,0.709196155070543
9970.0,14.5184193653248,-28.6597378072901,91.0000000000973,141.67053075811,90.7561367452614,51.3514914436879,90.377884667354,17.2613248528179,16.3214221465765,-25.9120197429474,15.8825455833821,-26.7510006267869,2.36906221921408,2.27691116479078,2.75025628411118,5.02716744890197,2.12200735300641,0.0152344172461215,0,27.3689633408131,49.9999999998238,6,-20,2.5,438.036675924287,567.237711082767,417.779341392227,237.250198749021,288.58799512058,437.261282457818,5054.91322816506,0.0269321597158271,0.841226360789051,0.0323404324280681,17.2613248528179,6.26789994904252,0.673590500585895,0.709196155448056
9980.0,14.5184193653243,-28.6597378072916,91.0000000000945,141.670530758113,90.7561367452585,51.3514914436917,90.3778846673509,17.2613248528236,16.3214221465764,-25.9120197429476,15.8825455833819,-26.7510006267872,2.36906221795245,2.27691116357809,2.75025628264675,5.02716744622484,2.12200735300644,0.0152344172380094,0,27.3689633408172,49.9999999998284,6,-20,2.5,438.036675924287,567.237711082773,417.77934139225,237.250198749042,288.587995120597,437.261282457824,5054.91322816591,0.0269321597158318,0.841226360788596,0.0323404324281,17.2613248528236,6.26789994904255,0.673590500585857,0.709196155070323
9990.0,14.5184193653237,-28.6597378072949,91.000000000092,141.670530758115,90.756136745256,51.3514914436957,90.3778846673483,17.2613248528353,16.3214221465763,-25.9120197429478,15.8825455833817,-26.7510006267876,2.36906221795228,2.27691116357779,2.75025628264666,5.02716744622445,2.12200735300642,0.0152344172380091,0,27.3689633408209,49.9999999998329,6,-20,2.5,438.036675924285,567.237711082776,417.77934139227,237.250198749064,288.587995120612,437.261282457823,5054.91322816674,0.0269321597158364,0.841226360786465,0.0323404324280716,17.2613248528353,6.26789994904263,0.673590500585826,0.709196155070211
10000.0,14.5184193653232,-28.659737807295,91.0000000000895,141.670530758119,90.7561367452534,51.3514914436993,90.3778846673456,17.2613248528403,16.3214221465762,-25.912019742948,15.8825455833815,-26.751000626788,2.36906221795214,2.27691116357753,2.75025628264666,5.0271674462242,2.12200735300645,0.0152344172380087,0,27.3689633408247,49.9999999998374,6,-20,2.5,438.036675924285,567.237711082783,417.77934139229,237.250198749079,288.587995120625,437.261282457827,5054.91322816755,0.0269321597158409,0.841226360787346,0.0323404324281036,17.2613248528403,6.26789994904268,0.673590500585804,0.709196155070109
10010.0,14.5184193653228,-28.6597378072934,91.0000000000873,141.670530758124,90.7561367452512,51.3514914437034,90.3778846673432,17.2613248528475,16.3214221465761,-25.9120197429481,15.8825455833813,-26.7510006267883,2.36906221795195,2.2769111635773,2.7502562826466,5.0271674462239,2.12200735300649,0.0152344172380083,0,27.3689633408282,49.9999999998417,6,-20,2.5,438.036675924288,567.237711082791,417.779341392309,237.250198749098,288.587995120639,437.261282457829,5054.91322816834,0.0269321597158452,0.841226360789928,0.0323404324280716,17.2613248528475,6.2678999490427,0.673590500585791,0.709196155070012
10020.0,14.5184193653223,-28.6597378072977,91.0000000000852,141.670530758126,90.7561367452489,51.3514914437065,90.3778846673408,17.2613248528526,16.3214221465761,-25.9120197429482,15.8825455833811,-26.7510006267886,2.36906221795182,2.27691116357704,2.75025628264652,5.02716744622357,2.12200735300646,0.015234417238008,0,27.3689633408318,49.9999999998457,6,-20,2.5,438.036675924284,567.237711082794,417.779341392327,237.250198749118,288.58799512065,437.261282457831,5054.91322816911,0.0269321597158494,0.841226360786692,0.0323404324280752,17.2613248528526,6.26789994904277,0.673590500585744,0.709196155069897
10030.0,14.5184193653218,-28.6597378072956,91.0000000000827,141.67053075813,90.7561367452464,51.3514914437098,90.3778846673382,17.261324852859,16.321422146576,-25.9120197429484,15.882545583381,-26.751000626789,2.36906221921306,2.27691116478918,2.7502562841109,5.02716744890008,2.12200735300653,0.0152344172461194,0,27.3689633408352,49.99999999985,6,-20,2.5,438.036675924287,567.2377110828,417.779341392344,237.250198749133,288.587995120663,437.261282457831,5054.91322816986,0.0269321597158535,0.841226360789648,0.0323404324280432,17.261324852859,6.26789994904281,0.673590500585751,0.709196155447437
10040.0,14.5184193653214,-28.6597378072957,91.0000000000806,141.670530758133,90.7561367452443,51.3514914437135,90.3778846673359,17.2613248528667,16.3214221465759,-25.9120197429485,15.8825455833808,-26.7510006267893,2.36906221921287,2.27691116478892,2.75025628411088,5.0271674488998,2.12200735300658,0.0152344172461191,0,27.3689633408387,49.999999999854,6,-20,2.5,438.036675924289,567.237711082806,417.779341392364,237.250198749151,288.587995120675,437.261282457837,5054.91322817059,0.0269321597158576,0.841226360790507,0.0323404324280965,17.2613248528667,6.26789994904284,0.673590500585726,0.709196155447344
10050.0,14.5184193653209,-28.6597378072973,91.0000000000784,141.670530758137,90.756136745242,51.351491443717,90.3778846673335,17.2613248528713,16.3214221465758,-25.9120197429487,15.8825455833807,-26.7510006267896,2.36906221795132,2.27691116357632,2.75025628264641,5.02716744622273,2.12200735300656,0.015234417238007,0,27.3689633408418,49.9999999998577,6,-20,2.5,438.036675924288,567.237711082811,417.779341392381,237.250198749168,288.587995120689,437.261282457838,5054.91322817129,0.0269321597158615,0.841226360789872,0.0323404324280716,17.2613248528713,6.26789994904291,0.673590500585698,0.709196155069631
10060.0,14.5184193653205,-28.6597378072994,91.0000000000747,141.670530758141,90.7561367452382,51.3514914437196,90.3778846673297,17.2613248528801,16.3214221465758,-25.9120197429488,15.8825455833805,-26.7510006267899,2.36906221795118,2.27691116357605,2.7502562826464,5.02716744622245,2.12200735300657,0.0152344172380066,0,27.3689633408446,49.9999999998613,6,-20,2.5,438.036675924287,567.237711082817,417.7793413924,237.250198749182,288.587995120711,437.261282457857,5054.91322817199,0.0269321597158651,0.841226360788589,0.0323404324280716,17.2613248528801,6.26789994904282,0.673590500585647,0.709196155069527
10070.0,14.5184193653201,-28.6597378072989,91.0000000000736,141.67053075814,90.756136745237,51.3514914437233,90.3778846673284,17.261324852885,16.3214221465757,-25.912019742949,15.8825455833803,-26.7510006267902,2.36906221668954,2.27691116236344,2.75025628118195,5.02716744354539,2.12200735300663,0.0152344172298947,0,27.3689633408479,49.9999999998646,6,-20,2.5,438.036675924287,567.237711082817,417.779341392415,237.250198749199,288.587995120714,437.261282457847,5054.91322817266,0.0269321597158687,0.841226360790017,0.0323404324281,17.261324852885,6.26789994904292,0.673590500585669,0.709196154691833
10080.0,14.5184193653197,-28.6597378072995,91.0000000000721,141.670530758144,90.7561367452355,51.3514914437259,90.3778846673267,17.2613248528897,16.3214221465756,-25.9120197429491,15.8825455833802,-26.7510006267905,2.36906221795085,2.27691116357564,2.75025628264628,5.02716744622193,2.12200735300664,0.0152344172380062,0,27.3689633408511,49.9999999998684,6,-20,2.5,438.036675924288,567.237711082823,417.77934139243,237.250198749215,288.587995120723,437.261282457846,5054.91322817332,0.0269321597158723,0.841226360790273,0.0323404324281,17.2613248528897,6.26789994904299,0.673590500585647,0.70919615506937
10090.0,14.5184193653193,-28.6597378072998,91.0000000000709,141.670530758148,90.7561367452343,51.3514914437291,90.3778846673254,17.2613248528927,16.3214221465756,-25.9120197429492,15.8825455833801,-26.7510006267908,2.36906221795075,2.27691116357548,2.75025628264627,5.02716744622175,2.12200735300665,0.015234417238006,0,27.368963340854,49.9999999998721,6,-20,2.5,438.036675924288,567.237711082829,417.779341392444,237.250198749227,288.587995120734,437.261282457849,5054.91322817396,0.0269321597158759,0.841226360790813,0.0323404324280965,17.2613248528927,6.26789994904308,0.673590500585626,0.709196155069294
10100.0,14.5184193653189,-28.6597378072993,91.0000000000691,141.670530758151,90.7561367452324,51.3514914437324,90.3778846673234,17.2613248528992,16.3214221465755,-25.9120197429493,15.8825455833799,-26.751000626791,2.3690622179506,2.27691116357523,2.75025628264625,5.02716744622148,2.12200735300668,0.0152344172380057,0,27.3689633408568,49.9999999998756,6,-20,2.5,438.036675924288,567.237711082832,417.77934139246,237.250198749242,288.587995120744,437.261282457847,5054.91322817458,0.0269321597158793,0.841226360792064,0.0323404324280752,17.2613248528992,6.26789994904313,0.673590500585634,0.709196155069219
10110.0,14.5184193653185,-28.6597378072985,91.0000000000674,141.670530758153,90.7561367452306,51.3514914437348,90.3778846673215,17.2613248529058,16.3214221465755,-25.9120197429494,15.8825455833798,-26.7510006267913,2.36906221668899,2.27691116236269,2.75025628118176,5.02716744354445,2.12200735300673,0.0152344172298937,0,27.3689633408595,49.9999999998789,6,-20,2.5,438.036675924291,567.237711082837,417.779341392474,237.250198749258,288.587995120753,437.261282457849,5054.91322817519,0.0269321597158827,0.841226360793542,0.0323404324280716,17.2613248529058,6.26789994904318,0.673590500585626,0.70919615469153
10120.0,14.5184193653181,-28.6597378073041,91.0000000000657,141.670530758154,90.7561367452289,51.3514914437379,90.3778846673198,17.2613248529086,16.3214221465754,-25.9120197429496,15.8825455833796,-26.7510006267916,2.36906221795035,2.27691116357483,2.75025628264617,5.02716744622101,2.1220073530067,0.0152344172380053,0,27.3689633408623,49.999999999882,6,-20,2.5,438.036675924287,567.237711082838,417.779341392489,237.25019874927,288.587995120764,437.26128245785,5054.91322817578,0.026932159715886,0.841226360788852,0.0323404324281,17.2613248529086,6.26789994904324,0.673590500585566,0.709196155069055
10130.0,14.5184193653178,-28.6597378073014,91.0000000000643,141.670530758157,90.7561367452274,51.3514914437406,90.3778846673182,17.2613248529149,16.3214221465753,-25.9120197429496,15.8825455833795,-26.7510006267918,2.36906221795021,2.27691116357466,2.75025628264617,5.02716744622083,2.12200735300675,0.0152344172380051,0,27.3689633408648,49.9999999998851,6,-20,2.5,438.036675924289,567.237711082843,417.779341392503,237.250198749281,288.587995120772,437.26128245785,5054.91322817635,0.0269321597158891,0.841226360792177,0.0323404324281,17.2613248529149,6.26789994904327,0.673590500585582,0.709196155068998
10140.0,14.5184193653175,-28.6597378073013,91.0000000000623,141.670530758162,90.7561367452254,51.3514914437429,90.3778846673161,17.2613248529178,16.3214221465753,-25.9120197429497,15.8825455833794,-26.751000626792,2.36906221921153,2.27691116478687,2.75025628411052,5.02716744889739,2.12200735300676,0.0152344172461165,0,27.3689633408675,49.9999999998883,6,-20,2.5,438.03667592429,567.237711082849,417.779341392516,237.250198749295,288.587995120783,437.261282457851,5054.91322817691,0.0269321597158923,0.841226360792941,0.0323404324280965,17.2613248529178,6.26789994904326,0.67359050058556,0.709196155446542
10150.0,14.5184193653171,-28.6597378073036,91.0000000000609,141.670530758162,90.7561367452239,51.3514914437457,90.3778846673145,17.2613248529229,16.3214221465752,-25.9120197429498,15.8825455833793,-26.7510006267923,2.36906221794997,2.27691116357428,2.75025628264614,5.02716744622042,2.1220073530068,0.0152344172380046,0,27.36896334087,49.9999999998913,6,-20,2.5,438.036675924289,567.23771108285,417.77934139253,237.250198749305,288.58799512079,437.261282457853,5054.91322817745,0.0269321597158953,0.841226360791438,0.0323404324280467,17.2613248529229,6.26789994904334,0.673590500585543,0.709196155068851
10160.0,14.5184193653168,-28.6597378073057,91.0000000000593,141.670530758165,90.7561367452224,51.3514914437483,90.3778846673128,17.2613248529314,16.3214221465752,-25.91201974295,15.8825455833791,-26.7510006267925,2.36906221668846,2.27691116236176,2.75025628118163,5.02716744354339,2.12200735300675,0.0152344172298926,0,27.3689633408723,49.9999999998941,6,-20,2.5,438.036675924287,567.237711082855,417.779341392542,237.250198749321,288.5879951208,437.261282457855,5054.91322817798,0.0269321597158982,0.841226360790021,0.0323404324280681,17.2613248529314,6.26789994904336,0.673590500585503,0.709196154691152
10170.0,14.5184193653165,-28.6597378073042,91.0000000000576,141.670530758166,90.7561367452206,51.3514914437505,90.377884667311,17.2613248529344,16.3214221465751,-25.91201974295,15.8825455833791,-26.7510006267927,2.36906221542686,2.27691116114919,2.75025627971722,5.02716744086641,2.12200735300681,0.0152344172217806,0,27.3689633408747,49.9999999998968,6,-20,2.5,438.036675924289,567.237711082858,417.779341392556,237.250198749332,288.587995120809,437.261282457856,5054.91322817849,0.0269321597159011,0.84122636079212,0.0323404324280716,17.2613248529344,6.26789994904337,0.673590500585511,0.709196154313475
10180.0,14.5184193653161,-28.6597378073055,91.000000000056,141.670530758168,90.756136745219,51.3514914437533,90.3778846673093,17.2613248529382,16.3214221465751,-25.9120197429501,15.8825455833789,-26.7510006267929,2.36906221794965,2.27691116357376,2.75025628264602,5.02716744621978,2.12200735300681,0.0152344172380039,0,27.3689633408773,49.9999999998996,6,-20,2.5,438.036675924288,567.237711082861,417.779341392569,237.250198749344,288.587995120817,437.261282457858,5054.913228179,0.0269321597159039,0.84122636079152,0.0323404324280432,17.2613248529382,6.26789994904343,0.673590500585494,0.709196155068652
10190.0,14.5184193653159,-28.6597378073066,91.0000000000546,141.670530758172,90.7561367452174,51.3514914437553,90.3778846673077,17.2613248529419,16.321422146575,-25.9120197429502,15.8825455833788,-26.7510006267931,2.36906221794957,2.27691116357362,2.75025628264598,5.0271674462196,2.12200735300681,0.0152344172380036,0,27.3689633408794,49.9999999999023,6,-20,2.5,438.036675924289,567.237711082866,417.77934139258,237.250198749355,288.587995120826,437.261282457858,5054.91322817948,0.0269321597159066,0.841226360791037,0.0323404324280716,17.2613248529419,6.26789994904342,0.673590500585457,0.709196155068576
10200.0,14.5184193653156,-28.6597378073066,91.0000000000529,141.670530758173,90.7561367452158,51.3514914437569,90.3778846673059,17.2613248529484,16.321422146575,-25.9120197429503,15.8825455833787,-26.7510006267933,2.36906221794942,2.27691116357347,2.75025628264593,5.02716744621939,2.12200735300685,0.0152344172380034,0,27.3689633408816,49.9999999999049,6,-20,2.5,438.03667592429,567.237711082869,417.779341392591,237.250198749367,288.587995120832,437.261282457859,5054.91322817996,0.0269321597159092,0.841226360791524,0.0323404324280361,17.2613248529484,6.26789994904344,0.673590500585445,0.709196155068518
10210.0,14.5184193653152,-28.6597378073089,91.0000000000514,141.670530758174,90.7561367452142,51.3514914437591,90.3778846673043,17.2613248529501,16.3214221465749,-25.9120197429504,15.8825455833786,-26.7510006267935,2.36906221542647,2.27691116114856,2.75025627971707,5.02716744086563,2.12200735300683,0.0152344172217797,0,27.3689633408837,49.9999999999073,6,-20,2.5,438.036675924288,567.237711082871,417.779341392602,237.250198749378,288.587995120842,437.261282457861,5054.91322818042,0.0269321597159118,0.84122636078996,0.0323404324281,17.2613248529501,6.26789994904351,0.673590500585427,0.709196154313216
10220.0,14.518419365315,-28.6597378073064,91.0000000000504,141.670530758177,90.7561367452132,51.3514914437614,90.3778846673031,17.2613248529523,16.3214221465749,-25.9120197429505,15.8825455833785,-26.7510006267938,2.36906221794924,2.27691116357315,2.75025628264592,5.02716744621907,2.12200735300687,0.0152344172380031,0,27.3689633408856,49.9999999999096,6,-20,2.5,438.036675924289,567.237711082874,417.779341392614,237.250198749386,288.587995120848,437.261282457864,5054.91322818087,0.0269321597159143,0.841226360793026,0.0323404324280716,17.2613248529523,6.26789994904352,0.673590500585451,0.709196155068414
10230.0,14.5184193653147,-28.6597378073085,91.0000000000488,141.670530758178,90.7561367452115,51.3514914437635,90.3778846673014,17.261324852956,16.3214221465748,-25.9120197429506,15.8825455833784,-26.7510006267939,2.36906221794914,2.27691116357299,2.75025628264589,5.02716744621888,2.12200735300689,0.0152344172380029,0,27.3689633408878,49.999999999912,6,-20,2.5,438.036675924289,567.237711082877,417.779341392625,237.250198749396,288.587995120858,437.261282457864,5054.91322818131,0.0269321597159168,0.841226360791463,0.0323404324280787,17.261324852956,6.26789994904354,0.673590500585415,0.709196155068349
10240.0,14.5184193653144,-28.6597378073081,91.0000000000475,141.67053075818,90.7561367452102,51.3514914437659,90.3778846673,17.2613248529591,16.3214221465748,-25.9120197429506,15.8825455833783,-26.7510006267941,2.36906221794904,2.27691116357284,2.75025628264586,5.0271674462187,2.12200735300691,0.0152344172380027,0,27.3689633408897,49.9999999999142,6,-20,2.5,438.03667592429,567.23771108288,417.779341392636,237.250198749407,288.587995120866,437.261282457866,5054.91322818174,0.0269321597159191,0.841226360792376,0.0323404324280716,17.2613248529591,6.26789994904358,0.673590500585416,0.7091961550683
10250.0,14.5184193653142,-28.6597378073076,91.0000000000465,141.670530758182,90.7561367452092,51.3514914437675,90.3778846672989,17.2613248529626,16.3214221465747,-25.9120197429507,15.8825455833782,-26.7510006267943,2.36906221794893,2.27691116357272,2.7502562826458,5.02716744621852,2.12200735300692,0.0152344172380025,0,27.3689633408916,49.9999999999166,6,-20,2.5,438.036675924291,567.237711082883,417.779341392645,237.250198749419,288.587995120872,437.261282457868,5054.91322818216,0.0269321597159214,0.841226360793453,0.0323404324281,17.2613248529626,6.2678999490436,0.67359050058541,0.709196155068246
10260.0,14.5184193653139,-28.65973780731,91.000000000045,141.670530758184,90.7561367452076,51.3514914437694,90.3778846672974,17.2613248529678,16.3214221465747,-25.9120197429508,15.8825455833781,-26.7510006267945,2.36906221794888,2.27691116357257,2.7502562826458,5.02716744621837,2.12200735300691,0.0152344172380024,0,27.3689633408936,49.9999999999189,6,-20,2.5,438.036675924289,567.237711082886,417.779341392656,237.250198749427,288.587995120881,437.26128245787,5054.91322818257,0.0269321597159237,0.841226360791527,0.0323404324280716,17.2613248529678,6.26789994904363,0.673590500585374,0.70919615506819
10270.0,14.5184193653137,-28.6597378073107,91.0000000000435,141.670530758184,90.7561367452061,51.351491443771,90.3778846672957,17.2613248529709,16.3214221465747,-25.9120197429509,15.882545583378,-26.7510006267946,2.3690622192102,2.27691116478478,2.75025628411022,5.02716744889501,2.12200735300695,0.0152344172461139,0,27.3689633408954,49.999999999921,6,-20,2.5,438.036675924289,567.237711082887,417.779341392666,237.250198749434,288.587995120887,437.26128245787,5054.91322818296,0.0269321597159259,0.841226360791435,0.0323404324280716,17.2613248529709,6.26789994904361,0.673590500585367,0.709196155445752
10280.0,14.5184193653134,-28.659737807308,91.0000000000423,141.670530758186,90.7561367452048,51.3514914437728,90.3778846672944,17.2613248529757,16.3214221465746,-25.9120197429509,15.882545583378,-26.7510006267948,2.3690622192101,2.27691116478465,2.75025628411016,5.02716744889481,2.12200735300696,0.0152344172461138,0,27.3689633408972,49.9999999999231,6,-20,2.5,438.03667592429,567.23771108289,417.779341392676,237.250198749446,288.587995120895,437.26128245787,5054.91322818335,0.026932159715928,0.841226360794536,0.0323404324281,17.2613248529757,6.26789994904366,0.673590500585394,0.709196155445725
10290.0,14.5184193653132,-28.6597378073112,91.0000000000413,141.670530758186,90.7561367452038,51.3514914437748,90.3778846672933,17.2613248529764,16.3214221465746,-25.9120197429511,15.8825455833779,-26.751000626795,2.36906221794859,2.27691116357216,2.75025628264572,5.02716744621788,2.12200735300696,0.0152344172380019,0,27.3689633408989,49.9999999999251,6,-20,2.5,438.036675924289,567.237711082891,417.779341392684,237.250198749455,288.5879951209,437.261282457872,5054.91322818372,0.02693215971593,0.841226360791921,0.0323404324280503,17.2613248529764,6.26789994904367,0.673590500585356,0.709196155068041
10300.0,14.5184193653129,-28.6597378073116,91.0000000000406,141.670530758189,90.7561367452031,51.3514914437765,90.3778846672926,17.2613248529793,16.3214221465746,-25.9120197429511,15.8825455833778,-26.7510006267952,2.36906221920996,2.27691116478442,2.75025628411013,5.02716744889455,2.12200735300697,0.0152344172461135,0,27.3689633409004,49.9999999999271,6,-20,2.5,438.03667592429,567.237711082895,417.779341392693,237.250198749463,288.587995120906,437.261282457872,5054.91322818408,0.0269321597159321,0.841226360791953,0.0323404324280432,17.2613248529793,6.26789994904376,0.673590500585338,0.70919615544562
10310.0,14.5184193653127,-28.6597378073103,91.0000000000393,141.67053075819,90.7561367452018,51.3514914437779,90.3778846672912,17.2613248529832,16.3214221465745,-25.9120197429511,15.8825455833777,-26.7510006267953,2.36906221794842,2.27691116357192,2.75025628264572,5.02716744621764,2.12200735300701,0.0152344172380016,0,27.368963340902,49.9999999999289,6,-20,2.5,438.03667592429,567.237711082896,417.779341392702,237.250198749469,288.587995120908,437.261282457872,5054.91322818444,0.026932159715934,0.841226360793712,0.0323404324280716,17.2613248529832,6.26789994904375,0.673590500585358,0.709196155067961
10320.0,14.5184193653125,-28.6597378073122,91.000000000038,141.670530758192,90.7561367452005,51.3514914437797,90.3778846672899,17.2613248529873,16.3214221465745,-25.9120197429512,15.8825455833776,-26.7510006267954,2.36906221668696,2.27691116235943,2.75025628118128,5.02716744354071,2.12200735300697,0.0152344172298896,0,27.3689633409037,49.9999999999307,6,-20,2.5,438.036675924288,567.2377110829,417.779341392711,237.250198749479,288.587995120918,437.261282457878,5054.91322818478,0.0269321597159359,0.841226360792291,0.0323404324281,17.2613248529873,6.26789994904375,0.673590500585325,0.709196154690284
10330.0,14.5184193653123,-28.6597378073117,91.0000000000373,141.670530758193,90.7561367451997,51.3514914437813,90.377884667289,17.2613248529891,16.3214221465745,-25.9120197429513,15.8825455833776,-26.7510006267956,2.36906222047116,2.27691116599644,2.75025628557448,5.02716745157092,2.12200735300701,0.0152344172542248,0,27.3689633409051,49.9999999999326,6,-20,2.5,438.03667592429,567.237711082902,417.779341392719,237.250198749486,288.587995120923,437.261282457874,5054.91322818512,0.0269321597159378,0.8412263607932,0.0323404324280716,17.2613248529891,6.26789994904379,0.673590500585324,0.709196155823109
10340.0,14.5184193653121,-28.6597378073115,91.0000000000362,141.670530758196,90.7561367451987,51.3514914437829,90.3778846672879,17.2613248529906,16.3214221465744,-25.9120197429513,15.8825455833775,-26.7510006267957,2.36906221668677,2.27691116235923,2.75025628118126,5.02716744354049,2.12200735300704,0.0152344172298894,0,27.3689633409068,49.9999999999343,6,-20,2.5,438.036675924292,567.237711082905,417.779341392727,237.250198749493,288.587995120929,437.261282457876,5054.91322818544,0.0269321597159396,0.84122636079374,0.0323404324280716,17.2613248529906,6.2678999490438,0.67359050058531,0.709196154690209
10350.0,14.5184193653119,-28.6597378073116,91.0000000000351,141.670530758197,90.7561367451975,51.3514914437849,90.3778846672866,17.2613248529935,16.3214221465744,-25.9120197429514,15.8825455833774,-26.7510006267958,2.36906221794815,2.27691116357148,2.75025628264563,5.02716744621712,2.12200735300703,0.015234417238001,0,27.3689633409084,49.999999999936,6,-20,2.5,438.036675924291,567.237711082907,417.779341392735,237.250198749501,288.587995120936,437.261282457879,5054.91322818576,0.0269321597159414,0.841226360794106,0.0323404324280716,17.2613248529935,6.26789994904381,0.673590500585307,0.709196155067789
10360.0,14.5184193653118,-28.6597378073123,91.0000000000342,141.670530758198,90.7561367451966,51.3514914437848,90.3778846672857,17.2613248529969,16.3214221465744,-25.9120197429514,15.8825455833774,-26.7510006267959,2.36906221668665,2.27691116235903,2.75025628118119,5.02716744354022,2.12200735300704,0.0152344172298891,0,27.3689633409097,49.9999999999379,6,-20,2.5,438.03667592429,567.237711082909,417.779341392741,237.250198749508,288.587995120939,437.261282457878,5054.91322818607,0.0269321597159431,0.841226360793712,0.0323404324281,17.2613248529969,6.26789994904379,0.673590500585293,0.709196154690121
10370.0,14.5184193653116,-28.6597378073115,91.0000000000334,141.670530758199,90.7561367451957,51.3514914437871,90.3778846672848,17.2613248530004,16.3214221465744,-25.9120197429515,15.8825455833773,-26.7510006267961,2.36906221794799,2.2769111635713,2.75025628264559,5.02716744621689,2.12200735300708,0.0152344172380007,0,27.368963340911,49.9999999999394,6,-20,2.5,438.036675924292,567.237711082911,417.779341392749,237.250198749515,288.587995120945,437.261282457877,5054.91322818637,0.0269321597159447,0.84122636079482,0.0323404324280716,17.2613248530004,6.26789994904382,0.673590500585296,0.709196155067708
10380.0,14.5184193653114,-28.6597378073134,91.0000000000324,141.670530758199,90.7561367451947,51.3514914437881,90.3778846672837,17.2613248530031,16.3214221465743,-25.9120197429515,15.8825455833772,-26.7510006267962,2.36906221794792,2.27691116357117,2.75025628264559,5.02716744621676,2.12200735300708,0.0152344172380007,0,27.3689633409123,49.999999999941,6,-20,2.5,438.03667592429,567.23771108291,417.779341392756,237.250198749521,288.587995120949,437.261282457879,5054.91322818666,0.0269321597159464,0.841226360793399,0.0323404324280716,17.2613248530031,6.26789994904384,0.673590500585285,0.709196155067669
10390.0,14.5184193653112,-28.6597378073128,91.0000000000316,141.670530758201,90.7561367451938,51.3514914437901,90.3778846672828,17.2613248530063,16.3214221465743,-25.9120197429516,15.8825455833772,-26.7510006267964,2.36906221668645,2.2769111623587,2.75025628118114,5.02716744353985,2.12200735300706,0.0152344172298887,0,27.3689633409138,49.9999999999426,6,-20,2.5,438.036675924291,567.237711082914,417.779341392765,237.25019874953,288.587995120954,437.261282457881,5054.91322818695,0.0269321597159479,0.841226360794337,0.0323404324280432,17.2613248530063,6.26789994904387,0.673590500585277,0.709196154690013
10400.0,14.518419365311,-28.6597378073128,91.0000000000308,141.670530758203,90.7561367451931,51.3514914437913,90.377884667282,17.2613248530079,16.3214221465743,-25.9120197429517,15.8825455833771,-26.7510006267964,2.36906221920927,2.27691116478337,2.75025628410997,5.02716744889334,2.12200735300708,0.0152344172461121,0,27.3689633409149,49.9999999999441,6,-20,2.5,438.036675924291,567.237711082917,417.779341392771,237.250198749534,288.58799512096,437.261282457878,5054.91322818722,0.0269321597159495,0.841226360794735,0.0323404324280716,17.2613248530079,6.2678999490439,0.673590500585268,0.709196155445222
10410.0,14.5184193653109,-28.6597378073131,91.0000000000299,141.670530758206,90.7561367451921,51.351491443792,90.377884667281,17.2613248530099,16.3214221465742,-25.9120197429517,15.882545583377,-26.7510006267966,2.36906222047067,2.27691116599568,2.75025628557432,5.02716745157,2.12200735300706,0.0152344172542237,0,27.3689633409163,49.9999999999457,6,-20,2.5,438.036675924292,567.237711082921,417.779341392777,237.250198749542,288.587995120964,437.261282457882,5054.91322818749,0.026932159715951,0.841226360794735,0.0323404324280965,17.2613248530099,6.26789994904388,0.673590500585249,0.709196155822802
10420.0,14.5184193653107,-28.6597378073122,91.0000000000289,141.670530758206,90.7561367451911,51.3514914437932,90.37788466728,17.2613248530121,16.3214221465742,-25.9120197429518,15.882545583377,-26.7510006267967,2.36906221794772,2.27691116357083,2.75025628264553,5.02716744621636,2.12200735300709,0.0152344172380001,0,27.3689633409174,49.9999999999472,6,-20,2.5,438.036675924292,567.237711082922,417.779341392784,237.250198749546,288.587995120968,437.261282457882,5054.91322818776,0.0269321597159524,0.841226360795929,0.0323404324280432,17.2613248530121,6.2678999490439,0.673590500585259,0.709196155067536
10430.0,14.5184193653105,-28.6597378073146,91.0000000000278,141.670530758206,90.75613674519,51.3514914437942,90.3778846672788,17.2613248530142,16.3214221465742,-25.9120197429518,15.8825455833769,-26.7510006267968,2.36906221920911,2.2769111647831,2.75025628410991,5.02716744889301,2.12200735300708,0.0152344172461117,0,27.3689633409188,49.9999999999486,6,-20,2.5,438.03667592429,567.237711082922,417.77934139279,237.250198749553,288.587995120971,437.261282457885,5054.91322818801,0.0269321597159538,0.841226360793939,0.0323404324280681,17.2613248530142,6.26789994904391,0.673590500585237,0.709196155445113
10440.0,14.5184193653104,-28.6597378073143,91.0000000000275,141.670530758206,90.7561367451896,51.3514914437953,90.3778846672784,17.2613248530141,16.3214221465741,-25.9120197429519,15.8825455833769,-26.7510006267969,2.36906221794757,2.27691116357064,2.75025628264547,5.02716744621612,2.12200735300712,0.0152344172379999,0,27.3689633409195,49.9999999999499,6,-20,2.5,438.036675924292,567.237711082922,417.779341392795,237.250198749559,288.587995120975,437.261282457884,5054.91322818826,0.0269321597159552,0.841226360794565,0.0323404324281,17.2613248530141,6.26789994904393,0.673590500585239,0.709196155067463
10450.0,14.5184193653102,-28.6597378073126,91.0000000000266,141.670530758208,90.7561367451887,51.351491443797,90.3778846672774,17.2613248530188,16.3214221465741,-25.9120197429519,15.8825455833768,-26.751000626797,2.36906221794751,2.27691116357057,2.75025628264545,5.02716744621603,2.12200735300714,0.0152344172379998,0,27.3689633409208,49.9999999999509,6,-20,2.5,438.036675924293,567.237711082925,417.779341392802,237.250198749566,288.587995120979,437.261282457882,5054.9132281885,0.0269321597159565,0.841226360796576,0.0323404324280681,17.2613248530188,6.26789994904396,0.673590500585253,0.709196155067446
10460.0,14.5184193653101,-28.6597378073139,91.0000000000258,141.670530758208,90.7561367451879,51.3514914437978,90.3778846672766,17.2613248530198,16.3214221465741,-25.912019742952,15.8825455833767,-26.7510006267972,2.3690622192089,2.27691116478285,2.75025628410983,5.02716744889268,2.12200735300714,0.0152344172461115,0,27.3689633409219,49.9999999999524,6,-20,2.5,438.036675924292,567.237711082926,417.779341392808,237.250198749572,288.587995120985,437.261282457888,5054.91322818874,0.0269321597159578,0.841226360795616,0.0323404324280716,17.2613248530198,6.26789994904395,0.673590500585233,0.70919615544503
10470.0,14.5184193653099,-28.6597378073147,91.0000000000254,141.67053075821,90.7561367451875,51.3514914437993,90.3778846672761,17.2613248530237,16.3214221465741,-25.912019742952,15.8825455833767,-26.7510006267972,2.36906221794746,2.27691116357042,2.75025628264541,5.02716744621583,2.12200735300711,0.0152344172379996,0,27.368963340923,49.9999999999535,6,-20,2.5,438.036675924291,567.237711082929,417.779341392814,237.250198749578,288.587995120989,437.261282457887,5054.91322818897,0.026932159715959,0.841226360795019,0.0323404324280396,17.2613248530237,6.267899949044,0.673590500585222,0.709196155067378
10480.0,14.5184193653098,-28.6597378073151,91.0000000000246,141.67053075821,90.7561367451868,51.3514914438004,90.3778846672754,17.2613248530275,16.321422146574,-25.9120197429521,15.8825455833767,-26.7510006267973,2.36906221794738,2.27691116357031,2.75025628264543,5.02716744621574,2.12200735300714,0.0152344172379995,0,27.3689633409241,49.9999999999548,6,-20,2.5,438.036675924292,567.237711082929,417.77934139282,237.250198749582,288.587995120994,437.261282457889,5054.9132281892,0.0269321597159603,0.841226360794884,0.0323404324280716,17.2613248530275,6.26789994904399,0.673590500585216,0.709196155067345
10490.0,14.5184193653097,-28.6597378073175,91.0000000000244,141.670530758212,90.7561367451864,51.3514914438009,90.377884667275,17.2613248530258,16.321422146574,-25.9120197429521,15.8825455833766,-26.7510006267974,2.36906222047024,2.27691116599504,2.75025628557422,5.02716745156926,2.12200735300714,0.015234417254223,0,27.3689633409249,49.999999999956,6,-20,2.5,438.036675924291,567.237711082931,417.779341392822,237.250198749585,288.587995120998,437.261282457887,5054.91322818942,0.0269321597159615,0.841226360792881,0.0323404324281,17.2613248530258,6.26789994904402,0.673590500585177,0.709196155822548
10500.0,14.5184193653095,-28.6597378073169,91.0000000000238,141.670530758214,90.7561367451858,51.3514914438019,90.3778846672744,17.2613248530253,16.321422146574,-25.9120197429521,15.8825455833766,-26.7510006267975,2.36906221668591,2.27691116235785,2.75025628118104,5.02716744353889,2.12200735300714,0.0152344172298876,0,27.3689633409257,49.999999999957,6,-20,2.5,438.03667592429,567.237711082934,417.779341392829,237.250198749587,288.587995121,437.261282457886,5054.91322818963,0.0269321597159627,0.841226360793684,0.0323404324280752,17.2613248530253,6.26789994904407,0.673590500585184,0.709196154689666
10510.0,14.5184193653094,-28.6597378073158,91.000000000023,141.670530758214,90.756136745185,51.3514914438031,90.3778846672735,17.2613248530284,16.321422146574,-25.9120197429522,15.8825455833765,-26.7510006267976,2.3690622192087,2.27691116478252,2.75025628410981,5.02716744889233,2.12200735300717,0.015234417246111,0,27.368963340927,49.9999999999584,6,-20,2.5,438.036675924292,567.237711082935,417.779341392834,237.250198749594,288.587995121004,437.261282457888,5054.91322818984,0.0269321597159638,0.841226360795069,0.0323404324280645,17.2613248530284,6.26789994904405,0.673590500585191,0.709196155444884
10520.0,14.5184193653092,-28.6597378073175,91.0000000000223,141.670530758213,90.7561367451844,51.3514914438042,90.3778846672728,17.2613248530325,16.321422146574,-25.9120197429522,15.8825455833765,-26.7510006267977,2.36906221668575,2.27691116235768,2.75025628118094,5.02716744353862,2.12200735300717,0.0152344172298875,0,27.3689633409279,49.9999999999593,6,-20,2.5,438.036675924291,567.237711082932,417.779341392838,237.250198749602,288.587995121007,437.261282457892,5054.91322819004,0.0269321597159649,0.841226360793733,0.0323404324280432,17.2613248530325,6.26789994904409,0.67359050058519,0.709196154689619
10530.0,14.5184193653092,-28.6597378073156,91.000000000022,141.670530758217,90.756136745184,51.3514914438051,90.3778846672724,17.2613248530351,16.321422146574,-25.9120197429522,15.8825455833764,-26.7510006267977,2.36906221668575,2.27691116235766,2.75025628118097,5.02716744353863,2.12200735300717,0.0152344172298873,0,27.3689633409288,49.9999999999605,6,-20,2.5,438.036675924292,567.237711082938,417.779341392843,237.250198749604,288.58799512101,437.261282457889,5054.91322819024,0.026932159715966,0.841226360795787,0.0323404324280716,17.2613248530351,6.26789994904407,0.673590500585181,0.709196154689592
10540.0,14.5184193653091,-28.6597378073165,91.0000000000214,141.670530758218,90.7561367451834,51.3514914438062,90.3778846672718,17.2613248530332,16.3214221465739,-25.9120197429523,15.8825455833764,-26.7510006267978,2.36906221668572,2.27691116235758,2.75025628118098,5.02716744353856,2.12200735300716,0.0152344172298872,0,27.3689633409295,49.9999999999615,6,-20,2.5,438.036675924291,567.23771108294,417.779341392849,237.250198749608,288.587995121013,437.261282457887,5054.91322819043,0.0269321597159671,0.841226360795076,0.0323404324280361,17.2613248530332,6.26789994904407,0.673590500585165,0.709196154689561
10550.0,14.5184193653089,-28.6597378073152,91.000000000021,141.670530758219,90.756136745183,51.3514914438069,90.3778846672714,17.2613248530358,16.3214221465739,-25.9120197429523,15.8825455833763,-26.7510006267979,2.36906221920855,2.27691116478227,2.75025628410976,5.02716744889203,2.12200735300717,0.0152344172461107,0,27.3689633409305,49.9999999999625,6,-20,2.5,438.036675924292,567.237711082941,417.779341392853,237.250198749614,288.587995121017,437.261282457891,5054.91322819062,0.0269321597159681,0.841226360796725,0.0323404324280467,17.2613248530358,6.26789994904413,0.673590500585186,0.709196155444794
10560.0,14.5184193653088,-28.6597378073171,91.0000000000205,141.670530758219,90.7561367451825,51.3514914438077,90.3778846672708,17.2613248530363,16.3214221465739,-25.9120197429523,15.8825455833763,-26.751000626798,2.36906221794709,2.27691116356985,2.75025628264533,5.02716744621518,2.12200735300717,0.0152344172379989,0,27.3689633409311,49.9999999999635,6,-20,2.5,438.036675924291,567.237711082942,417.779341392857,237.250198749617,288.587995121021,437.261282457892,5054.9132281908,0.0269321597159691,0.841226360794963,0.0323404324281,17.2613248530363,6.26789994904414,0.673590500585159,0.709196155067143
10570.0,14.5184193653087,-28.6597378073178,91.0000000000197,141.670530758217,90.7561367451817,51.3514914438085,90.37788466727,17.2613248530424,16.3214221465739,-25.9120197429524,15.8825455833763,-26.7510006267981,2.36906221668557,2.27691116235737,2.75025628118092,5.02716744353829,2.12200735300719,0.0152344172298871,0,27.368963340932,49.9999999999644,6,-20,2.5,438.036675924291,567.23771108294,417.779341392862,237.250198749622,288.587995121022,437.261282457892,5054.91322819098,0.0269321597159701,0.841226360794479,0.0323404324280716,17.2613248530424,6.26789994904413,0.673590500585162,0.709196154689497
10580.0,14.5184193653086,-28.6597378073179,91.0000000000194,141.670530758219,90.7561367451813,51.3514914438094,90.3778846672696,17.2613248530423,16.3214221465739,-25.9120197429524,15.8825455833762,-26.7510006267981,2.36906221920841,2.27691116478207,2.75025628410972,5.02716744889179,2.1220073530072,0.0152344172461105,0,27.3689633409329,49.9999999999654,6,-20,2.5,438.036675924292,567.237711082942,417.779341392866,237.250198749626,288.587995121026,437.261282457891,5054.91322819115,0.0269321597159711,0.84122636079465,0.0323404324280716,17.2613248530423,6.26789994904415,0.673590500585151,0.709196155444714
10590.0,14.5184193653085,-28.659737807318,91.0000000000187,141.670530758218,90.7561367451806,51.3514914438097,90.3778846672689,17.2613248530399,16.3214221465739,-25.9120197429524,15.8825455833762,-26.7510006267982,2.36906221794691,2.27691116356963,2.75025628264535,5.02716744621498,2.12200735300723,0.0152344172379987,0,27.3689633409337,49.9999999999663,6,-20,2.5,438.036675924292,567.237711082942,417.77934139287,237.250198749627,288.58799512103,437.261282457891,5054.91322819131,0.026932159715972,0.84122636079482,0.0323404324281,17.2613248530399,6.26789994904415,0.673590500585155,0.709196155067075
10600.0,14.5184193653084,-28.6597378073167,91.0000000000182,141.67053075822,90.7561367451801,51.3514914438105,90.3778846672684,17.2613248530421,16.3214221465738,-25.9120197429525,15.8825455833761,-26.7510006267983,2.36906221668544,2.27691116235723,2.75025628118086,5.0271674435381,2.12200735300722,0.0152344172298869,0,27.3689633409343,49.9999999999673,6,-20,2.5,438.036675924292,567.237711082944,417.779341392872,237.250198749634,288.587995121032,437.261282457894,5054.91322819148,0.0269321597159729,0.841226360796263,0.0323404324280396,17.2613248530421,6.26789994904416,0.673590500585163,0.709196154689441
