time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
10610.0,14.5184193653083,-28.6597378073173,91.0000000000178,141.670530758224,90.7561367451797,51.3514914438114,90.3778846672679,17.2613248530449,16.3214221465738,-25.9120197429525,15.8825455833761,-26.7510006267983,2.36906221794692,2.27691116356958,2.75025628264529,5.02716744621487,2.12200735300718,0.0152344172379985,0,27.3689633409352,49.9999999999682,6,-20,2.5,438.036675924292,567.237711082949,417.779341392878,237.250198749636,288.587995121034,437.261282457893,5054.91322819163,0.0269321597159738,0.841226360795787,0.0323404324280716,17.2613248530449,6.26789994904417,0.673590500585129,0.709196155067036
10620.0,14.5184193653082,-28.6597378073172,91.0000000000169,141.670530758223,90.7561367451788,51.3514914438122,90.3778846672669,17.2613248530462,16.3214221465738,-25.9120197429525,15.8825455833761,-26.7510006267984,2.36906221920828,2.27691116478184,2.75025628410971,5.02716744889155,2.12200735300721,0.0152344172461101,0,27.3689633409359,49.999999999969,6,-20,2.5,438.036675924292,567.237711082949,417.779341392884,237.250198749641,288.587995121037,437.261282457896,5054.91322819179,0.0269321597159746,0.841226360796153,0.0323404324280432,17.2613248530462,6.26789994904415,0.673590500585134,0.709196155444634
10630.0,14.5184193653081,-28.6597378073182,91.0000000000166,141.670530758221,90.7561367451785,51.3514914438127,90.3778846672666,17.2613248530454,16.3214221465738,-25.9120197429526,15.882545583376,-26.7510006267985,2.36906221794677,2.27691116356941,2.75025628264531,5.02716744621472,2.12200735300725,0.0152344172379984,0,27.3689633409366,49.9999999999696,6,-20,2.5,438.036675924292,567.237711082946,417.779341392885,237.250198749642,288.587995121042,437.261282457895,5054.91322819194,0.0269321597159754,0.841226360795417,0.0323404324280432,17.2613248530454,6.26789994904417,0.673590500585143,0.709196155066996
10640.0,14.518419365308,-28.6597378073175,91.0000000000163,141.670530758224,90.7561367451782,51.3514914438138,90.3778846672663,17.2613248530483,16.3214221465738,-25.9120197429526,15.882545583376,-26.7510006267986,2.36906221794677,2.27691116356938,2.7502562826453,5.02716744621468,2.12200735300724,0.0152344172379983,0,27.3689633409373,49.9999999999704,6,-20,2.5,438.036675924292,567.23771108295,417.77934139289,237.250198749646,288.587995121042,437.261282457894,5054.91322819208,0.0269321597159762,0.84122636079627,0.0323404324280432,17.2613248530483,6.2678999490442,0.673590500585135,0.709196155066981
10650.0,14.5184193653079,-28.659737807318,91.0000000000157,141.670530758223,90.7561367451775,51.3514914438144,90.3778846672656,17.2613248530494,16.3214221465737,-25.9120197429526,15.882545583376,-26.7510006267987,2.36906221794671,2.27691116356932,2.75025628264529,5.02716744621461,2.12200735300726,0.0152344172379983,0,27.3689633409379,49.9999999999712,6,-20,2.5,438.036675924293,567.237711082949,417.779341392893,237.250198749649,288.587995121044,437.261282457896,5054.91322819223,0.026932159715977,0.841226360795925,0.0323404324280432,17.2613248530494,6.2678999490442,0.673590500585137,0.709196155066964
10660.0,14.5184193653078,-28.6597378073188,91.0000000000154,141.670530758225,90.7561367451772,51.3514914438154,90.3778846672653,17.2613248530501,16.3214221465737,-25.9120197429527,15.8825455833759,-26.7510006267987,2.36906221668529,2.27691116235693,2.75025628118086,5.02716744353779,2.12200735300723,0.0152344172298864,0,27.3689633409385,49.9999999999719,6,-20,2.5,438.036675924292,567.237711082952,417.779341392896,237.250198749653,288.587995121046,437.261282457897,5054.91322819237,0.0269321597159778,0.841226360795389,0.0323404324280929,17.2613248530501,6.26789994904422,0.673590500585116,0.709196154689318
10670.0,14.5184193653077,-28.6597378073179,91.000000000015,141.670530758226,90.7561367451768,51.3514914438158,90.3778846672649,17.2613248530533,16.3214221465737,-25.9120197429527,15.8825455833759,-26.7510006267988,2.36906221794667,2.27691116356924,2.75025628264524,5.02716744621447,2.12200735300724,0.0152344172379981,0,27.3689633409393,49.9999999999727,6,-20,2.5,438.036675924293,567.237711082953,417.779341392901,237.250198749659,288.587995121049,437.261282457894,5054.91322819251,0.0269321597159785,0.841226360796355,0.0323404324280467,17.2613248530533,6.26789994904424,0.673590500585125,0.709196155066927
10680.0,14.5184193653077,-28.6597378073187,91.0000000000143,141.670530758226,90.7561367451761,51.351491443816,90.3778846672642,17.2613248530541,16.3214221465737,-25.9120197429527,15.8825455833759,-26.7510006267988,2.36906221794664,2.27691116356919,2.75025628264526,5.02716744621445,2.12200735300726,0.0152344172379981,0,27.3689633409399,49.9999999999734,6,-20,2.5,438.036675924292,567.237711082953,417.779341392903,237.250198749659,288.587995121051,437.261282457897,5054.91322819264,0.0269321597159793,0.841226360795702,0.0323404324281,17.2613248530541,6.26789994904419,0.673590500585114,0.709196155066905
10690.0,14.5184193653075,-28.6597378073197,91.0000000000142,141.670530758225,90.7561367451761,51.3514914438167,90.3778846672641,17.2613248530552,16.3214221465737,-25.9120197429527,15.8825455833758,-26.7510006267989,2.36906221794662,2.27691116356916,2.75025628264522,5.02716744621438,2.12200735300725,0.0152344172379981,0,27.3689633409402,49.9999999999739,6,-20,2.5,438.036675924292,567.237711082953,417.779341392905,237.250198749664,288.587995121053,437.261282457896,5054.91322819277,0.0269321597159799,0.841226360794991,0.0323404324280645,17.2613248530552,6.26789994904427,0.673590500585109,0.709196155066894
10700.0,14.5184193653075,-28.6597378073188,91.0000000000141,141.670530758228,90.7561367451759,51.3514914438175,90.3778846672639,17.2613248530543,16.3214221465737,-25.9120197429528,15.8825455833758,-26.751000626799,2.36906221794664,2.27691116356915,2.75025628264525,5.02716744621439,2.12200735300723,0.015234417237998,0,27.3689633409409,49.9999999999749,6,-20,2.5,438.036675924291,567.237711082956,417.779341392908,237.250198749664,288.587995121057,437.261282457897,5054.9132281929,0.0269321597159806,0.841226360796071,0.0323404324280432,17.2613248530543,6.26789994904426,0.67359050058511,0.709196155066875
10710.0,14.5184193653074,-28.6597378073189,91.0000000000134,141.670530758228,90.7561367451752,51.3514914438185,90.3778846672631,17.2613248530557,16.3214221465737,-25.9120197429528,15.8825455833758,-26.751000626799,2.36906221794656,2.27691116356908,2.75025628264519,5.02716744621426,2.12200735300725,0.0152344172379979,0,27.3689633409416,49.9999999999756,6,-20,2.5,438.036675924294,567.237711082957,417.779341392913,237.250198749672,288.587995121058,437.261282457896,5054.91322819302,0.0269321597159813,0.841226360796099,0.0323404324280432,17.2613248530557,6.26789994904426,0.673590500585093,0.70919615506686
10720.0,14.5184193653074,-28.6597378073189,91.0000000000131,141.670530758227,90.7561367451748,51.351491443819,90.3778846672628,17.2613248530572,16.3214221465737,-25.9120197429528,15.8825455833758,-26.751000626799,2.36906222046941,2.27691116599377,2.75025628557407,5.02716745156783,2.12200735300727,0.0152344172542214,0,27.3689633409421,49.9999999999761,6,-20,2.5,438.036675924292,567.237711082956,417.779341392915,237.250198749669,288.587995121061,437.261282457899,5054.91322819314,0.026932159715982,0.841226360796188,0.0323404324281036,17.2613248530572,6.26789994904424,0.673590500585102,0.709196155822083
10730.0,14.5184193653073,-28.6597378073193,91.0000000000129,141.67053075823,90.7561367451746,51.3514914438193,90.3778846672626,17.2613248530584,16.3214221465736,-25.9120197429528,15.8825455833757,-26.7510006267991,2.36906221794654,2.27691116356901,2.75025628264522,5.02716744621423,2.12200735300725,0.0152344172379978,0,27.3689633409425,49.9999999999768,6,-20,2.5,438.036675924292,567.237711082959,417.779341392918,237.250198749674,288.587995121061,437.261282457899,5054.91322819325,0.0269321597159826,0.841226360796043,0.0323404324280432,17.2613248530584,6.26789994904427,0.673590500585086,0.709196155066827
10740.0,14.5184193653072,-28.6597378073214,91.0000000000126,141.670530758227,90.7561367451743,51.3514914438198,90.3778846672622,17.2613248530575,16.3214221465736,-25.9120197429529,15.8825455833757,-26.7510006267992,2.36906221668503,2.27691116235656,2.75025628118082,5.02716744353738,2.12200735300728,0.0152344172298861,0,27.3689633409431,49.9999999999774,6,-20,2.5,438.036675924292,567.237711082956,417.779341392921,237.250198749676,288.587995121063,437.261282457899,5054.91322819337,0.0269321597159832,0.841226360794138,0.0323404324280716,17.2613248530575,6.26789994904429,0.673590500585079,0.709196154689187
10750.0,14.5184193653071,-28.6597378073199,91.0000000000123,141.67053075823,90.7561367451741,51.35149144382,90.377884667262,17.2613248530612,16.3214221465736,-25.9120197429528,15.8825455833757,-26.7510006267992,2.36906221668506,2.27691116235658,2.75025628118077,5.02716744353735,2.12200735300725,0.015234417229886,0,27.3689633409437,49.9999999999781,6,-20,2.5,438.036675924292,567.23771108296,417.779341392923,237.25019874968,288.587995121065,437.261282457899,5054.91322819347,0.0269321597159838,0.841226360795638,0.0323404324280716,17.2613248530612,6.26789994904431,0.673590500585082,0.709196154689182
10760.0,14.5184193653071,-28.6597378073195,91.000000000012,141.67053075823,90.7561367451738,51.3514914438212,90.3778846672617,17.2613248530627,16.3214221465736,-25.9120197429529,15.8825455833757,-26.7510006267992,2.36906221920789,2.27691116478126,2.75025628410961,5.02716744889087,2.12200735300727,0.0152344172461095,0,27.368963340944,49.9999999999786,6,-20,2.5,438.036675924292,567.23771108296,417.779341392926,237.250198749682,288.587995121066,437.261282457898,5054.91322819358,0.0269321597159844,0.841226360796217,0.0323404324280716,17.2613248530627,6.26789994904429,0.673590500585088,0.709196155444409
10770.0,14.518419365307,-28.6597378073186,91.0000000000117,141.670530758231,90.7561367451734,51.3514914438212,90.3778846672613,17.2613248530628,16.3214221465736,-25.9120197429529,15.8825455833757,-26.7510006267993,2.36906221794641,2.27691116356887,2.7502562826452,5.02716744621407,2.1220073530073,0.0152344172379977,0,27.3689633409445,49.9999999999793,6,-20,2.5,438.036675924294,567.237711082961,417.779341392928,237.250198749683,288.587995121069,437.261282457901,5054.91322819368,0.026932159715985,0.841226360797208,0.0323404324281,17.2613248530628,6.26789994904431,0.673590500585092,0.709196155066783
10780.0,14.518419365307,-28.6597378073193,91.0000000000114,141.670530758231,90.7561367451731,51.3514914438214,90.377884667261,17.2613248530624,16.3214221465736,-25.9120197429529,15.8825455833756,-26.7510006267993,2.36906221794639,2.27691116356884,2.75025628264518,5.02716744621401,2.1220073530073,0.0152344172379976,0,27.368963340945,49.9999999999798,6,-20,2.5,438.036675924293,567.237711082961,417.77934139293,237.250198749686,288.587995121069,437.261282457897,5054.91322819378,0.0269321597159856,0.841226360796611,0.0323404324280752,17.2613248530624,6.26789994904429,0.673590500585083,0.709196155066761
10790.0,14.5184193653069,-28.6597378073206,91.0000000000111,141.670530758231,90.7561367451728,51.3514914438223,90.3778846672606,17.2613248530636,16.3214221465736,-25.9120197429529,15.8825455833756,-26.7510006267994,2.36906221794638,2.27691116356877,2.7502562826452,5.02716744621397,2.12200735300729,0.0152344172379976,0,27.3689633409454,49.99999999998,6,-20,2.5,438.036675924292,567.23771108296,417.779341392934,237.250198749688,288.587995121073,437.261282457902,5054.91322819388,0.0269321597159861,0.841226360795531,0.0323404324280432,17.2613248530636,6.26789994904431,0.673590500585077,0.709196155066746
10800.0,14.5184193653068,-28.6597378073195,91.0000000000108,141.670530758231,90.7561367451724,51.3514914438225,90.3778846672603,17.2613248530638,16.3214221465736,-25.9120197429529,15.8825455833756,-26.7510006267994,2.36906221920781,2.27691116478113,2.75025628410962,5.02716744889074,2.12200735300729,0.0152344172461093,0,27.3689633409459,49.9999999999806,6,-20,2.5,438.036675924292,567.237711082962,417.779341392935,237.250198749688,288.587995121075,437.261282457899,5054.91322819398,0.0269321597159866,0.841226360796696,0.0323404324280681,17.2613248530638,6.26789994904434,0.673590500585088,0.709196155444361
10810.0,14.5184193653067,-28.6597378073218,91.0000000000104,141.67053075823,90.7561367451721,51.3514914438232,90.3778846672599,17.2613248530653,16.3214221465736,-25.912019742953,15.8825455833756,-26.7510006267995,2.36906221794633,2.2769111635687,2.75025628264517,5.02716744621387,2.12200735300729,0.0152344172379975,0,27.3689633409464,49.9999999999813,6,-20,2.5,438.036675924291,567.237711082961,417.779341392938,237.250198749693,288.587995121076,437.261282457902,5054.91322819407,0.0269321597159872,0.841226360794558,0.0323404324280716,17.2613248530653,6.26789994904435,0.673590500585069,0.70919615506672
10820.0,14.5184193653067,-28.6597378073204,91.0000000000104,141.670530758234,90.756136745172,51.3514914438238,90.3778846672598,17.2613248530661,16.3214221465736,-25.912019742953,15.8825455833756,-26.7510006267995,2.36906221920778,2.27691116478109,2.7502562841096,5.02716744889069,2.12200735300729,0.0152344172461092,0,27.3689633409468,49.9999999999817,6,-20,2.5,438.036675924293,567.237711082965,417.77934139294,237.250198749693,288.587995121078,437.261282457899,5054.91322819416,0.0269321597159877,0.841226360795986,0.0323404324280716,17.2613248530661,6.26789994904435,0.673590500585064,0.709196155444333
10830.0,14.5184193653067,-28.6597378073197,91.0000000000098,141.670530758234,90.7561367451715,51.351491443824,90.3778846672593,17.2613248530699,16.3214221465736,-25.912019742953,15.8825455833755,-26.7510006267995,2.36906221794633,2.27691116356869,2.75025628264514,5.02716744621383,2.12200735300727,0.0152344172379974,0,27.3689633409473,49.9999999999823,6,-20,2.5,438.036675924292,567.237711082966,417.779341392942,237.250198749697,288.587995121079,437.261282457901,5054.91322819425,0.0269321597159882,0.841226360796874,0.0323404324281,17.2613248530699,6.26789994904431,0.673590500585063,0.709196155066702
10840.0,14.5184193653066,-28.6597378073203,91.0000000000095,141.670530758233,90.7561367451712,51.3514914438242,90.3778846672589,17.261324853067,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267995,2.36906221920773,2.27691116478103,2.75025628410955,5.02716744889058,2.12200735300729,0.0152344172461091,0,27.3689633409475,49.9999999999826,6,-20,2.5,438.036675924292,567.237711082965,417.779341392943,237.250198749698,288.58799512108,437.261282457902,5054.91322819433,0.0269321597159887,0.841226360796359,0.0323404324281071,17.261324853067,6.26789994904433,0.673590500585066,0.70919615544431
10850.0,14.5184193653065,-28.6597378073213,91.0000000000092,141.670530758231,90.7561367451708,51.3514914438244,90.3778846672586,17.2613248530666,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267996,2.36906221920768,2.27691116478096,2.75025628410957,5.02716744889053,2.12200735300732,0.0152344172461091,0,27.3689633409479,49.9999999999831,6,-20,2.5,438.036675924292,567.237711082963,417.779341392946,237.2501987497,288.587995121081,437.261282457902,5054.91322819441,0.0269321597159891,0.841226360795449,0.0323404324280716,17.2613248530666,6.26789994904436,0.67359050058507,0.7091961554443
10860.0,14.5184193653065,-28.65973780732,91.000000000009,141.670530758235,90.7561367451706,51.3514914438246,90.3778846672584,17.2613248530697,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267996,2.36906221794627,2.2769111635686,2.75025628264513,5.02716744621373,2.12200735300728,0.0152344172379973,0,27.3689633409482,49.9999999999836,6,-20,2.5,438.036675924293,567.237711082967,417.779341392948,237.250198749703,288.587995121083,437.261282457902,5054.9132281945,0.0269321597159896,0.841226360796814,0.0323404324280716,17.2613248530697,6.26789994904434,0.673590500585062,0.709196155066672
10870.0,14.5184193653065,-28.6597378073221,91.0000000000087,141.670530758234,90.7561367451704,51.3514914438255,90.3778846672581,17.2613248530691,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267996,2.36906221794625,2.27691116356854,2.75025628264517,5.02716744621371,2.1220073530073,0.0152344172379973,0,27.3689633409487,49.9999999999839,6,-20,2.5,438.036675924292,567.237711082966,417.779341392952,237.250198749703,288.587995121085,437.261282457899,5054.91322819458,0.02693215971599,0.84122636079487,0.0323404324280432,17.2613248530691,6.26789994904432,0.673590500585039,0.70919615506665
10880.0,14.5184193653064,-28.6597378073222,91.0000000000085,141.670530758235,90.7561367451701,51.3514914438255,90.3778846672578,17.2613248530675,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267997,2.36906221794623,2.27691116356853,2.75025628264516,5.02716744621369,2.1220073530073,0.0152344172379972,0,27.368963340949,49.9999999999843,6,-20,2.5,438.036675924292,567.237711082967,417.779341392952,237.250198749705,288.587995121086,437.261282457903,5054.91322819465,0.0269321597159904,0.841226360794877,0.0323404324280432,17.2613248530675,6.26789994904435,0.673590500585037,0.709196155066641
10890.0,14.5184193653063,-28.6597378073229,91.0000000000085,141.670530758234,90.7561367451701,51.3514914438261,90.3778846672578,17.2613248530703,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267997,2.36906221920765,2.27691116478087,2.75025628410952,5.02716744889039,2.12200735300728,0.015234417246109,0,27.3689633409493,49.9999999999848,6,-20,2.5,438.036675924291,567.237711082966,417.779341392953,237.250198749709,288.587995121087,437.261282457902,5054.91322819473,0.0269321597159908,0.84122636079428,0.0323404324280432,17.2613248530703,6.26789994904439,0.673590500585041,0.709196155444255
10900.0,14.5184193653063,-28.6597378073198,91.0000000000082,141.670530758235,90.7561367451698,51.3514914438267,90.3778846672575,17.2613248530715,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267997,2.36906221668472,2.27691116235613,2.75025628118073,5.02716744353686,2.12200735300735,0.0152344172298854,0,27.3689633409497,49.9999999999851,6,-20,2.5,438.036675924294,567.237711082968,417.779341392955,237.250198749708,288.587995121089,437.261282457904,5054.9132281948,0.0269321597159912,0.841226360797496,0.0323404324281,17.2613248530715,6.26789994904437,0.673590500585065,0.709196154689016
10910.0,14.5184193653063,-28.6597378073201,91.000000000008,141.670530758235,90.7561367451697,51.3514914438266,90.3778846672573,17.2613248530718,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267998,2.36906221920758,2.27691116478081,2.75025628410954,5.02716744889035,2.12200735300733,0.0152344172461089,0,27.36896334095,49.9999999999856,6,-20,2.5,438.036675924293,567.237711082968,417.779341392958,237.250198749712,288.587995121089,437.261282457904,5054.91322819488,0.0269321597159916,0.841226360797236,0.0323404324280716,17.2613248530718,6.26789994904436,0.673590500585063,0.709196155444244
10920.0,14.5184193653062,-28.6597378073207,91.0000000000079,141.670530758235,90.7561367451695,51.3514914438263,90.3778846672572,17.2613248530715,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267998,2.36906221668472,2.27691116235608,2.75025628118071,5.0271674435368,2.12200735300732,0.0152344172298854,0,27.3689633409502,49.9999999999861,6,-20,2.5,438.036675924292,567.237711082968,417.779341392958,237.250198749712,288.58799512109,437.261282457905,5054.91322819494,0.026932159715992,0.841226360796675,0.0323404324280361,17.2613248530715,6.2678999490444,0.673590500585059,0.709196154688998
10930.0,14.5184193653062,-28.6597378073226,91.0000000000077,141.670530758237,90.7561367451694,51.3514914438277,90.377884667257,17.2613248530731,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267998,2.36906221668471,2.27691116235606,2.75025628118073,5.02716744353679,2.12200735300732,0.0152344172298853,0,27.3689633409506,49.9999999999864,6,-20,2.5,438.036675924292,567.23771108297,417.77934139296,237.250198749712,288.587995121092,437.261282457903,5054.91322819501,0.0269321597159924,0.841226360794934,0.0323404324280929,17.2613248530731,6.26789994904438,0.673590500585023,0.709196154688974
10940.0,14.5184193653062,-28.659737807321,91.0000000000074,141.670530758237,90.7561367451691,51.3514914438281,90.3778846672567,17.2613248530752,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267998,2.36906221668469,2.27691116235601,2.75025628118071,5.02716744353673,2.12200735300732,0.0152344172298853,0,27.3689633409509,49.9999999999867,6,-20,2.5,438.036675924293,567.23771108297,417.779341392963,237.250198749716,288.587995121093,437.261282457902,5054.91322819508,0.0269321597159927,0.841226360796497,0.0323404324280681,17.2613248530752,6.26789994904436,0.673590500585042,0.709196154688972
10950.0,14.5184193653061,-28.6597378073213,91.0000000000072,141.670530758236,90.7561367451688,51.3514914438279,90.3778846672564,17.2613248530757,16.3214221465735,-25.9120197429532,15.8825455833753,-26.7510006267999,2.36906221794611,2.27691116356838,2.7502562826451,5.02716744621348,2.12200735300732,0.015234417237997,0,27.3689633409513,49.999999999987,6,-20,2.5,438.036675924293,567.23771108297,417.779341392963,237.250198749718,288.587995121094,437.261282457904,5054.91322819515,0.0269321597159931,0.841226360796387,0.0323404324280716,17.2613248530757,6.26789994904439,0.673590500585045,0.709196155066584
10960.0,14.5184193653061,-28.6597378073216,91.0000000000069,141.670530758236,90.7561367451685,51.3514914438279,90.3778846672561,17.2613248530768,16.3214221465735,-25.9120197429532,15.8825455833753,-26.7510006267999,2.36906221920753,2.27691116478073,2.75025628410951,5.02716744889024,2.12200735300733,0.0152344172461087,0,27.3689633409517,49.9999999999874,6,-20,2.5,438.036675924293,567.237711082971,417.779341392965,237.250198749718,288.587995121095,437.261282457904,5054.91322819521,0.0269321597159934,0.841226360796131,0.0323404324280432,17.2613248530768,6.26789994904437,0.673590500585035,0.709196155444192
10970.0,14.518419365306,-28.659737807322,91.000000000007,141.670530758236,90.7561367451686,51.3514914438284,90.3778846672562,17.2613248530766,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221794608,2.27691116356832,2.75025628264509,5.02716744621342,2.12200735300732,0.015234417237997,0,27.3689633409518,49.9999999999877,6,-20,2.5,438.036675924292,567.23771108297,417.779341392966,237.250198749721,288.587995121095,437.261282457904,5054.91322819527,0.0269321597159938,0.841226360795844,0.0323404324281,17.2613248530766,6.26789994904442,0.673590500585041,0.70919615506657
10980.0,14.518419365306,-28.6597378073218,91.0000000000066,141.670530758238,90.7561367451682,51.3514914438287,90.3778846672558,17.2613248530753,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221794608,2.27691116356831,2.75025628264511,5.02716744621342,2.12200735300732,0.0152344172379969,0,27.3689633409523,49.9999999999882,6,-20,2.5,438.036675924293,567.237711082972,417.779341392969,237.250198749721,288.587995121096,437.261282457903,5054.91322819533,0.0269321597159941,0.841226360796128,0.0323404324280432,17.2613248530753,6.26789994904439,0.673590500585029,0.709196155066558
10990.0,14.5184193653059,-28.6597378073251,91.0000000000066,141.670530758237,90.7561367451682,51.3514914438291,90.3778846672558,17.261324853076,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221794609,2.27691116356828,2.75025628264511,5.02716744621339,2.12200735300731,0.015234417237997,0,27.3689633409525,49.9999999999885,6,-20,2.5,438.03667592429,567.23771108297,417.77934139297,237.250198749722,288.587995121096,437.261282457904,5054.91322819539,0.0269321597159944,0.841226360792952,0.0323404324281,17.261324853076,6.26789994904443,0.673590500585006,0.709196155066543
11000.0,14.5184193653059,-28.659737807322,91.0000000000067,141.670530758238,90.7561367451683,51.3514914438302,90.3778846672559,17.261324853076,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221542319,2.27691116114354,2.75025627971633,5.02716744085987,2.12200735300734,0.0152344172217734,0,27.3689633409526,49.9999999999889,6,-20,2.5,438.036675924293,567.237711082973,417.779341392971,237.250198749721,288.587995121097,437.261282457903,5054.91322819545,0.0269321597159948,0.841226360796099,0.0323404324281,17.261324853076,6.26789994904444,0.673590500585027,0.709196154311306
11010.0,14.5184193653059,-28.6597378073236,91.0000000000064,141.670530758236,90.7561367451679,51.3514914438294,90.3778846672555,17.2613248530791,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221794605,2.27691116356823,2.75025628264511,5.02716744621334,2.12200735300732,0.015234417237997,0,27.3689633409529,49.9999999999891,6,-20,2.5,438.03667592429,567.23771108297,417.779341392972,237.250198749725,288.587995121098,437.261282457903,5054.9132281955,0.0269321597159951,0.841226360794593,0.0323404324280716,17.2613248530791,6.26789994904442,0.673590500585026,0.709196155066535
11020.0,14.5184193653059,-28.6597378073219,91.0000000000062,141.670530758238,90.7561367451678,51.3514914438297,90.3778846672553,17.2613248530794,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268,2.36906221794602,2.27691116356825,2.7502562826451,5.02716744621335,2.12200735300735,0.0152344172379969,0,27.3689633409531,49.9999999999893,6,-20,2.5,438.036675924293,567.237711082972,417.779341392973,237.250198749726,288.587995121099,437.261282457904,5054.91322819555,0.0269321597159954,0.841226360796298,0.0323404324280716,17.2613248530794,6.26789994904441,0.673590500585034,0.709196155066532
11030.0,14.5184193653058,-28.6597378073224,91.0000000000061,141.670530758238,90.7561367451677,51.3514914438297,90.3778846672552,17.26132485308,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268001,2.36906221794601,2.27691116356823,2.75025628264508,5.02716744621331,2.12200735300734,0.0152344172379969,0,27.3689633409535,49.9999999999895,6,-20,2.5,438.036675924292,567.237711082973,417.779341392974,237.250198749728,288.587995121101,437.261282457904,5054.91322819561,0.0269321597159957,0.841226360795872,0.0323404324280396,17.26132485308,6.26789994904444,0.673590500585026,0.709196155066527
11040.0,14.5184193653058,-28.6597378073218,91.0000000000056,141.670530758237,90.7561367451672,51.3514914438305,90.3778846672547,17.2613248530774,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268001,2.36906221668453,2.2769111623558,2.75025628118071,5.02716744353651,2.12200735300737,0.0152344172298851,0,27.3689633409538,49.99999999999,6,-20,2.5,438.036675924293,567.237711082972,417.779341392977,237.250198749728,288.587995121101,437.261282457903,5054.91322819566,0.0269321597159959,0.841226360796504,0.0323404324280965,17.2613248530774,6.26789994904441,0.673590500585036,0.709196154688901
11050.0,14.5184193653057,-28.6597378073226,91.0000000000056,141.670530758238,90.7561367451672,51.3514914438308,90.3778846672547,17.2613248530794,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268001,2.36906221794597,2.27691116356816,2.75025628264508,5.02716744621324,2.12200735300734,0.0152344172379968,0,27.3689633409537,49.99999999999,6,-20,2.5,438.036675924292,567.237711082972,417.779341392978,237.250198749731,288.587995121103,437.261282457905,5054.91322819571,0.0269321597159962,0.841226360795869,0.0323404324280467,17.2613248530794,6.26789994904445,0.673590500585033,0.709196155066514
11060.0,14.5184193653057,-28.6597378073218,91.0000000000053,141.670530758238,90.7561367451668,51.351491443831,90.3778846672544,17.26132485308,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268001,2.36906221794597,2.27691116356815,2.75025628264511,5.02716744621326,2.12200735300735,0.0152344172379968,0,27.3689633409541,49.9999999999903,6,-20,2.5,438.036675924292,567.237711082972,417.779341392979,237.25019874973,288.587995121104,437.261282457903,5054.91322819575,0.0269321597159965,0.841226360796583,0.0323404324280467,17.26132485308,6.26789994904443,0.67359050058504,0.709196155066512
11070.0,14.5184193653057,-28.6597378073214,91.0000000000055,141.67053075824,90.756136745167,51.3514914438314,90.3778846672546,17.261324853079,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.36906221668452,2.2769111623558,2.75025628118068,5.02716744353648,2.12200735300736,0.015234417229885,0,27.3689633409542,49.9999999999907,6,-20,2.5,438.036675924294,567.237711082975,417.77934139298,237.250198749732,288.587995121104,437.261282457905,5054.9132281958,0.0269321597159968,0.841226360797094,0.0323404324280716,17.261324853079,6.26789994904445,0.673590500585026,0.709196154688885
11080.0,14.5184193653056,-28.6597378073223,91.0000000000051,141.670530758238,90.7561367451666,51.3514914438312,90.3778846672541,17.2613248530793,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.36906221794596,2.27691116356812,2.75025628264508,5.0271674462132,2.12200735300734,0.0152344172379968,0,27.3689633409544,49.9999999999907,6,-20,2.5,438.036675924291,567.237711082973,417.779341392981,237.250198749733,288.587995121105,437.261282457904,5054.91322819584,0.026932159715997,0.841226360796348,0.0323404324281,17.2613248530793,6.26789994904446,0.673590500585038,0.709196155066503
11090.0,14.5184193653056,-28.6597378073217,91.0000000000048,141.670530758239,90.7561367451664,51.3514914438309,90.3778846672539,17.2613248530798,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.36906221794591,2.27691116356811,2.75025628264509,5.0271674462132,2.12200735300738,0.0152344172379967,0,27.3689633409547,49.999999999991,6,-20,2.5,438.036675924294,567.237711082974,417.779341392982,237.250198749733,288.587995121106,437.261282457905,5054.91322819589,0.0269321597159973,0.841226360796895,0.0323404324281,17.2613248530798,6.26789994904444,0.673590500585032,0.709196155066494
11100.0,14.5184193653056,-28.6597378073205,91.0000000000048,141.67053075824,90.7561367451664,51.3514914438312,90.3778846672539,17.2613248530828,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.36906221668448,2.27691116235574,2.75025628118064,5.02716744353638,2.12200735300736,0.0152344172298849,0,27.3689633409548,49.9999999999912,6,-20,2.5,438.036675924294,567.237711082976,417.779341392983,237.250198749737,288.587995121107,437.261282457905,5054.91322819594,0.0269321597159975,0.841226360798178,0.0323404324281,17.2613248530828,6.26789994904444,0.673590500585038,0.709196154688871
11110.0,14.5184193653056,-28.6597378073218,91.0000000000047,141.67053075824,90.7561367451662,51.351491443832,90.3778846672537,17.2613248530827,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268002,2.36906221668449,2.2769111623557,2.75025628118066,5.02716744353637,2.12200735300734,0.0152344172298849,0,27.3689633409551,49.9999999999918,6,-20,2.5,438.036675924293,567.237711082976,417.779341392985,237.250198749737,288.587995121108,437.261282457905,5054.91322819598,0.0269321597159977,0.841226360796945,0.0323404324280716,17.2613248530827,6.26789994904443,0.673590500585021,0.709196154688859
11120.0,14.5184193653056,-28.6597378073211,91.0000000000046,141.67053075824,90.7561367451661,51.351491443832,90.3778846672536,17.2613248530822,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268002,2.36906221920735,2.27691116478044,2.75025628410946,5.02716744888991,2.12200735300735,0.0152344172461084,0,27.3689633409551,49.9999999999919,6,-20,2.5,438.036675924293,567.237711082976,417.779341392986,237.250198749739,288.587995121109,437.261282457908,5054.91322819602,0.026932159715998,0.841226360797634,0.0323404324280716,17.2613248530822,6.26789994904443,0.673590500585032,0.709196155444097
11130.0,14.5184193653056,-28.6597378073227,91.0000000000044,141.67053075824,90.7561367451659,51.3514914438321,90.3778846672534,17.2613248530803,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268002,2.3690622179459,2.27691116356808,2.75025628264508,5.02716744621315,2.12200735300737,0.0152344172379966,0,27.3689633409555,49.999999999992,6,-20,2.5,438.036675924294,567.237711082977,417.779341392986,237.250198749737,288.587995121109,437.261282457906,5054.91322819606,0.0269321597159982,0.841226360796128,0.0323404324280716,17.2613248530803,6.26789994904441,0.673590500585,0.709196155066461
11140.0,14.5184193653055,-28.6597378073218,91.0000000000041,141.670530758239,90.7561367451656,51.3514914438322,90.3778846672531,17.2613248530835,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.36906221794589,2.27691116356805,2.75025628264507,5.02716744621312,2.12200735300737,0.0152344172379966,0,27.3689633409558,49.9999999999922,6,-20,2.5,438.036675924293,567.237711082976,417.779341392987,237.250198749738,288.587995121111,437.261282457906,5054.9132281961,0.0269321597159984,0.841226360797066,0.0323404324280396,17.2613248530835,6.26789994904444,0.673590500585025,0.709196155066465
11150.0,14.5184193653055,-28.6597378073214,91.0000000000042,141.670530758241,90.7561367451657,51.3514914438328,90.3778846672532,17.2613248530813,16.3214221465734,-25.9120197429534,15.8825455833751,-26.7510006268003,2.3690622179459,2.27691116356803,2.75025628264507,5.0271674462131,2.12200735300734,0.0152344172379966,0,27.3689633409559,49.9999999999924,6,-20,2.5,438.036675924293,567.237711082978,417.77934139299,237.250198749741,288.587995121112,437.261282457908,5054.91322819614,0.0269321597159986,0.841226360797464,0.0323404324280716,17.2613248530813,6.26789994904444,0.67359050058502,0.709196155066463
11160.0,14.5184193653055,-28.6597378073225,91.0000000000041,141.670530758242,90.7561367451656,51.3514914438329,90.3778846672531,17.2613248530802,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.3690622179459,2.27691116356805,2.75025628264506,5.0271674462131,2.12200735300735,0.0152344172379966,0,27.3689633409559,49.9999999999926,6,-20,2.5,438.036675924293,567.237711082978,417.779341392989,237.25019874974,288.587995121109,437.261282457906,5054.91322819618,0.0269321597159988,0.841226360796441,0.0323404324280716,17.2613248530802,6.26789994904444,0.673590500585006,0.709196155066451
11170.0,14.5184193653054,-28.6597378073229,91.000000000004,141.670530758241,90.7561367451655,51.3514914438333,90.3778846672529,17.2613248530823,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.36906221920732,2.27691116478038,2.75025628410947,5.02716744888985,2.12200735300735,0.0152344172461083,0,27.368963340956,49.9999999999929,6,-20,2.5,438.036675924293,567.237711082978,417.779341392991,237.250198749742,288.587995121114,437.261282457908,5054.91322819621,0.026932159715999,0.841226360796135,0.0323404324280432,17.2613248530823,6.26789994904447,0.673590500585006,0.709196155444069
11180.0,14.5184193653054,-28.6597378073217,91.0000000000038,141.670530758239,90.7561367451654,51.3514914438329,90.3778846672528,17.2613248530843,16.3214221465734,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221794582,2.27691116356797,2.75025628264504,5.02716744621301,2.12200735300738,0.0152344172379966,0,27.3689633409562,49.9999999999929,6,-20,2.5,438.036675924293,567.237711082975,417.779341392991,237.250198749744,288.587995121113,437.261282457907,5054.91322819624,0.0269321597159992,0.841226360797378,0.0323404324280752,17.2613248530843,6.26789994904446,0.673590500585035,0.709196155066453
11190.0,14.5184193653054,-28.6597378073205,91.0000000000038,141.670530758242,90.7561367451654,51.351491443833,90.3778846672528,17.2613248530848,16.3214221465734,-25.9120197429534,15.8825455833751,-26.7510006268004,2.3690622166844,2.27691116235564,2.75025628118061,5.02716744353625,2.12200735300738,0.0152344172298848,0,27.3689633409565,49.9999999999932,6,-20,2.5,438.036675924295,567.237711082978,417.779341392991,237.250198749744,288.587995121113,437.261282457907,5054.91322819628,0.0269321597159994,0.841226360798661,0.0323404324280752,17.2613248530848,6.26789994904446,0.673590500585031,0.709196154688831
11200.0,14.5184193653054,-28.6597378073236,91.0000000000037,141.67053075824,90.7561367451652,51.3514914438332,90.3778846672526,17.2613248530851,16.3214221465733,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221668442,2.27691116235558,2.75025628118064,5.02716744353622,2.12200735300735,0.0152344172298849,0,27.3689633409565,49.9999999999933,6,-20,2.5,438.036675924291,567.237711082975,417.779341392992,237.250198749745,288.587995121114,437.261282457907,5054.91322819631,0.0269321597159996,0.841226360795616,0.0323404324280787,17.2613248530851,6.26789994904445,0.673590500585015,0.709196154688815
11210.0,14.5184193653053,-28.6597378073237,91.0000000000036,141.670530758239,90.756136745165,51.3514914438334,90.3778846672525,17.2613248530866,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268004,2.36906221794584,2.27691116356794,2.75025628264501,5.02716744621296,2.12200735300734,0.0152344172379966,0,27.3689633409567,49.9999999999933,6,-20,2.5,438.036675924291,567.237711082975,417.779341392992,237.250198749748,288.587995121114,437.261282457908,5054.91322819634,0.0269321597159998,0.841226360795563,0.0323404324280787,17.2613248530866,6.26789994904449,0.67359050058502,0.709196155066434
11220.0,14.5184193653053,-28.6597378073223,91.0000000000033,141.670530758241,90.7561367451648,51.3514914438336,90.3778846672523,17.2613248530851,16.3214221465733,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221794583,2.27691116356795,2.75025628264507,5.02716744621302,2.12200735300738,0.0152344172379965,0,27.3689633409569,49.9999999999937,6,-20,2.5,438.036675924293,567.237711082978,417.779341392994,237.250198749744,288.587995121116,437.261282457906,5054.91322819637,0.0269321597159999,0.841226360796924,0.0323404324280787,17.2613248530851,6.26789994904447,0.673590500585015,0.709196155066433
11230.0,14.5184193653053,-28.6597378073216,91.0000000000032,141.670530758241,90.7561367451646,51.3514914438339,90.3778846672521,17.2613248530834,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268004,2.36906221920729,2.27691116478031,2.75025628410946,5.02716744888977,2.12200735300735,0.0152344172461082,0,27.3689633409571,49.9999999999937,6,-20,2.5,438.036675924292,567.237711082979,417.779341392996,237.250198749746,288.587995121115,437.261282457906,5054.9132281964,0.0269321597160001,0.841226360797723,0.0323404324280787,17.2613248530834,6.26789994904446,0.673590500585022,0.70919615544405
11240.0,14.5184193653053,-28.659737807323,91.0000000000034,141.670530758242,90.7561367451649,51.3514914438341,90.3778846672523,17.2613248530865,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268004,2.3690622166844,2.27691116235556,2.75025628118061,5.02716744353617,2.12200735300734,0.0152344172298848,0,27.3689633409572,49.9999999999939,6,-20,2.5,438.036675924292,567.237711082979,417.779341392996,237.250198749749,288.587995121115,437.261282457907,5054.91322819642,0.0269321597160003,0.841226360796355,0.0323404324281,17.2613248530865,6.26789994904447,0.673590500585004,0.709196154688804
11250.0,14.5184193653053,-28.6597378073228,91.000000000003,141.670530758242,90.7561367451645,51.3514914438338,90.3778846672519,17.2613248530858,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268004,2.36906221668439,2.27691116235556,2.75025628118062,5.02716744353618,2.12200735300736,0.0152344172298847,0,27.3689633409573,49.999999999994,6,-20,2.5,438.036675924293,567.237711082979,417.779341392996,237.250198749748,288.587995121117,437.261282457907,5054.91322819645,0.0269321597160004,0.841226360796579,0.0323404324280432,17.2613248530858,6.26789994904445,0.673590500584999,0.709196154688797
11260.0,14.5184193653053,-28.6597378073232,91.0000000000029,141.670530758242,90.7561367451644,51.3514914438342,90.3778846672518,17.2613248530869,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221794582,2.27691116356791,2.75025628264503,5.02716744621293,2.12200735300735,0.0152344172379965,0,27.3689633409575,49.9999999999943,6,-20,2.5,438.036675924292,567.237711082978,417.779341392997,237.250198749749,288.587995121116,437.261282457906,5054.91322819648,0.0269321597160006,0.841226360796156,0.0323404324280681,17.2613248530869,6.26789994904444,0.673590500585003,0.709196155066413
11270.0,14.5184193653052,-28.6597378073241,91.0000000000027,141.67053075824,90.7561367451642,51.3514914438344,90.3778846672516,17.261324853086,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221920724,2.27691116478024,2.75025628410945,5.02716744888969,2.12200735300736,0.0152344172461083,0,27.3689633409577,49.9999999999945,6,-20,2.5,438.036675924291,567.237711082977,417.779341392998,237.25019874975,288.587995121118,437.261282457907,5054.91322819651,0.0269321597160007,0.841226360795361,0.0323404324280432,17.261324853086,6.26789994904447,0.673590500585005,0.709196155444032
11280.0,14.5184193653052,-28.659737807323,91.000000000003,141.670530758243,90.7561367451644,51.3514914438346,90.3778846672518,17.2613248530852,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221920726,2.27691116478027,2.75025628410947,5.02716744888974,2.12200735300736,0.0152344172461082,0,27.3689633409577,49.9999999999946,6,-20,2.5,438.036675924293,567.23771108298,417.779341392999,237.250198749748,288.587995121118,437.261282457906,5054.91322819654,0.0269321597160009,0.841226360796526,0.0323404324280432,17.2613248530852,6.26789994904449,0.673590500584997,0.709196155444029
11290.0,14.5184193653052,-28.6597378073227,91.000000000003,141.670530758241,90.7561367451645,51.3514914438343,90.3778846672519,17.2613248530866,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221668434,2.27691116235552,2.75025628118062,5.02716744353614,2.12200735300738,0.0152344172298847,0,27.3689633409578,49.9999999999947,6,-20,2.5,438.036675924293,567.237711082979,417.779341392998,237.25019874975,288.587995121118,437.261282457907,5054.91322819657,0.026932159716001,0.841226360796753,0.0323404324280432,17.2613248530866,6.26789994904449,0.673590500585008,0.709196154688786
11300.0,14.5184193653052,-28.6597378073244,91.0000000000028,141.670530758243,90.7561367451642,51.3514914438348,90.3778846672516,17.2613248530848,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.3690622179458,2.27691116356789,2.7502562826451,5.02716744621299,2.12200735300739,0.0152344172379964,0,27.368963340958,49.9999999999948,6,-20,2.5,438.036675924292,567.23771108298,417.779341392999,237.250198749746,288.587995121118,437.261282457906,5054.91322819659,0.0269321597160011,0.841226360795162,0.0323404324281,17.2613248530848,6.26789994904448,0.67359050058498,0.709196155066392
11310.0,14.5184193653052,-28.6597378073237,91.0000000000027,141.670530758241,90.7561367451642,51.3514914438344,90.3778846672516,17.2613248530889,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221668431,2.2769111623555,2.75025628118062,5.02716744353612,2.1220073530074,0.0152344172298847,0,27.3689633409579,49.9999999999948,6,-20,2.5,438.036675924294,567.237711082978,417.779341392999,237.250198749751,288.587995121119,437.261282457906,5054.91322819661,0.0269321597160013,0.841226360795929,0.0323404324280716,17.2613248530889,6.26789994904447,0.673590500584995,0.709196154688776
11320.0,14.5184193653052,-28.6597378073227,91.0000000000027,141.670530758241,90.7561367451642,51.351491443835,90.3778846672516,17.2613248530895,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221794576,2.27691116356785,2.75025628264501,5.02716744621286,2.12200735300737,0.0152344172379964,0,27.3689633409581,49.9999999999952,6,-20,2.5,438.036675924293,567.237711082978,417.779341393001,237.250198749754,288.58799512112,437.261282457909,5054.91322819664,0.0269321597160014,0.841226360796924,0.0323404324280432,17.2613248530895,6.26789994904447,0.673590500585011,0.709196155066394
11330.0,14.5184193653051,-28.6597378073226,91.0000000000028,141.670530758241,90.7561367451643,51.3514914438348,90.3778846672517,17.2613248530876,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221794575,2.27691116356785,2.75025628264502,5.02716744621286,2.12200735300739,0.0152344172379965,0,27.3689633409582,49.9999999999952,6,-20,2.5,438.036675924294,567.237711082978,417.779341393001,237.250198749754,288.58799512112,437.261282457909,5054.91322819666,0.0269321597160015,0.841226360797091,0.0323404324281,17.2613248530876,6.26789994904452,0.673590500585019,0.709196155066403
11340.0,14.5184193653051,-28.6597378073218,91.0000000000026,141.670530758241,90.756136745164,51.3514914438346,90.3778846672514,17.2613248530872,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221920719,2.27691116478022,2.7502562841094,5.02716744888962,2.12200735300737,0.0152344172461082,0,27.3689633409583,49.9999999999952,6,-20,2.5,438.036675924293,567.237711082979,417.779341393001,237.250198749755,288.58799512112,437.261282457907,5054.91322819668,0.0269321597160017,0.84122636079784,0.0323404324280432,17.2613248530872,6.26789994904451,0.673590500585026,0.709196155444022
11350.0,14.5184193653051,-28.6597378073234,91.0000000000026,141.670530758241,90.7561367451641,51.3514914438355,90.3778846672514,17.2613248530889,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221794576,2.27691116356783,2.750256282645,5.02716744621283,2.12200735300736,0.0152344172379964,0,27.3689633409584,49.9999999999954,6,-20,2.5,438.036675924292,567.237711082979,417.779341393002,237.250198749755,288.587995121119,437.261282457907,5054.9132281967,0.0269321597160018,0.841226360796298,0.0323404324280645,17.2613248530889,6.26789994904451,0.673590500585004,0.709196155066388
11360.0,14.5184193653051,-28.659737807323,91.0000000000024,141.670530758243,90.7561367451639,51.3514914438358,90.3778846672513,17.2613248530888,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221794576,2.27691116356784,2.750256282645,5.02716744621284,2.12200735300736,0.0152344172379964,0,27.3689633409584,49.9999999999957,6,-20,2.5,438.036675924293,567.237711082981,417.779341393003,237.250198749756,288.58799512112,437.261282457906,5054.91322819672,0.0269321597160019,0.841226360796725,0.0323404324281,17.2613248530888,6.26789994904449,0.673590500584997,0.709196155066387
11370.0,14.5184193653051,-28.6597378073234,91.0000000000026,141.670530758244,90.756136745164,51.3514914438353,90.3778846672514,17.2613248530864,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221794578,2.27691116356785,2.75025628264506,5.0271674462129,2.12200735300738,0.0152344172379964,0,27.3689633409585,49.9999999999957,6,-20,2.5,438.036675924292,567.237711082981,417.779341393003,237.250198749752,288.587995121118,437.261282457905,5054.91322819674,0.026932159716002,0.841226360796384,0.0323404324280645,17.2613248530864,6.26789994904451,0.673590500584993,0.709196155066382
11380.0,14.5184193653051,-28.6597378073232,91.0000000000021,141.670530758242,90.7561367451635,51.3514914438354,90.3778846672509,17.2613248530923,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221920716,2.27691116478017,2.75025628410939,5.02716744888956,2.12200735300738,0.0152344172461081,0,27.3689633409588,49.9999999999958,6,-20,2.5,438.036675924293,567.237711082979,417.779341393004,237.250198749757,288.587995121121,437.261282457906,5054.91322819676,0.0269321597160021,0.841226360796583,0.0323404324280645,17.2613248530923,6.26789994904447,0.673590500585005,0.709196155443998
11390.0,14.5184193653051,-28.6597378073226,91.0000000000019,141.670530758242,90.7561367451634,51.3514914438356,90.3778846672507,17.2613248530884,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221794572,2.2769111635678,2.75025628264503,5.02716744621283,2.12200735300739,0.0152344172379963,0,27.3689633409589,49.999999999996,6,-20,2.5,438.036675924293,567.23771108298,417.779341393005,237.250198749755,288.58799512112,437.261282457906,5054.91322819678,0.0269321597160022,0.841226360797126,0.0323404324280645,17.2613248530884,6.26789994904446,0.673590500585006,0.709196155066377
