time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
11400.0,14.5184193653051,-28.6597378073239,91.0000000000023,141.670530758244,90.7561367451638,51.3514914438355,90.3778846672511,17.2613248530897,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221794579,2.27691116356784,2.75025628264499,5.02716744621284,2.12200735300734,0.0152344172379963,0,27.3689633409587,49.999999999996,6,-20,2.5,438.036675924292,567.237711082982,417.779341393004,237.250198749756,288.587995121122,437.261282457906,5054.9132281968,0.0269321597160023,0.841226360795844,0.0323404324280645,17.2613248530897,6.26789994904449,0.673590500584984,0.709196155066367
11410.0,14.518419365305,-28.6597378073221,91.0000000000019,141.670530758242,90.7561367451633,51.3514914438353,90.3778846672507,17.2613248530884,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221668428,2.27691116235542,2.75025628118062,5.02716744353604,2.1220073530074,0.0152344172298846,0,27.3689633409591,49.9999999999961,6,-20,2.5,438.036675924292,567.23771108298,417.779341393004,237.250198749755,288.587995121122,437.261282457909,5054.91322819682,0.0269321597160024,0.841226360797723,0.0323404324281071,17.2613248530884,6.2678999490445,0.673590500585018,0.709196154688762
11420.0,14.518419365305,-28.6597378073242,91.0000000000019,141.670530758241,90.7561367451634,51.3514914438358,90.3778846672507,17.2613248530877,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221794573,2.27691116356777,2.75025628264503,5.0271674462128,2.12200735300738,0.0152344172379964,0,27.3689633409591,49.9999999999961,6,-20,2.5,438.036675924291,567.237711082979,417.779341393005,237.250198749756,288.58799512112,437.261282457906,5054.91322819684,0.0269321597160025,0.841226360795609,0.0323404324281071,17.2613248530877,6.2678999490445,0.673590500585,0.709196155066371
11430.0,14.518419365305,-28.6597378073234,91.0000000000018,141.670530758242,90.7561367451633,51.3514914438358,90.3778846672507,17.2613248530896,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221920714,2.27691116478014,2.75025628410944,5.02716744888957,2.12200735300739,0.0152344172461081,0,27.3689633409592,49.9999999999962,6,-20,2.5,438.036675924292,567.237711082979,417.779341393006,237.250198749757,288.587995121122,437.261282457907,5054.91322819686,0.0269321597160026,0.841226360796469,0.0323404324280716,17.2613248530896,6.26789994904449,0.673590500585006,0.709196155443989
11440.0,14.518419365305,-28.6597378073237,91.0000000000019,141.670530758242,90.7561367451634,51.351491443836,90.3778846672507,17.2613248530887,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794571,2.27691116356776,2.750256282645,5.02716744621276,2.12200735300738,0.0152344172379964,0,27.3689633409592,49.9999999999962,6,-20,2.5,438.036675924292,567.237711082979,417.779341393007,237.250198749759,288.587995121122,437.261282457908,5054.91322819687,0.0269321597160027,0.841226360796298,0.0323404324280432,17.2613248530887,6.2678999490445,0.673590500585004,0.709196155066369
11450.0,14.518419365305,-28.6597378073222,91.0000000000018,141.670530758244,90.7561367451632,51.3514914438356,90.3778846672506,17.2613248530896,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221794571,2.2769111635678,2.75025628264498,5.02716744621279,2.12200735300739,0.0152344172379963,0,27.3689633409595,49.9999999999964,6,-20,2.5,438.036675924294,567.237711082983,417.779341393006,237.250198749759,288.587995121123,437.261282457906,5054.91322819689,0.0269321597160028,0.841226360797634,0.0323404324280503,17.2613248530896,6.26789994904449,0.673590500585,0.709196155066369
11460.0,14.518419365305,-28.6597378073237,91.0000000000016,141.670530758242,90.7561367451631,51.3514914438362,90.3778846672505,17.2613248530898,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221668426,2.27691116235538,2.75025628118059,5.02716744353597,2.12200735300739,0.0152344172298846,0,27.3689633409595,49.9999999999964,6,-20,2.5,438.036675924292,567.23771108298,417.779341393007,237.250198749759,288.587995121124,437.261282457909,5054.91322819691,0.0269321597160029,0.841226360796274,0.0323404324280432,17.2613248530898,6.26789994904448,0.673590500584998,0.709196154688741
11470.0,14.518419365305,-28.6597378073235,91.0000000000016,141.670530758243,90.7561367451631,51.3514914438358,90.3778846672504,17.2613248530884,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221794571,2.2769111635678,2.75025628264499,5.02716744621278,2.12200735300739,0.0152344172379963,0,27.3689633409596,49.9999999999966,6,-20,2.5,438.036675924293,567.237711082982,417.779341393006,237.250198749759,288.587995121124,437.261282457909,5054.91322819692,0.0269321597160029,0.841226360796497,0.0323404324280716,17.2613248530884,6.26789994904448,0.673590500584986,0.709196155066358
11480.0,14.518419365305,-28.659737807324,91.0000000000018,141.670530758243,90.7561367451632,51.3514914438365,90.3778846672505,17.2613248530903,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794572,2.27691116356775,2.75025628264503,5.02716744621278,2.12200735300738,0.0152344172379963,0,27.3689633409596,49.999999999997,6,-20,2.5,438.036675924293,567.237711082982,417.779341393009,237.250198749758,288.587995121124,437.26128245791,5054.91322819694,0.026932159716003,0.841226360796007,0.0323404324281,17.2613248530903,6.26789994904449,0.673590500584981,0.709196155066353
11490.0,14.518419365305,-28.659737807323,91.0000000000016,141.670530758242,90.7561367451631,51.351491443836,90.3778846672504,17.2613248530906,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221920711,2.27691116478011,2.75025628410942,5.02716744888953,2.12200735300741,0.0152344172461081,0,27.3689633409595,49.9999999999969,6,-20,2.5,438.036675924294,567.23771108298,417.779341393008,237.25019874976,288.587995121124,437.26128245791,5054.91322819695,0.0269321597160031,0.841226360796981,0.0323404324281,17.2613248530906,6.26789994904448,0.673590500585002,0.709196155443979
11500.0,14.518419365305,-28.6597378073239,91.0000000000018,141.670530758244,90.7561367451633,51.3514914438359,90.3778846672506,17.2613248530881,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221920715,2.27691116478016,2.7502562841094,5.02716744888955,2.12200735300738,0.015234417246108,0,27.3689633409596,49.999999999997,6,-20,2.5,438.036675924293,567.237711082982,417.779341393007,237.250198749759,288.587995121124,437.261282457907,5054.91322819696,0.0269321597160032,0.841226360796156,0.0323404324281,17.2613248530881,6.26789994904449,0.673590500584984,0.709196155443968
11510.0,14.518419365305,-28.6597378073224,91.0000000000016,141.670530758243,90.756136745163,51.3514914438368,90.3778846672504,17.2613248530918,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794565,2.27691116356771,2.750256282645,5.02716744621272,2.12200735300741,0.0152344172379963,0,27.3689633409597,49.999999999997,6,-20,2.5,438.036675924295,567.237711082981,417.77934139301,237.250198749762,288.587995121124,437.261282457908,5054.91322819698,0.0269321597160033,0.841226360797659,0.0323404324281,17.2613248530918,6.26789994904448,0.673590500585003,0.709196155066355
11520.0,14.518419365305,-28.6597378073233,91.0000000000019,141.670530758244,90.7561367451634,51.3514914438366,90.3778846672507,17.2613248530906,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221668426,2.27691116235539,2.75025628118056,5.02716744353595,2.12200735300737,0.0152344172298845,0,27.3689633409597,49.999999999997,6,-20,2.5,438.036675924294,567.237711082983,417.779341393009,237.250198749763,288.587995121125,437.261282457909,5054.91322819699,0.0269321597160033,0.841226360796753,0.0323404324281,17.2613248530906,6.2678999490445,0.673590500584985,0.709196154688727
11530.0,14.5184193653049,-28.6597378073241,91.0000000000015,141.670530758242,90.756136745163,51.3514914438366,90.3778846672502,17.2613248530913,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794568,2.27691116356772,2.75025628264503,5.02716744621275,2.1220073530074,0.0152344172379963,0,27.3689633409598,49.9999999999971,6,-20,2.5,438.036675924292,567.23771108298,417.77934139301,237.250198749759,288.587995121125,437.261282457909,5054.913228197,0.0269321597160034,0.841226360795929,0.0323404324281,17.2613248530913,6.26789994904452,0.673590500584998,0.70919615506635
11540.0,14.5184193653049,-28.6597378073238,91.0000000000014,141.670530758244,90.7561367451628,51.3514914438363,90.3778846672501,17.2613248530932,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221920714,2.27691116478012,2.7502562841094,5.02716744888952,2.12200735300737,0.015234417246108,0,27.3689633409599,49.9999999999973,6,-20,2.5,438.036675924292,567.237711082982,417.779341393009,237.250198749761,288.587995121125,437.261282457908,5054.91322819702,0.0269321597160035,0.841226360796327,0.0323404324280716,17.2613248530932,6.26789994904451,0.673590500584988,0.709196155443966
11550.0,14.5184193653049,-28.6597378073248,91.0000000000015,141.670530758244,90.756136745163,51.3514914438369,90.3778846672503,17.2613248530897,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794574,2.27691116356774,2.750256282645,5.02716744621274,2.12200735300734,0.0152344172379962,0,27.3689633409599,49.9999999999973,6,-20,2.5,438.036675924291,567.237711082983,417.779341393011,237.250198749762,288.587995121126,437.26128245791,5054.91322819703,0.0269321597160036,0.841226360795364,0.0323404324280716,17.2613248530897,6.26789994904452,0.673590500584975,0.709196155066337
11560.0,14.5184193653049,-28.6597378073232,91.0000000000013,141.670530758243,90.7561367451628,51.3514914438369,90.3778846672501,17.2613248530898,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.3690622192071,2.27691116478008,2.75025628410946,5.02716744888954,2.12200735300741,0.015234417246108,0,27.36896334096,49.9999999999973,6,-20,2.5,438.036675924293,567.237711082981,417.779341393011,237.250198749759,288.587995121126,437.261282457908,5054.91322819704,0.0269321597160036,0.841226360796952,0.0323404324280716,17.2613248530898,6.2678999490445,0.673590500584999,0.709196155443966
11570.0,14.5184193653049,-28.6597378073224,91.0000000000015,141.670530758244,90.756136745163,51.3514914438366,90.3778846672502,17.2613248530914,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.3690622154228,2.27691116114301,2.75025627971616,5.02716744085917,2.12200735300739,0.0152344172217727,0,27.3689633409599,49.9999999999973,6,-20,2.5,438.036675924293,567.237711082982,417.779341393009,237.250198749762,288.587995121126,437.261282457908,5054.91322819706,0.0269321597160037,0.841226360797691,0.0323404324280716,17.2613248530914,6.26789994904452,0.67359050058501,0.709196154311105
11580.0,14.5184193653049,-28.6597378073214,91.0000000000012,141.670530758243,90.7561367451626,51.3514914438367,90.3778846672499,17.2613248530885,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794564,2.2769111635677,2.75025628264502,5.02716744621272,2.12200735300742,0.0152344172379963,0,27.36896334096,49.9999999999974,6,-20,2.5,438.036675924294,567.237711082981,417.779341393011,237.250198749761,288.587995121126,437.261282457908,5054.91322819707,0.0269321597160037,0.841226360798771,0.0323404324280467,17.2613248530885,6.26789994904449,0.67359050058502,0.709196155066354
11590.0,14.5184193653049,-28.6597378073217,91.0000000000014,141.670530758245,90.7561367451629,51.351491443837,90.3778846672502,17.2613248530901,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221668425,2.27691116235539,2.75025628118058,5.02716744353597,2.12200735300739,0.0152344172298845,0,27.36896334096,49.9999999999973,6,-20,2.5,438.036675924294,567.237711082984,417.77934139301,237.250198749762,288.587995121126,437.261282457909,5054.91322819708,0.0269321597160038,0.841226360798402,0.0323404324280467,17.2613248530901,6.26789994904451,0.673590500585003,0.709196154688729
11600.0,14.5184193653049,-28.659737807322,91.0000000000014,141.670530758245,90.7561367451629,51.3514914438369,90.3778846672502,17.2613248530915,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221668424,2.27691116235536,2.75025628118056,5.02716744353593,2.12200735300739,0.0152344172298845,0,27.3689633409601,49.9999999999975,6,-20,2.5,438.036675924294,567.237711082983,417.779341393011,237.250198749764,288.587995121126,437.261282457908,5054.9132281971,0.0269321597160039,0.841226360798174,0.0323404324280467,17.2613248530915,6.26789994904451,0.673590500585005,0.709196154688724
11610.0,14.5184193653049,-28.6597378073229,91.0000000000011,141.670530758245,90.7561367451626,51.3514914438368,90.3778846672499,17.2613248530898,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221668422,2.27691116235534,2.7502562811806,5.02716744353594,2.12200735300741,0.0152344172298844,0,27.3689633409602,49.9999999999978,6,-20,2.5,438.036675924294,567.237711082983,417.779341393012,237.250198749762,288.587995121128,437.261282457908,5054.91322819711,0.0269321597160039,0.8412263607973,0.0323404324280716,17.2613248530898,6.26789994904449,0.673590500584991,0.709196154688714
11620.0,14.5184193653049,-28.659737807323,91.0000000000012,141.670530758246,90.7561367451627,51.3514914438374,90.37788466725,17.2613248530942,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221920711,2.27691116478007,2.75025628410942,5.02716744888949,2.12200735300739,0.015234417246108,0,27.3689633409602,49.9999999999978,6,-20,2.5,438.036675924294,567.237711082984,417.779341393014,237.250198749764,288.587995121125,437.261282457908,5054.91322819712,0.026932159716004,0.841226360797183,0.0323404324280716,17.2613248530942,6.26789994904449,0.673590500584984,0.709196155443957
11630.0,14.5184193653049,-28.6597378073224,91.0000000000012,141.670530758246,90.7561367451627,51.3514914438371,90.37788466725,17.2613248530891,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.3690622179457,2.27691116356774,2.75025628264501,5.02716744621275,2.12200735300738,0.0152344172379962,0,27.3689633409602,49.9999999999979,6,-20,2.5,438.036675924293,567.237711082985,417.779341393012,237.250198749761,288.587995121127,437.261282457906,5054.91322819713,0.026932159716004,0.841226360797748,0.0323404324280716,17.2613248530891,6.26789994904449,0.673590500584993,0.709196155066335
11640.0,14.5184193653049,-28.6597378073243,91.000000000001,141.670530758245,90.7561367451625,51.3514914438372,90.3778846672498,17.2613248530913,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.3690622179457,2.27691116356771,2.75025628264505,5.02716744621276,2.12200735300739,0.0152344172379962,0,27.3689633409605,49.9999999999979,6,-20,2.5,438.036675924292,567.237711082984,417.779341393013,237.25019874976,288.587995121127,437.261282457907,5054.91322819713,0.0269321597160041,0.841226360795901,0.0323404324280467,17.2613248530913,6.26789994904448,0.673590500584971,0.709196155066326
11650.0,14.5184193653049,-28.6597378073224,91.0000000000009,141.670530758244,90.7561367451623,51.3514914438369,90.3778846672496,17.2613248530899,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794566,2.27691116356771,2.75025628264499,5.0271674462127,2.1220073530074,0.0152344172379962,0,27.3689633409605,49.9999999999978,6,-20,2.5,438.036675924293,567.237711082983,417.779341393012,237.250198749764,288.587995121127,437.261282457909,5054.91322819714,0.0269321597160041,0.841226360797886,0.0323404324280716,17.2613248530899,6.26789994904447,0.673590500585003,0.709196155066334
11660.0,14.5184193653048,-28.6597378073248,91.000000000001,141.670530758243,90.7561367451625,51.3514914438375,90.3778846672498,17.26132485309,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794565,2.27691116356768,2.75025628264501,5.02716744621269,2.1220073530074,0.0152344172379963,0,27.3689633409605,49.9999999999978,6,-20,2.5,438.036675924292,567.237711082981,417.779341393012,237.250198749763,288.587995121129,437.26128245791,5054.91322819715,0.0269321597160042,0.841226360795478,0.0323404324280716,17.26132485309,6.26789994904452,0.673590500584986,0.709196155066331
11670.0,14.5184193653048,-28.6597378073248,91.0000000000011,141.670530758245,90.7561367451626,51.3514914438374,90.3778846672499,17.2613248530898,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221668425,2.27691116235532,2.7502562811806,5.02716744353592,2.12200735300737,0.0152344172298844,0,27.3689633409605,49.9999999999978,6,-20,2.5,438.036675924291,567.237711082983,417.779341393013,237.250198749764,288.587995121128,437.261282457909,5054.91322819716,0.0269321597160042,0.841226360795506,0.0323404324280716,17.2613248530898,6.26789994904453,0.673590500584978,0.709196154688703
11680.0,14.5184193653048,-28.659737807324,91.0000000000008,141.670530758244,90.7561367451622,51.3514914438374,90.3778846672495,17.2613248530914,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794566,2.27691116356768,2.75025628264503,5.02716744621271,2.1220073530074,0.0152344172379962,0,27.3689633409608,49.999999999998,6,-20,2.5,438.036675924293,567.237711082983,417.779341393014,237.250198749762,288.587995121129,437.26128245791,5054.91322819717,0.0269321597160043,0.841226360796277,0.0323404324280716,17.2613248530914,6.26789994904451,0.673590500584983,0.709196155066328
11690.0,14.5184193653048,-28.6597378073239,91.0000000000011,141.670530758245,90.7561367451625,51.3514914438377,90.3778846672498,17.2613248530943,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.3690622179457,2.27691116356769,2.75025628264499,5.02716744621268,2.12200735300735,0.0152344172379962,0,27.3689633409606,49.999999999998,6,-20,2.5,438.036675924292,567.237711082984,417.779341393014,237.250198749765,288.587995121128,437.26128245791,5054.91322819718,0.0269321597160043,0.841226360796355,0.0323404324281,17.2613248530943,6.26789994904453,0.673590500584982,0.709196155066327
11700.0,14.5184193653048,-28.6597378073234,91.0000000000012,141.670530758245,90.7561367451626,51.3514914438378,90.3778846672499,17.2613248530927,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221794565,2.27691116356768,2.75025628264501,5.02716744621269,2.1220073530074,0.0152344172379962,0,27.3689633409606,49.999999999998,6,-20,2.5,438.036675924293,567.237711082983,417.779341393014,237.250198749764,288.587995121129,437.261282457908,5054.91322819719,0.0269321597160044,0.841226360796867,0.0323404324280716,17.2613248530927,6.26789994904454,0.673590500584992,0.709196155066328
11710.0,14.5184193653048,-28.6597378073232,91.0000000000011,141.670530758245,90.7561367451625,51.3514914438371,90.3778846672498,17.2613248530918,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221794568,2.2769111635677,2.75025628264496,5.02716744621266,2.12200735300736,0.0152344172379962,0,27.3689633409608,49.9999999999984,6,-20,2.5,438.036675924292,567.237711082985,417.779341393014,237.250198749766,288.587995121128,437.261282457909,5054.9132281972,0.0269321597160044,0.841226360797116,0.0323404324280716,17.2613248530918,6.26789994904453,0.673590500584984,0.709196155066328
11720.0,14.5184193653048,-28.6597378073251,91.000000000001,141.670530758247,90.7561367451624,51.3514914438371,90.3778846672497,17.2613248530928,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221920715,2.27691116478008,2.75025628410938,5.02716744888946,2.12200735300734,0.0152344172461079,0,27.3689633409608,49.9999999999984,6,-20,2.5,438.036675924292,567.237711082986,417.779341393014,237.250198749766,288.587995121128,437.261282457909,5054.91322819721,0.0269321597160045,0.841226360795218,0.0323404324280716,17.2613248530928,6.26789994904452,0.673590500584955,0.709196155443934
11730.0,14.5184193653048,-28.6597378073227,91.000000000001,141.670530758246,90.7561367451625,51.3514914438372,90.3778846672498,17.2613248530914,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221920712,2.27691116478006,2.75025628410945,5.02716744888951,2.12200735300739,0.0152344172461079,0,27.3689633409608,49.9999999999983,6,-20,2.5,438.036675924292,567.237711082985,417.779341393014,237.250198749762,288.587995121129,437.261282457908,5054.91322819721,0.0269321597160045,0.841226360797581,0.0323404324280716,17.2613248530914,6.26789994904452,0.673590500584992,0.709196155443947
11740.0,14.5184193653048,-28.6597378073237,91.0000000000008,141.670530758244,90.7561367451623,51.3514914438379,90.3778846672495,17.261324853093,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221920708,2.27691116478003,2.75025628410941,5.02716744888944,2.1220073530074,0.0152344172461079,0,27.3689633409608,49.9999999999984,6,-20,2.5,438.036675924293,567.237711082983,417.779341393015,237.250198749765,288.58799512113,437.261282457909,5054.91322819722,0.0269321597160046,0.841226360796643,0.0323404324281,17.261324853093,6.26789994904451,0.673590500584985,0.70919615544394
11750.0,14.5184193653048,-28.6597378073225,91.0000000000011,141.670530758245,90.7561367451625,51.3514914438374,90.3778846672498,17.2613248530942,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794564,2.27691116356769,2.75025628264499,5.02716744621267,2.1220073530074,0.0152344172379962,0,27.3689633409608,49.9999999999983,6,-20,2.5,438.036675924294,567.237711082984,417.779341393014,237.250198749765,288.58799512113,437.261282457909,5054.91322819723,0.0269321597160046,0.841226360797805,0.0323404324281,17.2613248530942,6.26789994904453,0.673590500584998,0.709196155066327
11760.0,14.5184193653048,-28.6597378073237,91.000000000001,141.670530758247,90.7561367451624,51.3514914438378,90.3778846672496,17.2613248530962,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794569,2.2769111635677,2.75025628264495,5.02716744621265,2.12200735300735,0.0152344172379961,0,27.3689633409608,49.9999999999984,6,-20,2.5,438.036675924293,567.237711082986,417.779341393015,237.250198749768,288.587995121129,437.261282457908,5054.91322819723,0.0269321597160047,0.841226360796615,0.0323404324281,17.2613248530962,6.26789994904452,0.673590500584971,0.709196155066317
11770.0,14.5184193653048,-28.6597378073241,91.0000000000007,141.670530758245,90.7561367451622,51.3514914438377,90.3778846672494,17.261324853094,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221668423,2.27691116235531,2.75025628118057,5.02716744353588,2.12200735300737,0.0152344172298844,0,27.3689633409609,49.9999999999985,6,-20,2.5,438.036675924292,567.237711082985,417.779341393015,237.250198749766,288.587995121129,437.26128245791,5054.91322819724,0.0269321597160047,0.841226360796213,0.0323404324280716,17.261324853094,6.2678999490445,0.673590500584973,0.709196154688695
11780.0,14.5184193653048,-28.6597378073209,91.0000000000008,141.670530758246,90.7561367451622,51.3514914438379,90.3778846672495,17.2613248530907,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221794561,2.27691116356768,2.75025628264498,5.02716744621267,2.12200735300742,0.0152344172379961,0,27.3689633409608,49.9999999999985,6,-20,2.5,438.036675924296,567.237711082985,417.779341393015,237.250198749766,288.587995121127,437.261282457909,5054.91322819725,0.0269321597160047,0.84122636079934,0.0323404324280716,17.2613248530907,6.26789994904451,0.673590500585007,0.709196155066328
11790.0,14.5184193653048,-28.6597378073245,91.0000000000006,141.670530758244,90.756136745162,51.3514914438378,90.3778846672493,17.2613248530937,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221668421,2.27691116235528,2.75025628118058,5.02716744353586,2.12200735300738,0.0152344172298844,0,27.3689633409609,49.9999999999985,6,-20,2.5,438.036675924292,567.237711082984,417.779341393016,237.250198749767,288.587995121129,437.261282457909,5054.91322819726,0.0269321597160048,0.841226360795901,0.0323404324280716,17.2613248530937,6.2678999490445,0.673590500584971,0.70919615468869
11800.0,14.5184193653048,-28.6597378073245,91.0000000000008,141.670530758245,90.7561367451622,51.3514914438375,90.3778846672495,17.261324853092,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221668421,2.2769111623553,2.7502562811806,5.02716744353589,2.12200735300739,0.0152344172298844,0,27.3689633409609,49.9999999999986,6,-20,2.5,438.036675924292,567.237711082984,417.779341393015,237.250198749765,288.587995121131,437.26128245791,5054.91322819726,0.0269321597160048,0.841226360795901,0.0323404324281,17.261324853092,6.26789994904451,0.673590500584973,0.70919615468869
11810.0,14.5184193653048,-28.6597378073224,91.000000000001,141.670530758247,90.7561367451624,51.3514914438383,90.3778846672497,17.2613248530935,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794567,2.27691116356769,2.75025628264499,5.02716744621268,2.12200735300738,0.0152344172379961,0,27.368963340961,49.9999999999986,6,-20,2.5,438.036675924294,567.237711082986,417.779341393016,237.250198749766,288.58799512113,437.261282457909,5054.91322819727,0.0269321597160048,0.841226360798036,0.0323404324280716,17.2613248530935,6.26789994904452,0.673590500584986,0.709196155066317
11820.0,14.5184193653048,-28.6597378073236,91.0000000000008,141.670530758244,90.7561367451622,51.3514914438383,90.3778846672495,17.2613248530909,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794561,2.27691116356764,2.75025628264502,5.02716744621266,2.12200735300742,0.0152344172379962,0,27.368963340961,49.9999999999985,6,-20,2.5,438.036675924293,567.237711082983,417.779341393016,237.250198749766,288.58799512113,437.261282457911,5054.91322819728,0.0269321597160049,0.841226360796895,0.0323404324280432,17.2613248530909,6.26789994904451,0.673590500584989,0.709196155066315
11830.0,14.5184193653048,-28.6597378073238,91.0000000000007,141.670530758245,90.7561367451621,51.3514914438377,90.3778846672494,17.2613248530927,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221920707,2.27691116478003,2.75025628410942,5.02716744888945,2.12200735300741,0.0152344172461079,0,27.368963340961,49.9999999999986,6,-20,2.5,438.036675924293,567.237711082984,417.779341393015,237.250198749765,288.587995121131,437.261282457909,5054.91322819728,0.0269321597160049,0.841226360796583,0.0323404324280716,17.2613248530927,6.2678999490445,0.673590500584979,0.709196155443931
11840.0,14.5184193653048,-28.6597378073239,91.000000000001,141.670530758246,90.7561367451625,51.3514914438376,90.3778846672498,17.2613248530934,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794567,2.27691116356767,2.75025628264499,5.02716744621265,2.12200735300737,0.0152344172379962,0,27.3689633409609,49.9999999999985,6,-20,2.5,438.036675924292,567.237711082985,417.779341393016,237.250198749767,288.587995121131,437.26128245791,5054.91322819729,0.0269321597160049,0.841226360796526,0.0323404324280716,17.2613248530934,6.26789994904452,0.673590500584976,0.709196155066312
11850.0,14.5184193653048,-28.6597378073239,91.0000000000007,141.670530758245,90.7561367451621,51.3514914438378,90.3778846672494,17.2613248530948,16.3214221465733,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794562,2.27691116356764,2.75025628264498,5.02716744621262,2.1220073530074,0.0152344172379961,0,27.3689633409613,49.9999999999986,6,-20,2.5,438.036675924294,567.237711082984,417.779341393017,237.250198749769,288.58799512113,437.261282457909,5054.9132281973,0.026932159716005,0.841226360796526,0.0323404324280716,17.2613248530948,6.2678999490445,0.673590500584977,0.709196155066306
11860.0,14.5184193653048,-28.6597378073232,91.0000000000004,141.670530758245,90.7561367451619,51.3514914438379,90.3778846672492,17.2613248530909,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794564,2.27691116356765,2.75025628264498,5.02716744621263,2.12200735300739,0.0152344172379961,0,27.3689633409613,49.9999999999986,6,-20,2.5,438.036675924293,567.237711082984,417.779341393016,237.250198749768,288.58799512113,437.26128245791,5054.91322819731,0.026932159716005,0.841226360797265,0.0323404324280432,17.2613248530909,6.26789994904448,0.673590500584986,0.709196155066308
11870.0,14.5184193653047,-28.6597378073252,91.0000000000008,141.670530758245,90.7561367451622,51.351491443838,90.3778846672495,17.2613248530942,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794565,2.27691116356764,2.75025628264498,5.02716744621263,2.12200735300738,0.0152344172379961,0,27.368963340961,49.9999999999986,6,-20,2.5,438.036675924292,567.237711082984,417.779341393017,237.250198749768,288.58799512113,437.26128245791,5054.91322819731,0.026932159716005,0.841226360795247,0.0323404324280432,17.2613248530942,6.26789994904455,0.673590500584971,0.709196155066303
11880.0,14.5184193653047,-28.6597378073243,91.0000000000004,141.670530758245,90.7561367451619,51.3514914438381,90.3778846672492,17.2613248530933,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794562,2.27691116356762,2.75025628264503,5.02716744621264,2.1220073530074,0.0152344172379961,0,27.3689633409613,49.9999999999986,6,-20,2.5,438.036675924293,567.237711082984,417.779341393018,237.250198749766,288.587995121131,437.261282457908,5054.91322819732,0.0269321597160051,0.841226360796185,0.0323404324280432,17.2613248530933,6.26789994904453,0.673590500584977,0.709196155066307
11890.0,14.5184193653047,-28.6597378073242,91.0000000000006,141.670530758245,90.7561367451621,51.3514914438383,90.3778846672494,17.261324853092,16.3214221465733,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221668417,2.27691116235527,2.75025628118056,5.02716744353583,2.12200735300741,0.0152344172298844,0,27.3689633409613,49.9999999999987,6,-20,2.5,438.036675924294,567.237711082983,417.779341393016,237.250198749769,288.587995121132,437.26128245791,5054.91322819733,0.0269321597160051,0.841226360796327,0.0323404324280432,17.261324853092,6.26789994904454,0.67359050058498,0.709196154688688
11900.0,14.5184193653047,-28.6597378073234,91.0000000000006,141.670530758244,90.7561367451621,51.3514914438382,90.3778846672494,17.2613248530939,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794563,2.27691116356762,2.75025628264501,5.02716744621263,2.12200735300739,0.0152344172379961,0,27.3689633409613,49.9999999999988,6,-20,2.5,438.036675924292,567.237711082983,417.779341393018,237.250198749767,288.58799512113,437.261282457909,5054.91322819733,0.0269321597160051,0.841226360797062,0.0323404324280716,17.2613248530939,6.26789994904454,0.673590500584997,0.70919615506631
11910.0,14.5184193653047,-28.6597378073226,91.0000000000008,141.670530758246,90.7561367451622,51.3514914438383,90.3778846672495,17.261324853093,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668418,2.27691116235527,2.75025628118061,5.02716744353588,2.12200735300741,0.0152344172298844,0,27.3689633409613,49.9999999999987,6,-20,2.5,438.036675924293,567.237711082984,417.779341393017,237.250198749766,288.587995121131,437.26128245791,5054.91322819734,0.0269321597160051,0.841226360797922,0.0323404324280361,17.261324853093,6.26789994904455,0.673590500585002,0.709196154688695
11920.0,14.5184193653047,-28.6597378073241,91.0000000000007,141.670530758244,90.7561367451621,51.3514914438385,90.3778846672494,17.2613248530936,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.27691116356761,2.75025628264502,5.02716744621263,2.12200735300742,0.0152344172379962,0,27.3689633409614,49.9999999999989,6,-20,2.5,438.036675924294,567.237711082983,417.779341393018,237.250198749767,288.587995121131,437.26128245791,5054.91322819734,0.0269321597160052,0.841226360796497,0.0323404324280361,17.2613248530936,6.26789994904455,0.673590500584982,0.709196155066309
11930.0,14.5184193653047,-28.6597378073214,91.0000000000007,141.670530758246,90.7561367451622,51.3514914438379,90.3778846672494,17.2613248530936,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668416,2.2769111623553,2.75025628118053,5.02716744353583,2.12200735300741,0.0152344172298844,0,27.3689633409612,49.9999999999988,6,-20,2.5,438.036675924295,567.237711082985,417.779341393016,237.25019874977,288.587995121132,437.261282457912,5054.91322819735,0.0269321597160052,0.841226360799112,0.0323404324280361,17.2613248530936,6.26789994904455,0.673590500585006,0.7091961546887
11940.0,14.5184193653047,-28.6597378073238,91.0000000000006,141.670530758246,90.756136745162,51.3514914438385,90.3778846672493,17.2613248530939,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.27691116356764,2.75025628264504,5.02716744621267,2.12200735300742,0.0152344172379961,0,27.3689633409614,49.999999999999,6,-20,2.5,438.036675924294,567.237711082985,417.779341393018,237.250198749765,288.587995121132,437.26128245791,5054.91322819735,0.0269321597160052,0.841226360796753,0.0323404324280361,17.2613248530939,6.26789994904454,0.673590500584979,0.709196155066305
11950.0,14.5184193653047,-28.6597378073223,91.0000000000008,141.670530758247,90.7561367451622,51.3514914438385,90.3778846672494,17.2613248530939,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794564,2.27691116356766,2.75025628264495,5.02716744621261,2.12200735300738,0.0152344172379961,0,27.3689633409614,49.999999999999,6,-20,2.5,438.036675924295,567.237711082987,417.779341393018,237.250198749771,288.587995121132,437.26128245791,5054.91322819736,0.0269321597160053,0.841226360798203,0.0323404324280361,17.2613248530939,6.26789994904455,0.673590500584987,0.709196155066312
11960.0,14.5184193653047,-28.6597378073217,91.0000000000008,141.670530758246,90.7561367451622,51.3514914438387,90.3778846672495,17.2613248530916,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.27691116356765,2.75025628264499,5.02716744621264,2.12200735300742,0.0152344172379961,0,27.3689633409615,49.9999999999991,6,-20,2.5,438.036675924295,567.237711082986,417.779341393018,237.250198749768,288.587995121132,437.261282457912,5054.91322819737,0.0269321597160053,0.8412263607988,0.0323404324280361,17.2613248530916,6.26789994904455,0.673590500584997,0.709196155066313
11970.0,14.5184193653047,-28.6597378073228,91.0000000000006,141.670530758247,90.7561367451621,51.3514914438375,90.3778846672494,17.261324853093,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221668418,2.2769111623553,2.75025628118056,5.02716744353586,2.12200735300741,0.0152344172298843,0,27.3689633409614,49.9999999999991,6,-20,2.5,438.036675924295,567.237711082987,417.779341393017,237.250198749768,288.587995121131,437.261282457908,5054.91322819737,0.0269321597160053,0.841226360797744,0.0323404324280716,17.261324853093,6.26789994904454,0.673590500584979,0.709196154688685
11980.0,14.5184193653047,-28.6597378073252,91.0000000000005,141.670530758243,90.7561367451619,51.3514914438386,90.3778846672492,17.2613248530931,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668416,2.27691116235521,2.75025628118061,5.02716744353581,2.12200735300741,0.0152344172298844,0,27.3689633409616,49.999999999999,6,-20,2.5,438.036675924292,567.237711082982,417.779341393019,237.250198749769,288.587995121132,437.261282457911,5054.91322819738,0.0269321597160054,0.841226360795417,0.0323404324280681,17.2613248530931,6.26789994904453,0.67359050058498,0.709196154688676
11990.0,14.5184193653047,-28.659737807322,91.0000000000007,141.670530758246,90.7561367451621,51.3514914438384,90.3778846672494,17.2613248530954,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221542274,2.27691116114291,2.75025627971616,5.02716744085907,2.1220073530074,0.0152344172217726,0,27.3689633409616,49.9999999999991,6,-20,2.5,438.036675924295,567.237711082986,417.779341393018,237.250198749769,288.587995121131,437.26128245791,5054.91322819738,0.0269321597160054,0.841226360798601,0.0323404324280681,17.2613248530954,6.26789994904455,0.673590500584996,0.70919615431107
12000.0,14.5184193653047,-28.6597378073251,91.0000000000007,141.670530758245,90.7561367451621,51.3514914438384,90.3778846672494,17.2613248530916,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622166842,2.27691116235525,2.75025628118059,5.02716744353584,2.12200735300738,0.0152344172298844,0,27.3689633409615,49.9999999999991,6,-20,2.5,438.036675924292,567.237711082984,417.779341393018,237.250198749768,288.587995121132,437.26128245791,5054.91322819739,0.0269321597160054,0.841226360795531,0.0323404324280681,17.2613248530916,6.26789994904455,0.67359050058497,0.709196154688675
12010.0,14.5184193653047,-28.6597378073226,91.0000000000005,141.670530758247,90.756136745162,51.3514914438382,90.3778846672492,17.2613248530945,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.27691116356766,2.75025628264496,5.02716744621262,2.12200735300741,0.0152344172379961,0,27.3689633409616,49.9999999999991,6,-20,2.5,438.036675924295,567.237711082986,417.779341393018,237.25019874977,288.587995121132,437.26128245791,5054.91322819739,0.0269321597160055,0.841226360798,0.0323404324280361,17.2613248530945,6.26789994904453,0.673590500584988,0.709196155066306
12020.0,14.5184193653047,-28.6597378073238,91.0000000000005,141.670530758246,90.756136745162,51.3514914438385,90.3778846672492,17.2613248530935,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668419,2.27691116235526,2.75025628118058,5.02716744353584,2.12200735300739,0.0152344172298843,0,27.3689633409616,49.9999999999992,6,-20,2.5,438.036675924292,567.237711082985,417.779341393018,237.250198749768,288.587995121132,437.26128245791,5054.9132281974,0.0269321597160055,0.84122636079681,0.0323404324280361,17.2613248530935,6.26789994904453,0.673590500584984,0.709196154688676
12030.0,14.5184193653047,-28.6597378073219,91.0000000000004,141.670530758247,90.7561367451618,51.3514914438382,90.3778846672491,17.2613248530938,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668415,2.27691116235527,2.75025628118054,5.02716744353581,2.12200735300741,0.0152344172298843,0,27.3689633409617,49.9999999999991,6,-20,2.5,438.036675924295,567.237711082986,417.779341393018,237.250198749771,288.587995121132,437.261282457912,5054.9132281974,0.0269321597160055,0.841226360798657,0.0323404324280361,17.2613248530938,6.26789994904453,0.673590500584996,0.709196154688685
12040.0,14.5184193653047,-28.6597378073249,91.0000000000004,141.670530758247,90.7561367451618,51.3514914438376,90.3778846672491,17.2613248530944,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920709,2.27691116478001,2.75025628410943,5.02716744888944,2.12200735300738,0.0152344172461078,0,27.3689633409616,49.9999999999992,6,-20,2.5,438.036675924292,567.237711082986,417.779341393019,237.250198749766,288.587995121132,437.26128245791,5054.91322819741,0.0269321597160055,0.841226360795762,0.0323404324280681,17.2613248530944,6.26789994904453,0.673590500584962,0.709196155443909
12050.0,14.5184193653047,-28.6597378073216,91.0000000000005,141.670530758246,90.7561367451619,51.3514914438384,90.3778846672492,17.2613248530936,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920702,2.27691116478,2.75025628410943,5.02716744888943,2.12200735300744,0.0152344172461078,0,27.3689633409616,49.9999999999993,6,-20,2.5,438.036675924295,567.237711082985,417.779341393019,237.250198749767,288.587995121132,437.261282457909,5054.91322819741,0.0269321597160055,0.841226360798913,0.0323404324280361,17.2613248530936,6.26789994904453,0.673590500585003,0.709196155443926
12060.0,14.5184193653047,-28.6597378073256,91.0000000000003,141.670530758246,90.7561367451617,51.3514914438383,90.377884667249,17.2613248530949,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794564,2.27691116356762,2.75025628264497,5.02716744621259,2.12200735300736,0.0152344172379961,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924291,567.237711082985,417.779341393019,237.25019874977,288.587995121133,437.26128245791,5054.91322819741,0.0269321597160056,0.841226360794991,0.0323404324280681,17.2613248530949,6.26789994904452,0.673590500584957,0.709196155066287
12070.0,14.5184193653047,-28.6597378073257,91.0000000000004,141.670530758245,90.7561367451618,51.3514914438389,90.3778846672492,17.2613248530936,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622166842,2.27691116235523,2.75025628118059,5.02716744353582,2.12200735300738,0.0152344172298844,0,27.3689633409617,49.9999999999993,6,-20,2.5,438.036675924291,567.237711082984,417.77934139302,237.250198749769,288.587995121132,437.26128245791,5054.91322819741,0.0269321597160056,0.841226360794963,0.0323404324280681,17.2613248530936,6.26789994904453,0.673590500584963,0.709196154688669
12080.0,14.5184193653047,-28.6597378073251,91.0000000000004,141.670530758246,90.7561367451618,51.3514914438385,90.3778846672491,17.2613248530953,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668421,2.27691116235526,2.75025628118053,5.02716744353579,2.12200735300736,0.0152344172298843,0,27.3689633409617,49.9999999999994,6,-20,2.5,438.036675924292,567.237711082986,417.779341393019,237.250198749772,288.587995121131,437.261282457908,5054.91322819741,0.0269321597160056,0.841226360795503,0.0323404324280681,17.2613248530953,6.26789994904453,0.673590500584957,0.709196154688668
12090.0,14.5184193653047,-28.6597378073239,91.0000000000005,141.670530758247,90.7561367451619,51.3514914438388,90.3778846672492,17.2613248530957,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221668419,2.27691116235526,2.75025628118059,5.02716744353585,2.12200735300739,0.0152344172298843,0,27.3689633409616,49.9999999999993,6,-20,2.5,438.036675924294,567.237711082987,417.77934139302,237.250198749769,288.587995121132,437.261282457909,5054.91322819741,0.0269321597160056,0.841226360796668,0.0323404324280716,17.2613248530957,6.26789994904453,0.673590500584964,0.709196154688674
12100.0,14.5184193653047,-28.6597378073218,91.0000000000001,141.670530758246,90.7561367451616,51.3514914438387,90.3778846672488,17.2613248530924,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668414,2.27691116235523,2.75025628118059,5.02716744353582,2.12200735300743,0.0152344172298843,0,27.3689633409617,49.9999999999993,6,-20,2.5,438.036675924295,567.237711082985,417.77934139302,237.250198749769,288.587995121132,437.261282457911,5054.91322819742,0.0269321597160056,0.84122636079875,0.0323404324280361,17.2613248530924,6.26789994904451,0.673590500584998,0.709196154688683
12110.0,14.5184193653047,-28.6597378073224,91.0,141.670530758247,90.7561367451614,51.3514914438381,90.3778846672487,17.261324853094,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.27691116356762,2.75025628264498,5.02716744621261,2.1220073530074,0.015234417237996,0,27.3689633409617,49.9999999999993,6,-20,2.5,438.036675924294,567.237711082986,417.779341393019,237.250198749769,288.587995121133,437.261282457912,5054.91322819742,0.0269321597160056,0.841226360798174,0.0323404324280361,17.261324853094,6.2678999490445,0.673590500584988,0.709196155066298
12120.0,14.5184193653047,-28.6597378073243,91.0,141.670530758245,90.7561367451614,51.3514914438382,90.3778846672487,17.2613248530935,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794563,2.27691116356759,2.75025628264499,5.02716744621258,2.12200735300737,0.0152344172379961,0,27.3689633409617,49.9999999999993,6,-20,2.5,438.036675924291,567.237711082985,417.77934139302,237.25019874977,288.587995121135,437.26128245791,5054.91322819742,0.0269321597160056,0.841226360796355,0.0323404324280361,17.2613248530935,6.2678999490445,0.673590500584975,0.709196155066293
12130.0,14.5184193653047,-28.6597378073257,91.0,141.670530758244,90.7561367451614,51.351491443839,90.3778846672486,17.2613248530946,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.27691116356757,2.75025628264499,5.02716744621256,2.12200735300737,0.0152344172379961,0,27.3689633409618,49.9999999999993,6,-20,2.5,438.036675924291,567.237711082984,417.779341393021,237.250198749771,288.587995121133,437.261282457911,5054.91322819742,0.0269321597160056,0.841226360794991,0.0323404324280361,17.2613248530946,6.2678999490445,0.673590500584961,0.709196155066285
12140.0,14.5184193653047,-28.6597378073239,91.0000000000002,141.670530758245,90.7561367451616,51.3514914438383,90.3778846672489,17.2613248530951,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920706,2.27691116477998,2.7502562841094,5.02716744888937,2.12200735300738,0.0152344172461078,0,27.3689633409617,49.9999999999993,6,-20,2.5,438.036675924292,567.237711082985,417.77934139302,237.25019874977,288.587995121132,437.26128245791,5054.91322819742,0.0269321597160056,0.841226360796753,0.0323404324280361,17.2613248530951,6.26789994904451,0.673590500584981,0.709196155443913
12150.0,14.5184193653047,-28.6597378073217,91.0000000000002,141.670530758247,90.7561367451616,51.3514914438389,90.3778846672489,17.2613248530919,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906222046846,2.27691116599235,2.75025628557381,5.02716745156616,2.12200735300742,0.0152344172542196,0,27.3689633409617,49.9999999999994,6,-20,2.5,438.036675924295,567.237711082986,417.77934139302,237.25019874977,288.587995121133,437.261282457907,5054.91322819743,0.0269321597160057,0.841226360798828,0.0323404324280361,17.2613248530919,6.26789994904451,0.673590500584995,0.709196155821545
12160.0,14.5184193653047,-28.6597378073238,90.9999999999998,141.670530758246,90.7561367451613,51.3514914438389,90.3778846672485,17.2613248530951,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794557,2.27691116356757,2.75025628264497,5.02716744621254,2.12200735300741,0.0152344172379961,0,27.3689633409618,49.9999999999993,6,-20,2.5,438.036675924294,567.237711082985,417.779341393022,237.250198749772,288.587995121134,437.26128245791,5054.91322819743,0.0269321597160056,0.841226360796778,0.0323404324280361,17.2613248530951,6.26789994904449,0.673590500584976,0.709196155066294
12170.0,14.5184193653047,-28.6597378073255,91.0000000000002,141.670530758245,90.7561367451616,51.3514914438385,90.3778846672489,17.2613248530938,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668418,2.27691116235523,2.75025628118056,5.02716744353579,2.12200735300738,0.0152344172298843,0,27.3689633409616,49.9999999999993,6,-20,2.5,438.036675924292,567.237711082984,417.77934139302,237.250198749771,288.587995121134,437.261282457911,5054.91322819743,0.0269321597160056,0.841226360795133,0.0323404324280681,17.2613248530938,6.26789994904451,0.67359050058496,0.709196154688663
12180.0,14.5184193653047,-28.6597378073257,91.0000000000004,141.670530758245,90.7561367451618,51.3514914438389,90.3778846672491,17.2613248530952,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794563,2.27691116356759,2.750256282645,5.02716744621259,2.12200735300737,0.0152344172379961,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924291,567.237711082985,417.779341393021,237.25019874977,288.587995121133,437.26128245791,5054.91322819743,0.0269321597160057,0.841226360794934,0.0323404324280681,17.2613248530952,6.26789994904453,0.673590500584957,0.709196155066284
