time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
0.0,34.8091611206498,0.0,34.8091611206498,0.0,34.8091611206498,0.0,34.8091611206498,0.0,34.8091611206498,0.0,34.8091611206498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,0.0,6,-20,2.5,260.541256863271,260.541256863271,260.541256863271,260.541256863271,260.541256863271,260.541256863271,2000.0,0.025,0.0458138978759166,0.0458138978759166,0.0,1.0,0.831017535399593,0.0
10.0,19.7069543582984,-15.1481037594353,58.3035536792899,70.7600638239213,58.1833546028521,20.716497751131,57.9992286236267,9.89295727457755,20.3413753484674,-17.1108905662315,20.1875615493137,-19.1569197069729,0.709673866220585,1.21382593994525,1.42485979863475,2.63868573858,3.71816670188588,0.0094839568669868,0,11.0744206407938,18.3026291212386,6,-20,2.5,443.271092275751,501.090094332329,373.102804114835,222.863845986018,439.462010756592,424.500425143589,2000.0,0.025,4.83432157052536,0.0413347249057097,9.89295727457755,2.95852685398537,0.831017535399593,0.841289583324517
10.0,19.7069543582984,-15.1481037594348,58.30355367929,70.7600638239216,58.1833546028522,20.716497751131,57.9992286236267,9.89295727457875,20.3413753484674,-17.1108905662317,20.1875615493137,-19.1569197069729,0.709673866623899,1.21382594063509,1.42485979944448,2.63868574007957,3.71816670188586,0.0094839568723767,0,11.0744206407938,18.3026291212386,6,-20,2.5,443.271092275751,501.090094332329,373.102804114835,222.863845986022,439.462010756592,424.500425143589,2000.0,0.025,4.83432157052593,0.0413347249057097,9.89295727457875,2.95852685398538,0.831017535399604,0.84128958380264
20.0,17.9438051862629,-22.3530078006581,61.0181365729471,73.7722673706666,60.9118586139131,22.6862520556787,60.7128526764438,6.69576728245079,18.5312197550192,-21.9230336942225,18.3690209255604,-22.2035481339267,0.739268098793467,0.927276125124199,1.57890755888124,2.50618368400544,3.3900876936198,0.0086881793770381,0,13.891865845901,22.6811417238962,6,-20,2.5,438.058270789803,502.489150344687,395.760676531763,214.030133185235,290.571618973329,384.499268522481,2000.0,0.025,0.632071096888239,0.0382611861044211,6.69576728245079,3.40051265267081,0.831422557942843,0.821524261468858
20.0,17.9438051862629,-22.3530078006581,61.0181365729471,73.7722673706666,60.9118586139131,22.6862520556787,60.7128526764438,6.6957672824542,18.5312197550192,-21.9230336942225,18.3690209255604,-22.2035481339267,0.739268099314588,0.927276125777848,1.57890755999421,2.50618368577205,3.39008769361975,0.0086881793831625,0,13.891865845901,22.6811417238962,6,-20,2.5,438.058270789803,502.489150344687,395.760676531764,214.030133185239,290.571618973328,384.499268522481,2000.0,0.025,0.632071096888239,0.0382611861044211,6.6957672824542,3.40051265267081,0.831422557942843,0.82152426204796
30.0,17.3993692597304,-23.5993501579636,60.0570104648139,73.8148435433906,59.9546267867261,23.6323035270789,59.7504732476394,7.20603605523257,17.9955931903229,-22.8563635373542,17.8149360730675,-23.1757631844316,0.730938963966343,0.765121714557772,1.65466235813672,2.4197840726945,3.31051454633621,0.0084029406757986,0,14.8828406155757,22.6749210536176,6,-20,2.5,437.719165911802,503.430864032583,412.376821873103,215.46214378876,262.952897265413,366.718658778279,2000.0,0.025,0.356478781326445,0.037123122758004,7.20603605523257,3.45167744694123,0.825939421126421,0.818502725372107
30.0000000000001,17.3993692597304,-23.5993501579636,60.0570104648139,73.8148435433902,59.9546267867261,23.6323035270792,59.7504732476394,7.20603605523189,17.9955931903229,-22.8563635373542,17.8149360730675,-23.1757631844316,0.730938963966345,0.765121714557775,1.65466235813673,2.41978407269451,3.31051454633622,0.0084029406757986,0,14.8828406155759,22.6749210536175,6,-20,2.5,437.719165911802,503.430864032583,412.376821873103,215.462143788759,262.952897265413,366.718658778279,2000.0,0.025,0.356478781326445,0.037123122758004,7.20603605523189,3.45167744694123,0.825939421126421,0.818502725372107
40.0,17.3200168039228,-23.794090034122,58.4050762498581,71.4458364093211,58.2996618083296,23.2031495377342,58.0819063278676,9.62792402031192,17.9250621829787,-22.9807780923224,17.7404461357728,-23.3081516117419,0.714249205990854,0.71411572550643,1.6446503640398,2.35876608954623,3.3024413184667,0.0084314060607582,0,15.0483639320728,22.3461600108828,6,-20,2.5,437.655239572686,501.885570954068,417.188461081719,222.126053674444,263.324988504728,367.700171238426,2000.0,0.025,0.305079371794307,0.0369650355654016,9.62792402031192,3.3721142947523,0.826670289807092,0.824827142224733
40.0000000000001,17.3200168039228,-23.794090034122,58.4050762498581,71.4458364093211,58.2996618083296,23.2031495377342,58.0819063278676,9.62792402031158,17.9250621829787,-22.9807780923224,17.7404461357728,-23.3081516117419,0.714249205478222,0.714115724993894,1.64465036285942,2.35876608785332,3.30244131846674,0.0084314060547068,0,15.0483639320728,22.3461600108828,6,-20,2.5,437.655239572686,501.885570954068,417.188461081719,222.12605367444,263.324988504728,367.700171238426,2000.0,0.025,0.305079371794307,0.0369650355654016,9.62792402031158,3.3721142947523,0.826670289807092,0.824827141632737
50.0,17.3388423768184,-23.7727147737217,57.0654531822657,69.2489663084024,56.9558848491727,22.7237026638936,56.7136355824831,12.7982348881216,17.9478221740038,-22.9405901169846,17.7656092642619,-23.2633835944558,0.701039904299478,0.681173060807095,1.60843012427271,2.28960318507981,3.26600978209325,0.0085143122788695,0,14.9440456076041,21.9308561106592,6,-20,2.5,437.639757446408,500.301488126868,420.298190327045,231.389201369188,271.453675786368,376.376631049691,2000.0,0.025,0.292405050827572,0.0370194477984285,12.7982348881216,3.29119164602135,0.827973711267085,0.831918274259066
50.0000000000001,17.3388423768184,-23.7727147737217,57.0654531822657,69.2489663084024,56.9558848491727,22.7237026638932,56.7136355824831,12.7982348881189,17.9478221740038,-22.9405901169846,17.7656092642619,-23.2633835944558,0.701039904784817,0.681173061278686,1.60843012538628,2.28960318666496,3.2660097820933,0.0085143122847641,0,14.9440456076041,21.9308561106593,6,-20,2.5,437.639757446408,500.301488126868,420.298190327044,231.389201369184,271.453675786368,376.376631049691,2000.0,0.025,0.292405050827572,0.0370194477984285,12.7982348881189,3.29119164602135,0.827973711267085,0.831918274835016
60.0,17.3821299682196,-23.7034566836885,56.1267155413578,67.5823019969108,56.014441129959,22.2967710334482,55.7597505743666,15.7440173528144,17.9916237443001,-22.8633558082397,17.8143446579306,-23.1768126798372,0.690813136889269,0.66068898121317,1.55569284072511,2.21638182193828,3.20836663865231,0.0085852329623041,0,14.7395662434604,21.5126554670532,6,-20,2.5,437.628983476244,499.041650658166,422.08520881039,240.879544671069,281.941080060946,388.07365041586,2000.0,0.025,0.283472103384725,0.0371218768454789,15.7440173528144,3.22898952222635,0.829296874604423,0.836627573388991
60.0000000000001,17.3821299682196,-23.7034566836885,56.1267155413578,67.5823019969114,56.014441129959,22.2967710334484,55.7597505743666,15.7440173528144,17.9916237443001,-22.8633558082397,17.8143446579306,-23.1768126798372,0.69081313688928,0.660688981213176,1.55569284072512,2.21638182193829,3.20836663865227,0.0085852329623041,0,14.7395662434604,21.5126554670532,6,-20,2.5,437.628983476244,499.041650658167,422.08520881039,240.879544671068,281.941080060946,388.07365041586,2000.0,0.025,0.283472103384725,0.0371218768454789,15.7440173528144,3.22898952222635,0.82929687460441,0.836627573388991
70.0,17.4234619719605,-23.6365733099873,55.2950844842696,66.0760196795818,55.1803688314741,21.8374186998362,54.9152319016589,17.9926635463016,18.0319100405149,-22.792441815123,17.8606764735884,-23.0946705466395,0.681497109881425,0.644573694733059,1.5068730914716,2.15144678620466,3.15694190776391,0.0086507924535141,0,14.5075036537197,21.0758097988292,6,-20,2.5,437.619684344533,497.897710802646,423.38734678724,249.198323114677,292.877415714454,401.100991425367,2000.0,0.025,0.275829970155023,0.0372206684392609,17.9926635463016,3.17359917180958,0.830630022403061,0.840895997864109
70.0000000000001,17.4234619719605,-23.6365733099873,55.2950844842696,66.0760196795818,55.1803688314741,21.8374186998358,54.9152319016589,17.9926635463004,18.0319100405149,-22.792441815123,17.8606764735884,-23.0946705466395,0.681497109433949,0.644573694309833,1.50687309048213,2.15144678479197,3.15694190776386,0.0086507924478339,0,14.5075036537197,21.0758097988292,6,-20,2.5,437.619684344533,497.897710802646,423.387346787239,249.198323114681,292.877415714454,401.100991425367,2000.0,0.025,0.275829970155023,0.0372206684392609,17.9926635463004,3.17359917180958,0.830630022403061,0.840895997311968
80.0,17.4383190227412,-23.6189010729595,55.1678907598455,65.7936552743602,55.0529967418347,21.6602836450882,54.7907111860657,18.1610120541034,18.0384971413666,-22.7808577136048,17.8763444072052,-23.066927690807,0.679637509319264,0.644384605201598,1.46548092921767,2.10986553441927,3.10439830864035,0.0086642299925191,0,14.4383151576374,20.8939673428694,6,-20,2.5,437.608483554171,497.656238648459,423.28325850389,254.141750201018,301.939742169335,416.0613559266,2000.0,0.025,0.266745210048953,0.0372543916334678,18.1610120541034,3.16360141639234,0.831142492031813,0.841398352881025
80.0000000000002,17.4383190227412,-23.6189010729595,55.1678907598455,65.7936552743602,55.0529967418347,21.6602836450882,54.7907111860657,18.1610120541034,18.0384971413666,-22.7808577136048,17.8763444072052,-23.066927690807,0.679637509319264,0.644384605201598,1.46548092921767,2.10986553441927,3.10439830864035,0.0086642299925191,0,14.4383151576374,20.8939673428694,6,-20,2.5,437.608483554171,497.656238648459,423.28325850389,254.141750201018,301.939742169335,416.0613559266,2000.0,0.025,0.266745210048953,0.0372543916334678,18.1610120541034,3.16360141639234,0.831142492031813,0.841398352881025
90.0,17.4336358687053,-23.6344675742524,55.0484925928656,65.5973313738534,54.9333268110711,21.5664698827792,54.6695848196079,18.0674904294902,18.0289643947902,-22.7976230286914,17.8719463449833,-23.0747134478478,0.67830504205344,0.642558134754283,1.44904381982128,2.09160195457556,3.0835712915293,0.0086681615477184,0,14.3732093495295,20.8023491840854,6,-20,2.5,437.599660449474,497.518931835493,423.390394749862,256.221865201324,307.042450796357,425.811295281639,2000.0,0.025,0.259611091023661,0.037244920234599,18.0674904294902,3.15760252235633,0.831332586782559,0.841965924433996
90.0000000000002,17.4336358687053,-23.6344675742524,55.0484925928656,65.5973313738534,54.9333268110711,21.5664698827792,54.6695848196079,18.0674904294902,18.0289643947902,-22.7976230286914,17.8719463449833,-23.0747134478478,0.67830504205344,0.642558134754283,1.44904381982128,2.09160195457556,3.0835712915293,0.0086681615477184,0,14.3732093495295,20.8023491840852,6,-20,2.5,437.599660449474,497.518931835493,423.390394749862,256.221865201324,307.042450796357,425.811295281639,2000.0,0.025,0.259611091023661,0.037244920234599,18.0674904294902,3.15760252235633,0.831332586782559,0.841965924433996
100.0,17.4257910769183,-23.6520120245279,54.9571885082687,65.4633154263502,54.8418938603261,21.4905536038254,54.5775284334813,17.9963055425445,18.0188704806289,-22.8153822471992,17.8642257106692,-23.0883844383322,0.677274283086161,0.641213562576462,1.44024832028524,2.0814618828617,3.07329236447163,0.008668032753391,0,14.3206322711555,20.7280155178698,6,-20,2.5,437.595428263003,497.4349731216,423.460453086981,257.304145045599,309.610649628648,430.710601007476,2000.0,0.025,0.256195518710825,0.0372283019796065,17.9963055425445,3.15378442595145,0.831442063947934,0.84232254264716
100.0,17.4257910769183,-23.6520120245279,54.9571885082687,65.4633154263502,54.8418938603261,21.4905536038254,54.5775284334813,17.9963055425445,18.0188704806289,-22.8153822471992,17.8642257106692,-23.0883844383322,0.677274283086161,0.641213562576462,1.44024832028523,2.0814618828617,3.07329236447163,0.008668032753391,0,14.3206322711555,20.7280155178698,6,-20,2.5,437.595428263003,497.4349731216,423.460453086981,257.304145045599,309.610649628648,430.710601007476,2000.0,0.025,0.256195518710825,0.0372283019796065,17.9963055425445,3.15378442595145,0.831442063947934,0.84232254264716
110.0,17.417601433057,-23.6684715621051,54.8943144621549,65.3801774066616,54.7789729555835,21.435301931067,54.5143345041499,17.9473848250353,18.0094848484553,-22.8319017374296,17.8560413642662,-23.1028812288898,0.676560121702668,0.640325355129329,1.43517741012307,2.07550276525239,3.06772849695762,0.0086660720020017,0,14.2834725412302,20.6738543019351,6,-20,2.5,437.593307625308,497.389088633234,423.500323921675,257.891567175647,311.084619243874,433.406256833773,2000.0,0.025,0.254490931664037,0.0372107074575503,17.9473848250353,3.15165751571112,0.831503157930162,0.842530205871622
110.0,17.417601433057,-23.6684715621051,54.8943144621549,65.3801774066616,54.7789729555835,21.435301931067,54.5143345041499,17.9473848250353,18.0094848484553,-22.8319017374296,17.8560413642662,-23.1028812288898,0.676560121702668,0.640325355129329,1.43517741012307,2.07550276525239,3.06772849695762,0.0086660720020017,0,14.2834725412302,20.6738543019351,6,-20,2.5,437.593307625308,497.389088633234,423.500323921675,257.891567175647,311.084619243874,433.406256833773,2000.0,0.025,0.254490931664037,0.0372107074575503,17.9473848250353,3.15165751571112,0.831503157930162,0.842530205871622
120.0,17.4089119093404,-23.6847832999629,54.851612168347,65.3327629274576,54.7362780191258,21.3969492451741,54.4715605679838,17.9142466525559,18.0001934375103,-22.8482614733249,17.8472533928795,-23.118452586915,0.676064278078852,0.639698658283393,1.43203664712104,2.07173530540443,3.06440581551152,0.0086627601561098,0,14.2578607436643,20.636163535412,6,-20,2.5,437.592485166266,497.369688570502,423.525019347815,258.21550813954,311.997145059378,434.730008768392,2000.0,0.025,0.253840320205139,0.0371918544132086,17.9142466525559,3.15077774268692,0.83154658241887,0.842638793650901
120.0,17.4089119093404,-23.6847832999629,54.851612168347,65.3327629274576,54.7362780191258,21.3969492451741,54.4715605679838,17.9142466525559,18.0001934375103,-22.8482614733249,17.8472533928795,-23.118452586915,0.676064278078852,0.639698658283393,1.43203664712104,2.07173530540443,3.06440581551152,0.0086627601561098,0,14.2578607436643,20.636163535412,6,-20,2.5,437.592485166266,497.369688570502,423.525019347815,258.21550813954,311.997145059378,434.730008768392,2000.0,0.025,0.253840320205139,0.0371918544132086,17.9142466525559,3.15077774268692,0.83154658241887,0.842638793650901
130.0,17.3974386947274,-23.7051303676222,54.8193394791607,65.3128196525919,54.704070342296,21.3686866828874,54.4394322361259,17.8893425660595,17.988351093036,-22.8691214950033,17.8355510368646,-23.139196553186,0.675692021211703,0.639154266361951,1.42969194633985,2.0688462127018,3.06181832514729,0.008657096997434,0,14.2382962467789,20.6081102967149,6,-20,2.5,437.592874561855,497.375637203001,423.54554536605,258.398736133854,312.698916647972,435.473595456318,2000.0,0.025,0.254180205902827,0.0371668383283179,17.8893425660595,3.15100058353846,0.831553849754719,0.842664800397843
130.0,17.3974386947274,-23.7051303676222,54.8193394791607,65.3128196525919,54.704070342296,21.3686866828874,54.4394322361259,17.8893425660595,17.988351093036,-22.8691214950033,17.8355510368646,-23.139196553186,0.675692021211703,0.639154266361951,1.42969194633985,2.0688462127018,3.06181832514729,0.008657096997434,0,14.2382962467789,20.6081102967149,6,-20,2.5,437.592874561855,497.375637203001,423.54554536605,258.398736133854,312.698916647972,435.473595456318,2000.0,0.025,0.254180205902827,0.0371668383283179,17.8893425660595,3.15100058353846,0.831553849754719,0.842664800397843
140.0,17.3871111418616,-23.7237418929784,54.7929803572371,65.2998132671174,54.677778622164,21.3459280986892,54.4132551473456,17.8690431104174,17.977761827089,-22.8877828672636,17.8250122291381,-23.1578863900328,0.675395356100975,0.638691969504415,1.42802169442682,2.06671366393123,3.06000573628796,0.0086518346576182,0,14.2221381123866,20.5854481982766,6,-20,2.5,437.592864011528,497.384753421886,423.563189004676,258.508983632248,313.15352771516,435.989428700676,2000.0,0.025,0.254198486722007,0.0371444246831345,17.8690431104174,3.151356191962,0.831541536453552,0.842670201858765
140.0,17.3871111418616,-23.7237418929784,54.7929803572371,65.2998132671174,54.677778622164,21.3459280986892,54.4132551473456,17.8690431104174,17.977761827089,-22.8877828672636,17.8250122291381,-23.1578863900328,0.675395356100975,0.638691969504415,1.42802169442682,2.06671366393123,3.06000573628796,0.0086518346576182,0,14.2221381123866,20.5854481982766,6,-20,2.5,437.592864011528,497.384753421886,423.563189004676,258.508983632248,313.15352771516,435.989428700676,2000.0,0.025,0.254198486722007,0.0371444246831345,17.8690431104174,3.151356191962,0.831541536453552,0.842670201858765
150.0,17.3790783494865,-23.7383047854419,54.7720828447543,65.2891110377749,54.6569338937004,21.3276463025232,54.3925081673887,17.8529491564769,17.9695473892191,-22.9022648193277,17.8168190484521,-23.1724219179705,0.675161410982455,0.638333179878177,1.42683561136347,2.06516879124165,3.05877788281255,0.0086477488926077,0,14.2092468394231,20.5672616126528,6,-20,2.5,437.592751825091,497.391475953658,423.576522743831,258.581490038481,313.457134412064,436.34926694583,2000.0,0.025,0.254131506732392,0.0371270929441323,17.8529491564769,3.15161032957612,0.831529239417029,0.842674535948842
150.0,17.3790783494865,-23.7383047854419,54.7720828447543,65.2891110377749,54.6569338937004,21.3276463025232,54.3925081673887,17.8529491564769,17.9695473892191,-22.9022648193277,17.8168190484521,-23.1724219179705,0.675161410982455,0.638333179878177,1.42683561136347,2.06516879124165,3.05877788281255,0.0086477488926077,0,14.2092468394231,20.5672616126528,6,-20,2.5,437.592751825091,497.391475953658,423.576522743831,258.581490038481,313.457134412064,436.34926694583,2000.0,0.025,0.254131506732392,0.0371270929441323,17.8529491564769,3.15161032957612,0.831529239417029,0.842674535948842
160.0,17.3731548143252,-23.7490792745639,54.7561175343114,65.2803104087233,54.6410068502221,21.3134747640971,54.3766541069036,17.8406475732364,17.9634928159162,-22.9129421499294,17.810780484105,-23.1831380114954,0.674982869621974,0.638066498206728,1.42598616880507,2.0640526670118,3.0579334082475,0.0086447568797838,0,14.1993671629788,20.5531815919599,6,-20,2.5,437.592627045927,497.395804030512,423.586151881835,258.632274215269,313.669104588683,436.613207537028,2000.0,0.025,0.254049728658913,0.0371143794555735,17.8406475732364,3.15176593540522,0.831519836294731,0.842679535495151
160.0,17.3731548143252,-23.7490792745639,54.7561175343114,65.2803104087233,54.6410068502221,21.3134747640971,54.3766541069036,17.8406475732364,17.9634928159162,-22.9129421499294,17.810780484105,-23.1831380114954,0.674982869621974,0.638066498206728,1.42598616880507,2.0640526670118,3.0579334082475,0.0086447568797838,0,14.1993671629788,20.5531815919599,6,-20,2.5,437.592627045927,497.395804030512,423.586151881835,258.632274215269,313.669104588683,436.613207537028,2000.0,0.025,0.254049728658913,0.0371143794555735,17.8406475732364,3.15176593540522,0.831519836294731,0.842679535495151
170.0,17.3689417672475,-23.7567705898448,54.7442723411996,65.2732380143156,54.6291881054215,21.30283998857,54.3648863012177,17.8315148339485,17.9591832692562,-22.9205437484975,17.8064882258652,-23.1907566765704,0.674850592716576,0.637873737957686,1.42538094318642,2.06325468114411,3.05735032822389,0.0086426499483402,0,14.1920253463818,20.5426279481281,6,-20,2.5,437.592504578401,497.398312565454,423.592970249099,258.668907408841,313.818215444426,436.812033824914,2000.0,0.025,0.253965109363548,0.037105376929361,17.8315148339485,3.15184845886412,0.831513095671211,0.842684963032912
170.0,17.3689417672475,-23.7567705898448,54.7442723411996,65.2732380143156,54.6291881054215,21.30283998857,54.3648863012177,17.8315148339485,17.9591832692562,-22.9205437484975,17.8064882258652,-23.1907566765704,0.674850592716576,0.637873737957686,1.42538094318642,2.06325468114411,3.05735032822389,0.0086426499483402,0,14.1920253463818,20.5426279481281,6,-20,2.5,437.592504578401,497.398312565454,423.592970249099,258.668907408841,313.818215444426,436.812033824914,2000.0,0.025,0.253965109363548,0.037105376929361,17.8315148339485,3.15184845886412,0.831513095671211,0.842684963032912
180.0,17.3660596511354,-23.7620579890179,54.7357188060023,65.2676463648417,54.6206518807836,21.2950828393128,54.3563834034852,17.8249149484373,17.9562301729989,-22.9257534984515,17.803554221903,-23.1959652259377,0.67475522703071,0.637738341435952,1.42495713130434,2.06269547274029,3.0569536775836,0.0086412288225461,0,14.186719354909,20.534939928231,6,-20,2.5,437.59238938113,497.399496725513,423.597685139179,258.695544417431,313.921617882025,436.962312800626,2000.0,0.025,0.253882177127736,0.0370992406769517,17.8249149484373,3.15187900453996,0.83150853245952,0.842690474908466
180.0,17.3660596511354,-23.7620579890179,54.7357188060023,65.2676463648417,54.6206518807836,21.2950828393128,54.3563834034852,17.8249149484373,17.9562301729989,-22.9257534984515,17.803554221903,-23.1959652259377,0.67475522703071,0.637738341435952,1.42495713130434,2.06269547274029,3.0569536775836,0.0086412288225461,0,14.186719354909,20.534939928231,6,-20,2.5,437.59238938113,497.399496725513,423.597685139179,258.695544417431,313.921617882025,436.962312800626,2000.0,0.025,0.253882177127736,0.0370992406769517,17.8249149484373,3.15187900453996,0.83150853245952,0.842690474908466
190.0,17.3641734005797,-23.765540230438,54.729718663838,65.26330944151,54.6146623345232,21.2895846163069,54.3504140437528,17.8202810875352,17.9542925475798,-22.9291721391924,17.8016360103921,-23.199370835714,0.674688118129159,0.637646060265792,1.42466695859344,2.06231301885923,3.05669088197049,0.008640313409177,0,14.1829960108806,20.5294989312206,6,-20,2.5,437.592287270496,497.399790779663,423.600840432731,258.714812446725,313.991737674027,437.074363106057,2000.0,0.025,0.253806431644644,0.0370952368838005,17.8202810875352,3.15187584236004,0.831505692194258,0.842695366800557
190.0,17.3641734005797,-23.765540230438,54.729718663838,65.26330944151,54.6146623345232,21.2895846163069,54.3504140437528,17.8202810875352,17.9542925475798,-22.9291721391924,17.8016360103921,-23.199370835714,0.674688118129159,0.637646060265792,1.42466695859344,2.06231301885923,3.05669088197049,0.008640313409177,0,14.1829960108806,20.5294989312206,6,-20,2.5,437.592287270496,497.399790779663,423.600840432731,258.714812446725,313.991737674027,437.074363106057,2000.0,0.025,0.253806431644644,0.0370952368838005,17.8202810875352,3.15187584236004,0.831505692194258,0.842695366800557
200.0,17.3629960684795,-23.7677303585221,54.7256409704037,65.2600391223869,54.6105906299384,21.2858060077387,54.3463534520061,17.8171287241062,17.9530789603552,-22.9313134672464,17.8004403427915,-23.2014937672334,0.674642277097933,0.637585342644383,1.42447357099637,2.06205891364075,3.05652192820021,0.0086397540675846,0,14.1804657278533,20.5257660169223,6,-20,2.5,437.592203089921,497.399572471179,423.602872049285,258.728552727994,314.038192436675,437.155803363441,2000.0,0.025,0.253742657560672,0.037092744511142,17.8171287241062,3.15185471185769,0.831504126494549,0.842699481667623
200.0,17.3629960684795,-23.7677303585221,54.7256409704037,65.2600391223869,54.6105906299384,21.2858060077387,54.3463534520061,17.8171287241062,17.9530789603552,-22.9313134672464,17.8004403427915,-23.2014937672334,0.674642277097933,0.637585342644383,1.42447357099637,2.06205891364075,3.05652192820021,0.0086397540675846,0,14.1804657278533,20.5257660169223,6,-20,2.5,437.592203089921,497.399572471179,423.602872049285,258.728552727994,314.038192436675,437.155803363441,2000.0,0.025,0.253742657560672,0.037092744511142,17.8171287241062,3.15185471185769,0.831504126494549,0.842699481667623
210.0,17.3622946705758,-23.7690466158638,54.722959817011,65.2576622891206,54.6079125602183,21.2832923305262,54.343680786113,17.8150537489534,17.9523527301888,-22.9325949243622,17.7997292164278,-23.2027564344736,0.674613329453524,0.637548107862844,1.42435102266381,2.06189913052666,3.05641623209093,0.0086394478688731,0,14.1788026956938,20.5232871916324,6,-20,2.5,437.592138796545,497.399135584398,423.604129521585,258.738151477367,314.068348295131,437.213096483146,2000.0,0.025,0.25369323002619,0.0370912633836191,17.8150537489534,3.15182761583646,0.831503411055738,0.842704492437781
210.000000000001,17.3622946705758,-23.7690466158638,54.722959817011,65.2576622891206,54.6079125602183,21.2832923305262,54.343680786113,17.8150537489534,17.9523527301888,-22.9325949243622,17.7997292164278,-23.2027564344736,0.674613329453524,0.637548107862844,1.42435102266381,2.06189913052666,3.05641623209093,0.0086394478688731,0,14.1788026956938,20.5232871916324,6,-20,2.5,437.592138796545,497.399135584398,423.604129521585,258.738151477367,314.068348295131,437.213096483146,2000.0,0.025,0.25369323002619,0.0370912633836191,17.8150537489534,3.15182761583646,0.831503411055738,0.842704492437781
220.0,17.3618937547436,-23.7698062331772,54.7212526312045,65.2560054425286,54.6062067942485,21.2816734051045,54.3419772054357,17.8137310994978,17.9519353142404,-22.933331486166,17.7993235516712,-23.2034767439657,0.6745941616128,0.637524696949496,1.42427213796153,2.06179683491103,3.05635143651665,0.0086392728933948,0,14.1777445837514,20.5216935144687,6,-20,2.5,437.592093108958,497.398671665101,423.604880819935,258.744694605599,314.087610184626,437.252023059115,2000.0,0.025,0.253657743686858,0.0370904188795862,17.8137310994978,3.15180206745901,0.831503189218123,0.842707312323615
220.000000000001,17.3618937547436,-23.7698062331772,54.7212526312045,65.2560054425286,54.6062067942485,21.2816734051045,54.3419772054357,17.8137310994978,17.9519353142404,-22.933331486166,17.7993235516712,-23.2034767439657,0.6745941616128,0.637524696949496,1.42427213796153,2.06179683491103,3.05635143651665,0.0086392728933948,0,14.1777445837514,20.5216935144687,6,-20,2.5,437.592093108958,497.398671665101,423.604880819935,258.744694605599,314.087610184626,437.252023059115,2000.0,0.025,0.253657743686858,0.0370904188795862,17.8137310994978,3.15180206745901,0.831503189218123,0.842707312323615
230.0,17.3616719361426,-23.770230770248,54.7201965019044,65.2548976257024,54.6051512272492,21.280661479993,54.3409222328577,17.8129120089125,17.9517028320188,-22.933741724076,17.7990996147505,-23.2038743775369,0.674582213701981,0.637510701562914,1.42422314226944,2.06173384383235,3.0563121913902,0.0086391805386209,0,14.1770906942994,20.5206989669944,6,-20,2.5,437.592062581584,497.398277402722,423.60531767547,258.749040404433,314.099756181134,437.277613409637,2000.0,0.025,0.253633858869591,0.0370899528211339,17.8129120089125,3.1517815048671,0.831503205165278,0.842709278447786
230.000000000001,17.3616719361426,-23.770230770248,54.7201965019044,65.2548976257024,54.6051512272492,21.280661479993,54.3409222328577,17.8129120089125,17.9517028320188,-22.933741724076,17.7990996147505,-23.2038743775369,0.674582213701981,0.637510701562914,1.42422314226944,2.06173384383235,3.0563121913902,0.0086391805386209,0,14.1770906942994,20.5206989669944,6,-20,2.5,437.592062581584,497.398277402722,423.60531767547,258.749040404433,314.099756181134,437.277613409637,2000.0,0.025,0.253633858869591,0.0370899528211339,17.8129120089125,3.1517815048671,0.831503205165278,0.842709278447786
240.0,17.3615519226717,-23.7704628209072,54.7195588699248,65.2541845600682,54.6045137645542,21.2800452559268,54.3402847053876,17.8124170205259,17.9515760913286,-22.9339653722548,17.798978752485,-23.2040889880905,0.674575162337936,0.637502706128771,1.42419365017687,2.06169635630564,3.05628856710382,0.0086391359821947,0,14.1766964276491,20.5200941590098,6,-20,2.5,437.592043156262,497.39798209217,423.605567267046,258.751853526212,314.107324757392,437.293952161703,2000.0,0.025,0.253618579997838,0.0370897013202445,17.8124170205259,3.15176656520371,0.831503304833399,0.842710854173286
240.000000000001,17.3615519226717,-23.7704628209072,54.7195588699248,65.2541845600682,54.6045137645542,21.2800452559268,54.3402847053876,17.8124170205259,17.9515760913286,-22.9339653722548,17.798978752485,-23.2040889880905,0.674575162337936,0.637502706128771,1.42419365017687,2.06169635630564,3.05628856710382,0.0086391359821947,0,14.1766964276491,20.5200941590098,6,-20,2.5,437.592043156262,497.39798209217,423.605567267046,258.751853526212,314.107324757392,437.293952161703,2000.0,0.025,0.253618579997838,0.0370897013202445,17.8124170205259,3.15176656520371,0.831503304833399,0.842710854173286
250.0,17.3614877316926,-23.7705881840045,54.7191810435412,65.2537399074849,54.6041359524874,21.2796777079718,54.3399066326896,17.8121234755649,17.9515077398675,-22.9340859865736,17.7989142704124,-23.2042034868934,0.674570772537768,0.637497914130586,1.42417546047027,2.06167337460086,3.05627438740748,0.0086391114462865,0,14.1764631437304,20.5197338253047,6,-20,2.5,437.592031227238,497.39777844913,423.605708732908,258.753632298306,314.111986496062,437.304135210847,2000.0,0.025,0.253609160946752,0.0370895671511846,17.8121234755649,3.15175645596626,0.831503412256862,0.842711619860828
250.000000000001,17.3614877316926,-23.7705881840045,54.7191810435412,65.2537399074849,54.6041359524874,21.2796777079718,54.3399066326896,17.8121234755649,17.9515077398675,-22.9340859865736,17.7989142704124,-23.2042034868934,0.674570772537768,0.637497914130586,1.42417546047027,2.06167337460086,3.05627438740748,0.0086391114462865,0,14.1764631437304,20.5197338253047,6,-20,2.5,437.592031227238,497.39777844913,423.605708732908,258.753632298306,314.111986496062,437.304135210847,2000.0,0.025,0.253609160946752,0.0370895671511846,17.8121234755649,3.15175645596626,0.831503412256862,0.842711619860828
260.0,17.3614535186864,-23.7706556375874,54.7189603277719,65.253469597654,54.6039152036115,21.2794620064837,54.3396856204135,17.8119518754391,17.9514709970166,-22.9341508238657,17.7988799868775,-23.2042643632163,0.674568427684589,0.637495388074599,1.42416509713076,2.06166048520536,3.05626590364133,0.0086391021096807,0,14.1763270678589,20.5195225442691,6,-20,2.5,437.59202408368,497.3976458153,423.605788747164,258.754733735918,314.114823160819,437.310354572505,2000.0,0.025,0.253603504249611,0.0370894958198562,17.8119518754391,3.15174995393543,0.831503499390237,0.842712388559891
260.000000000001,17.3614535186864,-23.7706556375874,54.7189603277719,65.253469597654,54.6039152036115,21.2794620064837,54.3396856204135,17.8119518754391,17.9514709970166,-22.9341508238657,17.7988799868775,-23.2042643632163,0.674568427684589,0.637495388074599,1.42416509713076,2.06166048520536,3.05626590364133,0.0086391021096807,0,14.1763270678589,20.5195225442691,6,-20,2.5,437.59202408368,497.3976458153,423.605788747164,258.754733735918,314.114823160819,437.310354572505,2000.0,0.025,0.253603504249611,0.0370894958198562,17.8119518754391,3.15174995393543,0.831503499390237,0.842712388559891
270.0,17.3614352391012,-23.7706919904487,54.7188327528755,65.2533085294003,54.6037875903884,21.2793369702717,54.3395578016929,17.8118526331504,17.9514512012302,-22.9341857560135,17.7988617114069,-23.2042968144971,0.674567071746873,0.637493955312863,1.42415897789335,2.06165293320622,3.05626085167086,0.0086390977049954,0,14.1762485280656,20.5194001524725,6,-20,2.5,437.592019880407,497.397562899737,423.605834054693,258.755403312387,314.116528103739,437.314089942383,2000.0,0.025,0.253600168735122,0.0370894577963341,17.8118526331504,3.1517459241871,0.831503561358634,0.842712854093999
270.000000000001,17.3614352391012,-23.7706919904487,54.7188327528755,65.2533085294003,54.6037875903884,21.2793369702717,54.3395578016929,17.8118526331504,17.9514512012302,-22.9341857560135,17.7988617114069,-23.2042968144971,0.674567071746873,0.637493955312863,1.42415897789335,2.06165293320622,3.05626085167086,0.0086390977049954,0,14.1762485280656,20.5194001524725,6,-20,2.5,437.592019880407,497.397562899737,423.605834054693,258.755403312387,314.116528103739,437.314089942383,2000.0,0.025,0.253600168735122,0.0370894577963341,17.8118526331504,3.1517459241871,0.831503561358634,0.842712854093999
280.0,17.361425378787,-23.7707117500165,54.7187593327486,65.2532136957313,54.6037141396093,21.2792649009355,54.3394842080322,17.8117954927409,17.9514404404822,-22.9342047447151,17.7988518730958,-23.2043142841419,0.674566175818182,0.637493032666307,1.42415513952974,2.06164817219605,3.05625785297561,0.008639094132239,0,14.1762033869858,20.5193296420073,6,-20,2.5,437.592017427702,497.397512412439,423.605859849315,258.75580523362,314.117543886646,437.316309815802,2000.0,0.025,0.253598219287483,0.0370894373271824,17.8117954927409,3.15174348527895,0.831503602277884,0.842712987453354
280.000000000001,17.361425378787,-23.7707117500165,54.7187593327486,65.2532136957313,54.6037141396093,21.2792649009355,54.3394842080322,17.8117954927409,17.9514404404822,-22.9342047447151,17.7988518730958,-23.2043142841419,0.674566175818182,0.637493032666307,1.42415513952974,2.06164817219605,3.05625785297561,0.008639094132239,0,14.1762033869858,20.5193296420073,6,-20,2.5,437.592017427702,497.397512412439,423.605859849315,258.75580523362,314.117543886646,437.316309815802,2000.0,0.025,0.253598219287483,0.0370894373271824,17.8117954927409,3.15174348527895,0.831503602277884,0.842712987453354
290.0,17.3614200217503,-23.7707225554464,54.7187173065339,65.2531584783815,54.603672092049,21.2792236219914,54.3394420675189,17.8117627735069,17.9514345542683,-22.9342151316879,17.7988465371395,-23.2043237590698,0.674565724517925,0.637492567011466,1.4241530339765,2.06164560098796,3.05625608603418,0.008639093068332,0,14.176177577461,20.5192892704604,6,-20,2.5,437.592016008533,497.397482303646,423.605874553952,258.756043360797,314.118142635748,437.317614307399,2000.0,0.025,0.253597089968906,0.0370894262255206,17.8117627735069,3.15174203711347,0.8315036280405,0.842713144994813
290.000000000001,17.3614200217503,-23.7707225554464,54.7187173065339,65.2531584783815,54.603672092049,21.2792236219914,54.3394420675189,17.8117627735069,17.9514345542683,-22.9342151316879,17.7988465371395,-23.2043237590698,0.674565724517925,0.637492567011466,1.4241530339765,2.06164560098796,3.05625608603418,0.008639093068332,0,14.176177577461,20.5192892704604,6,-20,2.5,437.592016008533,497.397482303646,423.605874553952,258.756043360797,314.118142635748,437.317614307399,2000.0,0.025,0.253597089968906,0.0370894262255206,17.8117627735069,3.15174203711347,0.8315036280405,0.842713144994813
300.0,17.3614170840091,-23.7707285139095,54.7186932811359,65.2531265051845,54.6036480527788,21.2792000219443,54.3394179700982,17.8117440634944,17.9514313073568,-22.9342208612772,17.7988436151189,-23.2043289476316,0.674565401120287,0.63749224064518,1.42415167301628,2.06164391366146,3.05625504989965,0.008639091706497,0,14.1761628370587,20.5192661952311,6,-20,2.5,437.592015189696,497.397464564369,423.605882960281,258.756183315903,314.11849325109,437.318376111662,2000.0,0.025,0.253596437781823,0.0370894201461454,17.8117440634944,3.15174118658408,0.831503643784495,0.842713155236585
300.000000000001,17.3614170840091,-23.7707285139095,54.7186932811359,65.2531265051845,54.6036480527788,21.2792000219443,54.3394179700982,17.8117440634944,17.9514313073568,-22.9342208612772,17.7988436151189,-23.2043289476316,0.674565401120287,0.63749224064518,1.42415167301628,2.06164391366146,3.05625504989965,0.008639091706497,0,14.1761628370587,20.5192661952311,6,-20,2.5,437.592015189696,497.397464564369,423.605882960281,258.756183315903,314.11849325109,437.318376111662,2000.0,0.025,0.253596437781823,0.0370894201461454,17.8117440634944,3.15174118658408,0.831503643784495,0.842713155236585
310.0,17.3614154315778,-23.7707318925683,54.7186796503936,65.2531082175151,54.6036344138114,21.2791866360402,54.3394042965263,17.8117334468906,17.9514294833373,-22.9342240799925,17.7988419709888,-23.2043318670743,0.674565303813166,0.637492136971736,1.42415107169971,2.06164320867145,3.05625444566663,0.0086390920618645,0,14.1761544815923,20.5192531101532,6,-20,2.5,437.592014695644,497.39745430866,423.605887740478,258.756264481302,314.118696632084,437.318793780746,2000.0,0.025,0.253596043816746,0.0370894167254754,17.8117334468906,3.15174070144469,0.831503654106491,0.842713270200653
310.000000000001,17.3614154315778,-23.7707318925683,54.7186796503936,65.2531082175151,54.6036344138114,21.2791866360402,54.3394042965263,17.8117334468906,17.9514294833373,-22.9342240799925,17.7988419709888,-23.2043318670743,0.674565303813166,0.637492136971736,1.42415107169971,2.06164320867145,3.05625444566663,0.0086390920618645,0,14.1761544815923,20.5192531101532,6,-20,2.5,437.592014695644,497.39745430866,423.605887740478,258.756264481302,314.118696632084,437.318793780746,2000.0,0.025,0.253596043816746,0.0370894167254754,17.8117334468906,3.15174070144469,0.831503654106491,0.842713270200653
320.0,17.3614128291374,-23.7707364359573,54.7186709281052,65.253101017649,54.603625703153,21.2791783929799,54.339395595345,17.8117266910107,17.9514268252996,-22.9342287704398,17.7988393210928,-23.2043365724319,0.674565191454556,0.637492001341791,1.42415047824828,2.06164247959007,3.05625387391332,0.0086390907665927,0,14.1761491531563,20.5192449882944,6,-20,2.5,437.59201487734,497.397453577456,423.605891645155,258.756312363565,314.118876829178,437.318937472432,2000.0,0.025,0.253596201069769,0.037089411212321,17.8117266910107,3.15174067148911,0.831503665513504,0.842713275569692
320.000000000001,17.3614128291374,-23.7707364359573,54.7186709281052,65.253101017649,54.603625703153,21.2791783929799,54.339395595345,17.8117266910107,17.9514268252996,-22.9342287704398,17.7988393210928,-23.2043365724319,0.674565191454556,0.637492001341791,1.42415047824828,2.06164247959007,3.05625387391332,0.0086390907665927,0,14.1761491531563,20.5192449882944,6,-20,2.5,437.59201487734,497.397453577456,423.605891645155,258.756312363565,314.118876829178,437.318937472432,2000.0,0.025,0.253596201069769,0.037089411212321,17.8117266910107,3.15174067148911,0.831503665513504,0.842713275569692
330.0,17.3614100086213,-23.7707414538125,54.7186639990526,65.2530979644746,54.6036187930522,21.2791723226823,54.3393887173373,17.8117213507013,17.9514239511626,-22.9342338422225,17.798836441209,-23.2043416861738,0.674565419838481,0.637492170911919,1.4241506781317,2.06164284904362,3.05625338686537,0.0086390932436846,0,14.1761448952708,20.5192389384437,6,-20,2.5,437.59201495857,497.397456450124,423.605896047886,258.756340896623,314.119006203539,437.319071089061,2000.0,0.025,0.253596277755122,0.0370894052206587,17.8117213507013,3.15174078441097,0.831503662558946,0.842713659324024
330.000000000001,17.3614100086213,-23.7707414538125,54.7186639990526,65.2530979644746,54.6036187930522,21.2791723226823,54.3393887173373,17.8117213507013,17.9514239511626,-22.9342338422225,17.798836441209,-23.2043416861738,0.674565419838481,0.637492170911919,1.4241506781317,2.06164284904362,3.05625338686537,0.0086390932436846,0,14.1761448952708,20.5192389384437,6,-20,2.5,437.59201495857,497.397456450124,423.605896047886,258.756340896623,314.119006203539,437.319071089061,2000.0,0.025,0.253596277755122,0.0370894052206587,17.8117213507013,3.15174078441097,0.831503662558946,0.842713659324024
340.0,17.3614077911402,-23.7707454612421,54.7186584033259,65.2530953331643,54.6036132123336,21.2791674420256,54.3393831649082,17.8117170396141,17.9514216960708,-22.9342378216212,17.7988341786953,-23.2043457036666,0.674564192410817,0.637490972968374,1.42414790125,2.06163887421837,3.05625305554733,0.0086390771864432,0,14.1761414352319,20.5192340775972,6,-20,2.5,437.592014945415,497.397458555479,423.605899664357,258.756359543936,314.119087527556,437.319166387782,2000.0,0.025,0.253596275638071,0.0370894005135014,17.8117170396141,3.15174086465786,0.831503658667246,0.84271220431029
340.000000000001,17.3614077911402,-23.7707454612421,54.7186584033259,65.2530953331643,54.6036132123336,21.2791674420256,54.3393831649082,17.8117170396141,17.9514216960708,-22.9342378216212,17.7988341786953,-23.2043457036666,0.674564192410817,0.637490972968374,1.42414790125,2.06163887421837,3.05625305554733,0.0086390771864432,0,14.1761414352319,20.5192340775972,6,-20,2.5,437.592014945415,497.397458555479,423.605899664357,258.756359543936,314.119087527556,437.319166387782,2000.0,0.025,0.253596275638071,0.0370894005135014,17.8117170396141,3.15174086465786,0.831503658667246,0.84271220431029
350.0,17.3614061668835,-23.7707484052109,54.7186540996824,65.2530930561603,54.6036089193796,21.2791636258077,54.3393788926469,17.8117137224906,17.9514200456333,-22.93424073403,17.7988325225326,-23.2043486444764,0.674563279201282,0.637490083207278,1.42414584745375,2.06163593066103,3.05625282938928,0.0086390652830768,0,14.1761387671755,20.5192302842568,6,-20,2.5,437.59201492515,497.397459846656,423.605902274327,258.756372749006,314.119143846828,437.319234298404,2000.0,0.025,0.253596265473846,0.0370893970678026,17.8117137224906,3.1517409116352,0.831503656028872,0.842711124655177
350.000000000001,17.3614061668835,-23.7707484052109,54.7186540996824,65.2530930561603,54.6036089193796,21.2791636258077,54.3393788926469,17.8117137224906,17.9514200456333,-22.93424073403,17.7988325225326,-23.2043486444764,0.674563279201282,0.637490083207278,1.42414584745375,2.06163593066103,3.05625282938928,0.0086390652830768,0,14.1761387671755,20.5192302842568,6,-20,2.5,437.59201492515,497.397459846656,423.605902274327,258.756372749006,314.119143846828,437.319234298404,2000.0,0.025,0.253596265473846,0.0370893970678026,17.8117137224906,3.1517409116352,0.831503656028872,0.842711124655177
360.0,17.3614049739435,-23.7707505666742,54.7186508731276,65.2530912711519,54.6036057005183,21.2791607361958,54.3393756887837,17.8117112349063,17.9514188337391,-22.9342428725731,17.79883130646,-23.2043508038285,0.674564557375685,0.637491272111379,1.42414845570967,2.06163972782105,3.05625266741203,0.0086390815131255,0,14.176136765182,20.5192274143988,6,-20,2.5,437.592014911183,497.397460713819,423.605904152763,258.756382412989,314.119185173025,437.319284076557,2000.0,0.025,0.253596258751912,0.0370893945377588,17.8117112349063,3.15174094235178,0.831503654251015,0.842712767686988
360.000000000001,17.3614049739435,-23.7707505666742,54.7186508731276,65.2530912711519,54.6036057005183,21.2791607361958,54.3393756887837,17.8117112349063,17.9514188337391,-22.9342428725731,17.79883130646,-23.2043508038285,0.674564557375685,0.637491272111379,1.42414845570967,2.06163972782105,3.05625266741203,0.0086390815131255,0,14.176136765182,20.5192274143988,6,-20,2.5,437.592014911183,497.397460713819,423.605904152763,258.756382412989,314.119185173025,437.319284076557,2000.0,0.025,0.253596258751912,0.0370893945377588,17.8117112349063,3.15174094235178,0.831503654251015,0.842712767686988
370.0,17.3614040942735,-23.7707521599519,54.7186484787228,65.2530899292404,54.6036033117848,21.2791585832911,54.3393733110714,17.8117093887725,17.9514179401343,-22.9342444494536,17.7988304097954,-23.2043523960153,0.674564627427308,0.637491324483483,1.42414853758284,2.06163986206633,3.05625254903911,0.0086390823105632,0,14.1761352791225,20.5192252768094,6,-20,2.5,437.592014901596,497.397461334968,423.605905523073,258.756389522803,314.119215732808,437.319320817723,2000.0,0.025,0.253596254373434,0.0370893926722147,17.8117093887725,3.15174096412923,0.831503652980775,0.842712889608711
370.000000000001,17.3614040942735,-23.7707521599519,54.7186484787228,65.2530899292404,54.6036033117848,21.2791585832911,54.3393733110714,17.8117093887725,17.9514179401343,-22.9342444494536,17.7988304097954,-23.2043523960153,0.674564627427308,0.637491324483483,1.42414853758284,2.06163986206633,3.05625254903911,0.0086390823105632,0,14.1761352791225,20.5192252768094,6,-20,2.5,437.592014901596,497.397461334968,423.605905523073,258.756389522803,314.119215732808,437.319320817723,2000.0,0.025,0.253596254373434,0.0370893926722147,17.8117093887725,3.15174096412923,0.831503652980775,0.842712889608711
380.0,17.3614034557867,-23.7707533160815,54.718646740935,65.2530889547327,54.6036015780866,21.279157018895,54.339371585371,17.8117080488821,17.9514172916408,-22.9342455938038,17.7988297589672,-23.2043535516759,0.674565949622992,0.637492564025628,1.42415128126788,2.06164384529351,3.05625246344815,0.0086390991715903,0,14.1761342004676,20.5192237236319,6,-20,2.5,437.592014895024,497.397461785019,423.605906512448,258.756394661583,314.119237916237,437.319347452116,2000.0,0.025,0.253596251507304,0.0370893913181476,17.8117080488821,3.15174097994346,0.831503652079202,0.842714566380202
380.000000000001,17.3614034557867,-23.7707533160815,54.718646740935,65.2530889547327,54.6036015780866,21.279157018895,54.339371585371,17.8117080488821,17.9514172916408,-22.9342455938038,17.7988297589672,-23.2043535516759,0.674565949622992,0.637492564025628,1.42415128126788,2.06164384529351,3.05625246344815,0.0086390991715903,0,14.1761342004676,20.5192237236319,6,-20,2.5,437.592014895024,497.397461785019,423.605906512448,258.756394661583,314.119237916237,437.319347452116,2000.0,0.025,0.253596251507304,0.0370893913181476,17.8117080488821,3.15174097994346,0.831503652079202,0.842714566380202
390.0,17.361402981856,-23.7707541748788,54.7186454435907,65.2530882202987,54.6036002836034,21.2791558501877,54.3393702968122,17.8117070484028,17.951416810261,-22.9342464432603,17.7988292761104,-23.2043403875873,0.674574714273434,0.637500839563557,1.4241697498974,2.06167058946096,3.05625239997548,0.0086392113670762,0,14.1761333950114,20.5192225633966,6,-20,2.5,437.592014889362,497.397462112045,423.605907249404,258.756398493909,314.119254359187,437.319367285618,2000.0,0.025,0.25359624874477,0.0371034117998761,17.8117070484028,3.15174099125375,0.83150365138128,0.842725534441459
390.000000000001,17.361402981856,-23.7707541748788,54.7186454435907,65.2530882202987,54.6036002836034,21.2791558501877,54.3393702968122,17.8117070484028,17.951416810261,-22.9342464432603,17.7988292761104,-23.2043403875873,0.674574714273434,0.637500839563557,1.4241697498974,2.06167058946096,3.05625239997548,0.0086392113670762,0,14.1761333950114,20.5192225633966,6,-20,2.5,437.592014889362,497.397462112045,423.605907249404,258.756398493909,314.119254359187,437.319367285618,2000.0,0.025,0.25359624874477,0.0371034117998761,17.8117070484028,3.15174099125375,0.83150365138128,0.842725534441459
400.0,17.3614026264239,-23.7707548181944,54.718644473288,65.2530876738547,54.603599315629,21.2791549758976,54.3393693332842,17.811706300288,17.9514164493766,-22.9342470800875,17.798828913982,-23.2043291473109,0.674572820655,0.637499044475793,1.42416572551058,2.06166476998637,3.05625235239173,0.0086391870759404,0,14.176132792735,20.5192216954414,6,-20,2.5,437.592014886045,497.397462360325,423.605907799458,258.756401359577,314.119266718974,437.319382125717,2000.0,0.025,0.253596247426422,0.0371152943460515,17.811706300288,3.15174099988942,0.8315036508736,0.842723182760051
400.000000000001,17.3614026264239,-23.7707548181944,54.718644473288,65.2530876738547,54.603599315629,21.2791549758976,54.3393693332842,17.811706300288,17.9514164493766,-22.9342470800875,17.798828913982,-23.2043291473109,0.674572820655,0.637499044475793,1.42416572551058,2.06166476998637,3.05625235239173,0.0086391870759404,0,14.176132792735,20.5192216954414,6,-20,2.5,437.592014886045,497.397462360325,423.605907799458,258.756401359577,314.119266718974,437.319382125717,2000.0,0.025,0.253596247426422,0.0371152943460515,17.811706300288,3.15174099988942,0.8315036508736,0.842723182760051
410.0,17.361402362218,-23.7707552948702,54.7186437714231,65.2530872968528,54.603598615615,21.2791543449446,54.3393686366228,17.8117057593772,17.9514161816152,-22.9342475525869,17.7988286446849,-23.2043208833269,0.674567131080007,0.63749366348919,1.42415369395957,2.06164735744876,3.05625231716818,0.0086391141776999,0,14.1761323572328,20.5192210688209,6,-20,2.5,437.592014885461,497.397462563575,423.60590820089,258.756403417665,314.11927587435,437.319393043168,2000.0,0.025,0.253596247971217,0.0371240359544061,17.8117057593772,3.15174100742589,0.831503650563304,0.842716085053989
