time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
410.000000000001,17.361402362218,-23.7707552948702,54.7186437714231,65.2530872968528,54.603598615615,21.2791543449446,54.3393686366228,17.8117057593772,17.9514161816152,-22.9342475525869,17.7988286446849,-23.2043208833269,0.674567131080007,0.63749366348919,1.42415369395957,2.06164735744876,3.05625231716818,0.0086391141776999,0,14.1761323572328,20.5192210688209,6,-20,2.5,437.592014885461,497.397462563575,423.60590820089,258.756403417665,314.11927587435,437.319393043168,2000.0,0.025,0.253596247971217,0.0371240359544061,17.8117057593772,3.15174100742589,0.831503650563304,0.842716085053989
420.0,17.3614021666362,-23.7707556395827,54.7186432424522,65.2530870175254,54.6035980879465,21.2791538690922,54.339368111427,17.8117053515979,17.95141598212,-22.9342479046219,17.7988284455331,-23.204314645227,0.674565646046671,0.637492257097177,1.42415054406193,2.06164280115911,3.05625229099863,0.0086390951354019,0,14.1761320289099,20.5192205962009,6,-20,2.5,437.592014895091,497.397462722982,423.605908502816,258.756404967898,314.119282810645,437.319401275013,2000.0,0.025,0.253596256527402,0.0371306272694198,17.8117053515979,3.15174101246305,0.831503650260943,0.842714237419886
420.000000000001,17.3614021666362,-23.7707556395827,54.7186432424522,65.2530870175254,54.6035980879465,21.2791538690922,54.339368111427,17.8117053515979,17.95141598212,-22.9342479046219,17.7988284455331,-23.204314645227,0.674565646046671,0.637492257097177,1.42415054406193,2.06164280115911,3.05625229099863,0.0086390951354019,0,14.1761320289099,20.5192205962009,6,-20,2.5,437.592014895091,497.397462722982,423.605908502816,258.756404967898,314.119282810645,437.319401275013,2000.0,0.025,0.253596256527402,0.0371306272694198,17.8117053515979,3.15174101246305,0.831503650260943,0.842714237419886
430.0,17.3614020380247,-23.7707558844159,54.7186428638493,65.2530867646525,54.6035977101202,21.2791535268556,54.339367735154,17.8117050594471,17.9514158517992,-22.9342481345896,17.7988283145596,-23.2043105324842,0.674566068431533,0.637492654128768,1.42415142635074,2.0616440804795,3.05625227381083,0.008639100535338,0,14.1761317936682,20.5192202568306,6,-20,2.5,437.592014879017,497.397462768497,423.605908714794,258.756406092933,314.119287048998,437.319406701491,2000.0,0.025,0.253596243997947,0.037134972306319,17.8117050594471,3.15174101400367,0.831503649995903,0.842714770537556
430.000000000001,17.3614020380247,-23.7707558844159,54.7186428638493,65.2530867646525,54.6035977101202,21.2791535268556,54.339367735154,17.8117050594471,17.9514158517992,-22.9342481345896,17.7988283145596,-23.2043105324842,0.674566068431533,0.637492654128768,1.42415142635074,2.0616440804795,3.05625227381083,0.008639100535338,0,14.1761317936682,20.5192202568306,6,-20,2.5,437.592014879017,497.397462768497,423.605908714794,258.756406092933,314.119287048998,437.319406701491,2000.0,0.025,0.253596243997947,0.037134972306319,17.8117050594471,3.15174101400367,0.831503649995903,0.842714770537556
440.0,17.3614019366022,-23.7707560677087,54.7186425809384,65.2530865973712,54.6035974277638,21.279153270273,54.3393674540253,17.8117048411696,17.9514157488897,-22.9342483161866,17.798828211271,-23.2043073198361,0.674570027418631,0.63749639399194,1.42415977697407,2.06165617096601,3.05625226020689,0.0086391512278003,0,14.1761316180148,20.5192200023656,6,-20,2.5,437.592014878411,497.397462830585,423.605908870919,258.756406944016,314.119290641331,437.319410942547,2000.0,0.025,0.25359624389904,0.0371383681467137,17.8117048411696,3.15174101612023,0.831503649888859,0.84271972050554
440.000000000001,17.3614019366022,-23.7707560677087,54.7186425809384,65.2530865973712,54.6035974277638,21.279153270273,54.3393674540253,17.8117048411696,17.9514157488897,-22.9342483161866,17.798828211271,-23.2043073198361,0.674570027418631,0.63749639399194,1.42415977697407,2.06165617096601,3.05625226020689,0.0086391512278003,0,14.1761316180148,20.5192200023656,6,-20,2.5,437.592014878411,497.397462830585,423.605908870919,258.756406944016,314.119290641331,437.319410942547,2000.0,0.025,0.25359624389904,0.0371383681467137,17.8117048411696,3.15174101612023,0.831503649888859,0.84271972050554
450.0,17.3614018550075,-23.7707562149407,54.7186423602867,65.2530864753553,54.6035972076836,21.279153071266,54.339367234964,17.8117046710831,17.9514156660805,-22.9342484623143,17.7988281281376,-23.2043047208863,0.674567990686637,0.637494467938182,1.4241554708174,2.06164993875558,3.05625224917216,0.0086391251341401,0,14.1761314811372,20.5192198047709,6,-20,2.5,437.592014878206,497.397462889957,423.605908995347,258.756407604355,314.119293547126,437.319414372502,2000.0,0.025,0.253596244047031,0.0371411145415834,17.8117046710831,3.15174101822338,0.831503649781379,0.842717179255532
450.000000000001,17.3614018550075,-23.7707562149407,54.7186423602867,65.2530864753553,54.6035972076836,21.279153071266,54.339367234964,17.8117046710831,17.9514156660805,-22.9342484623143,17.7988281281376,-23.2043047208863,0.674567990686637,0.637494467938182,1.4241554708174,2.06164993875558,3.05625224917216,0.0086391251341401,0,14.1761314811372,20.5192198047709,6,-20,2.5,437.592014878206,497.397462889957,423.605908995347,258.756407604355,314.119293547126,437.319414372502,2000.0,0.025,0.253596244047031,0.0371411145415834,17.8117046710831,3.15174101822338,0.831503649781379,0.842717179255532
460.0,17.3614017934979,-23.7707563261134,54.7186421957206,65.2530863864773,54.603597043545,21.279152923548,54.339367071607,17.8117045442474,17.9514156036632,-22.9342485724576,17.7988280654627,-23.2043027809378,0.674566796665414,0.637493338572204,1.42415294538321,2.06164628395542,3.05625224091484,0.0086391098349144,0,14.1761313790212,20.5192196580364,6,-20,2.5,437.592014877826,497.397462936988,423.605909090108,258.756408088559,314.119295679702,437.319416934132,2000.0,0.025,0.253596243975863,0.0371431656503205,17.8117045442474,3.15174101991082,0.831503649690965,0.842715689955897
460.000000000001,17.3614017934979,-23.7707563261134,54.7186421957206,65.2530863864773,54.603597043545,21.279152923548,54.339367071607,17.8117045442474,17.9514156036632,-22.9342485724576,17.7988280654627,-23.2043027809378,0.674566796665414,0.637493338572204,1.42415294538321,2.06164628395542,3.05625224091484,0.0086391098349144,0,14.1761313790212,20.5192196580364,6,-20,2.5,437.592014877826,497.397462936988,423.605909090108,258.756408088559,314.119295679702,437.319416934132,2000.0,0.025,0.253596243975863,0.0371431656503205,17.8117045442474,3.15174101991082,0.831503649690965,0.842715689955897
470.0,17.3614017499084,-23.7707564049506,54.7186420786962,65.2530863228152,54.6035969268414,21.2791528184983,54.3393669554591,17.8117044540664,17.9514155594333,-22.9342486505069,17.7988280210486,-23.2043014132295,0.674565074303319,0.637491710183625,1.42414930588196,2.06164101606559,3.0562522351084,0.0086390877715382,0,14.1761313063996,20.5192195537003,6,-20,2.5,437.592014877492,497.397462969837,423.605909157424,258.756408429596,314.119297175656,437.319418740648,2000.0,0.025,0.253596243871982,0.0371446121311507,17.8117044540664,3.15174102108344,0.831503649626263,0.842713539936542
470.000000000001,17.3614017499084,-23.7707564049506,54.7186420786962,65.2530863228152,54.6035969268414,21.2791528184983,54.3393669554591,17.8117044540664,17.9514155594333,-22.9342486505069,17.7988280210486,-23.2043014132295,0.674565074303319,0.637491710183625,1.42414930588196,2.06164101606559,3.0562522351084,0.0086390877715382,0,14.1761313063996,20.5192195537003,6,-20,2.5,437.592014877492,497.397462969837,423.605909157424,258.756408429596,314.119297175656,437.319418740648,2000.0,0.025,0.253596243871982,0.0371446121311507,17.8117044540664,3.15174102108344,0.831503649626263,0.842713539936542
480.0,17.3614017153311,-23.7707564674862,54.7186419857203,65.2530862720614,54.6035968340793,21.279152734944,54.3393668631366,17.8117043823842,17.9514155243502,-22.9342487124155,17.7988279858203,-23.2043003287847,0.674565619218463,0.63749222460798,1.42415045375402,2.061642678362,3.05625223051031,0.0086390947460729,0,14.1761312486723,20.5192194707183,6,-20,2.5,437.592014877227,497.397462995709,423.605909210776,258.75640870016,314.119298361022,437.319420173046,2000.0,0.025,0.253596243791403,0.0371457590568731,17.8117043823842,3.15174102200519,0.831503649575368,0.842714222014027
480.000000000001,17.3614017153311,-23.7707564674862,54.7186419857203,65.2530862720614,54.6035968340793,21.279152734944,54.3393668631366,17.8117043823842,17.9514155243502,-22.9342487124155,17.7988279858203,-23.2043003287847,0.674565619218463,0.63749222460798,1.42415045375402,2.061642678362,3.05625223051031,0.0086390947460729,0,14.1761312486723,20.5192194707183,6,-20,2.5,437.592014877227,497.397462995709,423.605909210776,258.75640870016,314.119298361022,437.319420173046,2000.0,0.025,0.253596243791403,0.0371457590568731,17.8117043823842,3.15174102200519,0.831503649575368,0.842714222014027
490.0,17.3614016896772,-23.7707565138819,54.7186419166731,65.2530862342944,54.6035967651848,21.2791526728581,54.3393667945678,17.8117043291451,17.9514154983213,-22.934248758347,17.7988279596838,-23.204299524068,0.674566303378407,0.637492870765143,1.42415189626257,2.06164476702772,3.05625222710125,0.0086391035049835,0,14.1761312057974,20.5192194090599,6,-20,2.5,437.592014877033,497.397463014824,423.605909250316,258.756408900999,314.119299241075,437.319421235954,2000.0,0.025,0.253596243732748,0.0371466101290672,17.8117043291451,3.15174102268528,0.831503649537771,0.842715077703444
490.000000000001,17.3614016896772,-23.7707565138819,54.7186419166731,65.2530862342944,54.6035967651848,21.2791526728581,54.3393667945678,17.8117043291451,17.9514154983213,-22.934248758347,17.7988279596838,-23.204299524068,0.674566303378407,0.637492870765143,1.42415189626257,2.06164476702772,3.05625222710125,0.0086391035049835,0,14.1761312057974,20.5192194090599,6,-20,2.5,437.592014877033,497.397463014824,423.605909250316,258.756408900999,314.119299241075,437.319421235954,2000.0,0.025,0.253596243732748,0.0371466101290672,17.8117043291451,3.15174102268528,0.831503649537771,0.842715077703444
500.0,17.3614016715082,-23.7707565467288,54.718641867806,65.2530862073889,54.6035967163931,21.2791526288839,54.3393667460035,17.8117042914382,17.9514154798896,-22.9342487908721,17.798827941175,-23.2042989540496,0.674568293837612,0.637494751546774,1.42415609720433,2.0616508487511,3.05625222469677,0.0086391289944664,0,14.1761311754316,20.5192193653887,6,-20,2.5,437.59201487691,497.397463028126,423.605909278309,258.756409043211,314.11929986411,437.31942198885,2000.0,0.025,0.253596243703669,0.0371472129747588,17.8117042914382,3.15174102316893,0.831503649515227,0.842717565027538
500.000000000001,17.3614016715082,-23.7707565467288,54.718641867806,65.2530862073889,54.6035967163931,21.2791526288839,54.3393667460035,17.8117042914382,17.9514154798896,-22.9342487908721,17.798827941175,-23.2042989540496,0.674568293837612,0.637494751546774,1.42415609720433,2.0616508487511,3.05625222469677,0.0086391289944664,0,14.1761311754316,20.5192193653887,6,-20,2.5,437.59201487691,497.397463028126,423.605909278309,258.756409043211,314.11929986411,437.31942198885,2000.0,0.025,0.253596243703669,0.0371472129747588,17.8117042914382,3.15174102316893,0.831503649515227,0.842717565027538
510.0,17.3614016577844,-23.7707565715506,54.7186418308269,65.2530861872029,54.6035966795306,21.2791525956568,54.3393667093168,17.8117042629534,17.9514154659635,-22.9342488154464,17.7988279271913,-23.204298523361,0.674567024033775,0.637493551314948,1.42415341536363,2.06164696667858,3.05625222287082,0.0086391127305708,0,14.1761311524916,20.5192193323916,6,-20,2.5,437.592014876804,497.397463038415,423.605909299444,258.756409150656,314.119300335335,437.319422557714,2000.0,0.025,0.253596243670415,0.0371476684647618,17.8117042629534,3.15174102353035,0.83150364949356,0.842715979228783
510.000000000001,17.3614016577844,-23.7707565715506,54.7186418308269,65.2530861872029,54.6035966795306,21.2791525956568,54.3393667093168,17.8117042629534,17.9514154659635,-22.9342488154464,17.7988279271913,-23.204298523361,0.674567024033775,0.637493551314948,1.42415341536363,2.06164696667858,3.05625222287082,0.0086391127305708,0,14.1761311524916,20.5192193323916,6,-20,2.5,437.592014876804,497.397463038415,423.605909299444,258.756409150656,314.119300335335,437.319422557714,2000.0,0.025,0.253596243670415,0.0371476684647618,17.8117042629534,3.15174102353035,0.83150364949356,0.842715979228783
520.0,17.3614016478916,-23.7707565894397,54.7186418041749,65.2530861726171,54.6035966529595,21.2791525717091,54.3393666828724,17.8117042424211,17.9514154559253,-22.9342488331601,17.7988279171113,-23.2042982129706,0.674566249715747,0.637492819397656,1.42415177988329,2.06164459928095,3.05625222155674,0.008639102812779,0,14.1761311359559,20.5192193086087,6,-20,2.5,437.592014876731,497.397463045784,423.605909314686,258.756409228095,314.119300674773,437.319422967689,2000.0,0.025,0.253596243650147,0.037147996732898,17.8117042424211,3.15174102379113,0.831503649478764,0.842715012278556
530.0,17.361401640334,-23.7707566031085,54.7186417838179,65.2530861614923,54.6035966326624,21.2791525534139,54.3393666626719,17.8117042267368,17.9514154482566,-22.9342488466924,17.7988279094108,-23.2042979758293,0.674565750670668,0.63749234766117,1.42415072573436,2.06164307339553,3.05625222055196,0.0086390964206552,0,14.1761311233246,20.5192192904402,6,-20,2.5,437.592014876674,497.397463051433,423.605909326325,258.756409287253,314.119300934123,437.319423280912,2000.0,0.025,0.253596243632245,0.0371482475317748,17.8117042267368,3.15174102399057,0.831503649467188,0.842714389127993
540.0,17.3614016345322,-23.7707566136,54.7186417681927,65.253086152953,54.6035966170818,21.2791525393703,54.3393666471655,17.8117042146971,17.9514154423697,-22.9342488570807,17.7988279034995,-23.204297793793,0.674565433087501,0.637492047441161,1.4241500548199,2.06164210226106,3.05625221978078,0.0086390923527063,0,14.1761311136285,20.5192192764931,6,-20,2.5,437.592014876631,497.397463055768,423.60590933526,258.756409332664,314.119301133189,437.319423521352,2000.0,0.025,0.253596243620105,0.0371484400525048,17.8117042146971,3.15174102414382,0.831503649458396,0.842713992604653
550.0,17.3614016300777,-23.770756621656,54.7186417561966,65.2530861463969,54.603596605119,21.2791525285875,54.3393666352596,17.8117042054529,17.9514154378498,-22.9342488650567,17.7988278989608,-23.2042976540303,0.67456522870018,0.63749185421698,1.42414962298545,2.06164147720243,3.05625221918866,0.0086390897346061,0,14.1761311061839,20.5192192657851,6,-20,2.5,437.592014876597,497.397463059097,423.605909342119,258.756409367528,314.119301286029,437.319423705956,2000.0,0.025,0.253596243610048,0.0371485878649196,17.8117042054529,3.15174102426151,0.831503649451629,0.842713737441479
560.0,17.3614016266585,-23.7707566278411,54.718641746989,65.2530861413621,54.6035965959365,21.2791525203112,54.3393666261207,17.8117041983572,17.9514154343804,-22.9342488711789,17.798827895477,-23.2042975467521,0.674565098750373,0.637491731355512,1.42414934838105,2.06164107973656,3.05625221873432,0.008639088069944,0,14.1761311004694,20.5192192575655,6,-20,2.5,437.592014876571,497.397463061647,423.605909347386,258.756409394289,314.119301403334,437.319423847653,2000.0,0.025,0.253596243600953,0.037148701321879,17.8117041983572,3.15174102435188,0.831503649446473,0.842713575230968
570.0,17.361401624034,-23.7707566325865,54.7186417399219,65.2530861374961,54.6035965888882,21.2791525139581,54.3393666191058,17.8117041929107,17.9514154317174,-22.934248875878,17.798827892803,-23.2042974644116,0.674565014609703,0.637491651798025,1.42414917054818,2.0616408223462,3.05625221838557,0.0086390869920499,0,14.1761310960831,20.5192192512562,6,-20,2.5,437.592014876551,497.397463063604,423.605909351427,258.756409414832,314.119301493376,437.319423956411,2000.0,0.025,0.253596243595922,0.0371487884049984,17.8117041929107,3.15174102442126,0.831503649442582,0.842713470217806
580.0,17.3614016220194,-23.77075663623,54.7186417344972,65.2530861345311,54.6035965834778,21.2791525090811,54.3393666137211,17.8117041887298,17.9514154296733,-22.9342488794851,17.7988278907504,-23.204297401204,0.674564960862393,0.63749160097306,1.42414905692724,2.0616406579003,3.0562522181179,0.0086390863034732,0,14.176131092716,20.5192192464132,6,-20,2.5,437.592014876537,497.397463065107,423.60590935453,258.756409430598,314.119301562495,437.319424039898,2000.0,0.025,0.253596243591346,0.0371488552530366,17.8117041887298,3.15174102447453,0.831503649439568,0.842713403150609
590.0,17.3614016204731,-23.7707566390266,54.7186417303334,65.2530861322527,54.6035965793248,21.2791525053378,54.3393666095878,17.8117041855206,17.9514154281043,-22.9342488822538,17.7988278891749,-23.2042973526878,0.674564926497052,0.637491568472185,1.42414898426036,2.06164055273254,3.05625221791242,0.0086390858631753,0,14.1761310901316,20.5192192426957,6,-20,2.5,437.592014876525,497.39746306626,423.605909356911,258.756409442703,314.119301615553,437.319424103979,2000.0,0.025,0.253596243587765,0.0371489065635444,17.8117041855206,3.15174102451541,0.831503649437254,0.842713360278659
600.0,17.3614016192861,-23.770756641169,54.7186417271372,65.2530861305102,54.6035965761369,21.2791525024642,54.3393666064149,17.811704183057,17.9514154268999,-22.9342488843791,17.7988278879655,-23.2042973154438,0.674564904906656,0.637491548049826,1.42414893859064,2.06164048664047,3.05625221775472,0.0086390855865275,0,14.1761310881476,20.5192192398421,6,-20,2.5,437.592014876521,497.397463067152,423.605909358739,258.756409451993,314.119301656286,437.319424153172,2000.0,0.025,0.253596243589442,0.0371489459525343,17.811704183057,3.1517410245468,0.831503649435501,0.842713333352215
610.0,17.3614016183609,-23.7707566428448,54.7186417246526,65.2530861291303,54.6035965736516,21.2791525002257,54.3393666039412,17.8117041811363,17.9514154259614,-22.9342488860353,17.7988278870231,-23.2042972864239,0.674565220228056,0.637491846026984,1.42414960423289,2.06164145025987,3.05625221763267,0.0086390896247105,0,14.1761310866008,20.519219237618,6,-20,2.5,437.59201487651,497.397463067812,423.605909360168,258.756409459233,314.119301688018,437.319424191503,2000.0,0.025,0.25359624358461,0.0371489766438913,17.8117041811363,3.15174102457165,0.831503649434576,0.842713727309611
620.0,17.3614016176648,-23.7707566441058,54.7186417227755,65.2530861281072,54.6035965717818,21.2791524985397,54.3393666020803,17.8117041796915,17.951415425255,-22.9342488872818,17.7988278863138,-23.2042972645784,0.674565091623734,0.637491724479707,1.42414933267032,2.06164105715003,3.05625221753988,0.0086390879776038,0,14.1761310854372,20.5192192359441,6,-20,2.5,437.592014876504,497.397463068337,423.605909361238,258.756409464684,314.119301711911,437.319424220357,2000.0,0.025,0.253596243581057,0.0371489997474441,17.8117041796915,3.15174102458989,0.831503649433361,0.842713566674894
630.0,17.3614016171304,-23.7707566450719,54.7186417213352,65.2530861273212,54.6035965703467,21.2791524972458,54.3393666006521,17.8117041785825,17.9514154247127,-22.9342488882387,17.7988278857693,-23.2042972478103,0.674565009703701,0.63749164705355,1.42414915968025,2.0616408067338,3.0562522174688,0.008639086928398,0,14.1761310845441,20.5192192346593,6,-20,2.5,437.5920148765,497.397463068739,423.60590936206,258.756409468866,314.119301730248,437.319424242505,2000.0,0.025,0.253596243580198,0.0371490174813331,17.8117041785825,3.15174102460395,0.831503649432501,0.84271346435527
640.0,17.3614016167201,-23.7707566458136,54.7186417202299,65.2530861267204,54.6035965692451,21.2791524962528,54.3393665995558,17.8117041777314,17.9514154242965,-22.9342488889733,17.7988278853513,-23.2042972349387,0.674564957291913,0.637491597515822,1.42414904899745,2.06164064651327,3.05625221741412,0.0086390862571159,0,14.1761310838585,20.5192192336733,6,-20,2.5,437.592014876497,497.397463069049,423.605909362692,258.756409472078,314.119301744326,437.319424259506,2000.0,0.025,0.253596243579491,0.037149031094259,17.8117041777314,3.15174102461477,0.831503649431837,0.842713398894586
650.0,17.3614016164052,-23.7707566463824,54.7186417193817,65.2530861262568,54.6035965683996,21.2791524954904,54.3393665987143,17.811704177078,17.9514154239769,-22.9342488895371,17.7988278850304,-23.2042972250585,0.674564924699154,0.637491566709406,1.42414898016394,2.06164054687335,3.05625221737227,0.0086390858396661,0,14.1761310833325,20.5192192329164,6,-20,2.5,437.592014876495,497.397463069284,423.605909363176,258.756409474542,314.119301755126,437.319424272556,2000.0,0.025,0.253596243579523,0.0371490415435289,17.811704177078,3.15174102462308,0.831503649431377,0.842713358189591
660.0,17.3614016161635,-23.7707566468201,54.7186417187313,65.2530861258998,54.6035965677504,21.2791524949057,54.3393665980681,17.8117041765763,17.9514154237317,-22.9342488899698,17.7988278847842,-23.2042972174768,0.674564943193998,0.637491584184005,1.42414901919263,2.06164060337663,3.05625221734021,0.0086390860764991,0,14.1761310829285,20.5192192323352,6,-20,2.5,437.592014876493,497.397463069463,423.605909363549,258.756409476433,314.11930176342,437.319424282571,2000.0,0.025,0.253596243578389,0.0371490495619824,17.8117041765763,3.15174102462949,0.831503649431024,0.84271338130397
670.0,17.3614016159751,-23.7707566471608,54.718641718224,65.2530861256232,54.6035965672445,21.2791524944497,54.3393665975646,17.8117041761853,17.9514154235406,-22.9342488903071,17.7988278845923,-23.204297211566,0.674564936145861,0.637491577520257,1.42414900429855,2.06164058181881,3.0562522173151,0.0086390859862116,0,14.1761310826135,20.5192192318824,6,-20,2.5,437.592014876491,497.397463069605,423.60590936384,258.756409477908,314.119301769883,437.319424290378,2000.0,0.025,0.253596243577963,0.0371490558131597,17.8117041761853,3.15174102463448,0.831503649430727,0.842713372506188
680.0,17.3614016158334,-23.770756647418,54.7186417178418,65.2530861254154,54.6035965668638,21.2791524941064,54.3393665971857,17.8117041758912,17.9514154233967,-22.934248890561,17.7988278844478,-23.2042972071174,0.674564910601133,0.637491553377228,1.4241489503577,2.06164050373492,3.0562522172962,0.0086390856590456,0,14.1761310823767,20.5192192315416,6,-20,2.5,437.59201487649,497.397463069712,423.605909364057,258.756409479018,314.119301774748,437.319424296254,2000.0,0.025,0.253596243576879,0.0371490605180398,17.8117041758912,3.15174102463818,0.831503649430464,0.842713340599366
690.0,17.3614016157228,-23.7707566476151,54.7186417175437,65.2530861252607,54.6035965665665,21.2791524938394,54.3393665968898,17.8117041756614,17.9514154232845,-22.934248890759,17.7988278843352,-23.204297203641,0.674564907517371,0.637491550461209,1.42414894383891,2.06164049430012,3.05625221728129,0.0086390856195381,0,14.1761310821915,20.5192192312762,6,-20,2.5,437.592014876493,497.397463069805,423.60590936423,258.756409479884,314.119301778572,437.319424300845,2000.0,0.025,0.253596243579409,0.0371490641942387,17.8117041756614,3.15174102464109,0.831503649430209,0.842713336751115
700.0,17.3614016156383,-23.77075664777,54.7186417173162,65.2530861251282,54.6035965663398,21.2791524936346,54.3393665966642,17.8117041754862,17.9514154231987,-22.9342488909103,17.798827884249,-23.2042972009923,0.674564897387248,0.637491540886496,1.42414892244599,2.06164046333249,3.0562522172703,0.0086390854897935,0,14.1761310820505,20.519219231073,6,-20,2.5,437.592014876488,497.397463069858,423.605909364359,258.756409480543,314.119301781448,437.319424304344,2000.0,0.025,0.253596243577224,0.0371490669956813,17.8117041754862,3.15174102464333,0.831503649430185,0.842713324099199
710.0,17.3614016155738,-23.7707566478866,54.7186417171425,65.2530861250341,54.6035965661667,21.2791524934786,54.3393665964919,17.8117041753525,17.9514154231333,-22.9342488910258,17.7988278841833,-23.2042971989727,0.674564889899804,0.637491533809547,1.4241489066336,2.06164044044314,3.05625221726166,0.0086390853938946,0,14.1761310819427,20.5192192309178,6,-20,2.5,437.592014876488,497.397463069907,423.605909364458,258.756409481049,314.119301783658,437.319424307011,2000.0,0.025,0.253596243577107,0.0371490691318037,17.8117041753525,3.15174102464503,0.831503649430075,0.842713314747826
720.0,17.3614016155245,-23.770756647976,54.7186417170099,65.2530861249611,54.6035965660345,21.2791524933592,54.3393665963604,17.8117041752503,17.9514154230834,-22.9342488911139,17.7988278841332,-23.2042971974275,0.674564883733685,0.637491527981537,1.424148893612,2.06164042159354,3.05625221725515,0.0086390853149201,0,14.1761310818605,20.5192192307992,6,-20,2.5,437.592014876487,497.397463069943,423.605909364534,258.756409481435,314.119301785344,437.319424309052,2000.0,0.025,0.253596243576595,0.0371490707659916,17.8117041752503,3.15174102464635,0.831503649430007,0.842713307046606
730.0,17.3614016154869,-23.7707566480456,54.7186417169085,65.2530861249047,54.6035965659334,21.2791524932682,54.3393665962598,17.8117041751723,17.9514154230452,-22.9342488911813,17.7988278840948,-23.2042971962482,0.674564879329301,0.637491523818625,1.42414888431062,2.06164040812924,3.05625221725013,0.0086390852585091,0,14.1761310817976,20.5192192307089,6,-20,2.5,437.592014876486,497.39746306997,423.605909364591,258.756409481731,314.119301786634,437.319424310611,2000.0,0.025,0.253596243575004,0.0371490720132144,17.8117041751723,3.15174102464733,0.83150364942992,0.842713301545781
740.0,17.3614016154582,-23.7707566480963,54.7186417168311,65.2530861248634,54.6035965658563,21.2791524931982,54.339366596183,17.8117041751127,17.951415423016,-22.9342488912328,17.7988278840655,-23.2042971953462,0.674564875805807,0.637491520488336,1.42414887686966,2.061640397358,3.05625221724634,0.0086390852133806,0,14.1761310817496,20.5192192306398,6,-20,2.5,437.592014876487,497.397463069992,423.605909364635,258.756409481954,314.11930178762,437.319424311802,2000.0,0.025,0.253596243576172,0.037149072967221,17.8117041751127,3.15174102464808,0.831503649429901,0.842713297145098
750.0,17.3614016154362,-23.7707566481353,54.718641716772,65.2530861248312,54.6035965657974,21.2791524931458,54.3393665961244,17.8117041750671,17.9514154229937,-22.9342488912721,17.7988278840432,-23.204297194657,0.67456487316318,0.637491517990596,1.4241488712889,2.0616403892795,3.05625221724342,0.0086390851795341,0,14.176131081713,20.5192192305871,6,-20,2.5,437.592014876487,497.397463070009,423.60590936467,258.756409482126,314.119301788371,437.319424312712,2000.0,0.025,0.253596243576879,0.0371490736960425,17.8117041750671,3.15174102464867,0.831503649429888,0.842713293844597
760.0,17.3614016154197,-23.7707566481661,54.7186417167275,65.2530861248071,54.603596565753,21.2791524931052,54.3393665960803,17.8117041750328,17.951415422977,-22.9342488913017,17.7988278840263,-23.2042971941389,0.674564870080216,0.637491515076806,1.42414886477886,2.06164037985566,3.05625221724117,0.0086390851400487,0,14.1761310816854,20.5192192305472,6,-20,2.5,437.592014876486,497.397463070022,423.605909364695,258.756409482255,314.11930178894,437.319424313397,2000.0,0.025,0.25359624357597,0.0371490742440983,17.8117041750328,3.1517410246491,0.831503649429823,0.842713289993753
770.0,17.361401615407,-23.7707566481877,54.7186417166933,65.2530861247899,54.6035965657189,21.2791524930749,54.3393665960463,17.8117041750065,17.9514154229641,-22.9342488913244,17.7988278840134,-23.2042971937419,0.674564868318474,0.637491513411702,1.42414886105851,2.06164037447021,3.05625221723951,0.0086390851174848,0,14.1761310816642,20.5192192305169,6,-20,2.5,437.592014876487,497.397463070032,423.605909364714,258.756409482356,314.119301789373,437.31942431392,2000.0,0.025,0.253596243577164,0.0371490746639722,17.8117041750065,3.15174102464944,0.83150364942983,0.842713287793368
780.0,17.3614016153971,-23.7707566482061,54.7186417166667,65.2530861247741,54.6035965656924,21.2791524930506,54.3393665960199,17.811704174986,17.9514154229541,-22.9342488913421,17.7988278840033,-23.2042971934308,0.674564868758792,0.637491513827666,1.42414886198738,2.06164037581505,3.0562522172382,0.0086390851231228,0,14.1761310816477,20.519219230493,6,-20,2.5,437.592014876487,497.397463070039,423.605909364729,258.756409482433,314.119301789712,437.319424314332,2000.0,0.025,0.253596243576649,0.0371490749928896,17.811704174986,3.15174102464971,0.83150364942981,0.842713288343829
790.0,17.3614016153896,-23.7707566482195,54.7186417166463,65.2530861247647,54.6035965656721,21.2791524930318,54.3393665959997,17.8117041749703,17.9514154229464,-22.9342488913556,17.7988278839957,-23.2042971931944,0.674564867437518,0.637491512578895,1.42414885919733,2.06164037177622,3.05625221723718,0.0086390851062003,0,14.176131081635,20.5192192304749,6,-20,2.5,437.592014876487,497.397463070046,423.60590936474,258.75640948249,314.119301789972,437.319424314643,2000.0,0.025,0.253596243576879,0.0371490752429224,17.8117041749703,3.15174102464989,0.831503649429779,0.842713286693474
800.0,17.3614016153838,-23.7707566482304,54.7186417166308,65.2530861247545,54.6035965656566,21.279152493018,54.3393665959843,17.8117041749583,17.9514154229406,-22.9342488913659,17.7988278839898,-23.204297193013,0.67456486699706,0.637491512162546,1.42414885826701,2.06164037042955,3.05625221723642,0.0086390851005588,0,14.1761310816254,20.519219230461,6,-20,2.5,437.592014876486,497.397463070049,423.605909364749,258.756409482535,314.119301790172,437.319424314884,2000.0,0.025,0.253596243576482,0.0371490754348294,17.8117041749583,3.15174102465005,0.83150364942978,0.842713286143453
810.0,17.3614016153794,-23.7707566482371,54.7186417166189,65.2530861247481,54.6035965656448,21.2791524930078,54.3393665959725,17.8117041749492,17.9514154229361,-22.9342488913738,17.7988278839853,-23.2042971928734,0.6745648661162,0.637491511330037,1.42414885640701,2.06164036773705,3.05625221723586,0.0086390850892773,0,14.1761310816181,20.5192192304505,6,-20,2.5,437.592014876488,497.397463070053,423.605909364756,258.756409482572,314.119301790321,437.319424315067,2000.0,0.025,0.253596243577675,0.0371490755823629,17.8117041749492,3.15174102465016,0.831503649429796,0.842713285043211
820.0,17.361401615376,-23.7707566482447,54.7186417166098,65.253086124743,54.6035965656357,21.2791524929992,54.3393665959635,17.8117041749422,17.9514154229327,-22.9342488913798,17.7988278839818,-23.204297192769,0.67456486611617,0.637491511329948,1.4241488564067,2.06164036773664,3.0562522172354,0.0086390850892765,0,14.1761310816124,20.5192192304423,6,-20,2.5,437.592014876486,497.397463070054,423.605909364761,258.756409482598,314.119301790437,437.319424315206,2000.0,0.025,0.253596243576197,0.0371490756928985,17.8117041749422,3.15174102465026,0.831503649429774,0.842713285043294
830.0,17.3614016153735,-23.7707566482478,54.718641716603,65.2530861247387,54.6035965656289,21.2791524929936,54.3393665959567,17.8117041749369,17.9514154229301,-22.9342488913844,17.7988278839793,-23.2042971926907,0.674564865235329,0.637491510497482,1.42414885454692,2.0616403650444,3.05625221723514,0.0086390850779955,0,14.1761310816082,20.5192192304361,6,-20,2.5,437.592014876487,497.397463070056,423.605909364766,258.756409482615,314.119301790526,437.319424315309,2000.0,0.025,0.25359624357765,0.0371490757757442,17.8117041749369,3.15174102465032,0.831503649429809,0.842713283943006
840.0,17.3614016153715,-23.7707566482536,54.7186417165976,65.2530861247361,54.6035965656236,21.2791524929885,54.3393665959515,17.8117041749329,17.9514154229281,-22.9342488913879,17.7988278839772,-23.2042971926269,0.67456486611613,0.637491511329834,1.4241488564063,2.06164036773613,3.05625221723482,0.0086390850892755,0,14.1761310816048,20.5192192304314,6,-20,2.5,437.592014876486,497.397463070057,423.605909364768,258.756409482631,314.119301790592,437.319424315393,2000.0,0.025,0.253596243575451,0.0371490758431605,17.8117041749329,3.15174102465037,0.831503649429756,0.842713285043417
850.0,17.36140161537,-23.7707566482551,54.7186417165936,65.2530861247342,54.6035965656195,21.2791524929852,54.3393665959474,17.8117041749297,17.9514154229266,-22.9342488913906,17.7988278839757,-23.2042971925797,0.674564865235303,0.637491510497398,1.42414885454658,2.06164036504398,3.05625221723464,0.0086390850779947,0,14.1761310816023,20.5192192304278,6,-20,2.5,437.592014876487,497.397463070059,423.605909364771,258.756409482644,314.119301790644,437.319424315456,2000.0,0.025,0.253596243576595,0.0371490758930157,17.8117041749297,3.15174102465041,0.831503649429769,0.842713283943097
860.0,17.3614016153689,-23.7707566482587,54.7186417165904,65.2530861247317,54.6035965656164,21.279152492982,54.3393665959443,17.8117041749273,17.9514154229254,-22.9342488913927,17.7988278839745,-23.2042971925438,0.6745648652353,0.637491510497377,1.42414885454647,2.06164036504385,3.05625221723446,0.0086390850779944,0,14.1761310816004,20.519219230425,6,-20,2.5,437.592014876486,497.39746307006,423.605909364772,258.756409482652,314.119301790683,437.319424315503,2000.0,0.025,0.253596243575203,0.0371490759309836,17.8117041749273,3.15174102465043,0.831503649429727,0.842713283943112
870.0,17.361401615368,-23.770756648259,54.718641716588,65.2530861247323,54.603596565614,21.2791524929801,54.3393665959419,17.8117041749254,17.9514154229245,-22.9342488913943,17.7988278839736,-23.2042971925165,0.674564865675702,0.637491510913563,1.42414885547616,2.06164036638972,3.0562522172343,0.0086390850836344,0,14.1761310815988,20.5192192304228,6,-20,2.5,437.592014876487,497.397463070062,423.605909364774,258.756409482661,314.119301790714,437.319424315539,2000.0,0.025,0.253596243576453,0.0371490759598601,17.8117041749254,3.15174102465045,0.831503649429731,0.842713284493329
880.0,17.3614016153673,-23.7707566482612,54.7186417165862,65.2530861247305,54.6035965656122,21.279152492978,54.3393665959401,17.811704174924,17.9514154229238,-22.9342488913955,17.7988278839729,-23.2042971924954,0.674564865675702,0.637491510913546,1.42414885547611,2.06164036638965,3.0562522172342,0.0086390850836343,0,14.1761310815978,20.5192192304214,6,-20,2.5,437.592014876486,497.397463070062,423.605909364775,258.756409482665,314.119301790738,437.319424315568,2000.0,0.025,0.253596243575434,0.0371490759822315,17.811704174924,3.15174102465048,0.831503649429718,0.842713284493348
890.0,17.3614016153668,-23.7707566482603,54.7186417165848,65.2530861247291,54.6035965656108,21.2791524929769,54.3393665959387,17.811704174923,17.9514154229233,-22.9342488913964,17.7988278839724,-23.2042971924785,0.67456486479487,0.63749151008112,1.42414885361648,2.0616403636976,3.05625221723419,0.0086390850723537,0,14.1761310815969,20.5192192304199,6,-20,2.5,437.592014876487,497.397463070061,423.605909364776,258.75640948267,314.119301790756,437.319424315589,2000.0,0.025,0.253596243577249,0.0371490759999631,17.811704174923,3.15174102465049,0.831503649429784,0.842713283393002
900.0,17.3614016153664,-23.7707566482604,54.7186417165838,65.2530861247285,54.6035965656098,21.2791524929762,54.3393665959377,17.8117041749222,17.9514154229229,-22.9342488913971,17.798827883972,-23.2042971924671,0.674564864794853,0.637491510081113,1.42414885361645,2.06164036369756,3.05625221723421,0.0086390850723536,0,14.1761310815962,20.5192192304192,6,-20,2.5,437.592014876488,497.397463070062,423.605909364776,258.756409482672,314.119301790767,437.319424315604,2000.0,0.025,0.253596243577906,0.0371490760120992,17.8117041749222,3.1517410246505,0.831503649429782,0.842713283393016
910.0,17.3614016153661,-23.7707566482623,54.718641716583,65.2530861247277,54.603596565609,21.2791524929756,54.3393665959369,17.8117041749215,17.9514154229226,-22.9342488913977,17.7988278839717,-23.204297192457,0.674564864794863,0.637491510081098,1.42414885361643,2.06164036369753,3.05625221723411,0.0086390850723536,0,14.1761310815958,20.5192192304183,6,-20,2.5,437.592014876486,497.397463070061,423.605909364777,258.756409482674,314.119301790777,437.319424315618,2000.0,0.025,0.253596243576514,0.0371490760228141,17.8117041749215,3.15174102465051,0.831503649429773,0.842713283393022
920.0,17.3614016153659,-23.7707566482632,54.7186417165824,65.2530861247277,54.6035965656084,21.279152492975,54.3393665959363,17.8117041749211,17.9514154229223,-22.9342488913981,17.7988278839715,-23.2042971924502,0.674564865235276,0.637491510497298,1.42414885454619,2.06164036504349,3.05625221723403,0.0086390850779937,0,14.1761310815954,20.5192192304179,6,-20,2.5,437.592014876486,497.397463070062,423.605909364777,258.756409482677,314.119301790789,437.319424315627,2000.0,0.025,0.253596243576084,0.0371490760300617,17.8117041749211,3.15174102465051,0.831503649429743,0.8427132839432
930.0,17.3614016153657,-23.7707566482625,54.7186417165819,65.2530861247279,54.6035965656079,21.2791524929746,54.3393665959358,17.8117041749207,17.9514154229222,-22.9342488913984,17.7988278839713,-23.2042971924443,0.674564864794861,0.637491510081102,1.42414885361639,2.0616403636975,3.05625221723407,0.0086390850723534,0,14.1761310815951,20.5192192304175,6,-20,2.5,437.592014876488,497.397463070063,423.605909364778,258.756409482677,314.119301790793,437.319424315634,2000.0,0.025,0.25359624357705,0.0371490760362576,17.8117041749207,3.15174102465052,0.831503649429759,0.842713283393026
940.0,17.3614016153656,-23.7707566482628,54.7186417165816,65.253086124728,54.6035965656076,21.2791524929743,54.3393665959355,17.8117041749205,17.951415422922,-22.9342488913986,17.7988278839712,-23.20429719244,0.674564864794873,0.637491510081092,1.42414885361637,2.06164036369746,3.05625221723396,0.0086390850723534,0,14.1761310815947,20.5192192304171,6,-20,2.5,437.592014876486,497.397463070063,423.605909364778,258.75640948268,314.119301790795,437.31942431564,2000.0,0.025,0.253596243577043,0.0371490760408051,17.8117041749205,3.15174102465052,0.831503649429764,0.842713283393031
950.0,17.3614016153655,-23.7707566482635,54.7186417165812,65.2530861247272,54.6035965656072,21.2791524929737,54.3393665959352,17.8117041749202,17.9514154229219,-22.9342488913988,17.7988278839711,-23.2042971924376,0.674564865235267,0.637491510497296,1.42414885454614,2.06164036504344,3.056252217234,0.0086390850779936,0,14.1761310815946,20.5192192304169,6,-20,2.5,437.592014876487,497.397463070062,423.605909364778,258.75640948268,314.1193017908,437.319424315644,2000.0,0.025,0.253596243576482,0.037149076043363,17.8117041749202,3.15174102465052,0.831503649429758,0.842713283943214
960.0,17.3614016153654,-23.7707566482633,54.718641716581,65.2530861247283,54.6035965656071,21.279152492974,54.339366595935,17.8117041749201,17.9514154229218,-22.9342488913989,17.798827883971,-23.2042971924338,0.674564863914063,0.637491509248702,1.42414885175678,2.06164036100548,3.05625221723397,0.0086390850610729,0,14.1761310815945,20.5192192304166,6,-20,2.5,437.592014876487,497.397463070064,423.605909364778,258.75640948268,314.119301790803,437.319424315649,2000.0,0.025,0.253596243576766,0.0371490760473385,17.8117041749201,3.15174102465052,0.831503649429742,0.842713282292665
970.0,17.3614016153653,-23.7707566482634,54.7186417165809,65.2530861247257,54.6035965656069,21.2791524929739,54.3393665959349,17.81170417492,17.9514154229218,-22.934248891399,17.7988278839709,-23.2042971924318,0.674564864794836,0.637491510081076,1.42414885361635,2.06164036369743,3.05625221723409,0.0086390850723534,0,14.1761310815945,20.5192192304165,6,-20,2.5,437.592014876487,497.397463070061,423.605909364778,258.756409482681,314.119301790806,437.319424315651,2000.0,0.025,0.253596243576879,0.0371490760493352,17.81170417492,3.15174102465054,0.83150364942979,0.842713283393045
980.0,17.3614016153653,-23.7707566482632,54.7186417165807,65.2530861247266,54.6035965656068,21.2791524929732,54.3393665959347,17.8117041749198,17.9514154229218,-22.9342488913991,17.7988278839709,-23.2042971924315,0.674564864794848,0.637491510081086,1.42414885361635,2.06164036369743,3.05625221723404,0.0086390850723534,0,14.1761310815945,20.5192192304164,6,-20,2.5,437.592014876487,497.397463070062,423.605909364778,258.756409482681,314.119301790806,437.319424315652,2000.0,0.025,0.253596243577107,0.0371490760497899,17.8117041749198,3.15174102465052,0.831503649429779,0.842713283393046
990.0,17.3614016153653,-23.7707566482654,54.7186417165807,65.2530861247266,54.6035965656067,21.2791524929733,54.3393665959346,17.8117041749198,17.9514154229217,-22.9342488913992,17.7988278839709,-23.20429719243,0.674564864354467,0.63749150966489,1.42414885268656,2.06164036235144,3.05625221723393,0.0086390850667131,0,14.1761310815943,20.5192192304164,6,-20,2.5,437.592014876486,497.397463070063,423.605909364778,258.756409482681,314.119301790807,437.319424315654,2000.0,0.025,0.253596243575004,0.0371490760513211,17.8117041749198,3.15174102465052,0.831503649429709,0.842713282842839
1000.0,17.3614016153652,-23.7707566482644,54.7186417165806,65.2530861247266,54.6035965656066,21.2791524929734,54.3393665959346,17.8117041749197,17.9514154229217,-22.9342488913992,17.7988278839708,-23.2042971924292,0.671939168571072,0.63749151008109,1.42414885361633,2.06164036369742,3.06819494997092,0.0086390850723533,0,14.1761310815943,20.5192192304163,6,-20,2.5,437.592014876486,497.397463070062,423.605909364778,258.756409482682,314.119301790806,437.319424315654,2028.30154953881,0.025,0.253596243576077,0.0371490760522022,17.8117041749197,3.15174102465054,0.831503649429756,0.830954631558259
1010.0,17.1226495978239,-24.1489506232636,55.3609576085305,67.5713507319076,55.2339537584181,21.8888390181332,54.9487527535802,18.2827925403188,17.7828946115083,-23.2326585993754,17.614898495179,-21.4259244669719,0.730411027391052,0.701117721330131,1.50884899738417,2.2099667187143,3.02564807463006,0.0091770285588961,0,14.5682926418741,21.134727947737,6,-20,2.5,437.657241445415,499.765540917588,423.366332085392,258.950477029399,319.432698153022,439.914796327661,2173.85355450662,0.025,0.308838483703596,2.14298119881127,18.2827925403188,3.2332004046597,0.82173624456206,0.835833729952832
1020.0,16.8056164805073,-24.682571265073,56.2037972214849,70.5207348538234,56.0696363505945,22.8571806734301,55.7725161443386,18.9131363779389,17.5200780501719,-23.7022205433233,17.3364533202371,-20.5295229699987,0.782351333917853,0.751531021238598,1.56073508623397,2.31226610747257,2.95553417911774,0.0094859355055725,0,15.0908759269993,22.098500405103,6,-20,2.5,437.708308212261,502.750060036279,423.524239789335,258.992751533157,324.820232813268,441.584813399733,2314.88964571655,0.025,0.357671475029523,3.53991640958765,18.9131363779389,3.34434605756208,0.811360689387431,0.827437854968858
1030.0,16.4888847498315,-25.2427865140789,57.0616548815939,73.5148533287284,56.9217938561201,23.8641823748898,56.6095329414144,19.5461471069596,17.2545536143415,-24.1819130164592,17.0557452485524,-20.299191138513,0.834126600313758,0.7990506531827,1.606520190914,2.4055708440967,2.8839397319206,0.0097444007704307,0,15.5544972708032,23.0701613363104,6,-20,2.5,437.730195099938,505.774983983,423.773979302712,258.907998442303,328.273021713688,442.438459147231,2450.99272083576,0.025,0.387461248071304,4.28085217289035,19.5461471069596,3.46061336150567,0.801426419187198,0.818843378265784
1040.0,16.22699028227,-25.7204540898296,57.9603682360097,76.4201850994586,57.8140407949811,24.756985744718,57.4974821497535,20.2096076491706,17.042581782916,-24.5687690372714,16.8295841816475,-20.231884494809,0.88746052585661,0.851236002610757,1.64554313338014,2.4967791359909,2.81339739993608,0.0100097474028276,0,15.9477981973004,23.9717849183415,6,-20,2.5,437.734012142626,508.649889370394,423.609181712747,259.215109898778,329.812829127997,442.979171846708,2582.59175912241,0.025,0.403961919610623,4.76404448982913,20.2096076491706,3.57184956839092,0.792018028922032,0.811613170018692
1050.0,15.9819688159312,-26.1620691415219,58.7589731825296,79.1159479392502,58.6068441007704,25.6952907689125,58.2834271964884,20.7900540036923,16.8452691079726,-24.9320658220061,16.6191224318837,-20.2096144059664,0.938763556535811,0.896435410094915,1.68580746309978,2.58224287319469,2.75068504227368,0.0102518083406884,0,16.4116142543504,24.9000321596633,6,-20,2.5,437.746611163793,511.349070839978,423.907384426758,259.467374715597,332.119972542549,443.430988775634,2709.49869296968,0.025,0.430006303604355,5.17702979472287,20.7900540036923,3.6765791411104,0.783597161831442,0.804918410302354
1060.0,15.7539934958438,-26.5765785347179,59.6664334838618,81.9336374074253,59.5094743429158,26.5973444935852,59.1855401840479,21.2312744584576,16.6615890071707,-25.2730874662846,16.4234962929437,-20.1924701633098,0.99108153542482,0.945326735368031,1.71402440989808,2.65935114526611,2.68328189983501,0.0104676739864971,0,16.8097340289666,25.7826264380582,6,-20,2.5,437.756310391671,514.109785527081,423.800635988467,260.056100945716,334.747204158042,443.843808076754,2831.9493485762,0.025,0.45537241686614,5.56061637816447,21.2312744584576,3.78738467167724,0.775748627770078,0.798128306425508
1070.0,15.4928217611294,-27.0495074879373,60.5932660191742,84.9290205196711,60.4326975810458,27.532117697338,60.1080847876141,21.0376673753267,16.4385186681077,-25.690979211132,16.1902856566768,-20.1804005530757,1.04312901580635,0.991495685550577,1.75504305359404,2.74653873914462,2.63298086576713,0.010624795835117,0,17.2833746289094,26.710195669354,6,-20,2.5,437.772467463351,517.079088824019,423.760054657406,258.576357875837,337.993839715426,444.322653508692,2949.8252139293,0.025,0.492154096525041,6.01374004631958,21.0376673753267,3.91105422584795,0.768322241349213,0.791349203114899
1080.0,15.2534678626522,-27.4997769155566,61.4482145196009,87.7396333562243,61.2841784747854,28.4341071185319,60.9591198234318,20.7223245292758,16.2371149999702,-26.0718835287362,15.9782320035025,-20.1820003329036,1.09394615789465,1.03435091723893,1.80055568015828,2.83490659739722,2.59144984141917,0.0107735557061743,0,17.7297861469435,27.6038284640301,6,-20,2.5,437.769981896743,519.878994520638,423.87068069662,256.743343235843,338.36599688113,444.740432540053,3063.16380137258,0.025,0.514588019066654,6.41724798899554,20.7223245292758,4.02847503747365,0.761249825609715,0.785234207960324
1090.0,15.0523415865314,-27.8807477843808,62.2778947758783,90.3601376569896,62.1102451372569,29.3011223612996,61.7844811117409,20.4350627359161,16.0735325570789,-26.3838274459912,15.8044222030463,-20.1869503985731,1.14396183225733,1.07638451463962,1.84530999234024,2.92169450697986,2.55401397546158,0.0109297102264689,0,18.1600213050667,28.4640830549782,6,-20,2.5,437.766868961114,522.465883185119,423.983444736486,255.149143176379,338.116520099533,445.076601205904,3172.15841285928,0.025,0.535056662844738,6.74729836560314,20.4350627359161,4.13742236833129,0.754805869135305,0.779826437534741
1100.0,14.8753217381248,-28.2150278129994,63.1023010386122,92.8748683786077,62.9311330598797,30.1470970714167,62.6049408752317,20.1783546294277,15.9328335605276,-26.6540104063421,15.654034835996,-20.1924716509819,1.19332630646242,1.11777882260779,1.88772311268663,3.00550193529441,2.51859187132489,0.0110833279504254,0,18.5782788775663,29.3033886273469,6,-20,2.5,437.766891705119,524.929634088896,424.077360511186,253.756395442732,337.904792233397,445.364580360674,3276.92525866784,0.025,0.557375698958822,7.03382324564035,20.1783546294277,4.24207974452638,0.748875600315687,0.774894169397169
1110.0,14.7206491987517,-28.5078874110662,63.9928664441889,95.3981979460017,63.8185789482818,30.9720845653264,63.4950981901108,20.0504055711381,15.8133745340515,-26.8847849251614,15.5250449823727,-20.198042649681,1.24303526541594,1.16151599521826,1.92143267609976,3.08294867131801,2.48017796203587,0.011231448165979,0,18.9410293819911,30.1115576554643,6,-20,2.5,437.767190540181,527.358540145996,423.942134883442,252.866005812221,337.523623586176,445.609569762007,3377.5963671967,0.025,0.578660190655818,7.28039144450458,20.0504055711381,4.34714974728258,0.743310981132063,0.770094676086809
