time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
1120.0,14.580167631317,-28.77217409823,64.8856561665469,97.8502576942459,64.7083774111438,31.7939439479815,64.3854561811947,19.8719281739268,15.7059986036293,-27.0933165281273,15.4091770289016,-20.2035370447044,1.29206169362506,1.20429456715543,1.95614888923905,3.16044345639448,2.44604686601878,0.0113736421726117,0,19.3355934086627,30.9273167602652,6,-20,2.5,437.770400568102,529.704321561682,423.819632305726,251.829968875876,337.734948715281,445.828256946076,3474.21695987673,0.025,0.60180553972398,7.50270190894966,19.8719281739268,4.45026818670986,0.738210898566172,0.765696698806703
1130.0,14.4493075603893,-29.0204022549267,65.7467977242186,100.204989893218,65.5666751198985,32.6014387244816,65.2443981497859,19.5419686844878,15.6074250169938,-27.2856811043712,15.302009041769,-20.2089230846248,1.33986744063429,1.24496503718793,1.99605687010816,3.2410219072961,2.41891235580872,0.0115076566615349,0,19.7204225780212,31.7278177176718,6,-20,2.5,437.771840135991,531.959902287971,423.774102710781,250.319425636506,336.81751720362,446.029495150907,3566.80074873016,0.025,0.623161441304237,7.70913892319794,19.5419686844878,4.55016944233743,0.733396910677645,0.761654229170332
1140.0,14.3405784701644,-29.226130116906,66.5907867082645,102.418371679556,66.4077435416517,33.3888933033139,66.0859361272239,19.2308479837411,15.5305882496174,-27.4362466357294,15.2168307634679,-20.2152208759914,1.38659753723524,1.28475021620304,2.03582285671614,3.32057307291918,2.39476342900488,0.0116460927449753,0,20.098382518447,32.5090114559679,6,-20,2.5,437.774241462972,534.061006765333,423.74501973549,248.937648602842,335.43807176522,446.186724321169,3655.45257204833,0.025,0.642795037033775,7.87197919752521,19.2308479837411,4.64352165756819,0.728957995069957,0.758005798054424
1150.0,14.2469178422025,-29.4014520312076,67.4314293010217,104.540662722897,67.2455331502717,34.1624087734616,66.924314370436,18.9476089710952,15.4677970749296,-27.5596961895498,15.1461212809898,-20.2217052053459,1.4323323138134,1.32385186916435,2.07400901701283,3.39786088617718,2.3722573689138,0.0117832788272616,0,20.4696894480273,33.2759497573775,6,-20,2.5,437.778928704404,536.059407307095,423.709365474808,247.696470641629,334.103606555998,446.315543988445,3740.24754445944,0.025,0.662612336428509,8.00643159157504,18.9476089710952,4.73305384700647,0.724854555194219,0.754642522485387
1160.0,14.1657686791492,-29.5525330692942,68.3271755540877,106.669785603716,68.1388307218536,34.9246717481417,67.8205334657606,18.7145738600179,15.4163150222456,-27.661190580195,15.0869593669229,-20.2280627306025,1.47786923893198,1.36455992940805,2.10733338658051,3.47189331598856,2.3492560941979,0.0119146224039445,0,20.8046620042263,34.0212643324874,6,-20,2.5,437.784252409292,538.03473608154,423.506563627138,246.637056970943,332.707619977266,446.422084580712,3821.27620218786,0.025,0.681367869552478,8.1183664031428,18.7145738600179,4.82340048758946,0.721011188576985,0.751302864333698
1170.0,14.1011790677527,-29.6712517303118,69.2448853047106,108.731324287163,69.0540103394011,35.6882193911171,68.7364493671872,18.5580686846338,15.3804506191369,-27.7320422407599,15.0438895864349,-20.2346491339043,1.52298903361996,1.40548194410008,2.13781774775998,3.54329969186006,2.32654314223004,0.0120489541499372,0,21.1605729907585,34.7787129568774,6,-20,2.5,437.79045702485,539.920477639197,423.272847761096,245.845187139521,331.431800245491,446.497356877203,3898.55220571238,0.025,0.698340814014756,8.19811124155763,18.5580686846338,4.91057414220513,0.717439281149385,0.748253235416946
1180.0,14.0392682003827,-29.7845630400853,70.1349032695218,110.715074284961,69.9416865843405,36.4405872893848,69.6252503404425,18.2660593846633,15.3457521338553,-27.8007041007206,15.0023723210547,-20.2408253346029,1.56644629280934,1.44416556515788,2.17248502216429,3.61665058732217,2.30882514384576,0.0121740150898956,0,21.5079226889829,35.5222449374979,6,-20,2.5,437.797127358198,541.737491257557,423.110599924349,244.657968962241,329.975953167061,446.570021511508,3972.07526445428,0.025,0.715523540402984,8.27532646582449,18.2660593846633,4.99562386503949,0.71411987396399,0.745424300509834
1190.0,13.988551537318,-29.8765811841023,70.996665682033,112.579548232181,70.8011148456095,37.1684624272514,70.4857595471892,17.9630644620008,15.3216892338689,-27.8483871894423,14.971629833017,-20.2473621308184,1.60831694077728,1.48148292245224,2.20766667467533,3.68914959712757,2.2937951491978,0.0122988563703413,0,21.8464537550764,36.2418789609026,6,-20,2.5,437.80363484291,543.4351851294,422.978219226063,243.476434003243,328.110748436218,446.621597566784,4041.96537303029,0.025,0.730720541926019,8.33064828483788,17.9630644620008,5.07534075223095,0.711034845096273,0.742838248437342
1200.0,13.9562627087294,-29.9322442710078,71.9575363835448,114.477249521248,71.7598973754208,37.8684608371098,71.4454495592226,17.7023858343219,15.3155053378884,-27.8606503498957,14.9588902260119,-20.2543596639326,1.65096103739841,1.52372991264833,2.23777811383332,3.76150802648165,2.27837480187239,0.0124269000184199,0,22.1018593304588,36.9233615292582,6,-20,2.5,437.811173065683,545.116422546261,422.500974575347,242.425645207898,325.870979624407,446.638207384894,4108.4235765655,0.025,0.743465259235599,8.34931216361804,17.7023858343219,5.15593163336891,0.708125894636272,0.740223750064047
1210.0,13.9355861052603,-29.9639816437483,72.9303035855558,116.304561451929,72.7306703792642,38.6049961463302,72.4177977341252,17.5353943025727,15.3200321081198,-27.8516730365714,14.9572413744458,-20.2615703064205,1.69261536094462,1.56406705888311,2.26565852694647,3.82972558582958,2.26260831267198,0.0125549434208459,0,22.4397328287287,37.6448192587854,6,-20,2.5,437.820485698832,546.712983517431,422.135197186179,241.675719910908,323.905816487237,446.633372733752,4171.33212713174,0.025,0.755594989253776,8.34542397958754,17.5353943025727,5.23338616938592,0.705454702668005,0.737740485620486
1220.0,13.9172848805788,-29.9906269133601,73.8455682560008,118.006618127341,73.643822830741,39.3341277368712,73.331512341203,17.308977973387,15.3253850003893,-27.8410599700861,14.9570463267274,-20.268561689994,1.73213391051121,1.60080376332589,2.29675513076934,3.89755889409522,2.25014871566421,0.0126782770826053,0,22.7778853923368,38.3639048202555,6,-20,2.5,437.83038944621,548.201613524055,421.938103672058,240.781380577522,322.211938546016,446.626000971999,4230.60543104401,0.025,0.767817250372644,8.33882563764092,17.308977973387,5.3060326701403,0.70301014266012,0.735590144649241
1230.0,13.9099203341662,-29.9971551608003,74.9400361738458,119.885338341365,74.7371077596181,40.0457907446247,74.4262672974087,17.0598802749396,15.3406206808471,-27.8108678408033,14.9665891101893,-20.2757583878375,1.77346702489546,1.64520678307988,2.32075658529383,3.96596336837371,2.23627691561251,0.0127932912561555,0,23.0152094304614,39.0384860706826,6,-20,2.5,437.839166365184,549.801341879393,421.202160469504,239.797974570336,319.815959595189,446.599773385437,4286.46582978519,0.025,0.77694019747301,8.31240364467325,17.0598802749396,5.38752446984003,0.700652184082197,0.733030345671751
1240.0,13.9249798087432,-29.9587375607008,76.048128699687,121.638209792687,75.8435349101807,40.7684711903444,75.5322621912408,16.8490201000749,15.378397672737,-27.7361015428009,14.9989832843428,-20.2849350894875,1.81448863208155,1.68983534718152,2.34631257264668,4.0361479198282,2.22439967298004,0.0129236819308786,0,23.2696682095082,39.734582445047,6,-20,2.5,437.849856060751,551.250139156516,420.495192058663,238.943790128799,317.097118855829,446.527585176328,4338.86636989313,0.025,0.783359790061354,8.23803140219698,16.8490201000749,5.46127389369268,0.698486385176532,0.730794794642377
1250.0,13.9499061361371,-29.9002705590259,77.1687096661341,123.322364509277,76.962489543539,41.4914389928817,76.65063062854,16.6422023535561,15.4246627437927,-27.644716523132,15.0407048008616,-20.3032924692759,1.85462153103116,1.73408928374997,2.37163097812745,4.10572026187742,2.21377795586933,0.0130547083338026,0,23.5201875554591,40.42785011349,6,-20,2.5,437.861734870022,552.617753563436,419.785273556213,238.116643550396,314.513266207791,446.427228108586,4387.79138815954,0.025,0.788919863362558,8.13585886042602,16.6422023535561,5.53184436605127,0.696514316072826,0.728686709421243
1260.0,13.9816543338752,-29.8291340406464,78.2975805218605,124.94828944504,78.0898370688584,42.2056756593672,77.777303091443,16.4410736581747,15.4763641545678,-27.542830889167,15.0885345209855,-20.332790334928,1.89379620699498,1.77800848403059,2.39590386115267,4.17391234518326,2.20399234604356,0.0131836095245648,0,23.7603207400215,41.1099334543578,6,-20,2.5,437.873115733905,553.919268992069,419.054194240147,237.320666962324,311.927998785974,446.302581922364,4433.28643842891,0.025,0.79277047924046,8.01048491568148,16.4410736581747,5.6000226190801,0.694700291714084,0.726681938265349
1270.0,14.0198569197079,-29.7462072286215,79.4315543518722,126.513434930019,79.2223854154568,42.9074086468706,78.9090915472843,16.2497602267995,15.5331207103467,-27.4312756175103,15.1421151338612,-20.3740058986669,1.93197016936984,1.82159964261552,2.41891946705241,4.24051910966793,2.19491955771298,0.0133104053656451,0,23.987741428616,41.7771114653931,6,-20,2.5,437.883837068051,555.153255581714,418.297946327409,236.566481311643,309.353726600539,446.15356039963,4475.42170763512,0.025,0.794881119065764,7.86213033129798,16.2497602267995,5.66564657590865,0.693036641295331,0.724776356915017
1280.0,14.0641456793816,-29.6515568739121,80.5683217801818,128.018151680866,80.3578214905191,43.5951029624547,80.0436885917894,16.0698674774744,15.595261371768,-27.3094805246315,15.2010809587253,-20.4192259320168,1.9691242837769,1.86482943321737,2.44060507305358,4.30543450627096,2.18647169289532,0.0134350040067378,0,24.2018872481239,42.4278493503906,6,-20,2.5,437.894671601551,556.321191127045,417.517404222171,235.857237107253,306.781955307326,445.98933139801,4514.27759808442,0.025,0.796042837066118,7.69932461238486,16.0698674774744,5.72863248268944,0.691515489504773,0.72296500531353
1290.0,14.114360467318,-29.5455134480155,81.7064682510547,129.462212003141,81.4947240523894,44.2683809281901,81.1796748603313,15.9019711227876,15.6623852098114,-27.178315833334,15.2652847583675,-20.4626354036426,2.00526356380697,1.90765861243498,2.46098810963632,4.3686467220713,2.17858978785685,0.013557534046143,0,24.4030319180097,43.0617930480253,6,-20,2.5,437.905636051328,557.423272325884,416.714895275732,235.193085980594,304.236672901927,445.816577434136,4549.9378440985,0.025,0.796350164990876,7.52826477165339,15.9019711227876,5.7888891558528,0.690128489833398,0.721242074702395
1300.0,14.1684837842112,-29.4338198744553,82.841425885424,130.847175834631,82.6285451736313,44.9255619794666,82.3125144984121,15.7457968808067,15.7310121675172,-27.0446465627437,15.3325972559369,-20.5794435877115,2.04030507135419,1.94981661367747,2.47988521863304,4.42970183231051,2.17109779047426,0.0136765161318626,0,24.5911171050093,43.677484182378,6,-20,2.5,437.914625578022,558.463617729262,415.896856217906,234.57251932369,301.812195381714,445.554953426585,4582.49018061627,0.025,0.794387077916923,7.27804838017235,15.7457968808067,5.84688010002448,0.688871979050435,0.719605633614369
1310.0,14.2248848729122,-29.3188021814966,83.9627259607123,132.170764632902,83.7488225815159,45.5620988246346,83.4317664815383,15.6007170687318,15.8007337039181,-26.9092806482946,15.4013235864504,-20.7258816654227,2.0740678298805,1.99095142327245,2.49723552141116,4.48818694468361,2.16395379168588,0.013790680209234,0,24.765175341381,44.2709143358072,6,-20,2.5,437.922581765402,559.444884879483,415.075543188902,233.994154633532,299.466353717845,445.256288970421,4612.03947222226,0.025,0.79130430703697,6.99584320667173,15.6007170687318,5.90252411255705,0.687735984358597,0.718058782398836
1320.0,14.2843001205346,-29.1978680866198,85.0642461982869,133.42578648316,84.8494037982663,46.1755864295443,84.5312793844834,15.4668093393319,15.8730281354718,-26.7693824552099,15.4723181193365,-20.8426241969654,2.10648783172454,2.03098003927923,2.51330633081834,4.54428637009757,2.15728109209026,0.0139010096919367,0,24.9256410925818,44.8400227623161,6,-20,2.5,437.930882356194,560.36109669206,414.258037684965,233.457765869014,297.161845474652,444.985557816482,4638.70581714557,0.025,0.788198535490068,6.73931935643827,15.4668093393319,5.95508673722149,0.686709018947423,0.716600375137248
1330.0,14.3444956187272,-29.0768774897375,86.1425355616999,134.616085735133,85.9268598803075,46.7652879517669,85.6076346294842,15.3440034021579,15.943980729927,-26.6325408252793,15.5431940748485,-21.124943384395,2.13749050137757,2.06962898453848,2.5278800563709,4.59750904090938,2.15089098077693,0.0140058720339607,0,25.0736028870176,45.3844227116662,6,-20,2.5,437.93771886846,561.218158561986,413.449495566911,232.962336306751,295.032569432032,444.526399588674,4662.61071210036,0.025,0.783906850432231,6.31792150179234,15.3440034021579,6.00526765467013,0.6857994552149,0.715233493888805
1340.0,14.4010174343189,-28.9639857664493,87.1766549199043,135.742154613398,86.9602935135415,47.3224301625787,86.6399869792576,15.2307128755638,16.0099375446621,-26.5057306591045,15.6092755426304,-21.4738273120695,2.1666787874988,2.10609851469122,2.54060721857903,4.64670573327024,2.14462141784956,0.0141013606892635,0,25.2068116362728,45.8967590313272,6,-20,2.5,437.943485124259,562.027441270299,412.673165388629,232.505642937169,293.101653717782,443.998628655773,4683.90083400422,0.025,0.779513756118241,5.83978604810903,15.2307128755638,6.05350665795006,0.684989089451461,0.713967141909065
1350.0,14.4563070337123,-28.853745657986,88.1548446407565,136.782441292821,87.9378730768418,47.8418678313082,87.6165018383257,15.1270852014566,16.0742214019251,-26.3825090097542,15.6733134342509,-21.7386028169087,2.19390797837652,2.14033125748223,2.55214538049431,4.69247663797654,2.13886666360954,0.0141904080242322,0,25.3255481285828,46.3725678577998,6,-20,2.5,437.949064833714,562.768000921172,411.938563612019,232.088528564673,291.25121033394,443.568257344051,4702.75606699002,0.025,0.775353107521507,5.45013900592798,15.1270852014566,6.09801966955864,0.684263035821992,0.712803250147951
1360.0,14.5068427036955,-28.7529698881552,89.0751481635294,137.75015239293,88.8576841588442,48.3239343092831,88.5352808877341,15.0336558919544,16.1322290753497,-26.27163076116,15.7315120796091,-22.3105361339081,2.21910731060751,2.17203763379123,2.56201397462732,4.73405160841855,2.13331351115351,0.014270166870097,0,25.4317364808915,46.8126014309726,6,-20,2.5,437.954318763995,563.456024276334,411.247738727642,231.711367643154,289.664141084,442.794651321963,4719.35411416754,0.025,0.771845734638873,4.76504505614434,15.0336558919544,6.14021603341975,0.683644711850115,0.711750926704246
1370.0,14.5461085138805,-28.6744512495456,89.9030575292771,138.642603566855,89.6852771630676,48.7544557965782,89.361957091904,14.9480246471297,16.1776449374256,-26.1850224645281,15.7770735722387,-22.9206293947154,2.24163869355488,2.19998069927302,2.56975257767383,4.76973327694685,2.12778860869091,0.0143349713964468,0,25.5213498736819,47.2052485075627,6,-20,2.5,437.958742487996,564.105783377741,410.636296872988,231.371720292753,288.394658270424,441.997435072223,4733.91047932384,0.025,0.769521510185744,4.06657702188007,14.9480246471297,6.1805573252453,0.683096351858431,0.710823801402001
1380.0,14.578265537915,-28.6101546042604,90.6252413856292,139.427164174225,90.4072103899832,49.1274774116769,90.0830767666309,14.870919210576,16.2154515644695,-26.1130613825844,15.8146505595283,-23.40531337039,2.26134447762475,2.22426853064395,2.57633881429582,4.80060734493977,2.12289962561661,0.0143898366258791,0,25.5951361746333,47.5451639349592,6,-20,2.5,437.962416850279,564.683080249538,410.110892359388,231.072110941784,287.276487116255,441.357282090094,4746.68712302585,0.025,0.767730755029447,3.50914658230596,14.870919210576,6.21646252429221,0.682608036138004,0.710024197229299
1390.0,14.6079283289778,-28.5511797263411,91.2604284029666,140.105292848461,91.0421433745041,49.4529050986017,90.7172529608578,14.8049169596538,16.2502359462884,-26.0469632951111,15.8492311941649,-23.8016199972247,2.2786987299638,2.2457573272964,2.58235682958469,4.82811415688108,2.11880319824367,0.0144397336837756,0,25.6582568952401,47.8410722453574,6,-20,2.5,437.965465678414,565.178503289039,409.652274310197,230.815400574347,286.256400389432,440.823047390881,4757.92150780354,0.025,0.765839236072651,3.04600628544293,14.8049169596538,6.24732175211546,0.682182765663286,0.70933151535274
1400.0,14.6309764501509,-28.5043426466532,91.8189115331462,140.711735762708,91.6004452738024,49.7377680359807,91.2748745885854,14.7494460506089,16.2778055424957,-25.9946504860735,15.8763552305406,-24.3852686299954,2.29391539184374,2.26441694911621,2.58710293490285,4.85151988401906,2.11495153712694,0.0144808252255194,0,25.7128064500201,48.0999709039356,6,-20,2.5,437.969040961293,565.628434362297,409.254960209342,230.597812249044,285.478498643423,440.082112199985,4767.8043642105,0.025,0.76544557138612,2.41001017012411,14.7494460506089,6.27565165223126,0.681827857085384,0.708740259477792
1410.0,14.6426972735161,-28.4793023374706,92.2780538613137,141.248438197576,92.0595244071866,49.9733668169025,91.7334145856131,14.7009774489499,16.2932205525429,-25.9654288861277,15.8911290787123,-24.9283554381926,2.30661038210318,2.27944313880622,2.59029920635102,4.86974234515725,2.11121149152072,0.0145090935640702,0,25.7555046991099,48.3150588064802,6,-20,2.5,437.972287516294,566.046533860714,408.942085623441,230.412724370609,284.979767649815,439.41107018455,4776.54073537683,0.025,0.766488281365415,1.83843849322946,14.7009774489499,6.30198467793327,0.681508451123871,0.708255427113337
1420.0,14.6488583084787,-28.46573934195,92.6400155970912,141.690253781237,92.4214284134708,50.1603984994458,92.0948855755362,14.6596472291717,16.3026000767181,-25.9476582225328,15.8998743248094,-25.3394507786387,2.31693024845336,2.29144124906699,2.59299863017298,4.88443987923997,2.10815145708444,0.0145309520905965,0,25.787951269523,48.4864875102998,6,-20,2.5,437.97446205362,566.400000645492,408.706187137576,230.259612267166,284.575829618062,438.906041793731,4784.3560183696,0.025,0.767442634870292,1.4104909521142,14.6596472291717,6.32404339275174,0.681221058679906,0.707866904686079
1430.0,14.6519871320432,-28.4583488643483,92.9276912682911,142.053435420554,92.7090299557434,50.3102429498277,92.3821208731868,14.6267923629715,16.3086284615765,-25.9362405944638,15.9053012797276,-25.65112192965,2.32541799607328,2.30121024668975,2.59538852041561,4.89659876710536,2.10568541886826,0.014549052773005,0,25.8140505752791,48.6242446901654,6,-20,2.5,437.976150469111,566.696277549022,408.527200661796,230.138369381232,284.26301717344,438.524455180163,4791.43504485235,0.025,0.768431425372601,1.08836541157009,14.6267923629715,6.34232684146048,0.680965308084711,0.707553568415032
1440.0,14.6531474771435,-28.454957036553,93.160607181823,142.35730014278,92.9418585655241,50.4330251687041,92.6146288771934,14.6020378880468,16.3124348860643,-25.929032880321,15.9085418536163,-25.8841895028863,2.33253234768507,2.30931018286229,2.59750831557693,4.90681849843922,2.10364435173171,0.0145644661776901,0,25.836181229579,48.7375305398172,6,-20,2.5,437.977532182259,566.948590712972,408.39075861064,230.045168467708,284.026012820025,438.240160783684,4797.91319579401,0.025,0.769449400311142,0.849056503174324,14.6020378880468,6.35771989104308,0.680735363625356,0.707295390090556
1450.0,14.6529896232829,-28.4542556005757,93.3528534443975,142.616287144093,93.1340088092956,50.5359049496429,92.806492151271,14.5839580348984,16.3147132868213,-25.9247191611878,15.9102882604569,-26.0579755528775,2.33860791607856,2.31614499868327,2.59940671261035,4.91555171129362,2.10191356896463,0.0145778672991123,0,25.8556436377966,48.8328489476601,6,-20,2.5,437.978693468659,567.167157484387,408.286235387895,229.974369922593,283.847101550177,438.029248101229,4803.88931313909,0.025,0.770473768157302,0.671907266152431,14.5839580348984,6.37090831594286,0.680526394717277,0.707078606441044
1460.0,14.6519504388248,-28.4553675448568,93.5145136062873,142.840826196147,93.2955678792775,50.6238548175378,92.967790506265,14.5710226913916,16.3159325802502,-25.9224108397688,15.9110069150844,-26.1879080329977,2.3438848006047,2.32200986356931,2.60112615322309,4.9231360167924,2.10041722849275,0.0145897170734212,0,25.8731763902937,48.9146889606371,6,-20,2.5,437.979690358256,567.359438579241,408.205573436824,229.920680033258,283.711536318257,437.872632971238,4809.43702427396,0.025,0.771487814701175,0.540590897470342,14.5710226913916,6.38239352478917,0.680334801774744,0.706893231959319
1470.0,14.6503308001368,-28.4576886731454,93.6528795566197,143.038513042018,93.4338304483363,50.7003872065231,93.1058137109099,14.5619390306818,16.3164177944531,-25.921492284857,15.9110203662628,-26.2856175384283,2.34853767841803,2.32712253352148,2.60269910682672,4.9298216403482,2.09910263976217,0.0146003426361239,0,25.8892224235577,48.9862047623049,6,-20,2.5,437.980561769568,567.530912074377,408.142698282479,229.879819684879,283.608034683276,437.755903345242,4814.61235873058,0.025,0.772480406815248,0.442855490004547,14.5619390306818,6.39254367933762,0.680157887732604,0.706732054021851
1480.0,14.6483400602229,-28.4607981013808,93.773271374694,143.214932680638,93.554118654033,50.768026071143,93.225880448745,14.5556951734113,16.3163968433329,-25.9215319468371,15.9105542790344,-26.359685180214,2.35269506316716,2.33164432889611,2.6041498000472,4.93579412894332,2.09793194460945,0.0146099811308469,0,25.9040626989748,49.0496551208628,6,-20,2.5,437.981335375174,567.685637747088,408.093075100092,229.848505396377,283.528203474172,437.668406929388,4819.45881652191,0.025,0.773444327328519,0.369685370617361,14.5556951734113,6.40163124211817,0.679993599006949,0.706589834071018
1490.0,14.6461246732765,-28.4644008592668,93.8795964697002,143.37422391814,93.6603413823499,50.828609707882,93.3318970669615,14.5515239200773,16.3160307442312,-25.9222250047686,15.9097676840899,-26.4163963126711,2.35645198288631,2.3356948183796,2.60549606378006,4.94119088215966,2.09687738941636,0.0146188051520283,0,25.9178856820497,49.1066822737379,6,-20,2.5,437.982031163716,567.826648353875,408.053343074166,229.824271909718,283.465858242846,437.602330656063,4824.01082971686,0.025,0.77437505789328,0.314488991073659,14.5515239200773,6.40985916506597,0.679840346432037,0.706462629567345
1500.0,14.6437872454272,-28.4682897286164,93.9747415420828,143.519476846968,93.7553863608488,50.8834921435512,93.4267493645969,14.548853498209,16.3154337700401,-25.9233551537914,15.9087731085069,-26.4603427106363,2.35987993097392,2.33936364435704,2.60675194857506,4.94611559293211,2.09591832534075,0.0146269462365011,0,25.9308247318719,49.1584953155012,6,-20,2.5,437.982663782779,567.95622762103,408.021022655332,229.805289417044,283.416461290106,437.551961687656,4828.29617973983,0.025028557518804,0.775269963850292,0.272457934914225,14.548853498209,6.41737960044648,0.679696880087558,0.70634764280783
1510.0,14.6545483072109,-28.4468193752117,93.9070588468043,143.414363077454,93.6867575578473,50.9075629278237,93.3549788856106,14.5520145801091,16.3306067801703,-25.8946399949351,15.9224647661481,-26.6739905609743,2.36051147068456,2.33791276129696,2.61552468491351,4.95343744621046,2.09845938379361,0.0146534356171251,0,25.9704960691898,49.199837664634,6,-20,2.5,437.98389138976,567.861843294213,408.314770349443,229.822520937516,282.693751707737,436.600614234958,4832.34912558099,0.0251754635576273,0.774721404907126,0.0324505749557034,14.5520145801091,6.40804867391215,0.679534843564179,0.706504225957007
1520.0,14.6714976051907,-28.4121857456861,93.7511869300634,143.166575439194,93.5297003068513,50.9130098673037,93.1951176470762,14.6107233338387,16.3522737892593,-25.8536685152394,15.9430286230515,-26.6343741702719,2.3590550041647,2.33325896929759,2.6258287086532,4.95908767795079,2.1021500851807,0.0146872220451321,0,26.0358368178906,49.225542808312,6,-20,2.5,437.986784843519,567.637538641226,408.77434707731,229.991136706804,282.233238697779,435.843636428754,4836.25754580175,0.0253156624054177,0.774698066198081,0.0325081820332116,14.6107233338387,6.39002162239353,0.679449497119204,0.706732230667914
1530.0,14.6849982296167,-28.3835136545299,93.546057779388,142.875582601649,93.323357952937,50.9062268057043,92.9860143837904,14.7169678065189,16.3703388696171,-25.8195385552256,15.95997433774,-26.6017559416249,2.35645953091082,2.32649558158141,2.63500650152319,4.9615020831046,2.10549004471419,0.0147182244277754,0,26.1127996379196,49.2417863711418,6,-20,2.5,437.990360792761,567.385814951086,409.316776596774,230.28658756456,282.113449976779,435.269552812226,4840.06861721457,0.0254463100660645,0.775785900857581,0.0325560083279051,14.7169678065189,6.37017834913486,0.679388684335562,0.707012553338244
1540.0,14.6928508522121,-28.3658467201456,93.3007887068836,142.564194797868,93.0769235287695,50.8833693489194,92.7369947857938,14.8490407067397,16.3823973077521,-25.7967722656504,15.9709445214035,-26.5806532505906,2.35293520262776,2.31820347835598,2.64281641685198,4.96101989520795,2.10843880854326,0.0147440296560499,0,26.1894536161972,49.2436482718452,6,-20,2.5,437.993595006559,567.130179085878,409.900199735915,230.653651912569,282.2285221816,434.919283302991,4843.8466579662,0.0255652690507386,0.777417060738287,0.0325870641911443,14.8490407067397,6.35008070559952,0.679331953066694,0.707324863324227
1550.0,14.6961003281522,-28.3574230437933,93.0306288506395,142.245196433604,92.805661398516,50.8456270897346,92.4633831935179,14.9919217908835,16.3895040836647,-25.7833605085002,15.9770546780056,-26.5689040983767,2.34882546355189,2.30919533311529,2.6494590748195,4.95865440793479,2.1111208494974,0.0147655604775292,0,26.2602737476991,49.2307950965917,6,-20,2.5,437.996226954288,566.878540964843,410.487909086729,231.052859611191,282.485153686114,434.770216288078,4847.66749360004,0.0256710235653944,0.779206853025642,0.0326043755244996,14.9919217908835,6.33029353184449,0.679273611554864,0.707650224694796
1560.0,14.695975089991,-28.3558495050141,92.7551910793704,141.935858508728,92.5291973503839,50.7988531549436,92.1848235945801,15.1364684792981,16.3929317109953,-25.7768935060234,15.9795896173089,-26.5640306578112,2.34456243424107,2.30023060268507,2.65506058754656,4.95529119023164,2.11352494515065,0.0147838231196682,0,26.3234564349963,49.2077474075051,6,-20,2.5,437.998329799371,566.641968466053,411.050915727816,231.458629885712,282.82749300696,434.777256498487,4851.59020006014,0.0257630083046317,0.781036048568719,0.0326115582311388,15.1364684792981,6.31160508311852,0.679210516413517,0.7079683699092
1570.0,14.6933610680911,-28.3593465837208,92.4910521192463,141.651813151278,92.2641200850987,50.7493945642206,91.917902857758,15.2764876426556,16.3936055689205,-25.7756222372435,15.9794605046978,-26.56427886411,2.34051215848218,2.29185513944805,2.65972838378582,4.95158352323387,2.11559829129235,0.0147994856790141,0,26.3787797121761,49.1800118444636,6,-20,2.5,438.000020279072,566.430998706291,411.570540096035,231.852917370986,283.216921215268,434.893132836347,4855.64651533647,0.0258415543630815,0.782875507661394,0.0326111923964412,15.2764876426556,6.29475119345599,0.679139987738583,0.708263802897672
1580.0,14.6888866374475,-28.3666374931875,92.2491719359222,141.403374441442,92.0213962475531,50.7021019178245,91.6735751351026,15.4076615964299,16.3921887554481,-25.7782951761778,15.9773083750273,-26.5684163383503,2.33691603284773,2.28439167782141,2.66358723949809,4.9479789173195,2.1173113829383,0.014812998252789,0,26.4266844090831,49.152042154671,6,-20,2.5,438.001399019239,566.252493293131,412.037145472422,232.222958361681,283.624390516953,435.076348837863,4859.84386340521,0.0259076296248667,0.784720789428093,0.0326050943710321,15.4076615964299,6.28020177518045,0.679060299210951,0.708526691040664
1590.0,14.6830331849127,-28.3767442970085,92.0353663462553,141.195420054539,91.8068420956327,50.6600494485451,91.4576376560575,15.5272760293865,16.3891938860712,-25.7839458167515,15.9736259824701,-26.5754966938203,2.33390143851172,2.27798891619316,2.66677442283371,4.94476333902687,2.11866844821864,0.0148247143496886,0,26.4679118014667,49.1268247890179,6,-20,2.5,438.00254330837,566.109290836255,412.44771851456,232.560648859844,284.028417255461,435.294627219746,4864.17249671727,0.0259625669637217,0.786569045926171,0.0325946607466747,15.5272760293865,6.26814399907675,0.678970809265306,0.70875215617011
1600.0,14.6762036289811,-28.3888553411983,91.8517045911623,141.02865457184,91.6225221274148,50.6248932076906,91.2721317553914,15.634003817683,16.3850520029506,-25.7917618761886,15.9688304158551,-26.5847192064377,2.331513870743,2.27267866468374,2.66942729516838,4.94210595985212,2.11969828782412,0.0148349600091827,0,26.5033381295496,49.1061140729632,6,-20,2.5,438.003509933733,566.001062861183,412.803571039367,232.861913393104,284.413897129996,435.525120632379,4868.61214647449,0.0260078543320255,0.788411081042454,0.0325810760140826,15.634003817683,6.25854661826733,0.678871773776234,0.708939242473778
1610.0,14.6687559627454,-28.4022571188021,91.6978663431333,140.901047291463,91.4681077415903,50.5973272595427,91.1167033690358,15.727612175413,16.380146268691,-25.8010212783842,15.9632969538186,-26.5953633052162,2.32974578911206,2.26842068654766,2.67167187441051,4.94009256095817,2.12044274703507,0.0148440483890761,0,26.5338814447475,49.0907991806695,6,-20,2.5,438.004340309774,565.925388906117,413.108540894694,233.125843157289,284.77086985557,435.752882989042,4873.13691573972,0.0260449952993428,0.790230652209942,0.0325654092519514,15.727612175413,6.25123674945719,0.678764075390913,0.709089268299726
1620.0,14.6610142944043,-28.4163089145728,91.5721629059979,140.809007154758,91.3419000204008,50.5774521486309,90.989627341827,15.8086452275058,16.3748231169121,-25.8110708643398,15.9573687861278,-26.6067696409304,2.32856005666758,2.26513599772825,2.67361867720364,4.93875467493189,2.12094794840713,0.014852285603667,0,26.560441486237,49.0812158250402,6,-20,2.5,438.005065531934,565.878671868352,413.367734617793,233.353779288014,285.09332476306,435.968814650536,4877.71848547426,0.0260754266730824,0.792007104070962,0.0325486404782964,15.8086452275058,6.24596368758391,0.678648980581379,0.709205120705443
1630.0,14.6532676459857,-28.4304416943319,91.4722055114705,140.748207312691,91.2414992870093,50.5650216486394,90.8884782276222,15.8781392297033,16.3693911418352,-25.8213283870952,15.9513540817642,-26.6183456335007,2.32790394776848,2.26272670188135,2.67536021622181,4.93808691810316,2.12125887875949,0.0148599566214699,0,26.5838589824164,49.0773607743589,6,-20,2.5,438.005710288354,565.856800576805,413.586726072542,233.54850090327,285.378191645801,436.167746653278,4882.32809997875,0.0261004744918117,0.793718907061649,0.0325316497897781,15.8781392297033,6.24244419206589,0.678527953617417,0.709290379825724
1640.0,14.645763266027,-28.4441685212668,91.3952970532321,140.714108021786,91.1641977414936,50.5595880843434,90.8105238837117,15.9373969725195,16.3641145027477,-25.8312949841107,15.9455177207226,-26.62958141483,2.32771794710693,2.26108792997242,2.67697146985292,4.93805939982535,2.12141655992418,0.0148673141387088,0,26.6048886539888,49.079021228317,6,-20,2.5,438.006295524902,565.855583492844,413.771090700336,233.713587046526,285.624579244643,436.346928845109,4886.93778461121,0.0261213334926521,0.795347014576631,0.0325151912566071,15.9373969725195,6.24039153119707,0.67840252611199,0.709348967620425
1650.0,14.6386984613195,-28.4570986573274,91.3386345070112,140.70225828677,91.1071824709895,50.5605768689084,90.7529291773948,15.9878255630904,16.3592048463199,-25.8405705441635,15.9400719081071,-26.6400680265288,2.32793986057876,2.26011345576002,2.67851058231477,4.93862403807479,2.12145688198619,0.0148745649715234,0,26.6241823083134,49.085843276192,6,-20,2.5,438.006840142716,565.87100894758,413.926164840416,233.852960182489,285.83325166503,436.504968119315,4891.52113604769,0.0261390593366983,0.796877673060493,0.0324998647442634,15.9878255630904,6.2395324795001,0.678274211368203,0.709384812623065
1660.0,14.6322133327903,-28.4689508554869,91.2993965800241,140.70845263866,91.0676234512212,50.5673182020054,90.7128444727572,16.0308285456548,16.3548141204564,-25.8488674490928,15.9351681084484,-26.6495131407333,2.32850703968176,2.25969848205709,2.6800205105789,4.93971899263599,2.12141037516945,0.0148818629951371,0,26.6422793501598,49.0973627429711,6,-20,2.5,438.007361677733,565.899387766194,414.056941508258,233.970583271078,286.006289110201,436.641173633414,4896.05390975867,0.026154566688161,0.798304261298881,0.0324860932320803,16.0308285456548,6.23961628384854,0.678144445832064,0.709401809132258
1670.0,14.6263863466481,-28.4795618375994,91.274772740306,140.728800661267,91.0427027483514,50.5790575479489,90.6874351447166,16.0677393898486,16.3510302029565,-25.8560190145673,15.9308922537454,-26.6577504956178,2.32935689141084,2.25974033969158,2.68153022676632,4.9412705664579,2.12130248682721,0.0148893031404626,0,26.6596030847608,49.1130169744183,6,-20,2.5,438.007876337255,565.937419988041,414.168037742703,234.07027215426,286.146854916163,436.755249556391,4900.51452559895,0.0261686294703965,0.799628161559042,0.0324741110368123,16.0677393898486,6.24041855432208,0.678014548430846,0.709403695393757
1680.0,14.6212348933617,-28.488886004317,91.2619761872666,140.759749985899,91.0296275189166,50.5949618948688,90.6738947406347,16.099783759543,16.3478775027458,-25.8619785124199,15.9272654300169,-26.6647387541921,2.33042732659994,2.26013913845551,2.68305642313824,4.94319556159376,2.12115413562619,0.0148969225306651,0,26.6764624981133,49.132152374493,6,-20,2.5,438.00839822021,565.982213422452,414.263686739975,234.155586049029,286.258980326546,436.847279157912,4904.88453572856,0.0261818818186298,0.800858157396469,0.0324639683779537,16.099783759543,6.24174201788531,0.677885686113364,0.709394024756497
1690.0,14.6167229753995,-28.4969818604795,91.2582731932952,140.798090677955,91.0256592560796,50.6141355049878,90.6694742277043,16.1280605683422,16.3453247298359,-25.8668045941323,15.9242522348148,-26.6705455290107,2.33165757214604,2.26079910339459,2.68460566078506,4.94540476417965,2.12098243895562,0.0149047086467316,0,26.6930604703059,49.1540398929939,6,-20,2.5,438.008938229442,566.031271255098,414.347722319014,234.229766013055,286.347288693703,436.917919011412,4909.14903066662,0.0261948201810937,0.802008447163189,0.0324555573937175,16.1280605683422,6.2434153911849,0.677758847977969,0.709376121359752
1700.0,14.6127765976425,-28.5039842316565,91.2610496027895,140.840963499307,91.0281800971747,50.6356546456477,90.6715481265096,16.1535341547548,16.3433004742917,-25.8706318924447,15.9217773137426,-26.6753155788072,2.33298979451566,2.26163112565189,2.68617704025988,4.94780816591177,2.12080146151645,0.0149126145436951,0,26.7095094150818,49.1779071890057,6,-20,2.5,438.009502474241,566.082465349091,414.42353800103,234.295698420038,286.416630642626,436.968655438458,4913.29691319263,0.0262078080984571,0.803094997249527,0.0324486601830927,16.1535341547548,6.24529150863175,0.677634820556511,0.709352999981925
1710.0,14.609303966704,-28.5100662548065,91.2679153015368,140.885886431356,91.0347970650181,50.6586222797179,90.6777184096459,16.1770320632683,16.3417138226929,-25.8736320469937,15.919746886625,-26.6792293292778,2.33437152484298,2.26255633089273,2.68776513036007,4.9503214612528,2.12062279228915,0.0149205782659383,0,26.7258536398735,49.2029888469748,6,-20,2.5,438.01009191108,566.134012483342,414.494023029459,234.355888806078,286.471678008282,437.00190642634,4917.32094780108,0.0262210856616445,0.804132181686725,0.032443009634278,16.1770320632683,6.24724596801772,0.677514186431638,0.709327278743761
1720.0,14.6062141213117,-28.5154034190059,91.2768205022428,140.930801352066,91.043458172064,50.6822312930947,90.6859301543454,16.1992444719818,16.3404735619732,-25.8759773690722,15.9180683988543,-26.6824649696672,2.33575822553039,2.26350949831015,2.68936240257284,4.95287190088299,2.12045572471796,0.014928539630905,0,26.7420942441943,49.228585019922,6,-20,2.5,438.010703031948,566.184469646145,414.561500871341,234.412439471837,286.516592835066,437.020827954034,4921.21752322867,0.0262347847743057,0.805130526398646,0.0324383441042073,16.1992444719818,6.24917721622759,0.677397336215444,0.709301086445365
1730.0,14.6034283331791,-28.5201502949869,91.2861419495536,140.974119421211,91.0525385337257,50.7058163418308,90.694557184283,16.2207239548055,16.3395001595798,-25.8778181554806,15.9166623260305,-26.685175661128,2.33711515792573,2.26444107242655,2.69096081802007,4.95540189044662,2.12030711180048,0.0149364498269585,0,26.7582104570773,49.2541108230079,6,-20,2.5,438.011329735334,566.232744082562,414.627704152692,234.467033498332,286.554849022381,437.028877502202,4924.98614565421,0.0262489493651047,0.806096556417,0.032434439791615,16.2207239548055,6.25100763100612,0.677284495029861,0.709276030401027
1740.0,14.6008831965408,-28.5244329756669,91.294708297182,141.014734460317,91.0608657154534,50.7288783627438,90.7024269940661,16.2418873062041,16.3387292605137,-25.8792760477561,15.9154651261136,-26.6874838132822,2.33841765346441,2.26531682994846,2.69255233967631,4.95786916962477,2.12018120983631,0.014944271690556,0,26.7741732522983,49.2791217191401,6,-20,2.5,438.011965269405,566.278096452562,414.693805370647,234.52093409062,286.589199591259,437.029352353199,4928.62876540772,0.0262635578690091,0.807033970541287,0.0324311184187458,16.2418873062041,6.25268396906369,0.677175751891524,0.70925315963932
1750.0,14.5985286762562,-28.5283517173675,91.3017642470169,141.051987456945,91.0676838390162,50.7510796038017,90.7087845020172,16.2630226159939,16.3381099412786,-25.8804473149287,15.9144269481234,-26.6894854785231,2.33965055667698,2.26611627048161,2.69412964064226,4.96024591112387,2.12007981147789,0.0149519790232399,0,26.7899514833298,49.3033122160398,6,-20,2.5,438.012603447425,566.320116420443,414.760495653228,234.57500740082,286.621725544761,437.02507945819,4932.1490690019,0.0262785448013425,0.807944963937071,0.032428240459609,16.2630226159939,6.25417576467927,0.677071087147138,0.709233136019589
1760.0,14.5963249023627,-28.5319865862314,91.3068965591084,141.085590855699,91.0725795197364,50.7722188780384,90.7132176941932,16.2843035761322,16.337601587142,-25.8814087472158,15.9135081633781,-26.6912570249976,2.3408060785694,2.26682938697339,2.69568582617584,4.96251521314923,2.12000270273653,0.0149595505037259,0,26.805513719158,49.326496073175,6,-20,2.5,438.013239143467,566.358668982039,414.828087470998,234.629770315383,286.653917060324,437.018295325396,4935.5518486008,0.0262938190619015,0.808831129047235,0.0324256952397093,16.2843035761322,6.25547164576534,0.67697039932646,0.709216197326753
1770.0,14.5942397336782,-28.5354021405259,91.3099502223836,141.115537032289,91.0753979315564,50.7922002484506,90.7155734442436,16.3058093862145,16.3371714932731,-25.8822221856599,15.9126768225241,-26.6928600305002,2.34188226469319,2.26745418024216,2.69721505966022,4.96466923990239,2.11994826330554,0.0149669699640596,0,26.8208288874866,49.3485798648061,6,-20,2.5,438.013868217905,566.393826494458,414.896617260591,234.685454537804,286.686763617294,437.010657597449,4938.84249551949,0.0263092781653185,0.809693752785222,0.0324233937071519,16.3058093862145,6.25657464099849,0.676873528380202,0.70920236380586
1780.0,14.5922473219346,-28.5386501344739,91.3109511132438,141.14200948403,91.0761653517674,50.8110033123918,90.715879857085,16.3275475278052,16.3367934490844,-25.8829371952146,15.9119072223552,-26.6943440400556,2.34288065985658,2.267993593968,2.69871202996267,4.96670562393067,2.11991404813368,0.0149742217541918,0,26.8358671622657,49.3695374514106,6,-20,2.5,438.014487537323,566.425800542263,414.965936303702,234.742077310348,286.720850416972,437.003324494975,4942.02661653404,0.026324818602833,0.810534045774432,0.0324212643452029,16.3275475278052,6.25749749841398,0.676780280209965,0.709191344637648
1790.0,14.5903271860195,-28.5417715723986,91.3100442248291,141.165310971415,91.0750272917565,50.8286591560427,90.7142842540846,16.349475420581,16.3364468243699,-25.8835927905129,15.9111790292377,-26.695748252295,2.34380675507574,2.26845534652094,2.70017407730917,4.9686294238301,2.11989721979854,0.0149813020768942,0,26.8506011006319,49.3893891055283,6,-20,2.5,438.015094626856,566.454886343011,415.035781723288,234.799506968929,286.756449106134,436.99705394653,4945.10979097616,0.026340342305727,0.811352978398816,0.0324192506643541,16.349475420581,6.25825884921365,0.676690441799327,0.709183153574394
1800.0,14.5884636751903,-28.5447975859109,91.3074463489188,141.185807605448,91.0722011004607,50.845232221532,90.711005664034,16.3715190991049,16.3361160347398,-25.8842184452821,15.910476790083,-26.697102459764,2.34466575436636,2.26884737547445,2.7015975217319,4.97044489720635,2.11989486686967,0.0149881986514122,0,26.865006957904,49.408185783076,6,-20,2.5,438.015687831567,566.481419069996,415.105831633366,234.85751863964,286.793598900829,436.992292725947,4948.09738339131,0.0263557611551444,0.812151498008543,0.0324173097920877,16.3715190991049,6.25888019340924,0.676603796965084,0.709177199333845
1810.0,14.5866453801427,-28.5477509900558,91.3034110086374,141.203887945307,91.0679408420396,50.8608067093367,90.7062996321911,16.3935881916477,16.3357899412974,-25.8848352267362,15.9097893775308,-26.6984281168591,2.34546410762965,2.26917897937354,2.70298023540677,4.97215921478031,2.11990420088126,0.0149949053358038,0,26.8790656160431,49.42599724325,6,-20,2.5,438.016265806724,566.505742123284,415.175745130548,234.915838523951,286.832176594015,436.989255140505,4950.99443280596,0.0263709992798573,0.812930175750211,0.0324154108953927,16.3935881916477,6.25938374651459,0.676520134777194,0.709173020622786
1820.0,14.5848645164027,-28.5506471906443,91.2982033340884,141.219935446801,91.0625121358376,50.8754766934002,90.7004330229894,16.4155870548176,16.3354612161317,-25.885456994986,15.9091093855696,-26.6997395038752,2.34621043961617,2.26946148161569,2.70432322953024,4.97378471114593,2.11992267494966,0.0150014313322513,0,26.8927630665318,49.442903359079,6,-20,2.5,438.016827821088,566.528186540735,415.245190181808,234.974176727495,286.871953866769,436.987986524226,4953.80559182537,0.0263859939733498,0.813689560296872,0.0324135334780351,16.4155870548176,6.25979097929987,0.676439256851552,0.709170761113832
1830.0,14.5831162800301,-28.5534956393828,91.2920823472305,141.234309607568,91.0561744209034,50.8893388869408,90.693666271647,16.4374226339867,16.3351256724999,-25.886091669454,15.9084324847563,-26.7010449693477,2.34690952125549,2.26970223325345,2.70562402019724,4.97532625345069,2.11994804588338,0.015007764773976,0,26.9060904457036,49.4589876801807,6,-20,2.5,438.017373486967,566.549057178418,415.313862101988,235.032250486588,286.912642516264,436.988413842766,4956.53509838723,0.0264006956384171,0.814430041690741,0.0324116655735907,16.4374226339867,6.26012167730189,0.676360980909183,0.709169481883186
1840.0,14.5813982055577,-28.5563010795022,91.2852890850178,141.247334675652,91.0491690698612,50.9024874880536,90.6862415035181,16.4590096245238,16.3347815947887,-25.8867424958433,15.9077567689541,-26.7023481890532,2.34756873523817,2.26991076904321,2.70688423727645,4.97679500631966,2.11997839791249,0.0150139152854572,0,26.9190437105546,49.4743327678777,6,-20,2.5,438.017902728444,566.568625100735,415.38149463638,235.089799511499,286.953929133149,436.99038549127,4959.18677480715,0.0264150670383868,0.815151921037799,0.0324098019224266,16.4590096245238,6.26039339973751,0.676285142561743,0.709169205577156
1850.0,14.5797095621744,-28.5590647485724,91.2780390753911,141.259293480703,91.0417118634466,50.9150105951545,90.6783750256108,16.4802735864349,16.3344291059465,-25.8874092423328,15.9070821353217,-26.703649361131,2.34819352796459,2.27009435551801,2.7081044362467,4.9781987917647,2.12001214230404,0.0150198855059244,0,26.9316230776193,49.4890168743017,6,-20,2.5,438.01841571541,566.587123968102,415.44786564136,235.14659535681,286.995500871363,436.993702452521,4961.7640443482,0.0264290821313503,0.815855445330843,0.0324079422456407,16.4802735864349,6.26062122061765,0.676211595921807,0.70916959703286
1860.0,14.5780508121413,-28.5617854576363,91.2705182467735,141.270425237339,91.0339889038974,50.926987893342,90.6702532648208,16.5011524878601,16.3340695980506,-25.8880892764406,15.9064097246581,-26.7049462850147,2.34878881703298,2.27025933702285,2.70928569667526,4.97954503369811,2.12004799988291,0.0150256802198982,0,26.9438323253228,49.5031117196419,6,-20,2.5,438.018912804239,566.604749494218,415.512798660845,235.2024461826,287.03706370068,436.998142426004,4964.26996056401,0.0264427246441096,0.816540838892621,0.0324060896899994,16.5011524878601,6.26081767877768,0.676140213023595,0.709170417288526
1870.0,14.5764231500158,-28.5644605121191,91.262881527036,141.28092626282,91.0261552212637,50.9384893844651,90.6620314032838,16.52159707161,16.3337052460091,-25.8887784847156,15.9057414431058,-26.7062352836377,2.34935898821309,2.27041114459537,2.71042954202989,4.98084068662526,2.12008497280089,0.0150313061366316,0,26.955678050329,49.5166811842626,6,-20,2.5,438.019394484271,566.621661065663,415.57616149578,235.257198034281,287.078354328808,437.003478043441,4966.70724500796,0.0264559865264523,0.817208327719698,0.0324042495024273,16.52159707161,6.26099287786778,0.676070882570397,0.709171530219224
1880.0,14.5748281309199,-28.5670864573964,91.255253411681,141.290952681261,91.0183353507576,50.9495749367511,90.6538339857246,16.5415704147517,16.3333386140126,-25.8894720170614,15.9050795752504,-26.7075119495108,2.34990763367369,2.27055407327509,2.71153752836643,4.98209160164151,2.12012231044709,0.0150367697970965,0,26.9671689533823,49.5297807332936,6,-20,2.5,438.019861331704,566.637984763571,415.637862801638,235.310733707063,287.119147034484,437.009490121062,4969.07832977376,0.0264688664141256,0.817858156798824,0.0324024279596244,16.5415704147517,6.26115468340149,0.676003508222031,0.709172815833464
1890.0,14.5732673864968,-28.5696596528254,91.2477298020566,141.300624221527,91.0106251811141,50.9602943728847,90.6457567976132,16.5610469615454,16.3329723504607,-25.8901648637719,15.9044264855456,-26.7087717205672,2.35043759942224,2.27069136964014,2.71261117377999,4.98330254342013,2.12015947355721,0.0150420773410089,0,26.978315167826,49.5424573257134,6,-20,2.5,438.020313969427,566.653817059057,415.697847470362,235.362970027295,287.159256727169,437.015977112117,4971.38539528197,0.0264813681524823,0.818490599247838,0.0324006315438794,16.5610469615454,6.26130896950428,0.675938006845634,0.70917416783923
1900.0,14.5717424151735,-28.5721766949409,91.2403808933613,141.310029010066,91.0030948515958,50.9706881637604,90.6378697873726,16.580011298673,16.3326089698787,-25.8908522680645,15.9037844036607,-26.7100102942241,2.3509508930911,2.27082518958227,2.71365171995345,4.98447690953572,2.12019609775089,0.0150472333049445,0,26.9891277626284,49.5547499037233,6,-20,2.5,438.020753038253,566.669229176534,415.756091620802,235.413854283275,287.198538892944,437.022760861356,4973.63042448396,0.0264934995332251,0.819105963944793,0.0323988663529633,16.580011298673,6.26145990601323,0.675874306165475,0.709175439586782
1910.0,14.5702544604162,-28.5746346733587,91.2332546279031,141.319228457754,90.9957922161873,50.9807882493924,90.6302205578258,16.5984565363908,16.332250709903,-25.8915299966515,15.9031552881438,-26.7112238904455,2.35144936870083,2.27095731319786,2.71466078693855,4.98561810013641,2.12023195842441,0.0150522443577671,0,26.9996181918106,49.5666899733655,6,-20,2.5,438.021179168405,566.684271274122,415.812596644019,235.463359519275,287.236887063541,437.02968982554,4975.81522281169,0.0265052710201718,0.819704589889174,0.0323971377268322,16.5984565363908,6.26161024680533,0.675812343349798,0.709176623247014
