time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
2710.0,14.5240928729856,-28.6505030074848,91.026916066526,141.632107778133,90.78379501927,51.3093129739055,90.4070258601276,17.1846483963705,16.3223771999311,-25.910212199284,15.8846201008563,-26.7469950461282,2.36714629866006,2.27620472288936,2.74625051108795,5.02245523397731,2.12173418973737,0.0152133783055537,0,27.3274114443262,49.9508847597773,6,-20,2.5,438.034882982604,567.176488668237,417.557865034956,237.042370321635,288.433999048904,437.236112809741,5045.867923574,0.0268824250104098,0.838777111056345,0.0323461892310135,17.1846483963705,6.26730473720899,0.673841912909428,0.709192808576152
2720.0,14.523940603032,-28.6507512156621,91.0262021350365,141.633141795343,90.7830613583666,51.3104380616774,90.4062528249928,17.1866867309508,16.3223505363764,-25.9102626619564,15.8845636056164,-26.7471041246792,2.36719773649153,2.27622354910135,2.74635742728236,5.02258097638371,2.1217412043608,0.0152139379183485,0,27.3285203691726,49.952195266523,6,-20,2.5,438.03493067613,567.178130932411,417.56377327448,237.047890928848,288.438102268186,437.236784747367,5046.10895124235,0.0268837460353013,0.838842444528382,0.0323460326204348,17.1866867309508,6.26732128855126,0.673835204019987,0.70919289192743
2730.0,14.5237924484284,-28.6509926984192,91.0255070999688,141.634147739426,90.7823471179559,51.3115330690489,90.4055002539505,17.1886709112312,16.3223246430119,-25.9103116670462,15.8845086765115,-26.7472101796866,2.36724778076856,2.2762418724188,2.74646147927293,5.02270335169173,2.12174804534448,0.0152144826387997,0,27.3295996077513,49.953470713731,6,-20,2.5,438.034977101235,567.179728857252,417.569523472156,237.053265083655,288.44209603459,437.237438679012,5046.34354806142,0.0268850320194347,0.838906031753993,0.0323458803424899,17.1886709112312,6.26733736544263,0.673828674625814,0.709192972936107
2740.0,14.5236482965762,-28.6512276405799,91.0248304626787,141.635126384101,90.7816517854858,51.3125988040088,90.4047676068704,17.1906023751031,16.3222994964275,-25.9103592588541,15.8844552688429,-26.7473132974293,2.3672964681185,2.27625970460991,2.74656274231487,5.02282244692479,2.12175471664386,0.0152150128523932,0,27.3306499599457,49.954712044358,6,-20,2.5,438.035022291649,567.181283653577,417.575119880152,237.058496663311,288.445983274118,437.238075091076,5046.57188606458,0.0268862838903717,0.838967919576621,0.0323457322739387,17.1906023751031,6.26735298211103,0.673822319899535,0.709193051151056
2750.0,14.5235080380299,-28.6514562217476,91.0241717376574,141.636078481182,90.7809748619092,51.3136360525847,90.4040543578545,17.1924825222093,16.3222750739765,-25.9104054802359,15.8844033392489,-26.7474135616066,2.36734383980104,2.27627706258595,2.74666129618269,5.02293835876864,2.12176122214286,0.0152155289707749,0,27.3316722037496,49.9559201756714,6,-20,2.5,438.035066280205,567.18279649842,417.58056663457,237.063589442499,288.449766834049,437.23869445663,5046.79413264822,0.0268875025511365,0.839028153579449,0.0323455882952715,17.1924825222093,6.26736815233,0.673816135145272,0.709193127833122
2760.0,14.5233715663986,-28.6516786164876,91.0235304521668,141.637004761281,90.7803158613085,51.3146455795139,90.40335999484,17.1943127150362,16.3222513537471,-25.9104503726569,15.8843528456591,-26.7475110534259,2.36738993283676,2.27629395984726,2.74675721490212,5.02305117474937,2.12176756565422,0.0152160313748189,0,27.3326670959296,49.9570960000188,6,-20,2.5,438.035109098862,567.184268536079,417.585867758968,237.068547096254,288.453449485261,437.239297235698,5047.01045070832,0.026888688880918,0.839086778104644,0.0323454482906413,17.1943127150362,6.26738288943592,0.673810115794514,0.709193203286925
2770.0,14.523238778254,-28.6518949944652,91.0229061458681,141.637905934415,90.7796743105145,51.3156281288472,90.4026840191996,17.1960942799562,16.3222283145359,-25.9104939762422,15.8843037472522,-26.7476058516844,2.36743477745958,2.27631040401231,2.74685056381661,5.02316096782891,2.12177375092002,0.0152165203983369,0,27.3336353726519,49.9582403855549,6,-20,2.5,438.035150778721,567.185700879063,417.591027167647,237.073373202762,288.457033924379,437.239883875759,5047.22099876919,0.0268898437357314,0.839143836304999,0.0323453121472959,17.1960942799562,6.26739720634208,0.673804257402751,0.709193276088308
2780.0,14.5231095730505,-28.6521055205756,91.0222983705436,141.638782690657,90.7790497488192,51.3165844244874,90.4020259454373,17.1978285081249,16.3222059358239,-25.9105363298216,15.8842560044183,-26.7476980328412,2.36747841479934,2.2763264138013,2.74694142012194,5.02326783392324,2.12177978161165,0.0152169964417894,0,27.3345777500138,49.9593541768639,6,-20,2.5,438.03519135008,567.187094609039,417.596048668464,237.078071245653,288.460522775664,437.240454812012,5047.42593109347,0.0268909679489808,0.839199370176772,0.0323451797561596,17.1978285081249,6.26741111555387,0.67379855564586,0.709193348372646
2790.0,14.5229838530448,-28.6523103551077,91.0217066897728,141.639635700571,90.7784417276439,51.3175151707179,90.4013853008398,17.1995166563585,16.3221841977536,-25.9105774709735,15.8842095787224,-26.7477876710888,2.36752087031759,2.27634199347435,2.74702984206617,5.02337183554052,2.12178566133048,0.0152174598016278,0,27.3354949245881,49.9604381955884,6,-20,2.5,438.035230842396,567.188450777536,417.600935965712,237.082644616435,288.463918592856,437.241010467708,5047.62539779362,0.0268920623320317,0.839253420561814,0.0323450510110774,17.1995166563585,6.26742462918113,0.673793006317326,0.709193417869119
2800.0,14.5228615232009,-28.652509653863,91.0211306785713,141.640465616011,90.7778498101665,51.318421052848,90.4007616250829,17.2011599482756,16.3221630811026,-25.9106174360745,15.884164432861,-26.7478748384353,2.36756218286001,2.27635716074483,2.74711590267981,5.02347306342464,2.12179139360821,0.0152179108571075,0,27.3363875740673,49.9614932411835,6,-20,2.5,438.035269284374,567.189770407115,417.60569266351,237.087096617407,288.467223861548,437.241551254624,5047.81954496614,0.026893127674908,0.839306027222896,0.0323449258092126,17.2011599482756,6.26743775895412,0.673787605324029,0.709193486593423
2810.0,14.5227424916055,-28.6527035690562,91.0205699227677,141.641273064103,90.7772735707491,51.3193027330908,90.4001544697741,17.202759568321,16.3221425673334,-25.9106562602049,15.8841205308146,-26.7479596044116,2.36760237694634,2.27637192016001,2.74719965757032,5.02357157773033,2.12179698189422,0.0152183498916905,0,27.3372563538252,49.96252008646,6,-20,2.5,438.035306701998,567.191054484323,417.610322252445,237.091430446026,288.470440993466,437.24207756952,5048.00851400967,0.0268941647424035,0.839357227088442,0.0323448040511529,17.202759568321,6.26745051600136,0.673782348688059,0.709193552590151
2820.0,14.5226266674384,-28.6528922452578,91.0200240213844,141.642058675059,90.7767125970885,51.3201608694617,90.3995634000781,17.2043166895088,16.3221226382642,-25.9106939777728,15.8840778370399,-26.7480420376294,2.36764149140003,2.276386290496,2.74728117838613,5.02366746888213,2.12180242960328,0.0152187772792576,0,27.3381019130836,49.9635194980821,6,-20,2.5,438.035343127699,567.19230399253,417.61482817267,237.095649267901,288.473572351159,437.242589813105,5048.19244481323,0.0268951742918757,0.839407062487595,0.0323446856387477,17.2043166895088,6.26746291188928,0.673777232538974,0.709193618306449
2830.0,14.5225139643563,-28.6530758276163,91.0194925824059,141.642823035627,90.7761664863537,51.3209960855303,90.3989879917066,17.2058324276094,16.3221032766753,-25.9107306213648,15.8840363178772,-26.7481222030652,2.3676795484831,2.27640027522079,2.74736051666739,5.02376079188819,2.12180774003254,0.0152191932820788,0,27.3389248685083,49.9644922038788,6,-20,2.5,438.035378583394,567.193519857109,417.619213714263,237.099756096065,288.476620218893,437.243088354764,5048.37147057631,0.0268961570445445,0.839455565959927,0.0323445704791503,17.2058324276094,6.26747495687055,0.673772253109797,0.709193681657467
2840.0,14.5224042973503,-28.6532544546166,91.0189752234126,141.643566728231,90.7756348454913,51.3218089953315,90.3984278304747,17.2073078818864,16.3220844656304,-25.9107662230317,15.8839959401493,-26.7482001647643,2.36771657972748,2.2764138872023,2.74743773415153,5.02385162135383,2.12181291644799,0.0152195982202443,0,27.339725827398,49.9654389200392,6,-20,2.5,438.03541309578,567.194702993066,417.623482106674,237.103753898801,288.479586819838,437.24357355806,5048.54572237773,0.0268971137104438,0.839502773968601,0.0323444584807362,17.2073078818864,6.26748666128373,0.673767406737247,0.709193743507533
2850.0,14.5222975828003,-28.6534282630169,91.0184715677367,141.64429032557,90.7751172873495,51.3226002042538,90.397882508395,17.2087441361689,16.3220661885892,-25.910800814075,15.8839566713292,-26.7482759855178,2.36775261193921,2.27642713504645,2.7475128867521,5.02394002179855,2.12181796209018,0.0152199923821119,0,27.3405053879116,49.9663603525332,6,-20,2.5,438.035446690493,567.195854300448,417.627636531697,237.107645603104,288.482474351602,437.24404579025,5048.71532939154,0.0268980449896451,0.839548721849216,0.0323443495536502,17.2087441361689,6.26749803526515,0.67376268981011,0.709193803437281
2860.0,14.5221937410876,-28.6535973833451,91.0179812564212,141.644994373041,90.7746134429817,51.3233702890097,90.3973516366672,17.210142223011,16.3220484298378,-25.9108344242324,15.883918480476,-26.7483497250546,2.36778767821008,2.27644003421852,2.74758603650583,5.02402607072435,2.12182288004905,0.0152203760909993,0,27.3412641198231,49.9672571738665,6,-20,2.5,438.035479391586,567.196974636515,417.631680020392,237.111433997652,288.485284910351,437.244505400481,5048.8804146761,0.0268989515492667,0.839593442935062,0.0323442436124424,17.210142223011,6.26750908844469,0.673758098883626,0.709193863308933
2870.0,14.5220926939831,-28.6537619436072,91.0175039360872,141.645679406145,90.7741229491805,51.3241198166484,90.3968348325457,17.2115031582061,16.3220311740182,-25.9108670825681,15.8838813372491,-26.7484214419457,2.36782179681551,2.2764525862506,2.74765722790351,5.02410981415411,2.12182767339631,0.0152207495735175,0,27.3420025832918,49.9681300452939,6,-20,2.5,438.035511222973,567.198064843453,417.635615553086,237.115121826277,288.488020554987,437.244952726989,5049.04109926585,0.0268998340457745,0.83963697022509,0.0323441405733433,17.2115031582061,6.26751983023757,0.673753630573385,0.709193920694219
2880.0,14.521994365756,-28.653922067792,91.0170392643315,141.646345943215,90.7736454540192,51.3248493364114,90.3963317251692,17.2128279259326,16.3220144063021,-25.9108988171439,15.8838452123093,-26.7484911928293,2.36785499688168,2.27646480363028,2.74772651730623,5.02419132093652,2.12183234511956,0.0152211131227684,0,27.3427213208047,49.968979607222,6,-20,2.5,438.035542207725,567.199125736618,417.639446016149,237.118711747637,288.490683280772,437.245388098898,5049.19750040034,0.0269006931152493,0.83967933559714,0.0323440403552162,17.2128279259326,6.26753026973739,0.673749281600656,0.709193976668412
2890.0,14.5218986825901,-28.6540778767168,91.0165869068565,141.646994489344,90.773180613906,51.3255593840373,90.3958419524648,17.2141174867078,16.3219981123022,-25.9109296551871,15.8838100771115,-26.748559032811,2.3678873042823,2.276476696125,2.747793956767,5.02427065289199,2.12183689815205,0.0152214670086042,0,27.3434208614714,49.969806484312,6,-20,2.5,438.035572368369,567.200158110869,417.643174225008,237.122206356815,288.493275034171,437.245811837411,5049.34973246488,0.0269015293785498,0.83972057016209,0.0323439428792938,17.2141174867078,6.26754041577041,0.673745048766936,0.709194031527254
2900.0,14.5218055727132,-28.6542294878707,91.0161465382173,141.647625535412,90.7727280943492,51.326250480766,90.3953651619489,17.2153727754434,16.3219822780822,-25.9109596230719,15.8837759039423,-26.748625015391,2.3679187429556,2.27648827207264,2.74785959551509,5.02434786758773,2.12184133536458,0.0152218114858586,0,27.3441017200219,49.9706112842898,6,-20,2.5,438.035601726793,567.201162738977,417.646802918693,237.125608179952,288.495797709473,437.246224254814,5049.49790676532,0.0269023434400465,0.839760704156248,0.0323438480689298,17.2153727754434,6.2675502768911,0.673740928960748,0.709194085195117
2910.0,14.5217149667951,-28.654377014695,91.0157178437256,141.648239555585,90.772287571915,51.3269231303596,90.3949010127924,17.2165946959663,16.3219668902186,-25.9109887462015,15.8837426660619,-26.7486891921905,2.36794933504806,2.27649953859758,2.74792347999306,5.02442301859064,2.1218456595435,0.0152221467946144,0,27.3447643938751,49.9713945944665,6,-20,2.5,438.035630304197,567.202140367565,417.650334744261,237.128919659414,288.498253137519,437.246625652649,5049.6421308851,0.0269031358840673,0.839799766838809,0.032343755850178,17.2165946959663,6.2675598613414,0.673736919174908,0.709194137307506
2920.0,14.5216267959966,-28.6545205698168,91.0153005103014,141.648837020456,90.7718587248229,51.3275778335123,90.394449165905,17.217784147247,16.3219519354645,-25.9110170496456,15.883710336985,-26.7487516143395,2.36797910277797,2.27651050301383,2.74798565662598,5.02449615963982,2.12184987348299,0.0152224731751537,0,27.3454093773585,49.9721569985799,6,-20,2.5,438.03565812165,567.203091738017,417.653772332443,237.132143224811,288.500643138922,437.247016331428,5049.78251178491,0.0269039072918955,0.839837787276558,0.0323436661498988,17.217784147247,6.26756917726277,0.673733016420648,0.709194187572799
2930.0,14.5215409950353,-28.6546602600453,91.0148942409713,141.649418376276,90.7714412478497,51.3282150651225,90.3940092996508,17.2189419818827,16.3219374012636,-25.9110445571666,15.8836788915985,-26.7488123303194,2.36800807454412,2.2765211793034,2.74804617795165,5.02456735725504,2.12185397983593,0.0152227909024937,0,27.3460371392808,49.9728990502203,6,-20,2.5,438.035685199121,567.204017553408,417.657118178309,237.135281180503,288.502969439858,437.247396574976,5049.91915090528,0.0269046582148451,0.839874793034141,0.0323435788986046,17.2189419818827,6.26757823237134,0.673729217863373,0.709194237910396
2940.0,14.5214574998506,-28.654796190161,91.0144987437616,141.649984060742,90.7710348409128,51.3288352916051,90.3935810978108,17.2200690378949,16.3219232753645,-25.9110712919501,15.8836483053147,-26.7488713875977,2.36803626517266,2.27653156866245,2.74810508042682,5.02463664908927,2.12185798122602,0.0152231001630168,0,27.3466481400734,49.9736212931203,6,-20,2.5,438.03571155625,567.204918503696,417.660374732442,237.138335791708,288.505233736781,437.247766662588,5050.05214790679,0.0269053891948606,0.839910811193075,0.0323434940283107,17.2200690378949,6.2675870342008,0.673725520719101,0.709194286298578
2950.0,14.5213762473455,-28.6549284298799,91.0141137286741,141.650534547376,90.7706392059956,51.3294389747493,90.3931642464007,17.2211661445885,16.3219095458919,-25.9110972764697,15.8836185539107,-26.7489288329376,2.36806369723053,2.27654168041726,2.7481624091291,5.02470408954636,2.12186188041428,0.0152234011908353,0,27.3472428350556,49.974324265622,6,-20,2.5,438.035737251104,567.205795321681,417.663544422602,237.141309300563,288.507437730989,437.248126858136,5050.18160141449,0.026906100768399,0.83994590191849,0.0323434114720591,17.2211661445885,6.26759559000556,0.673721922321353,0.709194333212216
2960.0,14.5212971769969,-28.6550571810081,91.0137389236766,141.651070118674,90.7702540634563,51.3300265485689,90.3927584506679,17.2222340853439,16.3218962008711,-25.911122533388,15.8835896143363,-26.7489847108387,2.36809039696485,2.27655152599626,2.74821821310871,5.02476973910497,2.12186567942894,0.0152236942439784,0,27.3478216545445,49.975008473571,6,-20,2.5,438.035762183346,567.20664849664,417.666629529384,237.144203824747,288.509582946707,437.248477461656,5050.30760452813,0.026906793441883,0.839979987988382,0.0323433311661177,17.2222340853439,6.26760390716684,0.673718419786919,0.709194380167716
2970.0,14.5212202294842,-28.6551824328499,91.0133740563348,141.651591316326,90.7698791332772,51.3305984536834,90.3923634154507,17.2232736475698,16.3218832295313,-25.911147083088,15.8835614637451,-26.7490390654078,2.36811637534702,2.27656110549265,2.74827252253714,5.02483362802979,2.12186938122644,0.0152239794748067,0,27.3483850304558,49.9756744304252,6,-20,2.5,438.035786495729,567.207478835652,417.669632357338,237.147021493005,288.511671023415,437.248818699095,5050.43025082562,0.0269074677248532,0.840013202210081,0.0323432530472303,17.2232736475698,6.2676119925197,0.673715010824632,0.70919442473758
2980.0,14.5211453483735,-28.6553043183921,91.0130188668872,141.652098476247,90.7695141485326,51.3311550993372,90.391978859584,17.2242855694841,16.3218706211013,-25.9111709459546,15.8835340807015,-26.7490919380274,2.36814166218437,2.27657043542936,2.74832538926416,5.02489582469351,2.12187298797765,0.0152242571569913,0,27.3489333679117,49.9763226132237,6,-20,2.5,438.035810158514,567.208286886974,417.672555064164,237.149764301788,288.513703451675,437.249150818822,5050.54962808808,0.0269081240952107,0.840045527766534,0.0323431770561662,17.2242855694841,6.2676198525264,0.673711692837414,0.709194470031111
2990.0,14.5210724768504,-28.6554229281018,91.0126730950823,141.65259198691,90.7691588417527,51.331696899788,90.3916045012225,17.2252705971241,16.3218583648629,-25.9111941422719,15.8835074435036,-26.749143370595,2.36816626431411,2.27657951090709,2.7483768384055,5.02495634931259,2.12187650209939,0.0152245274163102,0,27.3494670758067,49.9769535048667,6,-20,2.5,438.035833191963,567.209073263521,417.675399826264,237.152434268652,288.515681733624,437.249474075787,5050.66582491863,0.0269087630355155,0.840076991146905,0.0323431031328596,17.2252705971241,6.26762749378019,0.673708463372228,0.709194512400189
3000.0,14.5210015611439,-28.6555383498554,91.0123364944195,141.653072215439,90.7688129595944,51.3322242478708,90.3912400733972,17.226229437709,16.3218464507273,-25.9112166911331,15.8834815316677,-26.7491934026565,2.36819021102831,2.27658834917066,2.74842692021834,5.025015269389,2.12187992585572,0.0152247905185209,0,27.3499865416867,49.9775675631751,6,-20,2.5,438.035855612651,567.209838544808,417.678168706646,237.155033306203,288.517607299662,437.249788705453,5050.77892529913,0.0269093850032449,0.840107615167199,0.032343031220563,17.226229437709,6.26763492250806,0.673705320084894,0.709194555197388
3010.0,14.5209325481391,-28.6556506704537,91.012008821055,141.653539524311,90.768476251447,51.332737531883,90.3908853120198,17.227162790447,16.3218348687715,-25.9112386113178,15.8834563249937,-26.7492420732102,2.3682135090539,2.27659694591587,2.74847565860673,5.0250726045226,2.12188326150125,0.0152250465836004,0,27.3504921485761,49.9781652406732,6,-20,2.5,438.035877436945,567.21058330325,417.680863744422,237.157563305576,288.51948156324,437.25009493983,5050.88901225704,0.0269099904508582,0.840137422369565,0.0323429612633959,17.227162790447,6.26764214483721,0.673702260658521,0.709194595085454
3020.0,14.5208653861816,-28.6557599742888,91.0116898375987,141.65399426594,90.7681484733342,51.3332371296285,90.3905399599946,17.2280713358444,16.3218236093744,-25.9112599210335,15.8834318038596,-26.7492894201386,2.36823618829275,2.27660531941964,2.74852310394696,5.0251284233666,2.12188651123907,0.0152252958785616,0,27.3509842691204,49.9787469776311,6,-20,2.5,438.035898680798,567.211308095532,417.683486923579,237.160026107485,288.521305899515,437.250393004251,5050.99616658515,0.0269105798187665,0.840166434700365,0.0323428932071863,17.2280713358444,6.26764916670928,0.673699282838969,0.709194635815499
3030.0,14.5208000256075,-28.6558663425052,91.0113793156456,141.654436779072,90.7678293905148,51.3337234044612,90.3902037699594,17.2289557285033,16.3218126633024,-25.9112806377556,15.8834079494126,-26.749335479839,2.36825825401935,2.27661346469096,2.74856927744161,5.02518274213256,2.12188967719376,0.0152255385093051,0,27.3514632616995,49.9793131974681,6,-20,2.5,438.035919359538,567.212013456864,417.686040152236,237.162423482664,288.523081631008,437.250683116086,5051.10046599119,0.0269111535306489,0.840194673256775,0.0323428269996597,17.2289557285033,6.26765599382586,0.673696384458313,0.709194673964915
3040.0,14.5207364178981,-28.6559698543491,91.0110770317291,141.654867394504,90.7675187733272,51.3341967115806,90.3898764999099,17.2298166086561,16.3218020215723,-25.9113007784845,15.8833847432646,-26.7493802878125,2.36827972699863,2.27662139186737,2.74861421794489,5.02523560981226,2.12189276145215,0.0152257746798447,0,27.351929476648,49.9798643140978,6,-20,2.5,438.035939488174,567.212699910111,417.688525295792,237.164757163102,288.524810051121,437.250965487832,5051.20198645291,0.0269117120009034,0.840222158678102,0.0323427625898489,17.2298166086561,6.2676626317347,0.673693563397453,0.709194710865854
3050.0,14.5206745151079,-28.6560705881419,91.0107827648273,141.655286439122,90.7672163946197,51.3346574021834,90.3895579104795,17.2306546094871,16.3217916753356,-25.9113203599667,15.883362167268,-26.7494238790951,2.36830062941309,2.27662911257497,2.74865796579838,5.02528707837336,2.12189576608723,0.0152260046026342,0,27.3523832603025,49.980400736759,6,-20,2.5,438.035959081524,567.213367972052,417.690944198379,237.167028861927,288.526492438905,437.251240329438,5051.30080310128,0.0269122556394315,0.840248911349818,0.0323426999276251,17.2306546094871,6.26766908590479,0.673690817560889,0.70919474833339
3060.0,14.520614271989,-28.656168617788,91.0104963062581,141.655694221341,90.7669220399254,51.3351058077536,90.3892477756755,17.2314703287181,16.321781616249,-25.9113393979916,15.8833402043013,-26.7494662867426,2.36832097169441,2.2766366276881,2.74870054688991,5.02533717457801,2.12189869305706,0.0152262284106866,0,27.3528249395657,49.9809228516989,6,-20,2.5,438.035978153582,567.214018130346,417.693298600733,237.169240196309,288.528130001399,437.251507838989,5051.39698685,0.0269127848331653,0.840274950521778,0.0323426389654777,17.2314703287181,6.26767536149087,0.673688144970933,0.70919478493572
3070.0,14.5205556434523,-28.6562640168855,91.0102174477166,141.656091048454,90.7666354951673,51.3355422588821,90.3889458699172,17.2322643627812,16.3217718360434,-25.911357908209,15.8833188373381,-26.7495075436271,2.36834077059726,2.27664394419992,2.74874199442098,5.0253859386209,2.12190154432614,0.0152264462776462,0,27.3532548404372,49.9814310441246,6,-20,2.5,438.035996718353,567.21465087107,417.695590238897,237.171392780139,288.529723942699,437.251768213638,5051.4906084369,0.0269132999682496,0.840300295424157,0.0323425796563868,17.2322643627812,6.26768146360539,0.673685543655059,0.709194821150939
3080.0,14.5204985858465,-28.656356856758,91.0099459874568,141.656477217636,90.7663565530071,51.3359670757409,90.3886519747197,17.2330372893609,16.3217623267241,-25.9113759057493,15.8832980499059,-26.7495476815512,2.36836003196462,2.276651058909,2.74878232850661,5.02543338741561,2.12190432180485,0.015226658305022,0,27.3536732786069,49.9819256870881,6,-20,2.5,438.036014789307,567.21526666445,417.697820793999,237.173488176645,288.531275429371,437.252021645456,5051.58173637192,0.0269138014187234,0.840324964603127,0.032342521954611,17.2330372893609,6.26768739719217,0.673683011704357,0.709194854336002
3090.0,14.5204430569997,-28.656447206251,91.0096817303813,141.656853016398,90.7660850129423,51.3363805677472,90.3883658788074,17.2337896669508,16.3217530805913,-25.9113934051844,15.8832778261065,-26.7495867312094,2.36837878357907,2.27665799000509,2.7488215942712,5.02547958427629,2.1219070273387,0.0152268647332384,0,27.354080559168,49.9824071411002,6,-20,2.5,438.03603237953,567.215865965373,417.699991890823,237.175527897205,288.532785588414,437.252268318571,5051.67043687117,0.0269142895462011,0.840348976037404,0.0323424658161855,17.2337896669508,6.26769316701458,0.673680547271306,0.709194888564466
3100.0,14.5203890156192,-28.656535133565,91.0094244852765,141.657218726067,90.7658206784623,51.3367830380448,90.3880873751101,17.2345220427879,16.3217440901251,-25.9114104207463,15.8832581504013,-26.7496247226015,2.36839703203855,2.2766647354793,2.74885981198451,5.02552454746381,2.12190966273006,0.0152270656652659,0,27.354476980984,49.9828757593503,6,-20,2.5,438.036049500922,567.216449219101,417.702105121109,237.177513422864,288.53425552531,437.252508414749,5051.75677481142,0.0269147647050601,0.840372346542608,0.0323424111980444,17.2345220427879,6.26769877772421,0.673678148538202,0.709194921646742
3110.0,14.520336421841,-28.6566207014975,91.009174067435,141.657574617635,90.7655633597428,51.3371747793571,90.3878162636025,17.2352349455944,16.3217353480882,-25.9114269661317,15.8832390077631,-26.74966168474,2.36841478558458,2.27667129526084,2.74889700347942,5.02556829874026,2.12191222978699,0.0152272612131239,0,27.3548628326882,49.9833318828925,6,-20,2.5,438.036066168492,567.217016854808,417.704162021882,237.17944618459,288.535686303882,437.252742108256,5051.84081285259,0.0269152272376732,0.840395095395642,0.0323423580586493,17.2352349455944,6.26770423380426,0.673675813786463,0.709194952068801
3120.0,14.5202852365543,-28.6567039758322,91.0089302954191,141.657920957497,90.7653128703208,51.3375560791158,90.3875523478018,17.2359288944596,16.3217268473957,-25.9114430547491,15.8832203835242,-26.7496976459442,2.36843206793201,2.27667768421684,2.74893320822222,5.02561089243906,2.12191473020679,0.0152274515866721,0,27.3552383976078,49.9837758465953,6,-20,2.5,438.036082392137,567.217569294314,417.706164102292,237.181327587412,288.537078974573,437.252969570899,5051.92261251551,0.0269156774802441,0.840417237337906,0.03234230635735,17.2359288944596,6.2677095396382,0.673673541279595,0.70919498297272
3130.0,14.5202354236146,-28.6567850159061,91.0086930014514,141.658257991333,90.7650690377772,51.3379272028772,90.3872954460342,17.2366043690481,16.3217185814968,-25.9114586989963,15.8832022640982,-26.7497326324449,2.3684488885891,2.27668390418547,2.74896844833037,5.02565235251584,2.12191716558834,0.0152276369003138,0,27.3556039375238,49.9842079598666,6,-20,2.5,438.036098182691,567.218106926875,417.708112757093,237.18315892964,288.538434506437,437.253190965263,5052.00223064252,0.0269161157434094,0.840438787449955,0.0323422560564097,17.2366043690481,6.26771469927008,0.67367132943115,0.709195013567036
3140.0,14.5201869427113,-28.6568638853057,91.0084619983903,141.658585995123,90.7648316697808,51.338288447028,90.3870453556193,17.2372619053332,16.3217105431599,-25.9114739125595,15.8831846343656,-26.7497666734339,2.36846526065838,2.2766899597047,2.74900275139115,5.02569271109585,2.12191953775957,0.0152278172980762,0,27.3559597446928,49.9846285679229,6,-20,2.5,438.036113555233,567.218630189038,417.710009541724,237.184941662269,288.539753972226,437.253406457829,5052.07973071123,0.0269165423743599,0.840459765144374,0.0323422071140271,17.2372619053332,6.26771971720886,0.67366917648756,0.70919504373775
3150.0,14.5201397597747,-28.6569406416325,91.0082371276467,141.658905198863,90.7646006033578,51.3386400624703,90.386801904838,17.2379019565724,16.3217027262542,-25.9114887070413,15.8831674815799,-26.7497997935205,2.36848119429376,2.27669585361642,2.74903613967593,5.02573199329235,2.12192184822938,0.0152279928957032,0,27.3563060662923,49.9850379630941,6,-20,2.5,438.03612851804,567.219139446009,417.711855773791,237.186677012275,288.541038294799,437.253616209051,5052.15516641331,0.0269169576666588,0.840480182966445,0.0323421594947888,17.2379019565724,6.26772459723616,0.673667080942086,0.709195073083045
3160.0,14.5200938394076,-28.6570153420116,91.0080182245785,141.659215843949,90.7643756693064,51.3389823095633,90.3865649153954,17.2385249935569,16.3216951244308,-25.9115030944579,15.883150792479,-26.7498320183101,2.36849669539704,2.27670158448502,2.74906863091437,5.02577021539939,2.12192409859238,0.0152281637836288,0,27.3566431589967,49.9854364487045,6,-20,2.5,438.036143082866,567.219635080127,417.713652820296,237.188366254244,288.542288419192,437.253820368974,5052.22859351012,0.026917361925308,0.840500056673498,0.0323421131620947,17.2385249935569,6.26772934328994,0.673665041244525,0.709195099814777
3170.0,14.520049148088,-28.6570880411095,91.0078051331162,141.659518158513,90.7641567072393,51.3393154350889,90.386334218292,17.2391314625752,16.3216877316907,-25.9115170861624,15.8831345545239,-26.7498633720123,2.36851178563344,2.27670716638715,2.74910026056455,5.02580742695169,2.12192629035518,0.0152283301509101,0,27.3569712660524,49.9858243122034,6,-20,2.5,438.036157260179,567.220117452981,417.715401976933,237.190010596431,288.543505246281,437.254019087628,5052.30006484258,0.0269177554394011,0.840519400620337,0.03234206808105,17.2391314625752,6.26773395908926,0.673663055922495,0.709195127048027
3180.0,14.5200056526508,-28.6571587930085,91.0075976987393,141.659812368071,90.7639435583588,51.3396396832986,90.3861096461979,17.2397218054037,16.3216805421134,-25.9115306933597,15.8831187553195,-26.7498938785586,2.36852647287984,2.27671260022369,2.7491310479867,5.02584364821038,2.12192842501759,0.0152284920975386,0,27.357290628189,49.9862018381356,6,-20,2.5,438.036171060342,567.220586922131,417.717104526019,237.19161123499,288.544689666223,437.254212509646,5052.3696327187,0.0269181384951562,0.840538229012598,0.0323420242173995,17.2397218054037,6.26773844830596,0.673661123519767,0.709195153806633
3190.0,14.5199633207797,-28.6572276504316,91.0073957707502,141.660098692334,90.7637360677974,51.3399552923019,90.3858910359266,17.2402964528309,16.3216735499475,-25.9115439269347,15.8831033828021,-26.7499235612405,2.36854076654456,2.27671788853905,2.74916101406468,5.02587890260373,2.12193050404445,0.0152286497321584,0,27.357601480072,49.9865693038647,6,-20,2.5,438.036184493423,567.221043836013,417.718761717639,237.193169336376,288.545842547279,437.254400777541,5052.43734813357,0.0269185113716805,0.840556555667291,0.0323419815377122,17.2402964528309,6.26774281450893,0.673659242616369,0.709195179658017
3200.0,14.5199221253673,-28.6572946638249,91.0071991443131,141.660377156586,90.7635340270702,51.3402624589676,90.3856781720842,17.2408557658826,16.3216667496813,-25.9115567973188,15.8830884273871,-26.7499524385634,2.36855467272293,2.27672302982888,2.74919018082102,5.02591321064991,2.12193253063989,0.01522880315616,0,27.3579040079532,49.9869269547331,6,-20,2.5,438.036197560673,567.221488333278,417.720374786614,237.19468589103,288.546964926999,437.254584984647,5052.50325450624,0.0269188743044782,0.840574385951754,0.0323419400154421,17.2408557658826,6.26774705529014,0.673657412368341,0.709195204593507
3210.0,14.5198820261224,-28.6573598807531,91.0070078334756,141.660648463198,90.7633374455502,51.340561464148,90.3854710537634,17.2414002735945,16.3216601353533,-25.9115693157946,15.8830738719311,-26.7499805436276,2.36856821875703,2.27672804803821,2.74921857353593,5.02594662157414,2.12193450109351,0.0152289525438398,0,27.358198526361,49.9872750738196,6,-20,2.5,438.036210295658,567.221921267193,417.721944726839,237.196162298815,288.548056991155,437.254762535801,5052.5674120777,0.0269192276249421,0.84059175526858,0.0323418996028977,17.2414002735945,6.26775118900738,0.673655630013551,0.709195230448575
3220.0,14.5198430014913,-28.6574233538004,91.0068215907176,141.660912409822,90.7631460723205,51.3408525200688,90.3852694240084,17.2419302902773,16.3216537031475,-25.911581489584,15.8830597112324,-26.7500078864753,2.3685813946967,2.27673292361779,2.74924620434882,5.02597912796661,2.12193642119282,0.0152290979184288,0,27.3584851843083,49.9876139459313,6,-20,2.5,438.036222684947,567.222342519918,417.723472934037,237.197599433549,288.54912018583,437.254936107445,5052.62986034624,0.026919571551479,0.840608655410733,0.0323418602858396,17.2419302902773,6.26775520791585,0.673653895517681,0.709195253779594
3230.0,14.5198050202004,-28.6574851284338,91.0066402837976,141.661169275681,90.7629597713251,51.3411358194122,90.3850731390192,17.2424462071725,16.3216474469625,-25.9115933302342,15.8830459323637,-26.7500344920664,2.36859422110941,2.27673767176499,2.74927310278712,5.02601077455211,2.12193829139632,0.0152292394452387,0,27.3587642037412,49.9879437867654,6,-20,2.5,438.036234744709,567.222752503094,417.72496044646,237.198998354069,288.550155063843,437.255105060557,5052.69064584061,0.0269199063385021,0.840625105307623,0.0323418220283997,17.2424462071725,6.26775911640593,0.673652207246029,0.709195277396281
3240.0,14.5197680545185,-28.6575452499133,91.0064637858425,141.661419253575,90.7627784121087,51.3414115670054,90.38488206118,17.242948402787,16.3216413619371,-25.9116048469458,15.8830325250153,-26.7500603803067,2.36860670267878,2.27674229149034,2.74929928235924,5.02604157384958,2.12194011279515,0.0152293771954146,0,27.3590357871843,49.9882648348404,6,-20,2.5,438.036246483564,567.223151519654,417.726408332031,237.200360084502,288.5511623782,437.25526951198,5052.74981243292,0.0269202322258935,0.84064111680118,0.0323417848019254,17.242948402787,6.2677629177087,0.673650563971587,0.709195299883818
3250.0,14.5197320771102,-28.6576037627552,91.0062919709837,141.661662532299,90.7626018652568,51.3416799663943,90.3846960539958,17.2434372450924,16.3216354433195,-25.9116160487115,15.8830194790793,-26.7500855707116,2.36861885298241,2.27674679035738,2.74932476718029,5.02607155753766,2.12194188660162,0.0152295112971211,0,27.3593001342846,49.9885773269338,6,-20,2.5,438.036257910121,567.223539867092,417.727817651255,237.201685621004,288.552142874821,437.255429590884,5052.80740349097,0.0269205494509713,0.840656701662198,0.0323417485785669,17.2434372450924,6.2677666149537,0.673648964487832,0.709195322533739
3260.0,14.5196970613309,-28.6576607104084,91.0061247159372,141.661899294927,90.7624300040347,51.3419412152687,90.3845149838422,17.2439130905515,16.3216296864516,-25.9116269443475,15.8830067846744,-26.7501100823601,2.36863067698715,2.27675116779708,2.74934957123057,5.02610073902764,2.12194361402966,0.0152296418221336,0,27.3595574391758,49.9888814931065,6,-20,2.5,438.036269032709,567.223917834532,417.729189436638,237.20297592879,288.553097271131,437.255585413111,5052.86346121407,0.0269208582448083,0.840671871306967,0.0323417133307373,17.2439130905515,6.26777021115036,0.673647407619617,0.709195344139861
3270.0,14.5196629816487,-28.6577161344912,91.0059619020551,141.66212971618,90.7622627064876,51.3421955027343,90.3843387221631,17.244376280588,16.3216240868662,-25.9116375423083,15.8829944323283,-26.7501339335408,2.3686421838017,2.27675542744632,2.74937371297392,5.02612914042024,2.12194529625122,0.0152297688672742,0,27.3598078877706,49.9891775535026,6,-20,2.5,438.036279859322,567.224285698421,417.730524677621,237.20423193251,288.554026253827,437.255737089013,5052.91802602624,0.0269211588288605,0.840686636691537,0.0323416790321858,17.244376280588,6.26777370914717,0.673645892241725,0.709195364854306
3280.0,14.5196298128096,-28.6577700761391,91.0058034115654,141.662353968429,90.762099851571,51.3424430157287,90.3841671413802,17.2448271531298,16.3216186401533,-25.9116478509399,15.8829824126785,-26.7501571423306,2.36865338513054,2.27675957549465,2.74939721381769,5.02615678931234,2.1219469344331,0.0152298925457429,0,27.3600516639678,49.9894657257686,6,-20,2.5,438.036290397909,567.224643731871,417.731824353375,237.205454547423,288.554930502331,437.255884727843,5052.97113792335,0.0269214514223184,0.840701008682853,0.032341645657052,17.2448271531298,6.26777711173309,0.673644417241174,0.709195385637918
3290.0,14.5195975304563,-28.6578225750725,91.0056491306134,141.662572217603,90.761941322271,51.3426839344871,90.3840001181737,17.2452660343028,16.3216133420647,-25.9116578782825,15.8829707167006,-26.750179726154,2.36866428665627,2.27676361252211,2.7494200879096,5.02618370043171,2.1219485297036,0.0152300129307359,0,27.3602889451661,49.989746219776,6,-20,2.5,438.036300656081,567.224992198036,417.733089408686,237.206644656893,288.555810672795,437.256028436067,5053.02283549024,0.0269217362366996,0.840714997716873,0.0323416131802787,17.2452660343028,6.26778042157987,0.673642981544084,0.709195405740317
3300.0,14.5195661106562,-28.6578736702766,91.0054989470624,141.662784626531,90.7617870033464,51.342918436112,90.3838375311039,17.245693244822,16.3216081884386,-25.9116676322129,15.8829593355361,-26.7502017021146,2.36867489545064,2.27676754052906,2.74944235088911,5.02620989141818,2.12195008317591,0.0152301301038194,0,27.3605199057388,49.990019241754,6,-20,2.5,438.036310641361,567.225331355366,417.734320772463,237.207803129675,288.556667410107,437.256168317898,5053.0731566561,0.026922013479986,0.840728614090466,0.0323415815773025,17.245693244822,6.26778364129433,0.673641584095122,0.70919542487136
3310.0,14.5195355302284,-28.6579233995296,91.0053527521828,141.662991352795,90.7616367830579,51.343146692132,90.3836792624228,17.2461090954687,16.3216031752472,-25.9116771203537,15.8829482606092,-26.7502230867707,2.368685223879,2.27677136675598,2.7494640243108,5.02623539106678,2.12195159593039,0.0152302441795045,0,27.3607447146107,49.9902849914647,6,-20,2.5,438.036320361018,567.225661454095,417.73551934463,237.208930807672,288.557501339561,437.256304475316,5053.1221381679,0.0269222833537117,0.840741867760244,0.0323415508243237,17.2461090954687,6.26778677339352,0.673640223871856,0.709195444402114
3320.0,14.5195057669216,-28.6579717990955,91.0052104414581,141.663192547523,90.7614905539998,51.3433688672201,90.383525198956,17.246513884732,16.3215982986322,-25.9116863500074,15.882937483693,-26.7502438960064,2.36869527325351,2.27677508800374,2.74948511661684,5.02626020462058,2.12195306900612,0.0152303551998704,0,27.3609635339819,49.9905436606755,6,-20,2.5,438.036329822039,567.225982734332,417.736685989428,237.210028499508,288.558313061558,437.256437005838,5053.16981530864,0.0269225460514188,0.840754768282096,0.0323415208984876,17.246513884732,6.26778982028345,0.67363889989258,0.709195462488383
3330.0,14.5194767987058,-28.6580189048556,91.0050719113109,141.663388360286,90.7613482097318,51.3435851244432,90.3833752285473,17.2469079082965,16.3215935547809,-25.9116953283898,15.8829269966493,-26.7502641455354,2.36870505630964,2.27677871209987,2.74950564944597,5.02628436154583,2.12195450343514,0.0152304632801622,0,27.3611765244831,49.9907954392971,6,-20,2.5,438.03633903135,567.22629543378,417.737821562774,237.211097006259,288.559103170841,437.256566006488,5053.21622302473,0.0269228017648343,0.840767325140604,0.032341491777288,17.2469079082965,6.26779278433936,0.673637611185273,0.709195480729006
3340.0,14.5194486060569,-28.6580647487483,91.0049370686897,141.663578922529,90.7612096546643,51.3437956075941,90.3832292505498,17.2472914277587,16.3215889403013,-25.9117040619205,15.8829167922506,-26.7502838493122,2.36871457778115,2.27678223966658,2.74952563439786,5.02630787406444,2.12195590013751,0.0152305684804007,0,27.3613838281067,49.9910404950214,6,-20,2.5,438.036347994937,567.226599762407,417.738926823841,237.212137036838,288.55987219135,437.256691556228,5053.26139224113,0.0269230506635321,0.840779546601418,0.0323414634406731,17.2472914277587,6.26779566757971,0.673636356884372,0.709195498585504
3350.0,14.5194211644801,-28.658109370333,91.0048058013179,141.663764402759,90.7610747733399,51.3440004997194,90.383087143127,17.2476647735144,16.321584450991,-25.9117125585529,15.882906861494,-26.7503030247199,2.36872384453568,2.27678567244616,2.74954508700134,5.02633075944751,2.12195726025326,0.015230670881922,0,27.3615856244641,49.9912790404075,6,-20,2.5,438.036356720903,567.226895985685,417.740002722921,237.21314948595,288.560620795541,437.256813787243,5053.30536194684,0.026923292961652,0.840791443547772,0.0323414358636285,17.2476647735144,6.26779847284473,0.673635135920975,0.709195515639925
3360.0,14.5193944557972,-28.6581527995398,91.0046780214311,141.663944923441,90.7609434756199,51.3441999346834,90.3829488114214,17.2480281890967,16.3215800837362,-25.9117208241802,15.8828971976691,-26.750321684715,2.36873286553022,2.27678901536087,2.74956402337765,5.02635303873853,2.12195858464328,0.0152307705698707,0,27.3617820456643,49.9915112318253,6,-20,2.5,438.036365214596,567.227184299795,417.741049969548,237.214135013794,288.561349464242,437.256932752425,5053.3481609637,0.0269235288173628,0.840803023482778,0.0323414090275378,17.2480281890967,6.26780120193617,0.673633947477982,0.709195532748512
3370.0,14.5193684604673,-28.6581950681144,91.004553636969,141.664120616442,90.7608156669056,51.3443940570111,90.3828141557602,17.248381937118,16.321575835153,-25.9117288652069,15.8828877935638,-26.7503398432224,2.368741641693,2.27679226540292,2.7495824507016,5.02637471610452,2.12195987423603,0.0152308675799884,0,27.3619732343056,49.9917372375226,6,-20,2.5,438.036373482261,567.227464914696,417.742069322763,237.215094331909,288.562058728837,437.257048548247,5053.38982030458,0.0269237584008924,0.840814294901548,0.0323413829124455,17.248381937118,6.2678038569482,0.673632790697839,0.709195548232359
3380.0,14.5193431592675,-28.6582362073516,91.0044325573235,141.664291612198,90.7606912540857,51.3445830092035,90.3826830780333,17.2487262763187,16.3215717019441,-25.9117366878733,15.8828786421007,-26.7503575139078,2.36875018794316,2.27679543306435,2.74960039228362,5.02639582534797,2.12196112993768,0.0152309620374545,0,27.3621593307575,49.9919572234375,6,-20,2.5,438.036381529965,567.227738037826,417.743061530494,237.216028141398,288.562749109753,437.257161259996,5053.43037051318,0.0269239818799159,0.840825266094612,0.0323413574987548,17.2487262763187,6.26780643993779,0.673631664731373,0.709195564626237
3390.0,14.5193185353382,-28.658276245819,91.0043146990711,141.664458015851,90.7605701515322,51.3447669164803,90.3825554882247,17.249061433926,16.3215676811875,-25.9117442977097,15.8828697371212,-26.750374708662,2.36875850465247,2.27679851520824,2.74961785418031,5.02641636938855,2.12196235264852,0.0152310539715596,0,27.3623404578441,49.9921713361427,6,-20,2.5,438.036389361736,567.228003841856,417.744027259564,237.216937058547,288.563421086663,437.25727102385,5053.46983845991,0.0269241994018323,0.840835943213193,0.0323413327692776,17.249061433926,6.26780895243658,0.673630568850395,0.709195580387507
3400.0,14.5192945667919,-28.6583152159203,91.0041999691283,141.664620001163,90.76045226334,51.3449459392053,90.3824312847552,17.2493877029056,16.3215637691827,-25.9117517017196,15.8828610704012,-26.7503914433644,2.36876659757054,2.27680151333667,2.74963484885246,5.02643636218914,2.12196354311326,0.0152311434490714,0,27.3625167757899,49.9923797603229,6,-20,2.5,438.036396988214,567.228262588611,417.744967329155,237.217821875733,288.564075183489,437.257377761209,5053.50825862022,0.0269244111560774,0.840846338927975,0.0323413087012057,17.2493877029056,6.26781139748142,0.673629502039302,0.709195594934359
3410.0,14.5192712384049,-28.6583531456303,91.0040882880547,141.664777650023,90.7603375080482,51.3451201940298,90.3823103821582,17.2497052909328,16.32155996335,-25.9117589047853,15.8828526365545,-26.7504077284149,2.36877447614167,2.2768044331333,2.74965139297769,5.02645582611099,2.12196470231232,0.015231230557186,0,27.3626883961614,49.9925826335871,6,-20,2.5,438.03640441052,567.228514420176,417.745882364612,237.21868315677,288.564711878846,437.257481702619,5053.54565562633,0.0269246172780048,0.840856456614375,0.0323412852797027,17.2497052909328,6.26781377617218,0.673628463668715,0.709195609639203
3420.0,14.5192485326212,-28.6583900625117,91.0039795737578,141.664931086051,90.7602258012893,51.3452898089806,90.3821926915164,17.2500144326958,16.3215562606551,-25.9117659126498,15.8828444290422,-26.7504235764388,2.3687821458613,2.27680727647286,2.74966749819075,5.02647477466361,2.12196583102662,0.0152313153571845,0,27.3628554467459,49.9927801045858,6,-20,2.5,438.03641163537,567.22875953116,417.746773039502,237.219521537632,288.565331626379,437.257582878257,5053.58205720463,0.0269248179198824,0.840866304863226,0.0323412624864794,17.2500144326958,6.26781609043293,0.673627452950591,0.709195624376412
3430.0,14.5192264329996,-28.6584259933306,91.0038737486743,141.665080420984,90.7601170633556,51.3454549060182,90.382078128839,17.2503153501069,16.3215526582975,-25.9117727306129,15.8828364418245,-26.7504389990983,2.36878961122425,2.27681004439068,2.74968317482363,5.02649321921431,2.12196693002909,0.0152313979030409,0,27.3630180477302,49.992972315362,6,-20,2.5,438.036418667953,567.228998099234,417.74763999381,237.220337619636,288.565934871524,437.257681359099,5053.61748950803,0.0269250132253498,0.840875890766966,0.0323412403049019,17.2503153501069,6.26781834201847,0.673626469157065,0.709195638838013
3440.0,14.5192049230979,-28.6584609648541,91.0037707351737,141.665225766425,90.7600112144706,51.3456156072517,90.3819666100616,17.250608264924,16.3215491534824,-25.9117793639643,15.8828286688682,-26.7504540080422,2.3687968716672,2.27681273305741,2.74969842736316,5.02651116042057,2.12196800010244,0.0152314782162673,0,27.363176319346,49.993159408094,6,-20,2.5,438.036425513463,567.229230301936,417.748483868162,237.221132003754,288.56652206018,437.257777218525,5053.65197870751,0.0269252033381693,0.840885221418858,0.0323412187181873,17.250608264924,6.26782053267946,0.673625511560677,0.709195651202182
3450.0,14.5191839889803,-28.6584950010841,91.0036704673394,141.665367217445,90.7599081868992,51.3457720160547,90.3818580638193,17.2508933649257,16.3215457438394,-25.9117858171903,15.8828211050617,-26.7504686131402,2.3688039489753,2.27681536059415,2.74971328540943,5.02652864600358,2.12196904187784,0.0152315564579594,0,27.3633303634574,49.9933415031591,6,-20,2.5,438.036432174777,567.229456290397,417.749305205485,237.221905198866,288.567093570418,437.257870513759,5053.68554697426,0.0269253883801104,0.840894301515274,0.032341197712185,17.2508933649257,6.26782266389137,0.673624579526507,0.709195666571093
3460.0,14.5191636117714,-28.6585281288561,91.0035728561229,141.665504900353,90.7598078891296,51.3459242727716,90.3817523936746,17.2511709048381,16.3215424261623,-25.9117920963588,15.8828137434692,-26.7504828277845,2.36881082396193,2.27681790487501,2.74972773274297,5.02654563761797,2.12197005635548,0.0152316325344624,0,27.363480318127,49.9935187639485,6,-20,2.5,438.036438662358,567.229676266171,417.750104741347,237.222657895347,288.56764991235,437.257961341849,5053.71822436554,0.0269255685163961,0.840903143093556,0.0323411772675115,17.2511709048381,6.2678247376689,0.673623672274057,0.709195677361747
3470.0,14.5191437783222,-28.6585603734472,91.0034778391353,141.665638906128,90.7597102570521,51.3460724750376,90.3816495320834,17.2514410621432,16.32153919824,-25.9117982056549,15.8828065792942,-26.7504966612361,2.3688175225275,2.27682038807782,2.74974180341106,5.02656219148888,2.12197104406995,0.015231706631675,0,27.3636262796034,49.9936913041717,6,-20,2.5,438.036444975879,567.229890373518,417.750882988812,237.223390574216,288.568191443645,437.258049746164,5053.75003183632,0.0269257438621573,0.840911747954607,0.032341157371043,17.2514410621432,6.26782675539091,0.673622789165998,0.709195689947826
3480.0,14.5191244740774,-28.6585917572884,91.0033853474941,141.665769332717,90.7596152198844,51.3462167309015,90.3815494044675,17.2517040331583,16.321536057598,-25.9118041497614,15.882799607193,-26.7505101238131,2.36882404344288,2.27682280613994,2.74975550059474,5.02657830673468,2.12197200575057,0.0152317787642553,0,27.3637683543086,49.9938592496369,6,-20,2.5,438.036451121399,567.230098768647,417.751640515105,237.22410376755,288.568718558893,437.258135797161,5053.78099255514,0.0269259145447271,0.840920123642796,0.032341138007844,17.2517040331583,6.26782871859612,0.673621929576358,0.709195702519055
3490.0,14.5191056865653,-28.658622308446,91.0032952834068,141.665896173938,90.759522678101,51.3463571340074,90.3814519080099,17.2519599899339,16.3215330019201,-25.9118099330624,15.8827928230528,-26.7505232234567,2.36883038663709,2.27682515548296,2.7497688316975,5.02659398718046,2.12197294307612,0.0152318489635645,0,27.3639066305286,49.9940227167558,6,-20,2.5,438.036457093879,567.230301495369,417.752377907153,237.224797947878,288.569231771782,437.258220073234,5053.81112714363,0.0269260806764277,0.840928267776007,0.0323411191664604,17.2519599899339,6.26783062593264,0.673621093151019,0.709195714245122
