time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
4290.0,14.5184985955943,-28.6596090583254,91.000381103865,141.669995998851,90.7565283283003,51.3508981827093,90.3782972127748,17.2602422438305,16.3214348658516,-25.911995669814,15.8825740630067,-26.7509456342428,2.36903451915933,2.27690033198308,2.75019887607269,5.02709920805576,2.12200335934306,0.0152341143644112,0,27.3683790382327,49.9993093489112,6,-20,2.5,438.036650630778,567.23685567824,417.776225574123,237.247262072478,288.585826776338,437.26092851008,5054.78586712275,0.0269314568893496,0.84119191942915,0.0323405115425714,17.2602422438305,6.26789199342413,0.673594035295491,0.709195824499763
4300.0,14.5184964882404,-28.6596124829486,91.0003709696107,141.670010222699,90.7565179154074,51.3509139603017,90.3782862424389,17.2602710336632,16.3214345272749,-25.9119963106209,15.8825733052951,-26.7509470973401,2.36903270418447,2.27689816760357,2.75019744055497,5.02709560815854,2.12200346549842,0.015234106010218,0,27.3683945775001,49.9993277166362,6,-20,2.5,438.036651303323,567.236878429481,417.776308437623,237.247340166671,288.585884441192,437.260937923324,5054.7892541965,0.0269314755793915,0.841192835307311,0.0323405094377449,17.2602710336632,6.26789220518245,0.673593941291934,0.709195069417103
4310.0,14.51849443699,-28.6596158161242,91.0003611051378,141.670024067851,90.7565077796685,51.3509293179302,90.378275564091,17.2602990572877,16.3214341977241,-25.911996934345,15.8825725677664,-26.7509485214654,2.36903389728238,2.27689890549905,2.75019947922709,5.02709838472614,2.12200356883577,0.0152341169112741,0,27.3684097031813,49.9993455954106,6,-20,2.5,438.036651958278,567.236900575011,417.776389095411,237.247416182528,288.58594057299,437.260947088246,5054.79255111878,0.0269314937720305,0.841193727077638,0.0323405073889695,17.2602990572877,6.26789241130185,0.673593849794005,0.709195220473517
4320.0,14.518492440302,-28.6596190607604,91.0003515029542,141.670037545036,90.7564979134362,51.3509442671271,90.378265169678,17.2603263357414,16.3214338769539,-25.9119975414505,15.8825718498658,-26.75094990769,2.36903477770757,2.27689935375374,2.75020113752728,5.02710049128102,2.12200366942083,0.0152341257157877,0,27.368424426605,49.9993629987048,6,-20,2.5,438.036652595672,567.236922131907,417.776467608147,237.247490177093,288.585995211311,437.260956007526,5054.79576036385,0.0269315114809149,0.841194595005842,0.0323405053947283,17.2603263357414,6.26789261193164,0.673593760725853,0.709195283406704
4330.0,14.5184904967139,-28.6596222191489,91.0003421560176,141.670050663844,90.7564883094725,51.3509588188533,90.378255051575,17.2603528889903,16.3214335647273,-25.911998132386,15.8825711510671,-26.75095125703,2.36903550262676,2.27689966313217,2.75020259838655,5.02710226151871,2.12200376733262,0.0152341334367767,0,27.3684387585622,49.9993799392823,6,-20,2.5,438.03665321607,567.23694311562,417.776544033418,237.247562204541,288.586048396729,437.260964689275,5054.79888428364,0.026931528719019,0.841195439812793,0.03234050345349,17.2603528889903,6.26789280721811,0.673593674024892,0.709195305121999
4340.0,14.5184886034655,-28.6596252957347,91.0003330511031,141.67006344285,90.7564789541466,51.3509729937682,90.3782451954191,17.2603787547308,16.3214332605992,-25.9119987079939,15.8825704703774,-26.7509525714027,2.36903884001364,2.27690249340708,2.75020707601508,5.02710956942216,2.12200386271135,0.0152341578781128,0,27.3684527194002,49.9993964411904,6,-20,2.5,438.036653820396,567.236963555858,417.776618479722,237.247632367115,288.586100205078,437.260973146666,5054.80192731319,0.0269315455108119,0.841196262738521,0.0323405015626044,17.2603787547308,6.26789299744202,0.673593589569157,0.709196113964311
4350.0,14.5184867605618,-28.659628290515,91.0003241881682,141.670075882022,90.7564698474964,51.350986791833,90.3782356012541,17.2604039328817,16.3214329645703,-25.9119992682728,15.8825698077973,-26.7509538508067,2.36903944751677,2.27690271000175,2.75020836849809,5.02711107849984,2.12200395555644,0.0152341646856736,0,27.3684663090769,49.9994125043788,6,-20,2.5,438.036654408647,567.2369834526,417.776690946837,237.247700664593,288.586150635793,437.260981378657,5054.80488944274,0.0269315618562358,0.841197063775354,0.0323404997220393,17.2604039328817,6.26789318259825,0.673593507358305,0.709196110646091
4360.0,14.5184849667169,-28.6596312055668,91.0003155610708,141.670087990025,90.7564609831691,51.3510002226626,90.3782262623856,17.2604284409899,16.3214326764328,-25.9119998136161,15.8825691628641,-26.7509550961356,2.36904005200019,2.27690293347179,2.75020964184973,5.02711257532152,2.12200404593291,0.0152341713966411,0,27.3684795370681,49.9994281400467,6,-20,2.5,438.036654981245,567.237002819694,417.776761485282,237.247767144567,288.586199724392,437.260989391428,5054.80777273767,0.0269315777666845,0.841197843494882,0.0323404979304769,17.2604284409899,6.2678933628189,0.673593427335492,0.709196111353383
4370.0,14.5184832206242,-28.6596340430224,91.000307163538,141.670099775687,90.7564523547196,51.3510132960366,90.3782171720228,17.2604522968892,16.3214323959758,-25.9120003444229,15.8825685351073,-26.750956308298,2.36904064291577,2.27690315341867,2.75021088424019,5.02711403765886,2.12200413390611,0.0152341779452365,0,27.3684924130027,49.9994433595756,6,-20,2.5,438.036655538598,567.23702167125,417.776830146402,237.247831855417,288.586247506538,437.260997191047,5054.81057929671,0.0269315932537357,0.841198602455957,0.0323404961865776,17.2604522968892,6.26789353823599,0.673593349442382,0.709196112797084
4380.0,14.5184815210125,-28.6596368049316,91.00029898946,141.670111247579,90.7564439558702,51.3510260214682,90.3782083235522,17.2604755179421,16.3214321229944,-25.9120008610811,15.8825679240691,-26.7509574881778,2.36904121729567,2.27690336673687,2.75021209262947,5.02711545936634,2.12200421954032,0.0152341843143764,0,27.3685049462503,49.9994581740393,6,-20,2.5,438.036656081128,567.237040020978,417.776896980162,237.247894844215,288.586294017003,437.261004783035,5054.81331116193,0.0269316083286544,0.841199341227366,0.0323404944891763,17.2604755179421,6.26789370897748,0.673593273622523,0.709196113961257
4390.0,14.5184798666441,-28.6596394932222,91.0002910328647,141.670122413816,90.756435780485,51.3510384082163,90.3781997105112,17.2604981210266,16.3214318572881,-25.91200136397,15.8825673293034,-26.7509586366362,2.36904177470101,2.2769035727594,2.75021326691136,5.02711683967076,2.12200430290227,0.0152341905032289,0,27.3685171459246,49.9994725942265,6,-20,2.5,438.03665660933,567.237057881958,417.776962035264,237.24795615678,288.586339289727,437.261012173882,5054.81597032109,0.0269316230024057,0.841200060430111,0.0323404928369975,17.2604981210266,6.26789387516636,0.673593199822982,0.709196114592768
4400.0,14.5184782563144,-28.6596421101323,91.0002832880356,141.670133283197,90.7564278226886,51.3510504652873,90.3781913267052,17.260520122597,16.3214315986648,-25.9120018534532,15.882566750378,-26.750959754508,2.3690423235596,2.27690377934131,2.75021441722582,5.02711819656713,2.12200438403888,0.0152341965677487,0,27.3685290209198,49.9994866306061,6,-20,2.5,438.036657123263,567.237075267975,417.77702535884,237.248015837713,288.586383357366,437.261019366508,5054.81855870913,0.0269316372856644,0.841200760307345,0.0323404912287515,17.260520122597,6.26789403692895,0.673593127983281,0.709196117085846
4410.0,14.5184766888722,-28.6596446573017,91.0002757493948,141.670143862912,90.7564200767507,51.3510622013097,90.3781831661005,17.2605415383675,16.3214313469375,-25.9120023298847,15.8825661868777,-26.7509608425949,2.36904284957725,2.27690397251892,2.75021552736837,5.02711949988729,2.12200446301948,0.0152342024179399,0,27.3685405797052,49.9995002932328,6,-20,2.5,438.03665762356,567.23709219077,417.777086996299,237.248073929642,288.586426251715,437.26102636805,5054.82107817501,0.0269316511886312,0.841201441590641,0.0323404896634258,17.2605415383675,6.26789419437803,0.673593058057966,0.709196117052284
4420.0,14.5184751631344,-28.6596471363892,91.0002684112175,141.670154161429,90.7564125367894,51.3510736251478,90.3781752225014,17.2605623845118,16.3214311019167,-25.9120027936233,15.8825656383762,-26.75096190172,2.36904343307556,2.27690422925718,2.75021669095701,5.02712092021419,2.12200453990319,0.0152342085721457,0,27.3685518310153,49.9995135924299,6,-20,2.5,438.036658110906,567.237108663723,417.777146994281,237.248130476448,288.586468005478,437.261033183826,5054.82353062318,0.0269316647218111,0.841202105057533,0.0323404881397664,17.2605623845118,6.26789434763006,0.673592989993784,0.709196138417851
4430.0,14.5184736790658,-28.6596495478051,91.0002612734248,141.670164178008,90.7564052027419,51.3510847369707,90.3781674958396,17.2605826613863,16.3214308635914,-25.9120032446895,15.8825651048562,-26.7509629319166,2.36904270156166,2.27690323043686,2.75021631468677,5.02711954512364,2.12200461469512,0.0152342062046265,0,27.3685627750521,49.9995265283904,6,-20,2.5,438.0366585849,567.23712468597,417.777205353555,237.248185479086,288.586508617266,437.261039812559,5054.8259160943,0.0269316778854263,0.841202750370314,0.0323404866576666,17.2605826613863,6.2678944966948,0.673592923792265,0.709195770313418
4440.0,14.5184722345211,-28.6596518953642,91.0002543256402,141.670173928035,90.7563980639334,51.3510955529948,90.3781599748695,17.2606023984576,16.3214306316216,-25.912003683727,15.8825645855567,-26.7509639346544,2.36904160040258,2.27690188421448,2.75021549669464,5.02711738090912,2.12200468748832,0.0152342013978295,0,27.3685734277162,49.999539119984,6,-20,2.5,438.036659045851,567.237140281813,417.77726215923,237.248239017494,288.58654814957,437.261046267214,5054.82823805687,0.0269316906986154,0.841203378133173,0.0323404852151157,17.2606023984576,6.2678946417837,0.673592859347874,0.709195295517212
4450.0,14.5184708295698,-28.6596541785514,91.0002475682017,141.670183411549,90.7563911205489,51.3511060726442,90.3781526597821,17.2606215947695,16.3214304060233,-25.9120041107055,15.8825640805008,-26.7509649098885,2.36905098831524,2.27691062699252,2.75022684282186,5.02713746981438,2.12200475828064,0.0152342639789777,0,27.3685837884743,49.9995513665713,6,-20,2.5,438.0366594942,567.237155451123,417.777317408767,237.248291089084,288.586586600899,437.261052544381,5054.83049639901,0.0269317031607588,0.841203988717581,0.032340483812078,17.2606215947695,6.26789478289003,0.673592796664875,0.709197964697757
4460.0,14.5184694607771,-28.659656402901,91.0002409846751,141.670192649989,90.75638435612,51.3511163213719,90.3781455332374,17.2606402969226,16.3214301862286,-25.9120045266999,15.8825635884339,-26.7509658600417,2.36904282676152,2.27690251008875,2.75021780429129,5.02712031438004,2.12200482726271,0.0152342136508799,0,27.3685938825393,49.99956329772,6,-20,2.5,438.036659931098,567.237170228801,417.777371235025,237.24834182021,288.586624056481,437.261058653368,5054.83269659916,0.0269317153020764,0.841204583664137,0.0323404824451927,17.2606402969226,6.26789492036472,0.673592735602357,0.709195383921164
4470.0,14.5184681284105,-28.6596585680671,91.0002345763074,141.670201642837,90.7563777715387,51.3511262975943,90.3781385961629,17.2606585016284,16.3214299722914,-25.9120049316082,15.8825631094745,-26.7509667848851,2.36904318022733,2.27690258427481,2.75021863923303,5.02712122350784,2.12200489440865,0.0152342180215742,0,27.3686037080628,49.9995749116792,6,-20,2.5,438.036660356357,567.237184613557,417.777423630071,237.248391202003,288.58666051842,437.2610646059,5054.83483827471,0.0269317271204686,0.841205162767949,0.0323404811146872,17.2606585016284,6.26789505417816,0.673592676162755,0.709195355853853
4480.0,14.518466831491,-28.6596606758038,91.0002283383834,141.670210396545,90.7563713620774,51.3511360084659,90.3781318435825,17.2606762221505,16.3214297640528,-25.9120053257308,15.882562643265,-26.7509676851091,2.36904423612395,2.27690334063235,2.75022027832732,5.02712361895967,2.12200495976582,0.0152342268534627,0,27.3686132722635,49.999586216692,6,-20,2.5,438.036660770101,567.237198615774,417.7774746315,237.248439270432,288.58669601125,437.261070400477,5054.8369229882,0.0269317386245544,0.841205726290781,0.0323404798195384,17.2606762221505,6.26789518442823,0.67359261830156,0.709195541624278
4490.0,14.5184655690631,-28.6596627273492,91.0002222662981,141.670218917345,90.7563651230188,51.3511454610955,90.378125270528,17.2606934714876,16.3214295613582,-25.9120057093607,15.8825621894567,-26.750968561387,2.36904505431709,2.27690387540909,2.75022163048835,5.02712550589743,2.12200502338972,0.0152342341025394,0,27.3686225821382,49.9995972210679,6,-20,2.5,438.036661172999,567.237212245505,417.777524276713,237.248486060745,288.586730559745,437.261076039838,5054.83895226631,0.0269317498227547,0.841206274963014,0.0323404785589254,17.2606934714876,6.26789531121025,0.673592561980892,0.709195659703972
4500.0,14.5184643411981,-28.659664680063,91.0002163446833,141.670227336957,90.7563590389882,51.3511546607221,90.3781188616232,17.2607102540239,16.3214293646576,-25.9120060816461,15.8825617483251,-26.7509694131872,2.36904821301568,2.27690666640535,2.75022568718773,5.02713235359308,2.12200508456255,0.0152342563357541,0,27.3686316381772,49.9996079324915,6,-20,2.5,438.036661614201,567.237225672211,417.777572622948,237.248531587117,288.586764467402,437.261081751562,5054.84092676077,0.0269317607184373,0.841206851278002,0.0323404773334914,17.2607102540239,6.26789543343492,0.673592506702181,0.709196481458456
4510.0,14.5184631452086,-28.6596666661981,91.0002105961495,141.6702352591,90.7563531322638,51.3511636039881,90.3781126385543,17.2607265881169,16.3214291720555,-25.9120064461744,15.8825613180827,-26.7509702439609,2.36904738667052,2.27690563393165,2.750225111093,5.02713074502465,2.12200514574333,0.0152342529191138,0,27.3686404545421,49.9996183438877,6,-20,2.5,438.036661946686,567.237238398481,417.777619602543,237.248575894571,288.586796894335,437.261086893942,5054.84284821916,0.0269317713208694,0.841207328517896,0.0323404761382733,17.2607265881169,6.26789555381979,0.673592453872318,0.709196114485205
4520.0,14.5184619799922,-28.6596685595145,91.000204998639,141.670243134501,90.7563473806625,51.3511723308395,90.3781065786775,17.2607425110843,16.3214289849635,-25.912006800274,15.8825608992123,-26.7509710527759,2.36904776358043,2.27690576406441,2.75022591954291,5.02713168360731,2.12200520432295,0.0152342571761513,0,27.3686490484941,49.9996285023736,6,-20,2.5,438.03666231885,567.237250988145,417.777665414861,237.248619085757,288.586828790367,437.261092104924,5054.84472127932,0.0269317816566071,0.841207835193359,0.032340474974724,17.2607425110843,6.26789567132151,0.673592401876426,0.709196110165801
4530.0,14.5184608458451,-28.6596704024588,91.0001995477176,141.670250795444,90.7563417797349,51.3511808256415,90.3781006776718,17.2607580084115,16.3214288029394,-25.9120071447818,15.8825604915666,-26.7509718399166,2.36904818275934,2.27690594092774,2.75022676748652,5.02713270841426,2.12200526143749,0.0152342616568923,0,27.3686574131888,49.9996383911377,6,-20,2.5,438.036662680963,567.237263238041,417.777710014626,237.248661122897,288.586859828979,437.26109716419,5054.84654449987,0.026931791717654,0.841208328248033,0.0323404738423392,17.2607580084115,6.26789578550677,0.673592351273896,0.709196121644672
4540.0,14.5184597418442,-28.6596721964297,91.0001942398505,141.670258250074,90.7563363258511,51.3511890934879,90.3780949316942,17.2607730925901,16.3214286257268,-25.9120074801833,15.8825600947339,-26.750972606178,2.36904855441131,2.2769060781147,2.75022755074494,5.02713362885964,2.12200531707078,0.0152342657847965,0,27.3686655551129,49.9996480159546,6,-20,2.5,438.036663033438,567.237275160006,417.777753429263,237.248702039756,288.586890037862,437.261102086128,5054.84831919097,0.0269318015111083,0.841208808183957,0.0323404727399463,17.2607730925901,6.26789589653064,0.673592302019351,0.709196121946779
4550.0,14.5184586672178,-28.6596739426785,91.0001890719862,141.670265504748,90.7563310158537,51.3511971407365,90.3780893373738,17.2607877757461,16.3214284532241,-25.9120078066704,15.8825597084582,-26.7509733520547,2.36904892495353,2.27690622008399,2.75022832338401,5.027134543468,2.1220053712342,0.0152342698595082,0,27.3686734803018,49.9996573841095,6,-20,2.5,438.036663376521,567.237286763435,417.777795689572,237.248741869019,288.586919444184,437.261106879565,5054.85004664741,0.0269318110440195,0.841209275339594,0.0323404716668279,17.2607877757461,6.26789600451607,0.673592254076111,0.709196124879662
4560.0,14.5184576211933,-28.6596756424622,91.0001840408823,141.670272565368,90.7563258463979,51.351204973483,90.37808389116,17.2608020684997,16.3214282853144,-25.9120081244646,15.8825593324672,-26.7509740780719,2.36904928277557,2.27690635552356,2.75022907215864,5.0271354276822,2.12200542396164,0.0152342738075223,0,27.3686811945591,49.9996665026383,6,-20,2.5,438.036663710458,567.237298057257,417.77783682588,237.248780639386,288.586948069425,437.261111547928,5054.85172812787,0.0269318203232743,0.841209730049201,0.0323404706224437,17.2608020684997,6.2678961095733,0.673592207408953,0.709196126884832
4570.0,14.5184566030102,-28.6596772969969,91.0001791432139,141.670279437495,90.7563208140585,51.351212597579,90.3780785894268,17.2608159811315,16.3214281218764,-25.9120084337956,15.8825589664874,-26.7509747847583,2.36904962888329,2.27690648525052,2.75022979847078,5.0271362837213,2.12200547528882,0.0152342776364545,0,27.3686887035133,49.9996753783132,6,-20,2.5,438.036664035514,567.237309050034,417.777876867832,237.248818378726,288.586975933911,437.26111609372,5054.85336485718,0.0269318293555968,0.841210172662869,0.0323404696057423,17.2608159811315,6.26789621180162,0.673592161983973,0.709196128184432
4580.0,14.5184556119279,-28.6596789074888,91.0001743756262,141.670286126383,90.7563159153832,51.3512200186651,90.3780734285265,17.2608295236744,16.321427962791,-25.9120087348885,15.8825586102518,-26.750975472629,2.36904996050125,2.27690660645093,2.75023049933045,5.02713710578137,2.12200552525187,0.0152342813295917,0,27.3686960126302,49.9996840176762,6,-20,2.5,438.036664351924,567.23731974997,417.777915844374,237.248855114199,288.587003057568,437.261120519689,5054.85495802722,0.0269318381475445,0.841210603500286,0.0323404686161268,17.2608295236744,6.26789631128971,0.673592117768036,0.709196127871507
4590.0,14.518454647224,-28.6596804751308,91.000169734784,141.670292637064,90.7563111469419,51.351227242192,90.3780684048384,17.2608427059155,16.3214278079421,-25.9120090279633,15.8825582635004,-26.7509761421864,2.3690502937808,2.27690673450483,2.75023119371417,5.02713792821901,2.12200557388595,0.0152342849919079,0,27.3687031272261,49.9996924270624,6,-20,2.5,438.036664659896,567.237330164976,417.777953783724,237.248890872335,288.587029459826,437.261124828698,5054.85650879757,0.0269318467055057,0.841211022856069,0.0323404676528867,17.2608427059155,6.26789640811969,0.673592074728805,0.709196130707464
4600.0,14.5184537081969,-28.6596820010408,91.0001652173943,141.670298974398,90.7563065053487,51.3512342734526,90.3780635147913,17.2608555373908,16.3214276572166,-25.9120093132338,15.8825579259803,-26.7509767939187,2.36905060324978,2.27690684479176,2.75023185227372,5.02713869706547,2.12200562122625,0.0152342884606949,0,27.3687100524774,49.9997006126214,6,-20,2.5,438.036664959679,567.237340302742,417.777990713409,237.248925679002,288.587055159665,437.261129023503,5054.85801829674,0.0269318550357033,0.841211431057502,0.0323404667153042,17.2608555373908,6.26789650236767,0.673592032835028,0.709196128995895
4610.0,14.5184527941627,-28.6596834863352,91.0001608202172,141.670305143041,90.7563019872734,51.3512411175807,90.3780587548742,17.2608680274103,16.3214275105048,-25.9120095909081,15.8825575974453,-26.7509774283012,2.36905092146829,2.27690696846945,2.75023251302518,5.02713948149463,2.12200566730702,0.0152342919464016,0,27.3687167934216,49.9997085803268,6,-20,2.5,438.036665251485,567.237350170672,417.778026660251,237.248959559448,288.587080175699,437.26113310692,5054.85948762334,0.0269318631441987,0.841211828397036,0.0323404658026334,17.2608680274103,6.26789659410573,0.673591992056279,0.709196132414974
4620.0,14.5184519050919,-28.6596849310582,91.0001565431421,141.670311143262,90.7562975925972,51.3512477748112,90.37805412496,17.2608801763598,16.3214273678015,-25.9120098609954,15.8825572778847,-26.7509780453548,2.3690515297319,2.27690737588666,2.75023350253331,5.02714087841998,2.12200571212939,0.0152342972579505,0,27.3687233502777,49.9997163304486,6,-20,2.5,438.036665535332,567.237359769153,417.778061625396,237.248992514708,288.587104508604,437.261137079034,5054.86091682498,0.0269318710312554,0.841212214890845,0.0323404649148813,17.2608801763598,6.26789668333898,0.673591952391072,0.709196225169618
4630.0,14.5184510396663,-28.6596863373689,91.0001523798334,141.670316983925,90.75629331482,51.3512542550101,90.3780496182012,17.2608920022216,16.3214272288953,-25.9120101238962,15.8825569668246,-26.7509786459944,2.36905176279263,2.27690742740751,2.75023404893144,5.02714147633896,2.12200575575984,0.0152343001195075,0,27.3687297327586,49.9997238744713,6,-20,2.5,438.036665811612,567.237369112377,417.778095660627,237.249024593571,288.587128194458,437.261140945646,5054.86230801924,0.0269318787085608,0.841212591095001,0.0323404640507974,17.2608920022216,6.26789677020015,0.673591913780659,0.709196207979617
4640.0,14.5184501983368,-28.6596877048401,91.0001483322547,141.670322660775,90.7562891559587,51.3512605548106,90.3780452367329,17.260903498882,16.3214270938559,-25.9120103794785,15.8825566644306,-26.7509792299001,2.36905200301011,2.27690749060128,2.75023459598948,5.02714208659076,2.12200579818564,0.0152343029892863,0,27.3687359375351,49.9997312085137,6,-20,2.5,438.036666079839,567.237378194094,417.778128748778,237.249055779465,288.587151221394,437.261144708053,5054.86366048756,0.0269318861721438,0.841212956508286,0.0323404632107511,17.260903498882,6.2678968546298,0.673591876247996,0.709196195357119
4650.0,14.5184493783105,-28.659689037322,91.0001443875821,141.670328196345,90.756285102826,51.3512666950226,90.3780409666334,17.2609147042597,16.3214269622373,-25.9120106285864,15.8825563696861,-26.7509797990351,2.36905215991005,2.27690747797629,2.75023503946011,5.0271425174364,2.12200583951148,0.0152343052893984,0,27.3687419851548,49.9997383566764,6,-20,2.5,438.03666634169,567.237387048654,417.778160997776,237.249086175178,288.587173665851,437.261148371222,5054.86497868726,0.026931893446614,0.841213313032565,0.0323404623919714,17.2609147042597,6.26789693695042,0.673591839657136,0.709196159922697
4660.0,14.5184485801102,-28.6596903351767,91.0001405478154,141.670333584262,90.756281157479,51.3512726719556,90.378036810088,17.2609256116571,16.3214268341336,-25.9120108710419,15.8825560827987,-26.7509803529987,2.36905246321366,2.2769076103921,2.75023564593442,5.02714325632652,2.12200587972928,0.0152343084965923,0,27.3687478719364,49.9997453147897,6,-20,2.5,438.036666595606,567.237395667195,417.778192389186,237.249115762596,288.5871955109,437.261151931751,5054.86626183415,0.0269319005276472,0.84121365922914,0.0323404615950196,17.2609256116571,6.26789701707403,0.67359180403242,0.709196170499394
4670.0,14.5184478025859,-28.6596915975712,91.0001368074471,141.670338830941,90.7562773142685,51.3512784941171,90.3780327611507,17.260936236476,16.3214267093392,-25.912011107234,15.8825558033324,-26.7509808926323,2.3690526096985,2.2769075962475,2.75023606386403,5.02714366011153,2.12200591896155,0.015234310663293,0,27.3687536062031,49.9997520927424,6,-20,2.5,438.036666845072,567.23740406047,417.778222967774,237.249144583499,288.587216790435,437.261155408687,5054.86751174233,0.0269319074252556,0.841213998299736,0.0323404608186593,17.260936236476,6.26789709511777,0.673591769360766,0.709196136241777
4680.0,14.5184470462769,-28.6596928265462,91.0001331691864,141.670343935406,90.7562735759686,51.3512841573905,90.3780288227371,17.2609465713741,16.3214265879552,-25.9120113369714,15.8825555314984,-26.7509814175285,2.3690529553934,2.2769077777714,2.75023670624061,5.02714448401201,2.12200595709234,0.0152343140773306,0,27.3687591840048,49.9997586857099,6,-20,2.5,438.036667086546,567.237412225862,417.77825271178,237.249172617975,288.587237489949,437.261158787453,5054.86872754443,0.026931914134653,0.841214327092871,0.0323404600635229,17.2609465713741,6.26789717103541,0.673591735618314,0.709196163732643
4690.0,14.5184463104742,-28.6596940223573,91.0001296279584,141.670348897072,90.7562699374121,51.351289666704,90.3780249894953,17.2609566259018,16.321426469851,-25.9120115605013,15.8825552670373,-26.750981928188,2.36905311139068,2.27690778104038,2.75023712200532,5.02714490304569,2.12200599424074,0.0152343162397883,0,27.3687646102822,49.9997650997635,6,-20,2.5,438.03666732129,567.23742016532,417.77828165186,237.249199892197,288.587257625461,437.26116208296,5054.86991037367,0.0269319206620196,0.841214646813114,0.0323404593288785,17.2609566259018,6.2678972447835,0.673591702804755,0.709196136523439
4700.0,14.5184455938539,-28.6596951867525,91.0001261815085,141.670353735678,90.7562663961798,51.3512950329056,90.3780212586533,17.260966418643,16.321426354822,-25.9120117782109,15.8825550094649,-26.7509824255458,2.36905340543144,2.27690792084852,2.75023769168733,5.02714561253585,2.12200603034541,0.0152343192589042,0,27.3687698955642,49.9997713466083,6,-20,2.5,438.036667550192,567.23742790421,417.778309833168,237.249226455855,288.587277245619,437.261165295899,5054.87106237537,0.0269319270192875,0.841214958439309,0.032340458613362,17.260966418643,6.26789731677829,0.673591670827941,0.709196152527656
4710.0,14.5184448960449,-28.6596963207129,91.0001228252372,141.670358447275,90.7562629476076,51.3513002583618,90.3780176254439,17.2609759542968,16.3214262428464,-25.9120119901416,15.8825547586608,-26.7509829098346,2.36905363919754,2.27690800645907,2.75023818541982,5.02714619187889,2.12200606550289,0.0152343218608004,0,27.368775042014,49.9997774297997,6,-20,2.5,438.036667772935,567.237435440113,417.778337275868,237.24925232221,288.587296341179,437.261168402034,5054.87218414727,0.0269319332097689,0.841215261754797,0.0323404579166358,17.2609759542968,6.2678973868632,0.67359163968684,0.709196152376388
4720.0,14.5184442170504,-28.6596974240528,91.0001195591967,141.670363030453,90.7562595917554,51.3513053428972,90.378014089933,17.260985232695,16.3214261338811,-25.9120121963747,15.8825545146204,-26.7509833810629,2.36905385429241,2.27690807787338,2.75023865153307,5.02714672940645,2.12200609973384,0.0152343243132168,0,27.3687800496822,49.9997833489619,6,-20,2.5,438.036667989726,567.237442771273,417.77836397918,237.249277490779,288.587314923309,437.261171432772,5054.8732756764,0.0269319392333817,0.841215556938636,0.0323404572387211,17.260985232695,6.26789745504043,0.673591609392711,0.709196148536213
4730.0,14.5184435558673,-28.6596984984416,91.0001163786572,141.670367493209,90.7562563237588,51.3513102939831,90.3780106469891,17.2609942677302,16.3214260277765,-25.9120123971936,15.8825542769818,-26.7509838399297,2.36905407940295,2.2769081624623,2.75023912360203,5.02714728606434,2.12200613306864,0.0152343268020169,0,27.3687849259634,49.9997891128406,6,-20,2.5,438.03666820084,567.237449909972,417.778389982175,237.249301999245,288.587333018193,437.261174380679,5054.87433857112,0.0269319450989907,0.841215844387591,0.0323404565785381,17.2609942677302,6.26789752141727,0.673591579893283,0.709196149485589
4740.0,14.5184429125202,-28.6596995439847,91.0001132838838,141.67037183591,90.7562531438888,51.3513151114479,90.3780072968926,17.2610030590155,16.3214259245308,-25.9120125926016,15.8825540457547,-26.7509842864162,2.3690542842791,2.27690823115514,2.75023956648014,5.02714779763529,2.12200616549614,0.0152343291325311,0,27.3687896706742,49.9997947211438,6,-20,2.5,438.036668406099,567.237456856523,417.778415283562,237.249325846514,288.587350625919,437.261177253768,5054.87537278532,0.0269319508063366,0.841216123945458,0.0323404559362679,17.2610030590155,6.26789758600135,0.67359155118577,0.709196146166588
4750.0,14.5184422862746,-28.6597005623737,91.0001102712608,141.67037606312,90.7562500484284,51.3513198009106,90.3780040357264,17.2610116167944,16.3214258240363,-25.9120127828025,15.8825538206801,-26.7509847210226,2.36905450145641,2.27690831506451,2.75024001817963,5.02714833324414,2.12200619705188,0.0152343315151739,0,27.368794289343,49.999800180441,6,-20,2.5,438.036668605166,567.237463618415,417.77843991287,237.249349060391,288.587367764707,437.261180047038,5054.8763795267,0.026931956362079,0.841216395433577,0.0323404553109228,17.2610116167944,6.26789764886073,0.673591523233869,0.709196148240479
4760.0,14.5184416766962,-28.6597015529998,91.0001073387552,141.670380177117,90.7562470352906,51.3513243655759,90.378000861293,17.261019946867,16.3214257262159,-25.9120129679423,15.8825536015937,-26.7509851440663,2.36905468912072,2.27690837394502,2.75024043034209,5.02714880428711,2.12200622778909,0.0152343336819872,0,27.3687987851016,49.9998054944705,6,-20,2.5,438.036668799694,567.237470199507,417.778463886865,237.249371656602,288.587384447618,437.261182767526,5054.87735947806,0.026931961769984,0.841216660354974,0.0323404547023358,17.261019946867,6.26789771004288,0.67359149603713,0.70919614316673
4770.0,14.5184410833329,-28.6597025168453,91.000104484264,141.670384181443,90.7562441023123,51.3513288088121,90.3779977713102,17.2610280553434,16.3214256309963,-25.9120131481597,15.8825533883341,-26.7509855558586,2.36905488749679,2.27690844636183,2.75024084978682,5.02714929614865,2.12200625771928,0.0152343358922347,0,27.3688031612571,49.9998106671167,6,-20,2.5,438.036668989547,567.237476605245,417.778487223081,237.249393651718,288.58740068751,437.261185417603,5054.87831335897,0.0269319670340213,0.841216918659114,0.0323404541099137,17.2610280553434,6.26789776959812,0.673591469570083,0.709196142935849
4780.0,14.5184405057474,-28.6597034551318,91.0001017056795,141.670388079416,90.756241247328,51.3513331338966,90.3779947634967,17.2610359482204,16.3214255383091,-25.9120133235841,15.8825531807461,-26.7509859566994,2.36905508635651,2.27690852238617,2.75024126475775,5.02714978714393,2.12200628685061,0.0152343380807138,0,27.3688074210484,49.9998157022039,6,-20,2.5,438.036669174269,567.237482840801,417.778509938744,237.249415061989,288.587416495917,437.261187997763,5054.87924187492,0.0269319721580835,0.841217170024692,0.0323404535332372,17.2610359482204,6.26789782757007,0.673591443805292,0.709196144433452
4790.0,14.518439943522,-28.6597043685901,91.0000990009649,141.670391873806,90.7562384682453,51.3513373439729,90.3779918356487,17.2610436312058,16.321425448088,-25.912013494341,15.8825529786799,-26.7509863468779,2.36905527293838,2.27690858966768,2.75024166057526,5.02715025024293,2.12200631520415,0.0152343401660224,0,27.3688115675737,49.9998206033974,6,-20,2.5,438.036669353935,567.237488910638,417.778532050405,237.249435902927,288.587431883974,437.261190509083,5054.88014569964,0.0269319771458879,0.841217414581216,0.0323404529719369,17.2610436312058,6.26789788399878,0.67359141872366,0.709196143796884
4800.0,14.5184393962501,-28.6597052578093,91.0000963681875,141.670395567349,90.7562357630776,51.3513414420769,90.3779889856721,17.2610511098828,16.3214253602677,-25.9120136605542,15.8825527819891,-26.750986726677,2.36905545466696,2.27690865526415,2.75024204598873,5.02715070125289,2.12200634280197,0.0152343421965588,0,27.3688156038199,49.9998253742369,6,-20,2.5,438.03666952876,567.237494819125,417.778553573965,237.249456189639,288.587446862849,437.261192953605,5054.88102548803,0.0269319820010488,0.841217652577285,0.032340452425526,17.2610511098828,6.26789793892665,0.673591394308043,0.709196143208741
4810.0,14.5184388635363,-28.6597061233905,91.0000938054612,141.670399162718,90.7562331298864,51.3513454311891,90.3779862115233,17.2610583896454,16.3214252747827,-25.9120138223473,15.8825525905314,-26.7509870963709,2.36905563897199,2.2769087262377,2.75024242975071,5.0271511559884,2.1220063696646,0.0152343442207276,0,27.3688195327006,49.9998300181845,6,-20,2.5,438.036669698911,567.237500570527,417.778574525008,237.249475936782,288.587461443622,437.26119533526,5054.88188187576,0.0269319867270745,0.841217884226101,0.0323404518937025,17.2610583896454,6.26789799239448,0.673591370541368,0.709196144853868
4820.0,14.5184383449874,-28.6597069660168,91.0000913108645,141.670402662466,90.7562305666983,51.3513493142235,90.3779835111261,17.2610654758419,16.3214251915727,-25.9120139798348,15.8825524041655,-26.7509874562331,2.36905580931643,2.27690878661557,2.75024279278989,5.02715157940547,2.12200639581218,0.0152343461328092,0,27.3688233571163,49.999834538648,6,-20,2.5,438.036669864472,567.23750616898,417.778594918963,237.249495158857,288.587475636512,437.261197652273,5054.88271549201,0.0269319913274364,0.841218109654307,0.0323404513759691,17.2610654758419,6.26789804443967,0.673591347406012,0.709196143742598
4830.0,14.5184378402293,-28.6597077862659,91.0000888826155,141.670406069405,90.7562280716817,51.3513530939637,90.3779808825484,17.2610723735447,16.3214251105745,-25.912014133136,15.8825522227561,-26.7509878065246,2.3690559781895,2.2769088483269,2.75024314971612,5.02715199804303,2.12200642126022,0.0152343480136611,0,27.3688270798113,49.9998389388709,6,-20,2.5,438.036670025588,567.237511618868,417.778614770435,237.249513869637,288.587489451925,437.261199909184,5054.88352693469,0.0269319958054342,0.841218329054751,0.0323404508720273,17.2610723735447,6.267898095101,0.673591324883917,0.709196143574675
4840.0,14.5184373488979,-28.6597085848886,91.0000865189261,141.670409385543,90.7562256430006,51.3513567732206,90.3779783238586,17.2610790878688,16.3214250317355,-25.9120142823506,15.8825520461751,-26.7509881474927,2.36905614671587,2.27690891237645,2.75024350196439,5.02715241434084,2.12200644603117,0.0152343498711594,0,27.3688307035214,49.9998432221117,6,-20,2.5,438.036670182198,567.237516923588,417.778634094139,237.249532082969,288.587502899607,437.261202103342,5054.88431680434,0.0269320001643825,0.841218542426901,0.0323404503814935,17.2610790878688,6.26789814441249,0.673591302959698,0.709196144650499
4850.0,14.5184368706331,-28.6597093620312,91.0000842181028,141.670412613322,90.7562232789137,51.3513603546209,90.3779758332201,17.2610856236295,16.3214249549921,-25.912014427599,15.8825518742891,-26.7509884793948,2.3690563071958,2.27690897130268,2.75024384071588,5.02715281201856,2.12200647014975,0.0152343516563926,0,27.3688342308554,49.9998473914375,6,-20,2.5,438.036670334923,567.237522087026,417.77865290389,237.249549811943,288.587515989723,437.261204240601,5054.88508566682,0.0269320044074036,0.841218750365755,0.0323404499040088,17.2610856236295,6.26789819241295,0.673591281622267,0.70919614463467
4860.0,14.518436405341,-28.6597101229717,91.0000819832921,141.670415737788,90.7562209825574,51.351363837903,90.377973413752,17.2610919809861,16.3214248802615,-25.912014569038,15.8825517069998,-26.7509888024211,2.3690564620427,2.2769090274752,2.75024416890751,5.02715319638271,2.12200649369415,0.0152343533863586,0,27.3688376623356,49.9998514460838,6,-20,2.5,438.036670477862,567.237527089202,417.778671190925,237.249567056438,288.58752867338,437.261206275861,5054.88583351279,0.0269320085345155,0.841218947787098,0.0323404494392321,17.2610919809861,6.26789823935966,0.673591260938802,0.709196144297704
4870.0,14.5184359523552,-28.6597108553931,91.0000798022364,141.670418809264,90.7562187415765,51.3513672328178,90.3779710528797,17.2610981734376,16.3214248076626,-25.9120147064422,15.8825515443157,-26.750989116555,2.36905661630913,2.27690908536253,2.75024449232566,5.02715357768819,2.1220065164674,0.0152343550907384,0,27.368841004161,49.9998553985206,6,-20,2.5,438.03667062673,567.237531998214,417.778689021214,237.249583854325,288.587541132871,437.26120837385,5054.88656202558,0.0269320125550302,0.841219148380162,0.0323404489873269,17.2610981734376,6.26789828469604,0.673591240663393,0.709196144890085
4880.0,14.5184355112046,-28.6597115711559,91.0000776790247,141.670421788603,90.7562165600106,51.3513705353644,90.3779687545882,17.2611042012875,16.3214247368831,-25.9120148404031,15.8825513857457,-26.750989422745,2.36905676079124,2.27690913633073,2.75024480063762,5.02715393696835,2.12200653870756,0.0152343567143747,0,27.3688442574753,49.9998592432385,6,-20,2.5,438.036670768842,567.237536763952,417.778706370261,237.249600205734,288.587553200785,437.261210323066,5054.88727116416,0.0269320164685507,0.841219341254913,0.0323404485468402,17.2611042012875,6.26789832890709,0.673591220973262,0.709196143815909
4890.0,14.5184350817967,-28.6597122687345,91.0000756124346,141.670424686155,90.7562144366188,51.3513737503445,90.3779665175747,17.2611100692721,16.3214246679747,-25.9120149708226,15.8825512314089,-26.7509897207607,2.36905690683106,2.27690919111704,2.75024510705941,5.02715429817644,2.12200656036623,0.0152343583298305,0,27.3688474242914,49.9998629861375,6,-20,2.5,438.036670906167,567.237541399737,417.77872325847,237.24961612344,288.587564950989,437.261212236598,5054.88796145297,0.0269320202779877,0.841219528127144,0.0323404481181058,17.2611100692721,6.26789837194857,0.673591201814465,0.709196144393178
4900.0,14.5184346638171,-28.6597129478899,91.0000736011477,141.670427506663,90.7562123700418,51.3513768800611,90.3779643403976,17.2611157813909,16.3214246009039,-25.9120150977641,15.8825510811887,-26.7509900108275,2.36905705182921,2.27690924717627,2.75024540862556,5.02715465580183,2.12200658144565,0.0152343599206056,0,27.3688505069547,49.9998666297052,6,-20,2.5,438.036671039672,567.237545912074,417.778739697539,237.249631618266,288.587576391531,437.261214104588,5054.88863339362,0.0269320239861359,0.841219709884115,0.0323404477007614,17.2611157813909,6.2678984138654,0.673591183165875,0.709196145803603
4910.0,14.5184342569583,-28.6597136089909,91.000071643599,141.670430252391,90.756210358674,51.3513799266354,90.3779622213718,17.2611213414929,16.3214245356187,-25.9120152213262,15.882550934967,-26.7509902931735,2.36905719315978,2.27690930192772,2.75024570238494,5.02715500431267,2.12200660196286,0.0152343614702541,0,27.3688535076274,49.9998701764512,6,-20,2.5,438.036671169608,567.237550304558,417.778755699119,237.249646700692,288.587587527772,437.261215923828,5054.88928746191,0.0269320275956378,0.841219886789879,0.0323404472945867,17.2611213414929,6.26789845468254,0.673591165013335,0.709196147231432
4920.0,14.5184338609216,-28.6597142525075,91.0000697382456,141.670432925252,90.7562084009333,51.3513828922511,90.3779601588368,17.2611267536598,16.3214244720709,-25.9120153416,15.8825507926353,-26.7509905680081,2.36905733197656,2.27690935642041,2.75024598977531,5.02715534619572,2.12200662193407,0.0152343629866785,0,27.3688564285133,49.9998736289241,6,-20,2.5,438.036671296089,567.237554580343,417.778771275034,237.249661381813,288.587598367689,437.261217694643,5054.88992413649,0.0269320311091456,0.841220058989791,0.0323404468991555,17.2611267536598,6.26789849442267,0.673591147343535,0.709196148992928
4930.0,14.5184334754172,-28.6597148789349,91.0000678836642,141.670435527106,90.756206495358,51.3513857790427,90.3779581512541,17.2611320218481,16.3214244102136,-25.9120154586742,15.8825506540891,-26.7509908355331,2.36905745304045,2.27690939594993,2.75024625319733,5.02715564914726,2.12200664137351,0.0152343643723412,0,27.3688592717179,49.9998769896087,6,-20,2.5,438.036671419176,567.237558742459,417.77878643662,237.249675672371,288.587608919101,437.261219418171,5054.89054387913,0.0269320345292137,0.841220226585619,0.032340446514354,17.2611320218481,6.26789853311287,0.67359113014367,0.709196146497564
4940.0,14.5184331001662,-28.6597154887071,91.0000660784443,141.670438059801,90.7562046405011,51.3513885890915,90.3779561971039,17.261137149905,16.3214243500025,-25.9120155726327,15.8825505192283,-26.7509910959418,2.36905758526455,2.27690944824834,2.75024652630798,5.02715597455633,2.12200666029608,0.0152343658136192,0,27.3688620393156,49.9998802609323,6,-20,2.5,438.036671538983,567.237562793908,417.778801194996,237.249689582794,288.587619189716,437.261221095575,5054.89114714013,0.0269320378583309,0.841220389717677,0.0323404461397025,17.261137149905,6.26789857077639,0.673591113401197,0.709196148372993
4950.0,14.5184327348949,-28.6597160822628,91.0000643212643,141.670440525172,90.7562028350039,51.3513913244258,90.3779542949535,17.2611421415834,16.3214242913934,-25.9120156835592,15.8825503879544,-26.7509913494242,2.36905770963109,2.27690949498402,2.75024678711547,5.0271562820995,2.12200667871545,0.0152343671886502,0,27.368864733312,49.9998834452733,6,-20,2.5,438.036671655602,567.237566737632,417.778815560862,237.249703123265,288.587629187124,437.261222728184,5054.89173435909,0.0269320410989247,0.841220548511068,0.0323404457750485,17.2611421415834,6.26789860744036,0.673591097104018,0.709196148898748
4960.0,14.5184323793386,-28.6597166600269,91.0000626108329,141.670442925015,90.7562010775399,51.3513939870084,90.3779524434062,17.2611470005025,16.3214242343435,-25.9120157915346,15.8825502601724,-26.7509915961641,2.36905781974004,2.27690952995364,2.75024702827341,5.02715655822705,2.12200669664479,0.0152343684566939,0,27.3688673556545,49.9998865449243,6,-20,2.5,438.036671769128,567.237570576512,417.778829544606,237.24971630362,288.587638918621,437.261224317414,5054.89230596101,0.026932044253341,0.841220703086041,0.0323404454200258,17.2611470005025,6.26789864313013,0.673591081240166,0.709196146132372
4970.0,14.5184320332386,-28.6597172224286,91.0000609459238,141.670445260998,90.7561993667985,51.3513965787718,90.3779506410789,17.2611517301943,16.3214241788118,-25.9120158966368,15.8825501357894,-26.7509918363408,2.36906132896555,2.27691283370971,2.75025121246413,5.02716404617385,2.12200671409759,0.0152343915680735,0,27.3688699082608,49.9998895621399,6,-20,2.5,438.036671879627,567.237574313235,417.778843156462,237.249729133438,288.58764839121,437.261225864103,5054.89286236094,0.0269320473238708,0.841220853546421,0.0323404450744853,17.2611517301943,6.2678986778729,0.673591065798667,0.709197161868726
4980.0,14.5184316963427,-28.6597177698725,91.0000593252305,141.670447534862,90.7561977015465,51.3513991016184,90.3779488866812,17.2611563341237,16.3214241247572,-25.9120159989432,15.8825500147146,-26.7509920701296,2.36906105077617,2.27691249920291,2.75025099689909,5.027163496102,2.12200673108655,0.0152343903097602,0,27.3688723929899,49.9998924991248,6,-20,2.5,438.036671987194,567.237577950621,417.778856406369,237.249741622099,288.587657611996,437.261227369921,5054.89340396548,0.0269320503127562,0.841221000006669,0.0323404447381961,17.2611563341237,6.26789871168758,0.673591050767326,0.70919704473736
4990.0,14.5184313684053,-28.6597183027563,91.0000577476202,141.670449748238,90.7561960805643,51.3514015573825,90.3779471789236,17.2611608156311,16.3214240721402,-25.9120160985288,15.8825498968597,-26.7509922977007,2.36906067102373,2.27691206886859,2.75025066057452,5.0271627294431,2.12200674762404,0.0152343883842345,0,27.3688748116502,49.9998953580123,6,-20,2.5,438.036672091897,567.237581491263,417.77886930398,237.249753778696,288.587666587651,437.261228836121,5054.89393116865,0.0269320532221717,0.84122114257536,0.032340444410778,17.2611608156311,6.26789874460216,0.673591036135786,0.709196898102652
5000.0,14.5184310491888,-28.6597188214793,91.0000562119529,141.67045190274,90.7561945026768,51.3514039478397,90.3779455165679,17.2611651779779,16.3214240209227,-25.9120161954657,15.8825497821394,-26.7509925192192,2.36906038893319,2.27691173413522,2.75025043484637,5.02716216898159,2.12200676372178,0.0152343870729967,0,27.3688771659938,49.9998981408757,6,-20,2.5,438.036672193809,567.237584937737,417.778881858629,237.249765612053,288.587675324632,437.261230263728,5054.89444435264,0.0269320560542254,0.841221281342513,0.0323404440921138,17.2611651779779,6.2678987766407,0.673591021893221,0.709196781580085
5010.0,14.5184307384622,-28.6597193263972,91.0000547171148,141.670453999926,90.7561929667416,51.3514062747193,90.377943898411,17.2611694243188,16.3214239710673,-25.9120162898244,15.8825496704704,-26.750992734846,2.3690600908934,2.27691138576506,2.75025018789725,5.02716157366231,2.12200677939178,0.01523438564583,0,27.3688794577263,49.9999008497286,6,-20,2.5,438.036672293019,567.237588292536,417.778894079403,237.249777130729,288.587683829211,437.261231653645,5054.89494388897,0.026932058810967,0.841221416428052,0.0323404437818553,17.2611694243188,6.26789880782622,0.673591008029556,0.709196661136266
5020.0,14.5184304359987,-28.6597198178994,91.0000532620279,141.670456041411,90.7561914716516,51.3514085397039,90.377942323286,17.2611735577128,16.3214239225387,-25.912016381672,15.8825495617707,-26.7509929447391,2.36905975664516,2.27691100424123,2.75024989627654,5.02716090051778,2.12200679464362,0.0152343839727908,0,27.3688816885007,49.9999034865251,6,-20,2.5,438.036672389578,567.237591558209,417.77890597513,237.249788343029,288.587692107391,437.261233005339,5054.8954301379,0.026932061494384,0.841221547909957,0.0323404434799102,17.2611735577128,6.26789883818238,0.67359099453398,0.709196530683096
5030.0,14.5184301415829,-28.6597202964388,91.0000518456386,141.670458028558,90.7561900163204,51.3514107444436,90.3779407900482,17.2611775811757,16.3214238753035,-25.9120164710718,15.8825494559649,-26.7509931490441,2.3690595980333,2.27691079312335,2.75024980598672,5.02716059911007,2.12200680948822,0.015234383416514,0,27.3688838599456,49.9999060531873,6,-20,2.5,438.036672483436,567.237594736975,417.778917554466,237.249799257137,288.587700165175,437.261234319907,5054.8959034544,0.0269320641064347,0.841221675778655,0.0323404431860332,17.2611775811757,6.26789886772959,0.673590981396234,0.709196453615244
5040.0,14.5184298549965,-28.6597207621322,91.0000504669065,141.670459962754,90.7561885996809,51.3514128905522,90.3779392975741,17.2611814976516,16.3214238293246,-25.9120165580938,15.8825493529721,-26.7509933479175,2.36905951279966,2.27691065409236,2.75024979839223,5.02716045248459,2.12200682394157,0.0152343833198012,0,27.368885973643,49.9999085515963,6,-20,2.5,438.036672574936,567.237597831082,417.778928825892,237.249809881017,288.587708008627,437.261235599341,5054.8963641838,0.0269320666490244,0.841221800367208,0.0323404428998799,17.2611814976516,6.26789889649045,0.673590968609783,0.709196399302664
5050.0,14.5184295760314,-28.6597212153973,91.0000491248365,141.670461845499,90.7561872207118,51.351414979585,90.3779378447868,17.2611853099681,16.3214237845685,-25.9120166428013,15.8825492527182,-26.7509935415021,2.36905941131245,2.2769105009598,2.7502497695008,5.0271602704606,2.12200683801153,0.0152343831065723,0,27.3688880311277,49.9999109835601,6,-20,2.5,438.036672664054,567.237600842892,417.778939797569,237.24982022237,288.587715643573,437.261236844756,5054.89681266041,0.0269320691239978,0.84122192168644,0.0323404426214324,17.2611853099681,6.26789892448624,0.673590956163903,0.709196340890914
5060.0,14.518429304485,-28.6597216566164,91.0000478184788,141.670463678188,90.7561858784027,51.3514170130622,90.3779364306209,17.2611890209089,16.3214237410032,-25.9120167252554,15.8825491551308,-26.750993729938,2.36906159563356,2.27691254620267,2.75025239184774,5.02716493805041,2.12200685170704,0.0152343975806891,0,27.3688900338996,49.9999133508493,6,-20,2.5,438.036672750794,567.237603774609,417.778950477492,237.249830288722,288.587723075544,437.261238056897,5054.8972492107,0.0269320715331566,0.841222039771452,0.0323404423502893,17.2611890209089,6.26789895173903,0.673590944049013,0.709196967498912
5070.0,14.5184290401631,-28.6597220857983,91.0000465468251,141.670465462423,90.7561845717919,51.3514189924599,90.3779350540663,17.261192633159,16.3214236985987,-25.9120168055122,15.8825490601396,-26.7509939133608,2.36906114102327,2.2769120566049,2.75025194834709,5.027164004952,2.12200686504048,0.015234395073618,0,27.3688919834051,49.9999156551777,6,-20,2.5,438.03667283557,567.237606628731,417.778960873383,237.249840087366,288.587730310018,437.261239236288,5054.89767415063,0.0269320738782434,0.841222155013185,0.0323404420863653,17.261192633159,6.2678989782632,0.673590932257339,0.709196804849377
