time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
5080.0,14.5184287828649,-28.6597225038107,91.0000453089751,141.67046719851,90.7561832999133,51.3514209192024,90.377933714104,17.2611961493419,16.3214236573177,-25.9120168836428,15.8825489676703,-26.7509940919139,2.36906076455431,2.27691164350692,2.75025159333203,5.02716323683895,2.12200687802312,0.015234393058034,0,27.3688938810605,49.9999178982163,6,-20,2.5,438.036672917821,567.237609406101,417.778970992792,237.249849625423,288.587737351468,437.261240384738,5054.89808778905,0.0269320761609617,0.841222266957885,0.0323404418295468,17.2611961493419,6.26789900408343,0.673590920781251,0.709196666300606
5090.0,14.5184285324137,-28.6597229108593,91.000044104065,141.670468888773,90.7561820618786,51.3514227947232,90.3779324097962,17.2611995720199,16.3214236171367,-25.9120169596912,15.8825488776659,-26.7509942657074,2.36906049519118,2.27691133470785,2.75025136046252,5.02716269517037,2.12200689065337,0.0152343917203514,0,27.368895728254,49.9999200816127,6,-20,2.5,438.036672997698,567.237612110022,417.7789808431,237.24985890983,288.587744206879,437.26124150389,5054.89849042722,0.0269320783829751,0.841222375763579,0.0323404415794677,17.2611995720199,6.2678990292165,0.673590909606414,0.70919656049792
5100.0,14.5184282886232,-28.6597233071091,91.0000429312063,141.670470534209,90.7561808567747,51.3514246203621,90.3779311401814,17.2612029036775,16.3214235780253,-25.9120170337155,15.8825487900551,-26.750994434879,2.36906032655588,2.27691112404574,2.75025124240085,5.02716236644659,2.12200690294579,0.0152343910198943,0,27.3688975263268,49.999922206933,6,-20,2.5,438.036673075422,567.237614742183,417.778990431414,237.249867947336,288.587750879829,437.261242592741,5054.89888235795,0.0269320805458995,0.841222481649169,0.0323404413361175,17.2612029036775,6.26789905368165,0.673590898727725,0.709196485517037
5110.0,14.5184280513155,-28.6597236928121,91.0000417895285,141.670472135867,90.7561796837082,51.3514263974502,90.3779299043195,17.2612061467451,16.3214235399542,-25.9120171057706,15.8825487047739,-26.7509945995522,2.36906020686351,2.27691096171519,2.75025117909158,5.02716214080677,2.12200691491181,0.0152343906239627,0,27.3688992765856,49.9999242757388,6,-20,2.5,438.03667315109,567.237617304327,417.778999764762,237.249876744534,288.587757375082,437.26124365229,5054.89926386688,0.026932082651311,0.841222584728797,0.0323404410992225,17.2612061467451,6.26789907749573,0.673590888138515,0.709196425839316
5120.0,14.5184278203195,-28.6597240682163,91.0000406782092,141.670473694919,90.7561785418346,51.3514281272763,90.3779287013203,17.261209303563,16.321423502896,-25.912017175909,15.8825486217609,-26.7509947598457,2.36906011839346,2.27691083065102,2.75025115001824,5.02716198066925,2.12200692656053,0.0152343904188756,0,27.3689009802949,49.9999262895271,6,-20,2.5,438.03667322479,567.237619798318,417.779008849902,237.249885307772,288.587763697546,437.261244683623,5054.89963522967,0.0269320847007305,0.841222685107059,0.0323404408686088,17.261209303563,6.26789910067594,0.673590877831399,0.709196376142974
5130.0,14.5184275954661,-28.6597244336292,91.0000395964557,141.670475212474,90.7561774303198,51.3514298110976,90.3779275303036,17.2612123764337,16.3214234668233,-25.9120172441819,15.8825485409555,-26.7509949158765,2.36906133261973,2.27691195283667,2.7502526312932,5.02716458412986,2.12200693790007,0.0152343985811912,0,27.3689026386974,49.9999282497643,6,-20,2.5,438.036673296542,567.237622225938,417.779017693443,237.2498936433,288.587769851891,437.261245687498,5054.899996717,0.0269320866956518,0.841222782824641,0.0323404406441341,17.2612123764337,6.26789912324071,0.673590867798788,0.70919671703643
5140.0,14.5184273771542,-28.6597247893731,91.0000385458894,141.670476684298,90.7561763508708,51.3514314460099,90.3779263930824,17.2612153600573,16.3214234317995,-25.9120173104697,15.8825484625133,-26.7509950673439,2.36906153996798,2.27691210858951,2.75025294162507,5.02716505021457,2.122006948913,0.0152344002585373,0,27.3689042489014,49.999930153103,6,-20,2.5,438.036673365094,567.23762458114,417.779026280658,237.24990173676,288.587775830823,437.261246667982,5054.90034770652,0.0269320886326323,0.841222876737703,0.0323404404262249,17.2612153600573,6.26789914512949,0.673590858055528,0.709196757168729
5150.0,14.5184271640852,-28.6597251355107,91.0000375209878,141.67047812323,90.7561752977917,51.3514330415729,90.3779252836218,17.2612182719361,16.3214233976194,-25.9120173751607,15.8825483859417,-26.7509952151994,2.36906113738455,2.27691167921021,2.75025254215442,5.02716422136464,2.12200695964928,0.0152343980051878,0,27.3689058204476,49.9999320105131,6,-20,2.5,438.03667343323,567.237626882563,417.779034660222,237.249909635534,288.587781664508,437.261247617489,5054.90069025097,0.0269320905230099,0.841222969458329,0.0323404402134564,17.2612182719361,6.26789916652254,0.673590848545467,0.709196615237267
5160.0,14.5184269571948,-28.6597254699978,91.0000365255378,141.670479521833,90.7561742749979,51.351434590815,90.3779242060856,17.2612210991629,16.3214233644305,-25.9120174379757,15.8825483115784,-26.7509953587908,2.3690596395036,2.27691019838658,2.75025086919014,5.02716106757672,2.12200697008627,0.0152343886987067,0,27.3689073462432,49.9999338141429,6,-20,2.5,438.036673501254,567.2376291191,417.77904279723,237.249917304745,288.587787324543,437.261248538622,5054.90102284192,0.0269320923584578,0.841223061103335,0.0323404400069478,17.2612210991629,6.26789918727673,0.673590839317779,0.709196146051396
5170.0,14.5184267552795,-28.6597257981782,91.0000355542388,141.670480883674,90.7561732769617,51.3514361026992,90.377923154619,17.2612238583785,16.3214233320316,-25.9120174992954,15.8825482390081,-26.7509954989202,2.36906155176361,2.27691199603365,2.75025315351462,5.02716514954828,2.12200698027701,0.0152344013137326,0,27.3689088353738,49.999935574229,6,-20,2.5,438.036673565634,567.237631297909,417.779050737793,237.249924789438,288.587792846157,437.261249436316,5054.90134743092,0.0269320941497447,0.841223148807984,0.0323404398053526,17.2612238583785,6.26789920754654,0.673590830314702,0.709196698218424
5180.0,14.518426558753,-28.6597261174045,91.0000346087296,141.67048220999,90.7561723054603,51.3514375745135,90.3779221311126,17.2612265442136,16.321423300501,-25.9120175589719,15.8825481683852,-26.750995635289,2.36906128109595,2.27691169672754,2.75025290195294,5.02716459868048,2.1220069901927,0.0152343998827739,0,27.368910284885,49.9999372876636,6,-20,2.5,438.036673628523,567.237633419643,417.779058467693,237.249932075078,288.587798225772,437.261250319195,5054.90166338768,0.0269320958933985,0.841223234367362,0.0323404396091291,17.2612265442136,6.26789922726624,0.673590821547774,0.709196597445572
5190.0,14.51842636745,-28.6597264283451,91.0000336884048,141.670483500565,90.7561713598341,51.3514390071423,90.3779211348648,17.2612291585969,16.3214232698068,-25.9120176170653,15.8825480996373,-26.7509957680374,2.36906107154388,2.27691145720171,2.75025271967793,5.02716417687964,2.12200699984636,0.015234398836626,0,27.3689116958572,49.9999389554313,6,-20,2.5,438.036673689508,567.237635484358,417.779065991767,237.249939166896,288.587803462199,437.261251178168,5054.90197093959,0.0269320975906723,0.841223317453576,0.0323404394181672,17.2612291585969,6.26789924646551,0.673590813015223,0.7091965154944
5200.0,14.5184261817683,-28.6597267309388,91.0000327951191,141.67048475351,90.7561704419842,51.3514403976773,90.3779201678769,17.2612316962752,16.3214232400263,-25.9120176734293,15.8825480329191,-26.7509958968664,2.36906114780288,2.27691149347623,2.75025286738308,5.02716436085931,2.12200700919925,0.015234399619423,0,27.3689130654321,49.9999405742164,6,-20,2.5,438.036673747791,567.237637488762,417.779073294786,237.249946050635,288.587808547413,437.261252004364,5054.90226946787,0.02693209923815,0.841223397308486,0.0323404392328293,17.2612316962752,6.26789926510034,0.673590804722898,0.709196519655838
5210.0,14.5184260004877,-28.6597270255115,91.0000319229984,141.670485977078,90.7561695458867,51.3514417552215,90.377919223809,17.2612341737043,16.3214232109449,-25.9120177284703,15.8825479677733,-26.7509960226594,2.36906098087468,2.27691129691494,2.75025273137946,5.0271640282944,2.12200701834121,0.0152343988315053,0,27.368914402484,49.9999421546008,6,-20,2.5,438.036673805671,567.237639446055,417.779080424599,237.249952770949,288.587813509547,437.261252814269,5054.90256090791,0.0269321008465115,0.841223476119353,0.0323404390518576,17.2612341737043,6.26789928329294,0.673590796634251,0.709196451468186
5220.0,14.5184258240282,-28.659727312248,91.0000310740557,141.670487168075,90.7561686736038,51.3514430766534,90.3779183048311,17.2612365852476,16.3214231826373,-25.9120177820467,15.88254790436,-26.750996145107,2.36906085221606,2.27691113809541,2.75025263826727,5.02716377636267,2.12200702724042,0.015234398282093,0,27.3689157039707,49.9999436929562,6,-20,2.5,438.036673862015,567.237641351264,417.779087364806,237.249959312536,288.587818339558,437.261253602135,5054.90284459674,0.0269321024120978,0.841223552836681,0.0323404388756785,17.2612365852476,6.26789930100062,0.673590788760826,0.709196395221545
5230.0,14.5184256522618,-28.6597275913491,91.000030247669,141.670488327367,90.7561678244972,51.3514443629356,90.3779174102713,17.2612389326486,16.3214231550826,-25.912017834198,15.8825478426335,-26.7509962642975,2.36906074159882,2.27691099755065,2.75025256460491,5.02716356215556,2.12200703590355,0.0152343978413104,0,27.3689169708382,49.9999451904044,6,-20,2.5,438.036673916873,567.237643205778,417.779094120468,237.249965680145,288.587823041253,437.261254369156,5054.90312074064,0.0269321039360468,0.841223627522766,0.0323404387041819,17.2612389326486,6.26789931823581,0.673590781096914,0.70919634484762
5240.0,14.5184254850653,-28.6597278630133,91.0000294432712,141.670489455817,90.7561669979639,51.3514456149961,90.3779165394934,17.2612412175934,16.3214231282604,-25.912017884963,15.8825477825488,-26.7509963803176,2.36906199746007,2.27691217124227,2.75025407583728,5.02716624707955,2.12200704433624,0.0152344061805581,0,27.368918203996,49.999946648018,6,-20,2.5,438.036673970284,567.237645010954,417.779100696439,237.249971878336,288.587827617623,437.261255116163,5054.90338953699,0.0269321054194477,0.841223700233279,0.0323404385372896,17.2612412175934,6.26789933501263,0.67359077363703,0.709196703998776
5250.0,14.5184253223161,-28.6597281274561,91.0000286602524,141.670490554218,90.7561661934215,51.3514468337589,90.3779156918842,17.2612434417665,16.3214231021513,-25.9120179343784,15.8825477240625,-26.7509964932515,2.36906168060136,2.27691183427456,2.75025375987539,5.02716559414994,2.1220070525449,0.0152344043993276,0,27.3689194043547,49.9999480668548,6,-20,2.5,438.036674022266,567.237646768081,417.779107097502,237.249977911672,288.587832072234,437.261255843741,5054.90365118362,0.0269321068633915,0.841223771004966,0.0323404383748276,17.2612434417665,6.267899351342,0.673590766375618,0.709196592791291
5260.0,14.518425163897,-28.6597283847834,91.0000278980596,141.670491623271,90.7561654102766,51.3514480201072,90.3779148668184,17.2612456067901,16.3214230767369,-25.9120179824791,15.8825476671322,-26.7509966031808,2.36906142454213,2.27691155660623,2.75025351312156,5.02716506972779,2.1220070605385,0.0152344030022854,0,27.3689205727907,49.999949447952,6,-20,2.5,438.036674072961,567.23764847831,417.779113328318,237.24998378455,288.587836408291,437.261256552409,5054.90390587158,0.0269321082689324,0.841223839973395,0.0323404382166927,17.2612456067901,6.26789936723644,0.673590759308998,0.709196500221312
5270.0,14.5184250096885,-28.6597286353185,91.0000271561565,141.670492664026,90.7561646479682,51.3514491749073,90.3779140637025,17.2612477142315,16.3214230519975,-25.9120180293021,15.882547611715,-26.7509967101883,2.36906190285876,2.27691198558673,2.75025411755974,5.02716610314646,2.12200706831685,0.0152344063210315,0,27.3689217101538,49.999950792315,6,-20,2.5,438.036674122251,567.237650143209,417.779119393416,237.249989501237,288.58784062915,437.261257242291,5054.90415378607,0.0269321096370929,0.84122390706176,0.0323404380627075,17.2612477142315,6.26789938271059,0.673590752429192,0.709196627914292
5280.0,14.5184248595818,-28.6597288792687,91.000026433972,141.670493677149,90.756163905932,51.3514502989954,90.3779132819451,17.261249765631,16.3214230279166,-25.9120180748788,15.8825475577723,-26.7509968143485,2.36906161439719,2.27691167843047,2.75025383053126,5.02716550896173,2.12200707588641,0.0152344047024849,0,27.368922817274,49.999952100927,6,-20,2.5,438.036674170141,567.237651763893,417.779125297213,237.249995065912,288.587844737734,437.261257913691,5054.90439510816,0.0269321109688718,0.841223972286343,0.0323404379128931,17.261249765631,6.26789939777208,0.673590745731073,0.709196526477183
5290.0,14.5184247134674,-28.6597291167367,91.0000257309951,141.670494663314,90.7561631836302,51.351451393187,90.3779125209786,17.2612517624828,16.3214230044763,-25.9120181192431,15.8825475052644,-26.7509969157384,2.36906142320305,2.2769114655538,2.75025365514854,5.02716512070233,2.1220070832547,0.0152344037031365,0,27.3689238949496,49.9999533747367,6,-20,2.5,438.03667421675,567.237653341459,417.779131043995,237.2500004826,288.587848736997,437.261258567181,5054.90463001235,0.0269321122652325,0.841224035770232,0.0323404377670045,17.2612517624828,6.267899412433,0.673590739211107,0.709196454558994
5300.0,14.5184245712397,-28.659729347769,91.0000250466927,141.670495623385,90.7561624805327,51.351452458284,90.3779117802457,17.2612537062264,16.32142298166,-25.9120181624264,15.8825474541532,-26.7509970144313,2.36906015609962,2.27691021939405,2.75025222949927,5.02716244889332,2.12200709042777,0.0152343957789607,0,27.3689249439666,49.9999546146753,6,-20,2.5,438.036674262253,567.237654877242,417.779136637972,237.250005755245,288.587852629947,437.261259203349,5054.90485866996,0.0269321135271199,0.841224097684403,0.0323404376250132,17.2612537062264,6.26789942670222,0.673590732864817,0.709196060950113
5310.0,14.5184244327921,-28.6597295727045,91.000024380616,141.670496557641,90.7561617961266,51.3514534950518,90.3779110592024,17.261255598285,16.3214229594487,-25.9120182044645,15.8825474043994,-26.7509971105031,2.36906120379778,2.27691119875006,2.75025348991392,5.02716468866398,2.12200709741271,0.0152344027343458,0,27.3689259650869,49.9999558216394,6,-20,2.5,438.036674306501,567.237656371823,417.779142083187,237.250010887679,288.587856418993,437.261259822841,5054.90508124709,0.0269321147554514,0.841224157909352,0.0323404374867948,17.261255598285,6.26789944059484,0.673590726688904,0.709196360676162
5320.0,14.5184242980272,-28.6597297917144,91.0000237322571,141.670497467129,90.7561611299265,51.3514545042598,90.3779103573399,17.2612574400313,16.3214229378282,-25.9120182453847,15.8825473559705,-26.7509972040167,2.3690621960228,2.27691212552261,2.75025468475278,5.02716681027539,2.12200710420986,0.0152344093271891,0,27.3689269590544,49.9999569965144,6,-20,2.5,438.036674349503,567.237657826749,417.779147383619,237.250015883631,288.587860107766,437.261260426926,5054.90529790527,0.0269321159511184,0.841224216474789,0.0323404373522749,17.2612574400313,6.26789945411792,0.673590720676123,0.709196644164589
5330.0,14.5184241668467,-28.6597300049227,91.0000231011283,141.670498352491,90.7561604814496,51.3514554866297,90.3779096741501,17.261259232797,16.321422916783,-25.9120182852158,15.8825473088296,-26.7509972950431,2.36906190157496,2.27691181638435,2.75025438474262,5.02716620112697,2.12200711082513,0.0152344076403419,0,27.3689279265912,49.99995814014,6,-20,2.5,438.036674391334,567.237659243064,417.779152543079,237.250020746728,288.587863698358,437.261261014825,5054.90550880198,0.0269321171149898,0.841224273459062,0.0323404372213112,17.261259232797,6.26789946728033,0.673590714822486,0.709196542837187
5340.0,14.5184240391551,-28.6597302124705,91.000022486788,141.670499214305,90.7561598502223,51.3514564428639,90.3779090091331,17.2612609778747,16.3214228962989,-25.9120183239851,15.8825472629425,-26.7509973836487,2.36906162853249,2.2769115285143,2.75025410846932,5.02716563698362,2.12200711726427,0.0152344060856456,0,27.3689288683901,49.9999592533433,6,-20,2.5,438.036674432043,567.237660621707,417.779157565281,237.250025480461,288.587867193067,437.261261585336,5054.90571408879,0.026932118247902,0.841224328917722,0.0323404370938079,17.2612609778747,6.26789948009286,0.673590709124454,0.709196448268199
5350.0,14.5184239148593,-28.6597304144793,91.0000218887844,141.670500053186,90.7561592357793,51.3514573736662,90.3779083617985,17.2612626765421,16.3214228763602,-25.912018361722,15.8825472182755,-26.7509974698982,2.36906146894683,2.27691135036507,2.75025396282684,5.02716531319191,2.12200712353265,0.0152344052551964,0,27.3689297851417,49.9999603369446,6,-20,2.5,438.03667447169,567.237661963672,417.779162453924,237.250030088304,288.587870594739,437.26126213988,5054.90591391616,0.0269321193506856,0.841224382920927,0.0323404369697755,17.2612626765421,6.2678994925646,0.673590703578243,0.709196388004921
5360.0,14.518423793869,-28.659730611097,91.0000213066851,141.670500869763,90.756158637677,51.3514582797149,90.3779077316794,17.2612643300401,16.3214228569519,-25.9120183984551,15.8825471747962,-26.7509975538542,2.36906135845322,2.27691122005757,2.75025387312215,5.02716509317972,2.12200712963466,0.0152344047352325,0,27.3689306775128,49.9999613917293,6,-20,2.5,438.036674510305,567.237663269953,417.779167212554,237.250034573611,288.587873905947,437.261262679465,5054.90610842941,0.0269321204241423,0.841224435507002,0.0323404368490117,17.2612643300401,6.26789950470475,0.673590698179718,0.709196342770072
5370.0,14.5184236765277,-28.6597308018464,91.0000207421133,141.670501661524,90.7561580575816,51.3514591584391,90.3779071205324,17.2612659336738,16.3214228381346,-25.9120184340698,15.8825471326295,-26.7509976352758,2.36906145358817,2.27691128810582,2.75025402097402,5.02716530907984,2.12200713555393,0.0152344055318491,0,27.3689315429697,49.9999624147132,6,-20,2.5,438.036674547684,567.237664536621,417.779171827753,237.250038923661,288.587877117912,437.261263196634,5054.90629707718,0.0269321214652287,0.841224486445583,0.0323404367318574,17.2612659336738,6.2678995164768,0.673590692944327,0.709196359458833
5380.0,14.5184235618734,-28.6597309881623,91.0000201905141,141.670502435389,90.7561574908173,51.3514600170487,90.3779065234282,17.2612675005939,16.3214228197422,-25.9120184688802,15.8825470914276,-26.7509977148343,2.36906136045157,2.27691117574328,2.75025394939805,5.02716512514133,2.12200714133596,0.0152344051135169,0,27.3689323886201,49.999963414257,6,-20,2.5,438.036674584284,567.237665774549,417.779176337173,237.250043174117,288.587880256495,437.261263709037,5054.9064814055,0.0269321224824778,0.841224536283196,0.0323404366174032,17.2612675005939,6.26789952798235,0.673590687828367,0.709196320056281
5390.0,14.518423450268,-28.6597311695148,91.0000196535776,141.670503188671,90.7561569391186,51.3514608528178,90.3779059421958,17.2612690258419,16.3214228018396,-25.9120185027634,15.8825470513214,-26.7509977922772,2.36906128478127,2.27691108077557,2.75025389712701,5.02716497790258,2.12200714696443,0.0152344048027019,0,27.36893321178,49.9999643872246,6,-20,2.5,438.036674619919,567.237666979555,417.779180726666,237.25004731154,288.587883311404,437.261264207121,5054.90666083193,0.0269321234726753,0.841224584804309,0.0323404365059332,17.2612690258419,6.26789953918156,0.673590682848542,0.709196286188913
5400.0,14.5184233416309,-28.6597313460447,91.0000191309086,141.670503921891,90.7561564020793,51.3514616663554,90.3779053764081,17.2612705105274,16.3214227844134,-25.9120185357453,15.8825470122819,-26.7509978676604,2.36906123916297,2.27691101528235,2.7502538787984,5.02716489408076,2.12200715244361,0.0152344046804671,0,27.3689340130432,49.999965334322,6,-20,2.5,438.036674654607,567.237668152485,417.779184999434,237.250051338921,288.587886285158,437.26126469185,5054.90683548645,0.0269321244365385,0.841224632034368,0.0323404363975328,17.2612705105274,6.26789955008202,0.673590678001226,0.709196261616277
5410.0,14.5184232358836,-28.6597315178625,91.0000186221366,141.670504635601,90.7561558793198,51.3514624582501,90.3779048256654,17.2612719557034,16.3214227674499,-25.9120185678512,15.8825469742806,-26.7509979410388,2.3690611932952,2.27691095012518,2.75025385925974,5.02716480938492,2.12200715777733,0.015234404552077,0,27.368934792984,49.9999662562268,6,-20,2.5,438.036674688391,567.23766929421,417.779189158552,237.250055259139,288.58788917974,437.261265164141,5054.9070054937,0.0269321253747551,0.84122467802419,0.0323404362919462,17.2612719557034,6.26789956069209,0.673590673283024,0.709196237259659
5420.0,14.5184231329495,-28.6597316851008,91.0000181268968,141.670505330321,90.7561553704642,51.3514632290894,90.3779042895709,17.2612733624404,16.3214227509372,-25.9120185991039,15.8825469372902,-26.7509980124651,2.36906115724237,2.27691089496144,2.75025385021948,5.02716474518092,2.12200716296941,0.015234404482374,0,27.3689355521811,49.9999671536106,6,-20,2.5,438.036674721285,567.23767040556,417.779193207072,237.250059075084,288.587891997299,437.261265624527,5054.907170979,0.0269321262880166,0.841224722799524,0.0323404361891413,17.2612733624404,6.26789957101971,0.673590668690431,0.709196216123956
5430.0,14.5184230327534,-28.659731847894,91.0000176448343,141.670506006562,90.7561548751479,51.3514639794283,90.3779037677405,17.2612747317626,16.3214227348636,-25.9120186295256,15.8825469012838,-26.7509980819915,2.36906114233164,2.27691086066297,2.75025386485025,5.02716472551322,2.1220071680233,0.0152344045443138,0,27.3689362911863,49.9999680271205,6,-20,2.5,438.0366747533,567.237671487347,417.779197147907,237.250062789534,288.587894739789,437.261266072856,5054.90733206254,0.0269321271769865,0.841224766380098,0.0323404360891537,17.2612747317626,6.26789958107291,0.673590664219988,0.709196201592387
5440.0,14.5184229352216,-28.6597320063751,91.0000171755936,141.670506664817,90.7561543930058,51.3514647098113,90.3779032597892,17.2612760646723,16.3214227192174,-25.9120186591384,15.8825468662349,-26.750998149669,2.36906113718451,2.27691083627924,2.75025388996565,5.0271647262449,2.12200717294252,0.0152344046648406,0,27.3689370105408,49.9999688773985,6,-20,2.5,438.036674784446,567.23767254036,417.779200983929,237.250066405212,288.587897409316,437.261266509315,5054.90748886258,0.026932128042317,0.841224808785373,0.0323404359918413,17.2612760646723,6.26789959085901,0.673590659868303,0.70919619025119
5450.0,14.5184228406779,-28.6597321600004,91.0000167207421,141.670507302889,90.7561539256478,51.3514654178153,90.3779027674135,17.2612773567218,16.3214227040517,-25.9120186878418,15.8825468322589,-26.7509982152748,2.36906117849625,2.27691085714271,2.75025396806287,5.02716482520558,2.12200717771102,0.0152344050794161,0,27.3689377078505,49.9999697016096,6,-20,2.5,438.036674814637,567.237673561087,417.779204702388,237.250069910059,288.587899995724,437.261266930196,5054.90764085649,0.0269321288811241,0.841224849891749,0.0323404358974528,17.2612773567218,6.2678996003462,0.673590655650134,0.709196193118305
5460.0,14.5184227482523,-28.6597323101871,91.0000162760668,141.670507926668,90.7561534687465,51.3514661099598,90.3779022860543,17.2612786198497,16.3214226892255,-25.9120187159027,15.8825467990451,-26.7509982794089,2.36906118018299,2.27691084034471,2.75025399948432,5.02716483982902,2.12200718237285,0.0152344052358479,0,27.3689383895457,49.9999705073739,6,-20,2.5,438.036674844148,567.237674558955,417.779208337581,237.250073336451,288.587902525547,437.261267343003,5054.90778944781,0.0269321297011535,0.841224890074159,0.0323404358051391,17.2612786198497,6.26789960961987,0.673590651526314,0.709196184336004
5470.0,14.5184226582847,-28.6597324563787,91.0000158432191,141.670508533846,90.7561530239977,51.3514667836984,90.3779018174978,17.2612798493906,16.3214226747938,-25.9120187432168,15.8825467667146,-26.7509983418372,2.36906119660621,2.27691083819988,2.75025404723027,5.02716488543015,2.12200718691092,0.0152344054831741,0,27.3689390531109,49.9999712917098,6,-20,2.5,438.036674872876,567.237675530271,417.7792118761,237.250076671721,288.587904988093,437.261267744657,5054.90793408759,0.0269321304993757,0.841224929188854,0.0323404357153585,17.2612798493906,6.26789961864703,0.673590647512263,0.709196180212255
5480.0,14.5184225707097,-28.6597325986698,91.000015421883,141.670509124905,90.7561525910767,51.3514674395183,90.3779013614021,17.2612810462314,16.321422660746,-25.9120187698043,15.882546735244,-26.7509984026052,2.36906120756044,2.27691083127591,2.75025408786404,5.02716491913995,2.12200719132821,0.0152344056915607,0,27.3689396990307,49.9999720551877,6,-20,2.5,438.036674900855,567.237676475789,417.779215320509,237.250079918294,288.58790738522,437.261268135422,5054.9080748809,0.0269321312763705,0.84122496727591,0.0323404356279227,17.2612810462314,6.26789962743416,0.673590643604926,0.709196174691694
5490.0,14.5184224854637,-28.6597327371858,91.0000150117494,141.670509700227,90.7561521696665,51.3514680778979,90.3779009174338,17.2612822112434,16.321422647072,-25.9120187956844,15.8825467046104,-26.7509984617569,2.36906122311455,2.27691082923675,2.75025413309575,5.0271649623325,2.12200719562807,0.0152344059258601,0,27.368940327773,49.999972798362,6,-20,2.5,438.036674928079,567.237677396141,417.779218673327,237.250083078532,288.587909718837,437.261268515727,5054.90821192997,0.0269321320327021,0.841225004341169,0.0323404355428352,17.2612822112434,6.26789963598741,0.673590639801499,0.709196170782181
5500.0,14.5184224024854,-28.6597328720125,91.0000146125239,141.670510260258,90.7561517594643,51.351468699299,90.3779004852732,17.2612833452698,16.3214226337617,-25.9120188208763,15.882546674792,-26.7509985193346,2.36906123567856,2.27691082477568,2.75025417413343,5.02716499890911,2.12200719981356,0.015234406137359,0,27.3689409397921,49.9999735217693,6,-20,2.5,438.036674954585,567.237678292027,417.779221936971,237.250086154709,288.587911990796,437.261268886219,5054.90834533379,0.0269321327689168,0.84122504042503,0.032340435459993,17.2612833452698,6.26789964431298,0.673590636099194,0.709196166205356
5510.0,14.5184223220885,-28.6597330035358,91.000014225619,141.670510802319,90.7561513619238,51.3514693013867,90.3779000664574,17.2612844440445,16.3214226208629,-25.9120188452891,15.8825466459086,-26.750998575107,2.369061255461,2.27691082774684,2.7502542227245,5.02716505047135,2.12200720385894,0.0152344063911724,0,27.3689415327698,49.9999742227109,6,-20,2.5,438.036674979233,567.237679159425,417.779225099398,237.250089135286,288.587914191829,437.261269249784,5054.90847459115,0.0269321334822458,0.841225074495156,0.0323404353797514,17.2612844440445,6.26789965237273,0.673590632505109,0.70919616404185
5520.0,14.5184222434603,-28.6597331319128,91.0000138474104,141.670511333778,90.7561509733133,51.3514698902128,90.3778996570378,17.2612855187042,16.3214226082563,-25.912018869149,15.8825466176568,-26.7509986296596,2.36906127714293,2.27691083290607,2.75025427292116,5.02716510582722,2.12200720780425,0.0152344066542714,0,27.3689421127722,49.9999749081567,6,-20,2.5,438.036675003634,567.237680009264,417.779228191736,237.250092050419,288.587916345028,437.261269596096,5054.90860100992,0.0269321341799097,0.841225108068642,0.0323404353012791,17.2612855187042,6.26789966026788,0.673590628985798,0.709196162618769
5530.0,14.5184221672866,-28.6597332542067,91.0000134809328,141.6705118477,90.7561505967603,51.3514704605956,90.37789926033,17.2612865595857,16.3214225960307,-25.9120188922878,15.8825465902705,-26.750998682541,2.36906127566193,2.27691081633209,2.7502542955226,5.02716511185469,2.12200721167504,0.0152344067649319,0,27.3689426745067,49.9999755722098,6,-20,2.5,438.036675029672,567.237680831454,417.7792311875,237.250094873941,288.587918426816,437.261269938239,5054.90872345692,0.026932134855656,0.841225142669828,0.0323404352251941,17.2612865595857,6.26789966791137,0.673590625604428,0.709196154540567
5540.0,14.5184220927698,-28.6597333752982,91.0000131224255,141.670512350606,90.7561502283952,51.3514710186405,90.3778988722458,17.261287577969,16.3214225840772,-25.9120189149116,15.8825465634926,-26.7509987342476,2.36906131263411,2.27691083701555,2.75025436219897,5.02716519921452,2.12200721543374,0.015234407120062,0,27.3689432241152,49.9999762218629,6,-20,2.5,438.036675053459,567.237681635958,417.779234118358,237.250097636427,288.587920466374,437.261270271415,5054.90884325728,0.0269321355167974,0.841225175060604,0.0323404351507861,17.261287577969,6.26789967538853,0.673590622279691,0.709196158120729
5550.0,14.5184220202343,-28.6597334931667,91.0000127734492,141.670512840154,90.7561498698239,51.3514715618433,90.3778984944799,17.2612885692695,16.3214225724415,-25.9120189369338,15.8825465374267,-26.7509987845795,2.36906133642476,2.27691084542514,2.75025441294072,5.02716525836587,2.12200721909233,0.0152344073873036,0,27.3689437591111,49.9999768542315,6,-20,2.5,438.036675076617,567.23768241909,417.779236971274,237.250100325448,288.587922451642,437.261270595583,5054.90895987175,0.0269321361603576,0.841225206593634,0.032340435078396,17.2612885692695,6.2678996826668,0.673590619043291,0.709196157953953
5560.0,14.5184219496284,-28.6597336078815,91.0000124337554,141.670513316661,90.7561495207899,51.3514720906019,90.3778981267619,17.2612895342063,16.3214225611156,-25.9120189583699,15.8825465120539,-26.7509988335728,2.36906136593611,2.27691085971772,2.7502544697097,5.02716532942742,2.12200722265419,0.0152344076882995,0,27.3689442798785,49.9999774697771,6,-20,2.5,438.03667509918,567.237683181369,417.77923974832,237.250102942957,288.587924383945,437.261270910914,5054.90907338473,0.026932136786802,0.841225237305824,0.0323404350079137,17.2612895342063,6.26789968975138,0.673590615893278,0.7091961596939
5570.0,14.518421881247,-28.6597337190317,91.0000121047728,141.670513778134,90.7561491827613,51.3514726026798,90.3778977706373,17.2612904687514,16.3214225501466,-25.9120189791304,15.8825464874816,-26.7509988810206,2.36906136973691,2.2769108497439,2.75025449591979,5.02716534566369,2.12200722610321,0.015234407820456,0,27.3689447842403,49.9999780659216,6,-20,2.5,438.036675120976,567.237683919599,417.779242437774,237.250105478024,288.587926256485,437.261271217131,5054.90918332216,0.0269321373935143,0.841225267000709,0.0323404349396412,17.2612904687514,6.26789969661336,0.673590612842185,0.709196153960264
5580.0,14.5184218143369,-28.6597338277647,91.0000117828553,141.670514229705,90.7561488519925,51.3514731037461,90.3778974221623,17.2612913831804,16.3214225394135,-25.9120189994443,15.8825464634372,-26.750998927449,2.36906139675912,2.27691086238073,2.75025454861941,5.02716541100014,2.12200722947802,0.0152344080996185,0,27.3689452777432,49.9999786492439,6,-20,2.5,438.036675142331,567.237684641987,417.779245069415,237.250107958517,288.587928087874,437.261271516111,5054.90929089283,0.0269321379871651,0.841225296082456,0.0323404348728857,17.2612913831804,6.26789970332678,0.673590609856742,0.709196155326148
5590.0,14.5184217492066,-28.6597339335893,91.0000114695017,141.670514669288,90.7561485300228,51.3514735914878,90.3778970829573,17.2612922732859,16.3214225289659,-25.912019019218,15.8825464400324,-26.7509989726424,2.36906141809746,2.27691086990965,2.75025459415317,5.02716546406282,2.1220072327631,0.0152344083394266,0,27.3689457581212,49.9999792170518,6,-20,2.5,438.036675163136,567.237685345186,417.779247631068,237.250110373042,288.587929870537,437.261271807264,5054.90939560263,0.0269321385650276,0.841225324406707,0.0323404348078213,17.2612922732859,6.26789970986169,0.673590606950748,0.709196155169362
5600.0,14.5184216858079,-28.6597340366153,91.0000111644772,141.67051509716,90.7561482166116,51.3514740662569,90.3778967527691,17.2612931397213,16.3214225187958,-25.9120190384664,15.8825464172498,-26.7509990166344,2.36906144256518,2.27691088079118,2.75025464276799,5.02716552355918,2.12200723596085,0.0152344085966314,0,27.3689462257245,49.9999797697598,6,-20,2.5,438.036675183374,567.237686029663,417.7792501246,237.250112723355,288.587931605763,437.261272090783,5054.90949752787,0.026932139127523,0.841225351963171,0.0323404347445262,17.2612931397213,6.26789971622273,0.673590604121976,0.709196156123419
5610.0,14.518421624093,-28.6597341369187,91.0000108675623,141.670515513778,90.756147911533,51.3514745283993,90.3778964313597,17.2612939831171,16.3214225088952,-25.9120190572048,15.8825463950715,-26.7509990594594,2.3690614575346,2.27691088287899,2.75025467981489,5.02716556269389,2.12200723907157,0.0152344087900797,0,27.3689466808915,49.9999803077701,6,-20,2.5,438.036675203055,567.237686696091,417.779252551822,237.250115011165,288.587933294726,437.261272366901,5054.90959674221,0.0269321396750577,0.841225378773885,0.0323404346829328,17.2612939831171,6.2678997224154,0.67359060136756,0.709196154402603
5620.0,14.5184215640225,-28.6597342348276,91.0000105785485,141.670515919459,90.7561476145725,51.3514749782495,90.3778961185024,17.2612948040817,16.3214224992598,-25.9120190754413,15.8825463734868,-26.7509991011384,2.36906147560986,2.27691088827336,2.75025471993372,5.02716560820708,2.12200724209276,0.0152344090008589,0,27.3689471239562,49.9999808314677,6,-20,2.5,438.036675221892,567.237687344967,417.779254914474,237.250117238135,288.587934938366,437.261272635107,5054.90969331844,0.0269321402080332,0.841225404592247,0.0323404346229665,17.2612948040817,6.26789972844237,0.673590598682378,0.709196153772154
5630.0,14.518421505871,-28.6597343289903,91.0000102987563,141.670516311557,90.7561473270875,51.3514754137485,90.3778958156291,17.2612955988357,16.3214224899325,-25.9120190930946,15.8825463525887,-26.7509991414915,2.36906150316239,2.27691090317232,2.75025477047632,5.02716567364864,2.12200724503691,0.0152344092697386,0,27.3689475528727,49.9999813384522,6,-20,2.5,438.036675240842,567.237687972356,417.77925720175,237.250119394,288.587936530946,437.261272894261,5054.90978681082,0.0269321407239901,0.841225430204194,0.0323404345649294,17.2612955988357,6.26789973427603,0.673590596093612,0.709196156183075
5640.0,14.5184214489442,-28.6597344214918,91.0000100248685,141.67051669577,90.756147045669,51.3514758400594,90.3778955191458,17.2612963768284,16.3214224808007,-25.9120191103779,15.8825463321319,-26.7509991809924,2.36906151602107,2.27691090418594,2.7502548035511,5.02716570773705,2.12200724790818,0.0152344094420958,0,27.3689479727461,49.9999818347431,6,-20,2.5,438.036675259019,567.237688586983,417.779259440766,237.250121504405,288.587938089123,437.261273148911,5054.90987833205,0.0269321412290686,0.841225454954859,0.032340434508086,17.2612963768284,6.26789973998765,0.673590593553573,0.709196154312104
5650.0,14.518421393531,-28.6597345115327,91.0000097582656,141.670517069769,90.7561467717357,51.3514762550317,90.3778952305487,17.2612971341374,16.3214224719114,-25.9120191272021,15.8825463122189,-26.7509992194432,2.3690615319329,2.27691090843585,2.75025483968747,5.02716574812332,2.12200725070307,0.0152344096317016,0,27.3689483814534,49.9999823178354,6,-20,2.5,438.036675276718,567.23768918527,417.779261620229,237.250123558692,288.587939605872,437.261273396953,5054.90996741947,0.0269321417207157,0.841225479048742,0.0323404344527489,17.2612971341374,6.26789974554759,0.673590591081069,0.709196153507238
5660.0,14.5184213395891,-28.6597345991994,91.00000949875,141.670517433924,90.7561465050847,51.351476658969,90.377894949624,17.2612978713011,16.3214224632577,-25.9120191435806,15.8825462928341,-26.7509992568743,2.36906155214741,2.27691091711384,2.75025488034609,5.02716579745993,2.12200725342198,0.0152344098466371,0,27.3689487792908,49.9999827880804,6,-20,2.5,438.036675293924,567.237689767771,417.779263741741,237.250125558342,288.587941082297,437.261273638562,5054.9100541376,0.0269321421992874,0.841225502486164,0.0323404343988898,17.2612978713011,6.26789975096049,0.673590588673572,0.709196154137716
5670.0,14.5184212870845,-28.6597346848272,91.0000092461415,141.670517788533,90.7561462455304,51.3514770521566,90.3778946761753,17.2612985888642,16.3214224548361,-25.9120191595198,15.8825462739683,-26.750999293303,2.3690615753959,2.27691092898792,2.75025492405808,5.027165853046,2.12200725606126,0.0152344100787638,0,27.368949166551,49.9999832458138,6,-20,2.5,438.036675310328,567.237690334949,417.779265806792,237.250127504822,288.587942519126,437.261273872923,5054.91013854955,0.026932142665132,0.841225525002134,0.0323404343465015,17.2612985888642,6.26789975622863,0.673590586325917,0.709196155816102
5680.0,14.5184212362574,-28.6597347671009,91.0000090015873,141.670518131181,90.7561459942523,51.3514774328008,90.3778944114467,17.2612992835205,16.3214224466842,-25.9120191749485,15.8825462557022,-26.7509993285739,2.36906158659204,2.27691092962654,2.75025495327766,5.0271658829042,2.12200725863607,0.0152344102309272,0,27.3689495414457,49.9999836889471,6,-20,2.5,438.036675326926,567.23769088324,417.779267805976,237.250129389157,288.587943910592,437.261274098732,5054.91022026699,0.0269321431161063,0.841225547416968,0.0323404342957474,17.2612992835205,6.26789976132732,0.673590584063908,0.709196154066552
5690.0,14.5184211864979,-28.6597348479755,91.0000087621948,141.670518467104,90.7561457482777,51.3514778054165,90.3778941523051,17.2612999635223,16.3214224387016,-25.9120191900567,15.8825462378202,-26.7509993631031,2.36906159565717,2.27691092842226,2.75025497965958,5.02716590808184,2.12200726114397,0.0152344103675775,0,27.3689499084341,49.9999841227291,6,-20,2.5,438.036675342792,567.23769142058,417.779269762984,237.250131233751,288.587945272576,437.261274321153,5054.91030026088,0.0269321435575689,0.841225569032076,0.0323404342460947,17.2612999635223,6.26789976632064,0.673590581843012,0.709196151779637
5700.0,14.5184211380676,-28.6597349268252,91.0000085291704,141.670518793962,90.7561455088459,51.3514781681174,90.3778939000564,17.261300625445,16.3214224309341,-25.912019204758,15.8825462204183,-26.7509993967052,2.36906162158471,2.27691094368642,2.75025502519537,5.02716596888178,2.12200726358439,0.0152344106105811,0,27.3689502656636,49.9999845449715,6,-20,2.5,438.03667535808,567.237691943467,417.779271667925,237.250133029298,288.587946598096,437.261274537316,5054.91037812735,0.0269321439872908,0.841225589934197,0.0323404341977493,17.261300625445,6.26789977117873,0.673590579680345,0.709196154672691
5710.0,14.5184210909224,-28.659735003376,91.0000083023407,141.67051911208,90.7561452757794,51.3514785211778,90.3778936545138,17.2613012697652,16.3214224233714,-25.9120192190714,15.8825462034761,-26.7509994294196,2.36906163534383,2.27691094751613,2.75025505620089,5.02716600371702,2.12200726596436,0.0152344107733404,0,27.3689506133912,49.9999849559919,6,-20,2.5,438.036675373201,567.237692452393,417.779273522228,237.250134777085,288.587947888334,437.261274748076,5054.91045392302,0.0269321444055846,0.841225610488522,0.0323404341507114,17.2613012697652,6.2678997759087,0.673590577577817,0.709196154055332
5720.0,14.5184210450304,-28.6597350778854,91.0000080815454,141.670519421764,90.7561450489133,51.3514788648469,90.3778934155036,17.2613018969416,16.3214224160099,-25.9120192330041,15.8825461869845,-26.750999461264,2.36906164828121,2.27691095080601,2.75025508585191,5.02716603665792,2.12200726828076,0.0152344109288364,0,27.36895095187,49.9999853560784,6,-20,2.5,438.036675387926,567.237692947815,417.779275327206,237.250136478385,288.587949144206,437.261274952992,5054.91052770265,0.0269321448127527,0.841225630502777,0.0323404341048388,17.2613018969416,6.26789978051328,0.673590575531154,0.709196153317877
5730.0,14.5184210006031,-28.6597351500367,91.000007867805,141.67051972161,90.756144829296,51.3514791975472,90.3778931841298,17.2613025041073,16.3214224088833,-25.9120192464923,15.8825461710193,-26.7509994920918,2.36906166425578,2.27691095730657,2.75025511855986,5.02716607586643,2.1220072705223,0.015234411101547,0,27.3689512795499,49.9999857433877,6,-20,2.5,438.036675402158,567.237693427475,417.779277074555,237.250138125392,288.587950360799,437.261275151674,5054.91059912766,0.0269321452069265,0.841225649858593,0.0323404340605613,17.2613025041073,6.26789978497144,0.673590573549375,0.709196153636243
5740.0,14.5184209571135,-28.6597352206997,91.0000076585682,141.670520015134,90.7561446143059,51.3514795232268,90.3778929576311,17.2613030984612,16.3214224019072,-25.9120192596957,15.8825461553913,-26.7509995222687,2.36906168308223,2.27691096673405,2.75025515427903,5.02716612101307,2.12200727271591,0.0152344112911151,0,27.3689516003139,49.9999861225315,6,-20,2.5,438.036675416052,567.237693897026,417.779278785051,237.25013973765,288.587951551156,437.261275346057,5054.91066904587,0.0269321455927846,0.841225668771095,0.032340434017101,17.2613030984612,6.26789978933498,0.673590571608924,0.709196154902058
5750.0,14.5184209147803,-28.6597352894913,91.0000074548928,141.670520300841,90.7561444050306,51.3514798402451,90.3778927371532,17.2613036770092,16.3214223951167,-25.9120192725478,15.8825461401788,-26.7509995516432,2.3690616934837,2.27691096829455,2.75025517984892,5.02716614814347,2.1220072748511,0.0152344114246841,0,27.3689519125479,49.9999864915932,6,-20,2.5,438.036675429564,567.237694354078,417.77928045006,237.250141307033,288.587952709835,437.261275535241,5054.91073710468,0.0269321459683813,0.841225687173136,0.0323404339748379,17.2613036770092,6.26789979358233,0.673590569720061,0.709196153761981
5760.0,14.5184208735729,-28.6597353564601,91.0000072566346,141.670520578952,90.756144201321,51.3514801488351,90.3778925225391,17.2613042401711,16.3214223885067,-25.9120192850581,15.8825461253709,-26.7509995802365,2.36906171184822,2.27691097773246,2.75025521430436,5.02716619203682,2.12200727692943,0.0152344116076861,0,27.3689522164782,49.9999868508401,6,-20,2.5,438.036675442712,567.237694798975,417.7792820708,237.250142834678,288.587953837631,437.261275719319,5054.91080335355,0.0269321463339894,0.841225705079239,0.0323404339336832,17.2613042401711,6.26789979771678,0.673590567881352,0.709196155118764
5770.0,14.5184208334612,-28.6597354216506,91.0000070636507,141.670520849667,90.7561440030309,51.3514804492181,90.3778923136345,17.2613047883567,16.3214223820727,-25.9120192972355,15.8825461109566,-26.7509996080697,2.36906172933526,2.27691098654541,2.75025524739148,5.02716623393689,2.12200727895236,0.0152344117833185,0,27.3689525123252,49.9999872005332,6,-20,2.5,438.036675455507,567.237695232042,417.779283648432,237.250144321702,288.587954935367,437.261275898281,5054.91086784049,0.026932146689874,0.841225722506863,0.032340433893669,17.2613047883567,6.26789980174147,0.673590566091523,0.709196156322963
5780.0,14.5184207946305,-28.6597354847349,91.0000068768254,141.670521111718,90.7561438110689,51.351480740014,90.3778921113967,17.2613053190438,16.3214223758438,-25.9120193090245,15.8825460970027,-26.7509996350138,2.36906173591686,2.27691098513275,2.75025526741167,5.02716625254443,2.12200728091151,0.0152344118868126,0,27.3689527987307,49.9999875390625,6,-20,2.5,438.036675467922,567.237695651256,417.779285175712,237.250145761254,288.587955998526,437.261276071888,5054.91093026892,0.0269321470343982,0.841225739402262,0.0323404338548983,17.2613053190438,6.26789980563732,0.673590564359214,0.709196154391611
5790.0,14.5184207566192,-28.659735546791,91.0000066938972,141.67052136803,90.756143623112,51.3514810246706,90.3778919133809,17.2613058385357,16.3214223697462,-25.9120193205652,15.8825460833459,-26.7509996613843,2.36906175035612,2.27691099142867,2.75025529629199,5.02716628772066,2.1220072828262,0.0152344120395343,0,27.3689530790864,49.9999878704543,6,-20,2.5,438.036675479723,567.237696061394,417.779286670868,237.250147170447,288.587957039489,437.261276242711,5054.9109913807,0.0269321473716542,0.841225755637907,0.0323404338169482,17.2613058385357,6.26789980944785,0.673590562661143,0.709196154892644
5800.0,14.5184207196203,-28.659735607136,91.0000065159231,141.670521618031,90.7561434402433,51.3514813017515,90.3778917207204,17.2613063442221,16.3214223638133,-25.9120193317941,15.8825460700518,-26.7509996870545,2.3690617613737,2.2769109946407,2.75025532086264,5.02716631550334,2.12200728468486,0.015234412168598,0,27.3689533520053,49.9999881930065,6,-20,2.5,438.036675491279,567.237696461195,417.779288126019,237.250148542176,288.587958052657,437.261276406643,5054.91105086746,0.026932147699943,0.841225771499669,0.0323404337800355,17.2613063442221,6.26789981316253,0.673590561006269,0.709196154468292
5810.0,14.518420683797,-28.6597356648232,91.0000063435775,141.670521859762,90.7561432631591,51.3514815700015,90.3778915341575,17.2613068337546,16.3214223580653,-25.9120193426731,15.882546057174,-26.7509997119207,2.36906177152228,2.27691099726599,2.75025534407665,5.02716634134264,2.12200728650159,0.0152344122903538,0,27.3689536161922,49.9999885053032,6,-20,2.5,438.036675503321,567.237696847907,417.7792895349,237.250149870086,288.587959031997,437.261276566699,5054.91110845439,0.0269321480177479,0.841225787597693,0.032340433744281,17.2613068337546,6.26789981675736,0.673590559413928,0.709196153913382
5820.0,14.5184206487329,-28.6597357217992,91.0000061748799,141.670522096418,90.7561430898229,51.3514818325937,90.3778913515422,17.2613073129571,16.3214223524407,-25.9120193533184,15.8825460445737,-26.7509997362513,2.36906178699251,2.27691100514657,2.75025537321419,5.02716637836076,2.1220072882703,0.0152344124450689,0,27.368953874814,49.9999888110029,6,-20,2.5,438.03667551452,567.237697226485,417.779290914034,237.250151169994,288.587959991701,437.261276723448,5054.9111648274,0.0269321483288542,0.841225802843265,0.0323404337092121,17.2613073129571,6.2678998202757,0.673590557849418,0.709196155021081
5830.0,14.5184206146008,-28.6597357772702,91.000006010667,141.670522326771,90.756142921095,51.3514820882016,90.3778911737821,17.2613077794256,16.3214223469657,-25.9120193636807,15.8825460323084,-26.750999759935,2.36906179648221,2.27691100746488,2.75025539511152,5.0271664025764,2.12200728999184,0.0152344125598566,0,27.3689541265601,49.9999891085689,6,-20,2.5,438.036675525408,567.237697594984,417.779292256491,237.250152435336,288.587960925849,437.261276875919,5054.91121970128,0.0269321486316874,0.841225817674285,0.0323404336752162,17.2613077794256,6.26789982370056,0.673590556326479,0.709196154432119
5840.0,14.5184205815591,-28.6597358309657,91.0000058517002,141.670522549745,90.7561427577571,51.351482335645,90.3778910017004,17.2613082309957,16.3214223416656,-25.912019373712,15.8825460204351,-26.7509997828616,2.36906180635309,2.27691101036724,2.75025541710432,5.02716642747156,2.12200729165877,0.0152344126753834,0,27.3689543702706,49.9999893966275,6,-20,2.5,438.036675535953,567.237697951687,417.779293556065,237.250153660286,288.587961830582,437.261277023897,5054.91127282323,0.0269321489248525,0.841225832034752,0.0323404336422186,17.2613082309957,6.26789982701603,0.673590554852354,0.709196154066954
5850.0,14.5184205492136,-28.6597358835273,91.0000056960801,141.670522768036,90.7561425978581,51.3514825778706,90.3778908332417,17.2613086730508,16.3214223364771,-25.9120193835319,15.8825460088117,-26.7509998053058,2.36906181899113,2.27691101606771,2.75025544208722,5.02716645815493,2.12200729329037,0.0152344128076043,0,27.3689546088392,49.9999896786165,6,-20,2.5,438.036675546278,567.237698300893,417.779294828252,237.250154859404,288.587962715934,437.261277168462,5054.911324825,0.0269321492118355,0.841225846095281,0.032340433609896,17.2613086730508,6.26789983026144,0.67359055340921,0.709196154600084
5860.0,14.5184205177283,-28.6597359346884,91.0000055445976,141.670522980523,90.7561424422106,51.3514828136538,90.3778906692622,17.2613091033463,16.3214223314267,-25.9120193930906,15.8825459974974,-26.750999827153,2.36906181931602,2.27691101010556,2.75025545250145,5.02716646260701,2.12200729487862,0.01523441285929,0,27.3689548410634,49.999989953106,6,-20,2.5,438.036675556334,567.237698640816,417.779296066602,237.250156026634,288.587963577683,437.261277309134,5054.91137544378,0.0269321494911862,0.841225859784462,0.0323404335784971,17.2613091033463,6.26789983342047,0.673590552004439,0.709196151533654
