time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
5870.0,14.5184204870804,-28.6597359844853,91.0000053971459,141.670523187377,90.7561422907006,51.351483043166,90.3778905096419,17.2613095221992,16.3214223265107,-25.9120194023949,15.882545986484,-26.7509998484193,2.36906209366643,2.27691126767675,2.75025578076592,5.02716704844267,2.12200729642442,0.0152344146717944,0,27.368955067113,49.9999902202965,6,-20,2.5,438.036675566124,567.237698971718,417.779297272024,237.250157162831,288.587964416475,437.26127744596,5054.91142471647,0.0269321497631082,0.841225873113046,0.0323404335478585,17.2613095221992,6.26789983649562,0.673590550636982,0.709196230582832
5880.0,14.5184204572471,-28.6597360329696,91.0000052536115,141.670523388724,90.7561421432204,51.3514832665746,90.3778903542669,17.2613099299144,16.3214223217255,-25.9120194114515,15.8825459757634,-26.7509998691202,2.36906205925013,2.27691122865382,2.75025575032178,5.0271669789756,2.12200729792905,0.0152344144974691,0,27.3689552871505,49.9999904803799,6,-20,2.5,438.036675575643,567.237699293814,417.779298445388,237.250158268805,288.587965232944,437.261277578944,5054.91147267888,0.0269321500277991,0.841225886076245,0.032340433518101,17.2613099299144,6.2678998394889,0.673590549305793,0.709196217282243
5890.0,14.5184204283669,-28.6597360798968,91.000005114655,141.67052358364,90.7561420004461,51.3514834828572,90.3778902038504,17.2613103246103,16.3214223170927,-25.9120194202198,15.8825459653854,-26.7509998891595,2.36906188767043,2.27691105799241,2.75025556034102,5.02716661833343,2.12200729938584,0.0152344134396066,0,27.3689555001638,49.9999907321638,6,-20,2.5,438.036675584866,567.237699605627,417.77929958132,237.250159339474,288.587966023626,437.261277708265,5054.91151911016,0.0269321502840401,0.841225898633809,0.0323404334893098,17.2613103246103,6.26789984238603,0.673590548017152,0.709196163016555
5900.0,14.5184204000954,-28.6597361258358,91.0000049786338,141.670523774433,90.7561418606832,51.3514836945737,90.377890056606,17.2613107109861,16.3214223125579,-25.9120194288028,15.8825459552261,-26.7509999087766,2.3690620051732,2.27691116529045,2.7502557057633,5.02716687105375,2.12200730081196,0.0152344142397505,0,27.3689557086852,49.999990978636,6,-20,2.5,438.036675593892,567.237699910847,417.779300693279,237.250160387564,288.587966797446,437.2612778346,5054.91156456212,0.0269321505348766,0.841225910925516,0.0323404334610586,17.2613107109861,6.26789984522255,0.673590546755807,0.709196195351132
5910.0,14.5184203725759,-28.6597361705508,91.0000048462305,141.670523960165,90.7561417246399,51.3514839006595,90.3778899132802,17.261311087086,16.3214223081435,-25.9120194371576,15.8825459453369,-26.7509999278722,2.36906199174996,2.27691114690518,2.75025569895295,5.02716684585813,2.1220073022001,0.0152344141967801,0,27.3689559116604,49.9999912185514,6,-20,2.5,438.036675602683,567.237700207965,417.779301775657,237.250161407777,288.587967550648,437.261277957562,5054.91160880526,0.0269321507790418,0.841225922892452,0.0323404334335713,17.261311087086,6.2678998479836,0.673590545527941,0.709196188567539
5920.0,14.518420345788,-28.659736214082,91.0000047173496,141.67052414096,90.7561415922157,51.3514841012657,90.3778897737673,17.2613114531874,16.3214223038466,-25.9120194452901,15.8825459357106,-26.75099994646,2.36906198110608,2.27691113133687,2.7502556951356,5.02716682647247,2.12200730355115,0.0152344141705288,0,27.368956109237,49.9999914520874,6,-20,2.5,438.036675611236,567.237700497185,417.779302829253,237.250162400867,288.587968283785,437.261278077187,5054.91165187185,0.026932151016714,0.841225934536453,0.0323404334068265,17.2613114531874,6.26789985067143,0.673590544332666,0.709196182689442
5930.0,14.5184203197127,-28.6597362564459,91.0000045918943,141.670524316928,90.7561414633112,51.3514842965368,90.3778896379626,17.2613118095445,16.3214222996642,-25.9120194532059,15.8825459263403,-26.7509999645536,2.36906196692693,2.27691111251291,2.75025568698786,5.02716679950077,2.12200730486668,0.015234414120425,0,27.3689563015596,49.9999916794133,6,-20,2.5,438.036675619567,567.23770077869,417.779303854833,237.250163367537,288.587968997353,437.261278193406,5054.91169379307,0.0269321512480652,0.841225945879788,0.032340433380849,17.2613118095445,6.26789985328756,0.673590543169397,0.709196175824827
5940.0,14.5184202944701,-28.6597362974724,91.0000044704424,141.670524487299,90.7561413385203,51.3514844855725,90.3778895064915,17.2613121545293,16.321422295615,-25.9120194608696,15.8825459172696,-26.7509999820685,2.36906195682424,2.27691109777249,2.75025568330629,5.02716678107879,2.12200730613976,0.0152344140952195,0,27.3689564877427,49.9999918994815,6,-20,2.5,438.036675627619,567.237701051234,417.779304847669,237.250164303346,288.587969688571,437.261278306531,5054.91173437603,0.0269321514720308,0.841225956845449,0.0323404333556141,17.2613121545293,6.26789985581994,0.673590542042937,0.70919617026387
5950.0,14.5184202697593,-28.6597363376333,91.0000043515541,141.670524654065,90.756141216363,51.3514846706242,90.3778893777956,17.2613124922407,16.3214222916512,-25.9120194683718,15.8825459083897,-26.7509999992151,2.36906197213659,2.27691110756452,2.75025570895974,5.02716681652426,2.12200730738605,0.0152344142326102,0,27.36895667,49.9999921149092,6,-20,2.5,438.0366756355,567.237701318014,417.779305819574,237.250165219429,288.587970364919,437.261278416944,5054.91177410316,0.0269321516912735,0.841225967581352,0.0323404333309192,17.2613124922407,6.26789985829931,0.673590540940365,0.709196172364691
5960.0,14.5184202457061,-28.6597363767138,91.0000042358281,141.670524816408,90.7561410974553,51.3514848507518,90.3778892525225,17.261312820964,16.3214222877927,-25.9120194756744,15.8825458997462,-26.7510000159053,2.36906196245033,2.27691109346173,2.75025570538253,5.02716679884426,2.12200730859932,0.0152344142082104,0,27.3689568474096,49.999992324607,6,-20,2.5,438.036675643186,567.237701577715,417.779306765618,237.250166111144,288.587971023304,437.261278524547,5054.91181277371,0.0269321519046851,0.841225978043273,0.0323404333069277,17.261312820964,6.26789986071259,0.673590539867144,0.709196167048073
5970.0,14.5184202222922,-28.6597364147636,91.0000041231792,141.670524974421,90.7561409817091,51.3514850260926,90.3778891305804,17.2613131409528,16.321422284037,-25.9120194827827,15.8825458913323,-26.751000032152,2.36906196181814,2.27691108818793,2.75025571211269,5.02716680030062,2.12200730978033,0.0152344142410264,0,27.3689570201016,49.9999925287285,6,-20,2.5,438.036675650658,567.237701830494,417.779307686518,237.250166979144,288.587971664097,437.26127862919,5054.9118504159,0.0269321521124216,0.841225988219183,0.032340433283558,17.2613131409528,6.26789986306182,0.673590538822473,0.709196164506132
5980.0,14.518420199501,-28.6597364518085,91.0000040135266,141.670525128225,90.7561408690417,51.3514851967674,90.3778890118821,17.2613134524303,16.3214222803812,-25.9120194897019,15.8825458831422,-26.7510000479666,2.36906195761975,2.27691107961078,2.75025571450416,5.02716679411494,2.12200731092987,0.015234414249929,0,27.3689571881991,49.9999927274214,6,-20,2.5,438.036675657923,567.237702076541,417.779308582917,237.250167824061,288.587972287714,437.261278730939,5054.911887057,0.0269321523146333,0.841225998117302,0.0323404332607993,17.2613134524303,6.26789986534859,0.673590537805556,0.709196160959162
5990.0,14.518420177438,-28.659736487647,91.0000039073749,141.670525277161,90.7561407599712,51.3514853619908,90.3778888969726,17.2613137539601,16.3214222768424,-25.9120194963996,15.8825458752141,-26.7510000632754,2.36906197133661,2.27691108839754,2.75025573746088,5.02716682585842,2.12200731204263,0.0152344143728877,0,27.3689573509304,49.9999929197714,6,-20,2.5,438.036675664981,567.237702314785,417.779309450685,237.250168642002,288.587972891896,437.261278829414,5054.91192252832,0.0269321525103894,0.841226007721875,0.0323404332388044,17.2613137539601,6.26789986756212,0.673590536821068,0.709196162848318
6000.0,14.51842015584,-28.6597365227432,91.0000038034613,141.670525422928,90.7561406532006,51.3514855237333,90.3778887844863,17.2613140491339,16.3214222733779,-25.9120195029567,15.8825458674528,-26.751000078262,2.36906196755605,2.27691108045983,2.75025573995711,5.02716682041694,2.12200731313205,0.0152344143825976,0,27.3689575102307,49.9999931080656,6,-20,2.5,438.036675671878,567.23770254797,417.779310300169,237.250169442695,288.587973483054,437.261278925969,5054.91195725166,0.0269321527020175,0.841226017111239,0.0323404332172004,17.2613140491339,6.26789986972906,0.673590535857372,0.709196159546298
6010.0,14.5184201348162,-28.659736556904,91.000003702311,141.67052556482,90.7561405492692,51.3514856811739,90.3778886749913,17.261314336459,16.3214222700053,-25.9120195093398,15.8825458598979,-26.75100009285,2.36906197406816,2.27691108252897,2.75025575421897,5.02716683674793,2.12200731419249,0.0152344144575905,0,27.368957665295,49.9999932913516,6,-20,2.5,438.036675678592,567.237702774958,417.77931112706,237.250170222097,288.587974058479,437.261279020225,5054.9119910516,0.0269321528885496,0.841226026253107,0.0323404331962536,17.261314336459,6.26789987183843,0.673590534919329,0.709196159383199
6020.0,14.5184201144636,-28.659736589975,91.000003604389,141.67052570217,90.7561404486549,51.3514858335895,90.3778885689914,17.2613146146099,16.321422266741,-25.912019515518,15.8825458525842,-26.7510001069724,2.36906196693932,2.27691107162145,2.75025575243147,5.02716682405291,2.12200731521924,0.0152344144438088,0,27.3689578154088,49.9999934687859,6,-20,2.5,438.036675685093,567.237702994683,417.779311927558,237.250170976615,288.587974615616,437.261279110779,5054.91202377242,0.0269321530691265,0.84122603510227,0.0323404331759001,17.2613146146099,6.2678998738804,0.673590534011295,0.709196155204107
6030.0,14.5184200945404,-28.6597366223384,91.0000035085329,141.670525836653,90.7561403501631,51.3514859827907,90.3778884652275,17.2613148868914,16.3214222635452,-25.9120195215665,15.8825458454248,-26.7510001207968,2.36906198014413,2.27691108034231,2.75025577411203,5.02716685445434,2.12200731622416,0.0152344145601051,0,27.3689579623579,49.9999936424793,6,-20,2.5,438.036675691466,567.23770320981,417.779312711174,237.25017171522,288.587975160942,437.261279199816,5054.91205580327,0.0269321532458955,0.841226043774725,0.0323404331560369,17.2613148868914,6.26789987587927,0.673590533122337,0.709196157155071
6040.0,14.5184200751469,-28.6597366538512,91.0000034152259,141.670525967549,90.7561402542905,51.3514861280231,90.3778883642227,17.2613151519352,16.3214222604343,-25.9120195274544,15.8825458384558,-26.7510001342536,2.36906198722737,2.27691108328518,2.75025578851709,5.02716687180227,2.12200731720229,0.0152344146362017,0,27.3689581053974,49.9999938115528,6,-20,2.5,438.03667569766,567.237703419204,417.779313473946,237.250172434184,288.58797569178,437.26127928656,5054.91208698224,0.0269321534179633,0.841226052206849,0.0323404331367101,17.2613151519352,6.26789987782504,0.673590532256972,0.709196157326704
6050.0,14.5184200563725,-28.6597366842978,91.0000033248864,141.670526094401,90.7561401614677,51.35148626862,90.3778882664317,17.2613154085208,16.3214222574234,-25.9120195331529,15.8825458317091,-26.751000147281,2.36906198569833,2.27691107807456,2.7502557927251,5.02716687079966,2.12200731814866,0.0152344146559299,0,27.3689582438696,49.9999939752324,6,-20,2.5,438.036675703724,567.237703622083,417.779314212401,237.250173130202,288.587976205881,437.261279370361,5054.91211716598,0.0269321535845384,0.841226060429932,0.0323404331178736,17.2613154085208,6.26789987970793,0.673590531418952,0.709196154982171
6060.0,14.518420037992,-28.6597367141491,91.0000032364638,141.670526218403,90.7561400706136,51.3514864062407,90.3778881707138,17.2613156596919,16.3214222544745,-25.9120195387342,15.8825458251027,-26.7510001600376,2.36906199439752,2.2769110827738,2.7502558086834,5.02716689145719,2.12200731907637,0.0152344147408271,0,27.3689583794241,49.9999941354459,6,-20,2.5,438.036675709612,567.237703820464,417.77931493521,237.250173811534,288.587976708269,437.261279451656,5054.91214671307,0.0269321537475995,0.841226068436868,0.0323404330995629,17.2613156596919,6.2678998815528,0.673590530599404,0.709196155740105
6070.0,14.518420020202,-28.6597367431477,91.0000031508682,141.670526338317,90.7561399826641,51.3514865394862,90.3778880780563,17.2613159028469,16.3214222516208,-25.9120195441353,15.8825458187113,-26.751000172379,2.36906202600803,2.27691110960748,2.75025585105416,5.02716696066164,2.12200731997406,0.0152344149721376,0,27.3689585106503,49.9999942905617,6,-20,2.5,438.036675715187,567.237704012352,417.779315635002,237.250174471122,288.587977195715,437.261279532084,5054.91217531686,0.0269321539054553,0.841226076080265,0.0323404330818242,17.2613159028469,6.26789988333745,0.673590529805587,0.709196163415132
6080.0,14.5184200027858,-28.6597367714396,91.0000030670809,141.670526455882,90.7561398965713,51.3514866699152,90.3778879873544,17.2613161408694,16.3214222488272,-25.9120195494227,15.8825458124529,-26.7510001844638,2.36906214479036,2.27691122029881,2.75025599450088,5.02716721479969,2.12200732085251,0.0152344157634082,0,27.3689586391097,49.9999944423995,6,-20,2.5,438.036675720758,567.237704200411,417.779316320007,237.250175116787,288.587977672455,437.261279609946,5054.91220331739,0.0269321540599821,0.841226083660757,0.0323404330644337,17.2613161408694,6.26789988508528,0.673590529028495,0.709196197223373
6090.0,14.5184199858319,-28.6597367989935,91.0000029855168,141.670526570318,90.7561398127648,51.3514867968752,90.3778878990616,17.2613163725687,16.3214222461076,-25.9120195545698,15.8825458063604,-26.751000196228,2.36906212497696,2.27691119787745,2.75025597690314,5.02716717478059,2.12200732170731,0.0152344156626985,0,27.3689587641531,49.9999945902,6,-20,2.5,438.036675726166,567.237704383468,417.779316986801,237.250175745292,288.587978136474,437.261279685697,5054.91223057335,0.0269321542104,0.84122609102667,0.0323404330474908,17.2613163725687,6.26789988678665,0.673590528271941,0.709196189588402
6100.0,14.5184199693295,-28.6597368258352,91.0000029061191,141.670526681709,90.7561397311844,51.3514869204576,90.3778878131143,17.2613165981003,16.3214222434606,-25.9120195595796,15.8825458004304,-26.7510002076785,2.36906210658325,2.27691117690997,2.75025596080945,5.02716713771942,2.12200732253904,0.0152344155704056,0,27.3689588858701,49.9999947340702,6,-20,2.5,438.036675731407,567.237704561656,417.779317635866,237.250176357083,288.587978588094,437.26127975935,5054.91225710445,0.0269321543568176,0.84122609817501,0.0323404330310382,17.2613165981003,6.26789988844232,0.673590527535236,0.709196182423473
6110.0,14.518419953354,-28.6597368517708,91.0000028292548,141.670526789505,90.7561396522078,51.351487040095,90.3778877299101,17.2613168164311,16.3214222408983,-25.9120195644293,15.8825457946895,-26.7510002187639,2.3690620328691,2.27691110287995,2.75025588032848,5.02716698320843,2.12200732334568,0.0152344151215532,0,27.3689590036996,49.9999948733494,6,-20,2.5,438.036675736534,567.23770473411,417.779318264212,237.250176949328,288.587979025389,437.261279830573,5054.9122827886,0.0269321544985612,0.841226105144187,0.0323404330150936,17.2613168164311,6.26789989004501,0.673590526822821,0.709196158751725
6120.0,14.5184199377151,-28.6597368771882,91.0000027540124,141.670526895036,90.7561395748959,51.3514871572085,90.3778876484596,17.2613170301614,16.3214222383896,-25.9120195691772,15.8825457890696,-26.7510002296155,2.36906208163313,2.27691114663055,2.75025594192454,5.0271670885551,2.12200732413461,0.0152344154597693,0,27.3689591190462,49.9999950096895,6,-20,2.5,438.036675741522,567.237704902935,417.779318879306,237.250177529095,288.587979453444,437.261279900464,5054.9123079311,0.0269321546373157,0.841226111938166,0.0323404329994901,17.2613170301614,6.2678998916141,0.673590526125093,0.709196171778202
6130.0,14.5184199224924,-28.6597369019134,91.0000026807718,141.670526997784,90.7561394996417,51.3514872712092,90.377887569177,17.2613172382058,16.3214222359479,-25.9120195737987,15.8825457835994,-26.7510002401783,2.36906208134695,2.27691114332195,2.75025594644499,5.02716708976694,2.12200732490248,0.0152344154819078,0,27.368959231326,49.9999951424024,6,-20,2.5,438.036675746393,567.2377050673,417.779319478042,237.250178093448,288.587979870105,437.26127996855,5054.9123324049,0.0269321547723797,0.841226118567107,0.032340432984256,17.2613172382058,6.26789989314138,0.673590525445934,0.709196170162924
6140.0,14.5184199077552,-28.6597369258675,91.0000026098685,141.670527097244,90.7561394267891,51.3514873815691,90.3778874924245,17.2613174396092,16.321422233584,-25.9120195782725,15.8825457783037,-26.7510002504041,2.36906206357098,2.27691112330048,2.7502559305065,5.02716705380699,2.12200732564572,0.015234415390811,0,27.3689593400205,49.9999952708805,6,-20,2.5,438.036675751091,567.237705226407,417.779320057663,237.250178639779,288.58798027348,437.261280034294,5054.91235609755,0.0269321549031329,0.841226124967164,0.03234043296953,17.2613174396092,6.26789989462005,0.673590524788326,0.709196163360667
6150.0,14.5184198934083,-28.6597369491802,91.0000025408433,141.670527194075,90.7561393558644,51.351487489012,90.3778874177032,17.2613176356891,16.3214222312827,-25.9120195826281,15.8825457731481,-26.7510002603592,2.36906217712097,2.27691122957441,2.75025606690083,5.02716729647524,2.12200732636936,0.0152344161436012,0,27.3689594458394,49.999995395959,6,-20,2.5,438.036675755673,567.237705381308,417.779320621958,237.250179171665,288.587980666186,437.261280098392,5054.91237916338,0.0269321550304268,0.841226131204994,0.0323404329552055,17.2613176356891,6.26789989605959,0.67359052414818,0.709196195911024
6160.0,14.5184198794407,-28.6597369718774,91.0000024736407,141.670527288343,90.7561392868144,51.3514875936121,90.377887344957,17.2613178265783,16.3214222290423,-25.9120195868685,15.8825457681288,-26.7510002700511,2.36906215582999,2.27691120632804,2.75025604663673,5.02716725296476,2.12200732707391,0.01523441602869,0,27.3689595488605,49.9999955177297,6,-20,2.5,438.036675760134,567.237705532111,417.779321171327,237.250179689478,288.587981048501,437.261280160803,5054.91240161922,0.0269321551543544,0.841226137276887,0.032340432941286,17.2613178265783,6.2678998974609,0.673590523524938,0.709196188133886
6170.0,14.5184198657673,-28.6597369941062,91.0000024078552,141.670527380617,90.7561392192215,51.3514876960066,90.3778872737458,17.2613180134432,16.3214222268491,-25.9120195910195,15.8825457632153,-26.7510002795388,2.36906206526331,2.2769111165591,2.75025594585598,5.02716706241508,2.12200732776342,0.0152344154678316,0,27.3689596497086,49.9999956369319,6,-20,2.5,438.036675764486,567.237705679727,417.779321709109,237.250180196374,288.587981422761,437.26128022186,5054.91242360145,0.0269321552756681,0.841226143211145,0.032340432927672,17.2613180134432,6.26789989883282,0.6735905229148,0.709196159648079
6180.0,14.5184198524579,-28.6597370157448,91.00000234382,141.670527470426,90.7561391534256,51.3514877956775,90.3778872044278,17.2613181953408,16.3214222247141,-25.9120195950602,15.8825457584326,-26.751000288774,2.36906207573873,2.27691112397449,2.75025596225998,5.02716708623447,2.12200732843477,0.0152344155561606,0,27.368959747876,49.9999957529651,6,-20,2.5,438.036675768723,567.237705823402,417.77932223259,237.250180689789,288.587981787053,437.261280281298,5054.91244499916,0.0269321553937561,0.841226148985921,0.0323404329143635,17.2613181953408,6.26789990016814,0.67359052232093,0.709196161446565
6190.0,14.5184198396443,-28.6597370365414,91.00000228217,141.670527556927,90.7561390900799,51.3514878916359,90.3778871376913,17.2613183704593,16.3214222226588,-25.9120195989502,15.8825457538281,-26.7510002976651,2.36906211666224,2.27691116075301,2.75025601385312,5.02716717460614,2.1220073290813,0.0152344158395064,0,27.3689598423853,49.9999958646762,6,-20,2.5,438.036675772841,567.237705961771,417.779322736571,237.250181164824,288.587982137777,437.261280338596,5054.91246559982,0.0269321555074455,0.841226154581364,0.0323404329015773,17.2613183704593,6.2678999014537,0.673590521749341,0.709196172409881
6200.0,14.5184198270986,-28.6597370569309,91.0000022218086,141.670527641597,90.756139028059,51.3514879855862,90.3778870723504,17.2613185419181,16.3214222206464,-25.9120196027589,15.8825457493198,-26.7510003063703,2.36906211100661,2.27691115281714,2.75025601128678,5.02716716410392,2.12200732971408,0.0152344158228991,0,27.3689599349183,49.9999959740503,6,-20,2.5,438.036675776844,567.23770609722,417.779323230011,237.250181629923,288.587982481175,437.261280394657,5054.91248576958,0.0269321556187567,0.841226160032306,0.0323404328890433,17.2613185419181,6.26789990271237,0.67359052118953,0.709196169456152
6210.0,14.5184198148849,-28.6597370767707,91.0000021630429,141.670527724041,90.7561389676783,51.3514880770522,90.3778870087375,17.2613187088405,16.3214222186873,-25.9120196064669,15.8825457449308,-26.7510003148452,2.36906206762407,2.27691110868815,2.75025596481721,5.02716707350537,2.12200733033015,0.0152344155631634,0,27.3689600250038,49.9999960805313,6,-20,2.5,438.036675780752,567.237706229103,417.7793237104,237.250182082723,288.587982815496,437.261280449238,5054.91250540584,0.0269321557271236,0.841226165349156,0.032340432876822,17.2613187088405,6.26789990393761,0.673590520644546,0.709196155241975
6220.0,14.5184198029941,-28.6597370960908,91.0000021058327,141.67052780429,90.756138908895,51.3514881660997,90.3778869468077,17.2613188713487,16.32142221678,-25.9120196100768,15.8825457406578,-26.7510003230961,2.36906207481208,2.27691111322693,2.75025597695252,5.02716709017945,2.12200733092999,0.0152344156281172,0,27.3689601127066,49.999996184196,6,-20,2.5,438.036675784552,567.237706357481,417.779324178084,237.250182523544,288.587983140953,437.26128050235,5054.91252452272,0.0269321558326243,0.841226170520571,0.0323404328649985,17.2613188713487,6.26789990513058,0.673590520114014,0.709196156198954
6230.0,14.5184197914175,-28.659737114912,91.0000020501368,141.670527882416,90.7561388516678,51.3514882527921,90.377886886517,17.2613190295576,16.321422214923,-25.9120196135914,15.8825457364977,-26.751000331129,2.36906208211054,2.27691111793425,2.75025598911541,5.02716710704967,2.1220073315137,0.0152344156932842,0,27.3689601980885,49.9999962851178,6,-20,2.5,438.036675788237,567.237706482461,417.779324633397,237.250182952709,288.587983457817,437.26128055409,5054.91254313389,0.026932155935334,0.841226175543682,0.0323404328534309,17.2613190295576,6.26789990629222,0.673590519597426,0.70919615722049
6240.0,14.5184197801476,-28.6597371332189,91.0000019959117,141.670527958471,90.7561387959518,51.3514883371897,90.3778868278186,17.2613191835818,16.3214222131153,-25.9120196170127,15.882545732448,-26.7510003389489,2.36906207563991,2.27691110946953,2.75025598519678,5.02716709466631,2.12200733208243,0.0152344156694291,0,27.3689602812145,49.9999963833716,6,-20,2.5,438.036675791842,567.237706604131,417.779325076666,237.250183370515,288.587983766286,437.261280604412,5054.91256125293,0.0269321560353278,0.841226180449354,0.0323404328421404,17.2613191835818,6.26789990742275,0.673590519094663,0.709196154151105
6250.0,14.5184197692359,-28.6597371509532,91.0000019434145,141.670528032113,90.7561387420108,51.3514884189045,90.3778867709901,17.2613193327072,16.321422211365,-25.9120196203254,15.8825457285269,-26.7510003465203,2.36906209830827,2.27691112908156,2.75025601499093,5.02716714407249,2.12200733263275,0.0152344158323873,0,27.3689603616949,49.9999964785002,6,-20,2.5,438.036675795322,567.237706721937,417.779325505835,237.25018377504,288.587984064962,437.261280653186,5054.91257879565,0.0269321561321411,0.841226185189953,0.0323404328312904,17.2613193327072,6.26789990851765,0.673590518607786,0.70919615984057
6260.0,14.5184197584936,-28.6597371684096,91.0000018917304,141.670528104611,90.756138688906,51.3514884993504,90.3778867150426,17.2613194795151,16.3214222096419,-25.9120196235867,15.8825457246666,-26.7510003539742,2.36906208949995,2.27691111847507,2.75025600818983,5.0271671266649,2.12200733317463,0.0152344157926661,0,27.3689604409262,49.9999965721521,6,-20,2.5,438.036675798752,567.237706837915,417.779325928344,237.250184173278,288.587984359004,437.261280701187,5054.91259606603,0.0269321562274513,0.84122618985938,0.0323404328205754,17.2613194795151,6.26789990959542,0.673590518128479,0.709196156124312
6270.0,14.518419748037,-28.6597371854072,91.000001841422,141.670528175195,90.7561386372142,51.3514885776571,90.3778866605837,17.2613196224262,16.3214222079646,-25.9120196267612,15.882545720909,-26.7510003612299,2.36906208457639,2.27691111165901,2.75025600580681,5.02716711746582,2.12200733370173,0.0152344157774733,0,27.3689605180509,49.9999966633127,6,-20,2.5,438.036675802082,567.237706950824,417.779326339615,237.250184560937,288.58798464519,437.261280747865,5054.91261287709,0.0269321563202267,0.841226194399376,0.0323404328101162,17.2613196224262,6.26789991064461,0.673590517661789,0.709196153599536
6280.0,14.51841973797,-28.6597372017516,91.000001792991,141.670528243137,90.7561385874455,51.351488653047,90.3778866081504,17.2613197600078,16.3214222063499,-25.9120196298172,15.8825457172915,-26.7510003682152,2.36906249984719,2.27691150877075,2.75025649110646,5.02716799987721,2.12200733420983,0.0152344184637604,0,27.3689605923019,49.9999967510793,6,-20,2.5,438.036675805313,567.23770705951,417.779326735571,237.250184934145,288.587984920781,437.261280792888,5054.912629062,0.0269321564095469,0.841226198789883,0.0323404328000834,17.2613197600078,6.26789991165491,0.673590517212796,0.709196276902489
6290.0,14.5184197281678,-28.6597372176857,91.0000017458284,141.670528309274,90.7561385389873,51.3514887264522,90.3778865570983,17.2613198939701,16.3214222047776,-25.9120196327931,15.8825457137691,-26.7510003750166,2.36906242829609,2.27691143804931,2.75025641116752,5.02716784921683,2.12200733470437,0.0152344180190882,0,27.3689606645997,49.9999968365347,6,-20,2.5,438.036675808436,567.237707165318,417.779327121105,237.250185297536,288.587985189057,437.26128083668,5054.91264482099,0.0269321564965166,0.84122620304538,0.0323404327903063,17.2613198939701,6.26789991263825,0.673590516775478,0.709196254498227
6300.0,14.5184197185177,-28.6597372333758,91.0000016993972,141.670528374393,90.7561384912834,51.3514887987191,90.3778865068412,17.2613200258551,16.3214222032297,-25.9120196357227,15.8825457103013,-26.7510003817127,2.36906216001423,2.27691117827982,2.75025610279401,5.02716728107383,2.12200733519108,0.0152344163090845,0,27.3689607357754,49.9999969206639,6,-20,2.5,438.036675811508,567.237707269496,417.779327500652,237.25018565529,288.5879854532,437.261280879798,5054.91266033547,0.0269321565821364,0.841226207231756,0.0323404327806713,17.2613200258551,6.26789991360631,0.673590516344838,0.70919617321637
6310.0,14.5184197092272,-28.6597372484643,91.000001654699,141.670528437106,90.7561384453539,51.3514888682927,90.3778864584529,17.2613201528242,16.3214222017394,-25.9120196385433,15.8825457069628,-26.7510003881593,2.36906232074706,2.27691133090909,2.75025629235117,5.02716762326026,2.12200733565971,0.0152344173573217,0,27.3689608042996,49.9999970016596,6,-20,2.5,438.036675814482,567.237707369813,417.779327866064,237.25018599971,288.587985707486,437.261280921298,5054.91267527184,0.0269321566645662,0.841226211278837,0.0323404327713988,17.2613201528242,6.26789991453848,0.673590515930349,0.70919622039939
6320.0,14.5184197001308,-28.6597372632481,91.0000016109315,141.670528498504,90.7561384003858,51.3514889364112,90.3778864110778,17.2613202771411,16.3214222002803,-25.9120196413049,15.882545703694,-26.7510003944712,2.36906214852857,2.27691116357677,2.75025609532122,5.02716725889799,2.12200733611838,0.0152344162641859,0,27.3689608713913,49.9999970809619,6,-20,2.5,438.036675817384,567.237707468032,417.779328223828,237.250186336935,288.587985956461,437.26128096195,5054.91268989602,0.0269321567452729,0.8412262152309,0.0323404327623393,17.2613202771411,6.26789991545097,0.673590515524385,0.709196167930406
6330.0,14.5184196912751,-28.6597372776374,91.0000015683266,141.670528558265,90.7561383566078,51.3514890027313,90.3778863649562,17.2613203981691,16.3214221988599,-25.9120196439933,15.8825457005118,-26.7510004006159,2.36906225138738,2.27691126066975,2.75025621755394,5.02716747822368,2.1220073365652,0.0152344169395773,0,27.3689609367082,49.9999971581667,6,-20,2.5,438.036675820213,567.237707563634,417.779328572142,237.250186665236,288.587986198864,437.261281001512,5054.91270413341,0.026932156823845,0.841226219081534,0.0323404327535002,17.2613203981691,6.26789991633961,0.673590515129322,0.709196197832148
6340.0,14.5184196826536,-28.6597372916451,91.0000015268462,141.670528616453,90.7561383139873,51.3514890672959,90.3778863200542,17.2613205159998,16.3214221974769,-25.9120196466107,15.8825456974136,-26.7510004065982,2.36906222818464,2.2769112366514,2.75025619336606,5.02716743001746,2.12200733700004,0.015234416803951,0,27.3689610002977,49.9999972333298,6,-20,2.5,438.036675822966,567.237707656718,417.779328911239,237.250186984862,288.587986434838,437.261281040025,5054.91271799427,0.0269321569003391,0.841226222831665,0.032340432744892,17.2613205159998,6.26789991720461,0.673590514744657,0.709196190019915
6350.0,14.5184196743063,-28.6597373052094,91.0000014866849,141.670528672789,90.756138272722,51.3514891298063,90.37788627658,17.2613206300769,16.321422196138,-25.9120196491448,15.8825456944141,-26.7510004123903,2.36906220886225,2.27691121641712,2.75025617359563,5.02716739001275,2.1220073374211,0.0152344166928456,0,27.3689610618645,49.9999973061019,6,-20,2.5,438.036675825632,567.23770774684,417.77932923955,237.250187294312,288.58798666332,437.261281077322,5054.91273141423,0.0269321569744001,0.841226226460293,0.032340432736536,17.2613206300769,6.26789991804207,0.673590514372205,0.709196183396843
6360.0,14.5184196661786,-28.6597373184162,91.00000144758,141.670528727644,90.7561382325422,51.3514891906727,90.3778862342495,17.2613207411549,16.3214221948343,-25.9120196516123,15.8825456914934,-26.7510004180299,2.36906219340104,2.2769111999376,2.7502561582376,5.02716735817521,2.12200733783109,0.0152344166062242,0,27.3689611218123,49.9999973769603,6,-20,2.5,438.036675828229,567.237707834593,417.779329559226,237.250187595631,288.587986885789,437.261281113638,5054.91274448124,0.0269321570465132,0.841226229994191,0.0323404327284074,17.2613207411549,6.2678999188575,0.673590514009543,0.709196177951714
6370.0,14.5184196582209,-28.659737331349,91.0000014092934,141.670528781351,90.7561381932031,51.3514892502661,90.3778861928045,17.2613208499109,16.3214221935579,-25.9120196540281,15.8825456886338,-26.7510004235517,2.36906217926091,2.27691118476158,2.75025614435902,5.0271673291206,2.12200733823245,0.0152344165278297,0,27.3689611805059,49.9999974463362,6,-20,2.5,438.036675830766,567.237707920509,417.779329872214,237.25018789064,288.587987103604,437.261281149194,5054.9127572749,0.0269321571171177,0.841226233451806,0.0323404327204528,17.2613208499109,6.2678999196559,0.673590513654463,0.709196172919108
6380.0,14.5184196504736,-28.6597373439382,91.0000013720189,141.670528833641,90.7561381549046,51.3514893082823,90.3778861524559,17.2613209557892,16.3214221923152,-25.9120196563801,15.8825456858498,-26.7510004289274,2.36906213365859,2.2769111393892,2.75025609388854,5.02716723327774,2.12200733862315,0.0152344162467837,0,27.3689612376472,49.9999975138772,6,-20,2.5,438.036675833239,567.237708004157,417.77933017692,237.250188177851,288.587987315648,437.261281183791,5054.91276973018,0.0269321571858548,0.841226236819807,0.032340432712715,17.2613209557892,6.26789992043317,0.673590513308766,0.709196158489217
6390.0,14.5184196429314,-28.6597373561898,91.0000013357296,141.670528884544,90.7561381176176,51.351489364768,90.3778861131729,17.2613210588693,16.3214221911054,-25.9120196586698,15.8825456831395,-26.7510004341608,2.36906213101668,2.27691113534688,2.75025609322629,5.02716722857317,2.12200733900372,0.0152344162416763,0,27.3689612932783,49.9999975796325,6,-20,2.5,438.036675835653,567.237708085587,417.779330473585,237.250188457463,288.587987522091,437.261281217498,5054.91278185609,0.0269321572527742,0.841226240102884,0.0323404327052117,17.2613210588693,6.26789992118976,0.673590512972279,0.709196156940505
6400.0,14.5184196355885,-28.6597373681192,91.0000013004019,141.670528934107,90.7561380813184,51.3514894197532,90.3778860749306,17.2613211592192,16.3214221899276,-25.912019660899,15.8825456805009,-26.7510004392558,2.36906213601348,2.27691113868623,2.75025610136761,5.02716724005384,2.12200733937408,0.0152344162853744,0,27.3689613474359,49.9999976436481,6,-20,2.5,438.036675838,567.237708164873,417.779330762376,237.250188729678,288.587987723077,437.261281250317,5054.91279366122,0.0269321573179232,0.841226243297619,0.0323404326978221,17.2613211592192,6.26789992192654,0.673590512644638,0.709196157698482
6410.0,14.5184196284792,-28.6597373796775,91.0000012661987,141.670528982078,90.7561380461745,51.3514894729938,90.3778860379054,17.2613212563781,16.3214221887872,-25.9120196630574,15.8825456779461,-26.751000444189,2.36906215622929,2.27691115669876,2.75025612710264,5.0271672838014,2.12200733973265,0.0152344164265723,0,27.3689613998707,49.9999977056262,6,-20,2.5,438.036675840263,567.237708241616,417.779331041995,237.250188993235,288.587987917673,437.261281282073,5054.91280509069,0.0269321573809992,0.841226246382437,0.032340432690777,17.2613212563781,6.26789992263992,0.673590512327438,0.709196163035864
6420.0,14.518419621557,-28.6597373909255,91.0000012328982,141.670529028792,90.7561380119543,51.351489524832,90.377886001853,17.2613213509808,16.3214221876768,-25.9120196651589,15.8825456754586,-26.7510004489921,2.36906242249082,2.27691141122385,2.75025643841378,5.02716784963763,2.12200734008186,0.0152344181496899,0,27.3689614509266,49.9999977659743,6,-20,2.5,438.036675842473,567.237708316344,417.779331314254,237.250189249858,288.587988107143,437.261281313001,5054.91281621954,0.0269321574424163,0.841226249392037,0.0323404326838421,17.2613213509808,6.26789992333471,0.673590512018643,0.709196242047675
6430.0,14.5184196148167,-28.6597374018783,91.0000012004676,141.670529074281,90.7561379786329,51.3514895753081,90.377885966748,17.2613214430992,16.3214221865957,-25.9120196672051,15.8825456730365,-26.751000453669,2.36906236967246,2.27691135911675,2.75025637924538,5.02716773836213,2.12200734042184,0.0152344178206552,0,27.3689615006409,49.9999978247366,6,-20,2.5,438.036675844626,567.237708389116,417.77933157936,237.25018949974,288.587988291634,437.261281343116,5054.9128270559,0.0269321575022194,0.841226252322112,0.0323404326771275,17.2613214430992,6.26789992401087,0.673590511717888,0.709196225558828
6440.0,14.5184196081813,-28.6597374126537,91.0000011685411,141.670529119074,90.7561379458316,51.3514896250015,90.377885932191,17.2613215337836,16.3214221855313,-25.9120196692195,15.8825456706521,-26.7510004582732,2.36906217939418,2.27691117491758,2.75025616046563,5.02716733538321,2.12200734075657,0.0152344166075096,0,27.3689615495824,49.9999978825859,6,-20,2.5,438.036675846751,567.237708460769,417.779331840347,237.250189745734,288.58798847328,437.2612813728,5054.91283772398,0.0269321575610933,0.841226255213826,0.0323404326704804,17.2613215337836,6.26789992467648,0.67359051142182,0.709196167930859
6450.0,14.5184196017757,-28.6597374222545,91.0000011375991,141.670529163809,90.756137914037,51.3514896729886,90.3778858987012,17.2613216213436,16.3214221845078,-25.9120196711567,15.8825456683485,-26.7510004627214,2.36906255054294,2.27691153036065,2.75025659336209,5.02716812372274,2.12200734107701,0.0152344190041931,0,27.3689615968213,49.9999979384665,6,-20,2.5,438.036675849731,567.237708531834,417.77933209267,237.250189983272,288.58798865048,437.261281402093,5054.91284802513,0.0269321576179391,0.841226258806646,0.0323404326641104,17.2613216213436,6.26789992531069,0.673590511134266,0.709196278392309
6460.0,14.5184195955539,-28.6597374331777,91.0000011076678,141.670529204156,90.7561378832841,51.351489719533,90.377885866302,17.2613217063594,16.3214221835052,-25.9120196730543,15.8825456661149,-26.7510004670343,2.36906242094776,2.27691140455683,2.75025644491762,5.02716784947446,2.12200734139513,0.0152344181807444,0,27.3689616427002,49.9999979926551,6,-20,2.5,438.036675850779,567.237708596992,417.779332337193,237.250190213878,288.587988819299,437.261281430102,5054.91285802493,0.0269321576731191,0.841226260698477,0.0323404326578896,17.2613217063594,6.26789992593516,0.673590510858326,0.709196238973648
6470.0,14.5184195894962,-28.6597374430238,91.0000010785895,141.670529245088,90.7561378534026,51.3514897648889,90.3778858348176,17.2613217891349,16.3214221825329,-25.9120196748945,15.882545663937,-26.7510004712397,2.36906255506352,2.27691153225041,2.75025660254019,5.0271681347906,2.12200734169968,0.0152344190527171,0,27.3689616873798,49.9999980454459,6,-20,2.5,438.036675852709,567.237708662418,417.779332575257,237.250190438415,288.587988984776,437.261281456555,5054.91286776181,0.026932157726851,0.841226263329279,0.0323404326518606,17.2613217891349,6.26789992654753,0.673590510588217,0.709196278513302
6480.0,14.5184195835994,-28.6597374526045,91.0000010502559,141.670529284934,90.7561378242902,51.3514898090631,90.3778858041448,17.2613218697274,16.3214221815872,-25.9120196766844,15.882545661818,-26.7510004753314,2.36906248235885,2.27691146119905,2.75025652001516,5.02716798121421,2.12200734199662,0.0152344185944678,0,27.3689617308773,49.9999980968666,6,-20,2.5,438.036675854593,567.237708726123,417.779332807144,237.25019065702,288.587989146143,437.261281482807,5054.91287724242,0.0269321577791708,0.841226265894278,0.0323404326459809,17.2613218697274,6.26789992714174,0.673590510325103,0.709196256155796
6490.0,14.5184195778579,-28.6597374619359,91.0000010226544,141.670529323716,90.75613779593,51.351489852073,90.3778857742652,17.2613219481947,16.3214221806665,-25.912019678427,15.8825456597549,-26.7510004793151,2.36906242232246,2.27691140235378,2.75025645214815,5.02716785450194,2.12200734228593,0.0152344182174402,0,27.3689617732287,49.9999981469339,6,-20,2.5,438.036675856424,567.237708788138,417.779333032955,237.250190869871,288.587989303273,437.261281508391,5054.91288647364,0.0269321578301156,0.841226268388681,0.0323404326402468,17.2613219481947,6.26789992771933,0.673590510068876,0.709196237606279
6500.0,14.5184195722672,-28.6597374710192,91.0000009957689,141.670529361468,90.7561377683057,51.351489893948,90.3778857451615,17.2613220245973,16.3214221797699,-25.9120196801238,15.882545657746,-26.7510004831942,2.36906237369153,2.2769113545004,2.75025639747414,5.02716775197454,2.1220073425678,0.0152344179135199,0,27.3689618144655,49.9999981956814,6,-20,2.5,438.03667585821,567.237708848517,417.779333252838,237.250191077121,288.587989456275,437.261281533315,5054.91289546206,0.0269321578797212,0.841226270820496,0.0323404326346619,17.2613220245973,6.26789992828113,0.67359050981941,0.709196222486348
6510.0,14.5184195668237,-28.6597374798658,91.0000009695843,141.670529398214,90.7561377414,51.3514899347182,90.3778857168151,17.2613220989918,16.3214221788969,-25.9120196817761,15.88254565579,-26.7510004869712,2.36906244242546,2.27691141947587,2.75025647900311,5.02716789847898,2.1220073428424,0.0152344183640926,0,27.3689618546167,49.9999982431437,6,-20,2.5,438.03667585995,567.237708907294,417.779333466947,237.250191278923,288.587989605272,437.261281557616,5054.91290421393,0.0269321579280218,0.841226273185974,0.032340432629212,17.2613220989918,6.26789992882765,0.673590509576501,0.70919624251531
6520.0,14.5184195615231,-28.6597374884799,91.0000009440838,141.670529433988,90.7561377151991,51.3514899744139,90.3778856892116,17.2613221714312,16.3214221780468,-25.9120196833852,15.8825456538853,-26.7510004906491,2.36906238885003,2.27691136692808,2.75025641849686,5.02716778542494,2.12200734310977,0.0152344180279213,0,27.3689618937126,49.9999982893558,6,-20,2.5,438.036675861641,567.237708964522,417.779333675424,237.250191475423,288.587989750332,437.261281581254,5054.91291273571,0.0269321579750527,0.841226275489419,0.0323404326239292,17.2613221714312,6.26789992935961,0.67359050934,0.709196225944469
6530.0,14.5184195563334,-28.6597374969112,91.0000009191126,141.670529469026,90.7561376895443,51.3514900132791,90.3778856621835,17.2613222423558,16.3214221772144,-25.9120196849606,15.8825456520204,-26.7510004942501,2.36906220538552,2.27691118956563,2.75025620716611,5.02716739673174,2.12200734337141,0.0152344168563133,0,27.3689619319908,49.9999983346006,6,-20,2.5,438.036675863298,567.237709020569,417.779333879544,237.250191667818,288.587989892375,437.261281604412,5054.91292107924,0.0269321580210996,0.841226277747438,0.0323404326187529,17.2613222423558,6.26789992988014,0.673590509108373,0.709196170501464
6540.0,14.5184195513089,-28.659737505076,91.0000008949384,141.670529502926,90.7561376647036,51.3514900509065,90.3778856360131,17.2613223110246,16.3214221764085,-25.9120196864858,15.8825456502149,-26.7510004977364,2.36906231210901,2.2769112911365,2.75025633266399,5.0271676238005,2.12200734362498,0.0152344175505224,0,27.3689619690508,49.9999983784057,6,-20,2.5,438.036675864903,567.237709074804,417.779334077171,237.250191854096,288.587990029899,437.261281626852,5054.91292915734,0.0269321580656818,0.841226279931533,0.0323404326137222,17.2613223110246,6.26789993038425,0.673590508884241,0.709196201945098
6550.0,14.5184195464165,-28.6597375130233,91.0000008713966,141.670529535944,90.7561376405151,51.3514900875441,90.3778856105298,17.2613223778926,16.3214221756238,-25.9120196879709,15.8825456484568,-26.7510005011311,2.36906228516654,2.27691126426705,2.7502563029461,5.02716756721315,2.12200734387182,0.0152344173849741,0,27.3689620051364,49.9999984210582,6,-20,2.5,438.036675866467,567.237709127626,417.779334269602,237.250192035472,288.587990163814,437.261281648705,5054.91293702295,0.0269321581090911,0.841226282061175,0.032340432608855,17.2613223778926,6.26789993087489,0.673590508665959,0.709196193388094
6560.0,14.5184195416528,-28.6597375207638,91.0000008484735,141.670529568091,90.7561376169622,51.3514901232184,90.3778855857163,17.2613224429994,16.3214221748598,-25.9120196894171,15.882545646745,-26.7510005044365,2.36906226205343,2.27691124110359,2.75025627763273,5.02716751873632,2.12200734411215,0.0152344172438482,0,27.3689620402727,49.9999984625885,6,-20,2.5,438.036675867988,567.237709179054,417.779334456974,237.25019221208,288.587990294208,437.261281669987,5054.91294468172,0.0269321581513587,0.841226284132574,0.0323404326041477,17.2613224429994,6.26789993135258,0.673590508453412,0.709196185990355
6570.0,14.5184195370142,-28.6597375283051,91.0000008261537,141.670529599393,90.756137594029,51.3514901579538,90.3778855615557,17.261322506389,16.3214221741158,-25.9120196908252,15.8825456450782,-26.751000507655,2.36906224403004,2.27691122285681,2.75025625818799,5.0271674810448,2.1220073443461,0.0152344171352541,0,27.3689620744848,49.9999985030266,6,-20,2.5,438.036675869466,567.237709229131,417.779334639415,237.250192384043,288.587990421171,437.261281690709,5054.91295213904,0.0269321581925144,0.841226286145144,0.0323404325994829,17.261322506389,6.26789993181781,0.673590508246408,0.709196180128813
6580.0,14.5184195324978,-28.6597375356427,91.0000008044209,141.670529629871,90.756137571699,51.3514901917766,90.3778855380304,17.2613225681163,16.3214221733913,-25.9120196921963,15.8825456434552,-26.7510005107889,2.36906222983359,2.27691120831248,2.75025624314715,5.02716745145963,2.12200734457395,0.015234417051078,0,27.3689621077976,49.9999985424012,6,-20,2.5,438.03667587091,567.23770927789,417.77933481706,237.250192551487,288.587990544799,437.261281710894,5054.91295940026,0.0269321582325877,0.841226288110164,0.0323404325949568,17.2613225681163,6.26789993227072,0.673590508044906,0.709196175425199
6590.0,14.5184195281001,-28.6597375427897,91.0000007832602,141.67052965955,90.7561375499566,51.3514902247094,90.3778855151244,17.261322628218,16.321422172686,-25.9120196935313,15.882545641875,-26.7510005138403,2.36906221820174,2.27691119625662,2.75025623104565,5.02716742730227,2.12200734479578,0.0152344169832058,0,27.3689621402338,49.9999985807402,6,-20,2.5,438.036675872313,567.23770932537,417.779334990032,237.25019271452,288.587990665173,437.261281730538,5054.9129664705,0.0269321582716069,0.841226290021094,0.0323404325905869,17.261322628218,6.26789993271179,0.673590507848665,0.709196171501208
6600.0,14.518419523818,-28.6597375497459,91.0000007626559,141.670529688446,90.7561375287861,51.3514902567754,90.3778854928206,17.2613226867427,16.3214221719991,-25.9120196948313,15.8825456403362,-26.7510005168115,2.36906220913322,2.27691118668748,2.75025622188301,5.02716740857049,2.12200734501176,0.0152344169316355,0,27.368962171817,49.9999986180709,6,-20,2.5,438.03667587368,567.237709371599,417.779335158453,237.250192873272,288.587990782382,437.261281749677,5054.91297335472,0.0269321583095994,0.841226291884595,0.0323404325862704,17.2613226867427,6.26789993314128,0.673590507657638,0.709196168356239
6610.0,14.5184195196487,-28.6597375565207,91.0000007425948,141.670529716585,90.7561375081736,51.3514902879988,90.3778854711048,17.2613227437243,16.3214221713304,-25.912019696097,15.882545638838,-26.7510005197045,2.36906220262705,2.27691117960352,2.75025621565913,5.02716739526265,2.1220073452221,0.0152344168963651,0,27.3689622025686,49.999998654419,6,-20,2.5,438.036675875014,567.237709416613,417.779335322441,237.250193027843,288.587990896505,437.261281768303,5054.91298005782,0.0269321583465923,0.841226293697474,0.0323404325821173,17.2613227437243,6.26789993355948,0.673590507471596,0.709196165989631
6620.0,14.518419515589,-28.6597375631102,91.0000007230602,141.670529743993,90.756137488102,51.3514903184006,90.3778854499589,17.2613227992096,16.3214221706792,-25.9120196973294,15.8825456373792,-26.7510005225215,2.36906219742076,2.27691117379076,2.75025621090926,5.02716738470002,2.12200734542689,0.0152344168692802,0,27.3689622325122,49.9999986898119,6,-20,2.5,438.036675876318,567.237709460457,417.779335482121,237.25019317835,288.587991007637,437.261281786442,5054.91298658471,0.0269321583826126,0.841226295469678,0.0323404325781098,17.2613227992096,6.26789993396663,0.673590507290455,0.709196164023165
6630.0,14.518419511636,-28.6597375695417,91.0000007040418,141.670529770655,90.7561374685588,51.351490348003,90.3778854293694,17.2613228532337,16.3214221700452,-25.9120196985295,15.8825456359587,-26.7510005252643,2.36906232596411,2.27691129654616,2.75025636139625,5.0271676579424,2.12200734562632,0.0152344177021151,0,27.3689622616681,49.9999987242737,6,-20,2.5,438.036675877571,567.237709503114,417.779335637598,237.250193324899,288.587991115832,437.261281804111,5054.9129929399,0.0269321584176854,0.841226297180182,0.0323404325740988,17.2613228532337,6.26789993436328,0.673590507114107,0.709196202106376
6640.0,14.518419507787,-28.659737575796,91.0000006855222,141.670529796632,90.7561374495304,51.3514903768266,90.3778854093225,17.2613229058347,16.3214221694278,-25.9120196996979,15.8825456345756,-26.7510005279351,2.3690622993872,2.27691127023598,2.75025633177001,5.02716760200599,2.12200734582048,0.0152344175372734,0,27.3689622900571,49.9999987578292,6,-20,2.5,438.0366758788,567.237709544671,417.779335788986,237.25019346759,288.587991221185,437.26128182131,5054.91299912797,0.0269321584518359,0.841226298853599,0.0323404325702619,17.2613229058347,6.26789993474938,0.673590506942361,0.709196193763618
6650.0,14.5184195040393,-28.6597375818862,91.00000066749,141.670529821925,90.7561374310028,51.3514904048913,90.3778853898032,17.2613229570553,16.3214221688266,-25.9120197008357,15.8825456332288,-26.7510005305355,2.36906227536864,2.27691124640483,2.75025630508142,5.02716755148625,2.1220073460095,0.0152344173887239,0,27.3689623176994,49.9999987905021,6,-20,2.5,438.036675879996,567.237709585133,417.779335936389,237.25019360653,288.587991323764,437.26128183805,5054.91300515319,0.0269321584850875,0.841226300482617,0.0323404325665422,17.2613229570553,6.26789993512531,0.673590506775134,0.709196186196902
