time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
6660.0,14.5184195003901,-28.6597375878171,91.0000006499322,141.670529846552,90.7561374129625,51.3514904322191,90.3778853707972,17.2613230069284,16.3214221682413,-25.9120197019435,15.8825456319175,-26.7510005330676,2.36906226021471,2.27691123111308,2.75025628865238,5.02716751976546,2.12200734619353,0.0152344172970235,0,27.3689623446144,49.9999988223154,6,-20,2.5,438.036675881159,567.237709624531,417.779336079916,237.250193741816,288.58799142365,437.261281854361,5054.91301101994,0.0269321585174646,0.841226302067838,0.0323404325629362,17.2613230069284,6.2678999354914,0.673590506612302,0.70919618129377
6670.0,14.5184194968174,-28.6597375936229,91.0000006327406,141.67052987067,90.7561373952994,51.3514904589743,90.3778853521887,17.2613230557571,16.3214221676683,-25.9120197030281,15.8825456306337,-26.7510005355466,2.36906219210718,2.27691116494277,2.75025621072485,5.02716737566762,2.1220073463737,0.0152344168646806,0,27.3689623709666,49.9999988534636,6,-20,2.5,438.0366758823,567.237709663111,417.77933622044,237.250193874268,288.587991521435,437.261281870317,5054.91301676398,0.0269321585491643,0.841226303620921,0.0323404325593764,17.2613230557571,6.26789993584968,0.67359050645284,0.709196160546231
6680.0,14.5184194933581,-28.6597375992433,91.0000006160982,141.670529894012,90.7561373781987,51.3514904848801,90.3778853341726,17.2613231030318,16.3214221671134,-25.9120197040783,15.8825456293906,-26.751000537947,2.36906223000006,2.27691120067233,2.75025625581778,5.02716745649011,2.12200734654825,0.0152344171138028,0,27.3689623964805,49.9999988836209,6,-20,2.5,438.036675883406,567.237709700454,417.779336356497,237.250194002507,288.587991616128,437.261281885778,5054.91302232536,0.0269321585798561,0.841226305125559,0.032340432555884,17.2613231030318,6.26789993619684,0.673590506298531,0.70919617154218
6690.0,14.5184194899899,-28.659737604717,91.0000005998925,141.670529916742,90.7561373615475,51.3514905101035,90.3778853166301,17.2613231490643,16.3214221665731,-25.9120197051009,15.8825456281802,-26.7510005402841,2.36906222251309,2.27691119280535,2.75025624819985,5.0271674410052,2.12200734671815,0.0152344170709633,0,27.3689624213233,49.9999989129849,6,-20,2.5,438.036675884481,567.237709736816,417.779336488974,237.250194127378,288.58799170832,437.261281900826,5054.91302774043,0.0269321586097403,0.841226306589334,0.0323404325525303,17.2613231490643,6.26789993653474,0.673590506148254,0.709196168962465
6700.0,14.5184194867105,-28.6597376100382,91.0000005840912,141.670529938883,90.7561373453125,51.3514905346596,90.3778852995273,17.2613231938857,16.321422166047,-25.9120197060965,15.882545627002,-26.7510005425593,2.3690622163183,2.27691118619757,2.75025624205435,5.02716742825192,2.12200734688366,0.0152344170362931,0,27.3689624455093,49.9999989415754,6,-20,2.5,438.036675885537,567.237709772245,417.779336618007,237.250194248963,288.587991798237,437.261281915711,5054.91303301307,0.0269321586388367,0.841226308022833,0.0323404325492049,17.2613231938857,6.26789993686217,0.67359050600178,0.709196166778481
6710.0,14.5184194835168,-28.6597376152335,91.0000005687365,141.670529960416,90.7561373295355,51.3514905585727,90.3778852829052,17.2613232375284,16.3214221655345,-25.9120197070665,15.882545625854,-26.7510005447759,2.36906220889252,2.27691117842456,2.75025623445161,5.02716741287617,2.12200734704483,0.0152344169935734,0,27.3689624690641,49.9999989694123,6,-20,2.5,438.03667588655,567.237709806693,417.779336743578,237.250194367352,288.587991885524,437.261281929823,5054.91303814707,0.0269321586671692,0.841226309405585,0.0323404325460785,17.2613232375284,6.26789993718335,0.67359050585945,0.70919616423472
6720.0,14.5184194803901,-28.6597376203157,91.0000005537022,141.670529981527,90.7561373140877,51.3514905819886,90.37788526663,17.2613232802607,16.321422165033,-25.9120197080157,15.8825456247304,-26.7510005469455,2.36906220401339,2.27691117311228,2.75025622978365,5.02716740289593,2.1220073472024,0.0152344169671214,0,27.3689624921257,49.9999989966713,6,-20,2.5,438.036675887548,567.237709840458,417.779336866536,237.250194483261,288.587991971087,437.261281943759,5054.91304317369,0.0269321586949093,0.84122631076329,0.0323404325429486,17.2613232802607,6.26789993749768,0.673590505719926,0.709196162459878
6730.0,14.518419477363,-28.6597376252332,91.0000005391427,141.670530001963,90.7561372991278,51.3514906046611,90.3778852508691,17.261323321629,16.3214221645475,-25.9120197089346,15.8825456236427,-26.7510005490459,2.36906220043038,2.27691116906537,2.75025622658904,5.02716739565441,2.12200734735505,0.0152344169488484,0,27.3689625144532,49.9999990230642,6,-20,2.5,438.036675888514,567.237709873144,417.779336985596,237.25019459548,288.587992053938,437.261281957273,5054.91304804045,0.0269321587217676,0.841226312080664,0.0323404325399181,17.261323321629,6.26789993780171,0.673590505584882,0.709196161083076
6740.0,14.5184194744156,-28.6597376300235,91.000000524964,141.67053002186,90.7561372845593,51.3514906267345,90.3778852355206,17.2613233619128,16.3214221640748,-25.9120197098293,15.8825456225835,-26.751000551091,2.36906219813666,2.27691116627351,2.7502562248657,5.02716739113921,2.12200734750368,0.0152344169387408,0,27.3689625361933,49.9999990487622,6,-20,2.5,438.036675889455,567.237709904971,417.779337101521,237.250194704752,288.587992134613,437.26128197043,5054.91305277919,0.0269321587479195,0.841226313361318,0.0323404325369836,17.2613233619128,6.26789993809756,0.673590505453345,0.709196160100216
6750.0,14.5184194715457,-28.65973763468,91.0000005111577,141.670530041245,90.7561372703717,51.3514906482281,90.3778852205734,17.2613234011323,16.3214221636145,-25.9120197107004,15.8825456215522,-26.7510005530824,2.36906230435375,2.27691126778709,2.75025634908844,5.02716761687553,2.12200734764841,0.0152344176262964,0,27.368962557361,49.9999990737836,6,-20,2.5,438.036675890379,567.237709935975,417.779337214404,237.250194811142,288.587992213186,437.261281983252,5054.91305739323,0.0269321587733834,0.841226314615938,0.032340432534081,17.2613234011323,6.26789993838561,0.67359050532528,0.709196191608664
6760.0,14.5184194687512,-28.6597376392264,91.0000004977128,141.670530060087,90.7561372565574,51.3514906691546,90.3778852060196,17.261323439323,16.3214221631662,-25.9120197115489,15.8825456205481,-26.7510005550214,2.36906228066892,2.2769112444666,2.75025632248369,5.02716756695029,2.12200734778945,0.0152344174783931,0,27.3689625779721,49.9999990981459,6,-20,2.5,438.036675891264,567.237709966124,417.779337324313,237.250194914741,288.587992289653,437.261281995736,5054.91306188591,0.0269321587981775,0.841226315825367,0.0323404325313277,17.261323439323,6.26789993866599,0.673590505200649,0.709196184237692
6770.0,14.5184194660302,-28.65973764365,91.0000004846216,141.670530078452,90.7561372431066,51.3514906895313,90.3778851918488,17.2613234765086,16.3214221627298,-25.9120197123749,15.8825456195703,-26.7510005569094,2.36906226457868,2.27691122845995,2.75025630467179,5.02716753313174,2.12200734792667,0.0152344173792094,0,27.3689625980415,49.9999991218675,6,-20,2.5,438.036675892131,567.237709995501,417.779337431332,237.250195015614,288.587992364125,437.26128200788,5054.91306626041,0.0269321588223194,0.841226317006175,0.032340432528656,17.2613234765086,6.26789993893901,0.673590505079219,0.709196179147522
6780.0,14.5184194633662,-28.6597376479786,91.0000004718042,141.670530096431,90.756137229937,51.3514907094821,90.3778851779742,17.2613235129165,16.3214221623025,-25.9120197131836,15.882545618613,-26.7510005587579,2.36906224976975,2.27691121369616,2.75025628832931,5.02716750202548,2.12200734806106,0.0152344172881761,0,27.3689626176906,49.9999991450927,6,-20,2.5,438.036675892982,567.237710024263,417.779337536112,237.250195114376,288.587992437044,437.261282019783,5054.91307054341,0.0269321588459564,0.841226318164615,0.032340432525956,17.2613235129165,6.26789993920627,0.673590504960359,0.709196174446671
6790.0,14.5184194607869,-28.6597376521688,91.000000459394,141.670530113839,90.7561372171857,51.3514907287974,90.3778851645404,17.2613235481693,16.3214221618888,-25.9120197139666,15.8825456176861,-26.7510005605476,2.36906223877481,2.27691120261489,2.7502562763875,5.02716747900239,2.12200734819118,0.0152344172215354,0,27.3689626367147,49.9999991675795,6,-20,2.5,438.036675893807,567.237710052112,417.779337637561,237.250195209998,288.58799250764,437.261282031301,5054.91307469019,0.0269321588688415,0.841226319287021,0.032340432523398,17.2613235481693,6.26789993946502,0.673590504845274,0.709196170896083
6800.0,14.5184194582754,-28.6597376562515,91.0000004473104,141.670530130791,90.7561372047701,51.3514907476053,90.3778851514601,17.2613235824916,16.3214221614859,-25.912019714729,15.8825456167837,-26.7510005622903,2.36906222906513,2.27691119278236,2.75025626591603,5.02716745869839,2.12200734831782,0.0152344171630523,0,27.3689626552386,49.9999991894747,6,-20,2.5,438.036675894608,567.237710079229,417.779337736342,237.250195303105,288.587992576383,437.261282042523,5054.91307872789,0.0269321588911247,0.84122632037716,0.0323404325208685,17.2613235824916,6.26789993971699,0.673590504733185,0.709196167737031
6810.0,14.51841945583,-28.6597376602228,91.0000004355439,141.670530147292,90.7561371926802,51.3514907659186,90.3778851387231,17.2613236159131,16.3214221610937,-25.9120197154714,15.8825456159049,-26.7510005639871,2.36906222316278,2.27691118662228,2.75025625984359,5.02716744646587,2.1220073484412,0.0152344171289494,0,27.3689626732753,49.9999992107938,6,-20,2.5,438.036675895389,567.237710105628,417.779337832524,237.250195393765,288.587992643318,437.26128205345,5054.91308265939,0.0269321589128217,0.84122632144269,0.0323404325184491,17.2613236159131,6.26789993996227,0.673590504624117,0.709196165724432
6820.0,14.5184194534489,-28.6597376640932,91.0000004240874,141.670530163362,90.7561371809088,51.3514907837496,90.3778851263216,17.2613236484553,16.3214221607118,-25.9120197161943,15.8825456150493,-26.7510005656393,2.36906221602158,2.27691117928433,2.75025625231242,5.02716743159674,2.12200734856131,0.0152344170867782,0,27.3689626908375,49.9999992315524,6,-20,2.5,438.03667589615,567.237710131336,417.779337926177,237.250195482038,288.587992708495,437.261282064088,5054.91308648752,0.0269321589339483,0.841226322476643,0.0323404325160368,17.2613236484553,6.26789994020114,0.673590504517853,0.709196163347392
6830.0,14.5184194511305,-28.6597376678605,91.0000004129332,141.67053017901,90.7561371694463,51.3514908011123,90.3778851142454,17.2613236801419,16.3214221603399,-25.9120197168981,15.8825456142161,-26.751000567248,2.36906232873885,2.27691128715508,2.75025638390558,5.02716767106066,2.12200734867825,0.0152344178152665,0,27.368962707938,49.9999992517649,6,-20,2.5,438.03667589689,567.237710156367,417.779338017369,237.250195567992,288.587992771959,437.261282074446,5054.91309021494,0.0269321589545191,0.841226323484648,0.0323404325137346,17.2613236801419,6.26789994043376,0.673590504414407,0.709196196857165
6840.0,14.518419448873,-28.6597376715281,91.0000004020709,141.670530194242,90.7561371582856,51.3514908180177,90.3778851024874,17.2613237109908,16.3214221599778,-25.9120197175834,15.8825456134049,-26.7510005688144,2.36906230398078,2.27691126291017,2.75025635588354,5.02716761879371,2.12200734879217,0.0152344176596144,0,27.3689627245885,49.9999992714455,6,-20,2.5,438.036675897611,567.237710180737,417.779338106159,237.250195651681,288.587992833746,437.261282084533,5054.91309384429,0.0269321589745486,0.84122632446676,0.0323404325114893,17.2613237109908,6.26789994066019,0.673590504313705,0.709196189218839
6850.0,14.5184194466749,-28.6597376751007,91.0000003914945,141.670530209077,90.7561371474188,51.3514908344785,90.3778850910389,17.2613237410372,16.3214221596252,-25.9120197182507,15.882545612615,-26.7510005703396,2.36906228302786,2.27691124233422,2.75025633225993,5.02716757459415,2.12200734890305,0.0152344175283377,0,27.3689627408011,49.9999992906086,6,-20,2.5,438.036675898313,567.237710204468,417.779338192614,237.250195733171,288.587992893911,437.261282094354,5054.91309737821,0.0269321589940514,0.841226325421587,0.0323404325092724,17.2613237410372,6.26789994088068,0.673590504215617,0.70919618272555
6860.0,14.5184194445346,-28.6597376785777,91.0000003811964,141.670530223521,90.7561371368378,51.3514908505071,90.3778850798915,17.2613237702868,16.3214221592819,-25.9120197189005,15.8825456118459,-26.7510005718247,2.36906226714094,2.27691122663873,2.75025631449901,5.02716754113774,2.122007349011,0.0152344174295473,0,27.3689627565871,49.9999993092678,6,-20,2.5,438.036675898997,567.237710227576,417.779338276796,237.250195812519,288.587992952493,437.261282103913,5054.91310081916,0.0269321590130412,0.841226326352938,0.0323404325071692,17.2613237702868,6.26789994109538,0.673590504120127,0.709196177754631
6870.0,14.5184194424506,-28.6597376819656,91.0000003711692,141.670530237586,90.7561371265352,51.3514908661131,90.3778850690374,17.2613237987676,16.3214221589476,-25.9120197195332,15.882545611097,-26.7510005732708,2.36906225379668,2.27691121339817,2.75025629967187,5.02716751307004,2.12200734911607,0.0152344173470185,0,27.3689627719581,49.999999327436,6,-20,2.5,438.036675899659,567.237710250076,417.779338358763,237.250195889779,288.587993009539,437.261282113228,5054.91310416962,0.0269321590315315,0.841226327257573,0.0323404325050944,17.2613237987676,6.26789994130443,0.673590504027127,0.709196173550496
6880.0,14.5184194404179,-28.6597376852361,91.0000003612326,141.670530251366,90.7561371163278,51.3514908813398,90.3778850582919,17.2613238265727,16.3214221586222,-25.9120197201492,15.8825456103688,-26.7510005746769,2.36906236534992,2.27691132020331,2.75025642982743,5.02716775003074,2.12200734921902,0.0152344180675714,0,27.3689627869454,49.9999993451854,6,-20,2.5,438.036675900347,567.237710272179,417.779338439123,237.250195965232,288.587993066474,437.261282124218,5054.91310744158,0.0269321590495817,0.84122632817369,0.0323404325030481,17.2613238265727,6.26789994149757,0.673590503935192,0.709196206740146
6890.0,14.5184194384387,-28.6597376884843,91.0000003517817,141.67053026455,90.7561371066167,51.3514908961166,90.3778850480578,17.261323853586,16.321422158303,-25.9120197207533,15.882545609655,-26.7510005760553,2.36906226626467,2.27691122458106,2.75025631542837,5.02716754000942,2.12200734931961,0.0152344174335264,0,27.3689628015299,49.999999362377,6,-20,2.5,438.036675900942,567.237710293297,417.779338516622,237.250196038495,288.587993119499,437.261282131606,5054.91311061795,0.0269321590671063,0.841226329002126,0.0323404325010266,17.261323853586,6.26789994170108,0.673590503848192,0.709196176880541
6900.0,14.5184194365148,-28.6597376916112,91.0000003425757,141.670530277594,90.7561370971565,51.3514909105338,90.3778850380885,17.2613238798809,16.3214221579943,-25.9120197213376,15.8825456089633,-26.7510005773908,2.36906225676252,2.27691121506595,2.75025630500776,5.02716752007371,2.12200734941583,0.0152344173754443,0,27.368962815724,49.9999993791536,6,-20,2.5,438.036675901555,567.237710314116,417.779338592202,237.250196109813,288.587993172069,437.261282140008,5054.91311371073,0.0269321590841722,0.841226329837809,0.0323404324991543,17.2613238798809,6.26789994189757,0.673590503762345,0.709196173842326
6910.0,14.518419434642,-28.6597376946541,91.0000003335957,141.670530290274,90.756137087929,51.3514909245738,90.3778850283654,17.2613239054758,16.3214221576941,-25.9120197219057,15.8825456082905,-26.7510005786901,2.369062246016,2.27691120436444,2.75025629312798,5.02716749749242,2.12200734950991,0.0152344173092837,0,27.3689628295413,49.999999395494,6,-20,2.5,438.036675902154,567.237710334369,417.779338665838,237.25019617924,288.587993223308,437.261282148304,5054.9131167221,0.0269321591007906,0.841226330652347,0.0323404324972856,17.2613239054758,6.26789994208757,0.673590503678762,0.709196170436822
6920.0,14.5184194328184,-28.6597376976173,91.0000003248398,141.670530302605,90.756137078932,51.3514909382401,90.3778850188858,17.2613239303971,16.3214221574018,-25.9120197224589,15.8825456076353,-26.7510005799553,2.36906223907062,2.27691119732587,2.75025628564595,5.02716748297182,2.12200734960174,0.0152344172674911,0,27.3689628429941,49.9999994114025,6,-20,2.5,438.036675902736,567.237710354077,417.779338737554,237.250196246836,288.587993273199,437.261282156387,5054.91311965429,0.0269321591169732,0.841226331445199,0.0323404324954311,17.2613239303971,6.26789994227177,0.67359050359738,0.709196168174265
6930.0,14.5184194310428,-28.6597377005047,91.000000316306,141.670530314603,90.7561370701623,51.3514909515438,90.377885009646,17.2613239546647,16.3214221571171,-25.9120197229976,15.8825456069973,-26.7510005811872,2.3690623002594,2.27691125578061,2.75025635724621,5.02716761302682,2.12200734969121,0.0152344176637652,0,27.3689628560923,49.9999994268892,6,-20,2.5,438.036675903301,567.23771037326,417.779338807395,237.250196312659,288.587993321794,437.261282164293,5054.91312250933,0.0269321591327306,0.841226332215118,0.0323404324936973,17.2613239546647,6.26789994245054,0.673590503518109,0.70919618631302
6940.0,14.5184194293137,-28.6597377033117,91.0000003079917,141.670530326275,90.7561370616196,51.351490964495,90.3778850006458,17.2613239782888,16.3214221568399,-25.9120197235224,15.882545606376,-26.7510005823869,2.36906228073229,2.27691123666852,2.75025633512838,5.02716757179691,2.12200734977849,0.0152344175409184,0,27.3689628688461,49.9999994419657,6,-20,2.5,438.036675903854,567.237710391928,417.779338875399,237.250196376751,288.587993369094,437.261282171964,5054.91312528922,0.0269321591480736,0.841226332969512,0.0323404324919956,17.2613239782888,6.26789994262436,0.673590503441022,0.7091961802937
6950.0,14.5184194276305,-28.659737706044,91.0000002998784,141.670530337646,90.7561370532833,51.3514909771034,90.3778849918639,17.2613240012954,16.3214221565701,-25.912019724033,15.8825456057714,-26.7510005835542,2.36906230284835,2.27691125758841,2.75025636134015,5.02716761892855,2.12200734986342,0.0152344176857885,0,27.3689628812617,49.9999994566463,6,-20,2.5,438.036675904396,567.237710410122,417.779338941652,237.250196439164,288.587993415304,437.26128217968,5054.91312799599,0.0269321591630124,0.841226333704046,0.0323404324902796,17.2613240012954,6.2678999427922,0.673590503365762,0.709196186745084
6960.0,14.5184194259908,-28.6597377087097,91.0000002919954,141.670530348692,90.7561370451838,51.3514909893782,90.3778849833306,17.2613240237038,16.321422156307,-25.912019724531,15.8825456051819,-26.7510005846925,2.36906227578377,2.27691123125016,2.7502563304434,5.02716756169356,2.12200734994625,0.0152344175143324,0,27.3689628933547,49.9999994709344,6,-20,2.5,438.036675904917,567.237710427798,417.779339006111,237.250196499942,288.58799346005,437.261282186814,5054.91313063156,0.0269321591775584,0.841226334415609,0.0323404324886383,17.2613240237038,6.26789994295713,0.673590503292764,0.709196178478492
6970.0,14.5184194243946,-28.6597377113063,91.0000002843183,141.670530359468,90.7561370372958,51.3514910013324,90.3778849750202,17.2613240455192,16.321422156051,-25.9120197250155,15.8825456046084,-26.7510005858001,2.36906226008758,2.2769112158464,2.75025631273026,5.02716752857666,2.12200735002668,0.0152344174159106,0,27.3689629051287,49.9999994848502,6,-20,2.5,438.036675905424,567.237710445034,417.779339068888,237.250196559118,288.58799350373,437.261282193916,5054.9131331978,0.0269321591917219,0.841226335106825,0.0323404324870751,17.2613240455192,6.26789994311746,0.673590503221507,0.70919617361928
6980.0,14.5184194228404,-28.659737713831,91.0000002768408,141.670530369959,90.7561370296128,51.3514910129725,90.3778849669259,17.2613240667586,16.3214221558018,-25.9120197254872,15.8825456040499,-26.7510005868784,2.36906225071313,2.27691120652688,2.75025630234285,5.02716750886974,2.12200735010508,0.0152344173580758,0,27.3689629165927,49.999999498401,6,-20,2.5,438.036675905922,567.237710461816,417.779339130018,237.250196616739,288.587993546266,437.261282200846,5054.91313569655,0.026932159205513,0.841226335783119,0.0323404324854835,17.2613240667586,6.2678999432734,0.673590503152157,0.709196170656797
6990.0,14.5184194213272,-28.659737716289,91.0000002695585,141.670530380173,90.7561370221304,51.3514910243049,90.377884959043,17.2613240874446,16.3214221555591,-25.9120197259464,15.8825456035062,-26.7510005879283,2.36906224261439,2.27691119844157,2.75025629342351,5.02716749186508,2.12200735018144,0.0152344173083804,0,27.3689629277551,49.9999995115947,6,-20,2.5,438.036675906407,567.237710478156,417.779339189544,237.250196672843,288.587993587689,437.261282207596,5054.91313812959,0.0269321592189413,0.841226336442055,0.0323404324840055,17.2613240874446,6.26789994342509,0.673590503084623,0.709196168080319
7000.0,14.5184194198536,-28.6597377186831,91.0000002624668,141.670530390115,90.7561370148439,51.3514910353398,90.3778849513665,17.2613241075819,16.3214221553228,-25.9120197263937,15.8825456029767,-26.7510005889507,2.36906223326814,2.27691118916517,2.75025628304322,5.02716747220839,2.12200735025579,0.0152344172506002,0,27.3689629386238,49.9999995244411,6,-20,2.5,438.036675906877,567.237710494062,417.779339247504,237.250196727474,288.587993628027,437.261282214178,5054.91314049865,0.0269321592320165,0.841226337083011,0.0323404324825241,17.2613241075819,6.26789994357281,0.673590503018892,0.7091961651344
7010.0,14.5184194184188,-28.6597377210156,91.0000002555615,141.670530399797,90.7561370077489,51.3514910460842,90.3778849438918,17.2613241271932,16.3214221550927,-25.9120197268292,15.8825456024611,-26.7510005899462,2.36906222771977,2.27691118354666,2.75025627705954,5.02716746060619,2.12200735032818,0.0152344172171814,0,27.3689629492069,49.9999995369497,6,-20,2.5,438.036675907335,567.237710509552,417.779339303941,237.250196780669,288.587993667296,437.261282220584,5054.91314280542,0.0269321592447477,0.841226337705766,0.0323404324810497,17.2613241271932,6.26789994371662,0.673590502954857,0.709196163329282
7020.0,14.5184194170218,-28.6597377232848,91.0000002488376,141.670530409224,90.7561370008403,51.3514910565461,90.3778849366135,17.2613241462865,16.3214221548687,-25.9120197272532,15.8825456019591,-26.7510005909156,2.36906222344609,2.27691117916076,2.75025627254355,5.02716745170432,2.12200735039862,0.0152344171918999,0,27.3689629595113,49.9999995491287,6,-20,2.5,438.03667590778,567.237710524635,417.779339358892,237.250196832465,288.587993705542,437.26128222683,5054.91314505147,0.0269321592571438,0.841226338313987,0.0323404324796854,17.2613241462865,6.26789994385661,0.673590502892525,0.709196161909548
7030.0,14.5184194156615,-28.6597377254946,91.0000002422906,141.670530418399,90.7561369941134,51.3514910667321,90.3778849295267,17.2613241648788,16.3214221546505,-25.9120197276662,15.8825456014703,-26.7510005918594,2.36906222044662,2.27691117600687,2.75025626949524,5.02716744550212,2.12200735046731,0.0152344171747552,0,27.3689629695446,49.9999995609874,6,-20,2.5,438.036675908216,567.237710539316,417.779339412397,237.250196882898,288.587993742774,437.261282232911,5054.91314723841,0.0269321592692135,0.841226338905951,0.0323404324783212,17.2613241648788,6.26789994399293,0.673590502831851,0.709196160874992
7040.0,14.518419414337,-28.6597377276482,91.0000002359159,141.670530427337,90.7561369875636,51.3514910766511,90.3778849226262,17.2613241829802,16.3214221544381,-25.9120197280682,15.8825456009944,-26.7510005927784,2.36906221619832,2.27691117165984,2.75025626498565,5.02716743664549,2.12200735053412,0.0152344171495229,0,27.3689629793143,49.9999995725344,6,-20,2.5,438.036675908638,567.237710553615,417.779339464496,237.250196932005,288.587993779033,437.261282238826,5054.91314936791,0.0269321592809661,0.841226339480606,0.0323404324770458,17.2613241829802,6.26789994412567,0.673590502772732,0.709196159470136
7050.0,14.5184194130486,-28.6597377295803,91.0000002296796,141.670530436251,90.7561369811534,51.3514910863058,90.3778849158747,17.2613242006054,16.3214221542322,-25.9120197284579,15.8825456005315,-26.7510005936723,2.36906243019074,2.27691137707318,2.75025651382116,5.02716789089434,2.1220073505997,0.0152344185276387,0,27.3689629888215,49.9999995837788,6,-20,2.5,438.036675909235,567.237710567813,417.779339515295,237.250196979821,288.58799381467,437.26128224483,5054.91315144136,0.0269321592924075,0.841226340202208,0.0323404324757313,17.2613242006054,6.26789994425235,0.673590502715321,0.709196223401122
7060.0,14.5184194117914,-28.6597377317862,91.0000002236394,141.670530444482,90.7561369749494,51.351491095704,90.3778849093384,17.2613242177725,16.3214221540295,-25.9120197288415,15.8825456000797,-26.7510005945447,2.36906227837767,2.27691123091283,2.75025633798272,5.02716756889555,2.12200735066287,0.0152344175533853,0,27.3689629980851,49.9999995947196,6,-20,2.5,438.036675909449,567.237710581071,417.779339564657,237.250197026381,288.5879938488,437.261282250405,5054.91315346028,0.0269321593035483,0.841226340585617,0.0323404324744523,17.2613242177725,6.26789994437908,0.673590502659136,0.709196177828395
7070.0,14.5184194105685,-28.6597377337707,91.0000002177696,141.670530452749,90.756136968918,51.3514911048624,90.3778849029835,17.2613242344839,16.3214221538333,-25.9120197292129,15.8825455996401,-26.7510005953936,2.36906226155109,2.27691121449746,2.75025631883766,5.02716753333512,2.12200735072437,0.0152344174471052,0,27.3689630071059,49.999999605379,6,-20,2.5,438.036675909842,567.237710594283,417.77933961272,237.250197071714,288.587993882207,437.261282255746,5054.91315542611,0.0269321593143967,0.841226341120002,0.0323404324732302,17.2613242344839,6.26789994450273,0.673590502604621,0.709196172668309
7080.0,14.5184194093779,-28.6597377357072,91.0000002120496,141.670530460793,90.7561369630408,51.3514911137812,90.3778848967912,17.2613242507567,16.3214221536424,-25.9120197295742,15.8825455992123,-26.7510005962197,2.36906225104286,2.27691120416076,2.75025630701775,5.02716751117851,2.12200735078428,0.0152344173814055,0,27.3689630158881,49.9999996157612,6,-20,2.5,438.036675910221,567.237710607144,417.779339659538,237.250197115853,288.58799391479,437.261282261044,5054.91315734023,0.0269321593249602,0.841226341635632,0.032340432472072,17.2613242507567,6.26789994462275,0.673590502551487,0.709196169402892
7090.0,14.5184194082187,-28.6597377375913,91.0000002064772,141.670530468625,90.756136957315,51.3514911224654,90.3778848907587,17.2613242665967,16.3214221534565,-25.912019729926,15.8825455987957,-26.7510005970239,2.36906224306841,2.27691119626547,2.75025629812956,5.02716749439503,2.12200735084269,0.0152344173319502,0,27.3689630244388,49.99999962587,6,-20,2.5,438.03667591059,567.237710619667,417.77933970513,237.250197158824,288.587993946509,437.261282266202,5054.91315920399,0.0269321593352462,0.841226342139095,0.0323404324709351,17.2613242665967,6.26789994473938,0.673590502499741,0.709196166899135
7100.0,14.5184194071247,-28.6597377357085,91.0000001997034,141.67053048847,90.7561369503833,51.3514911310485,90.377884883536,17.2613242819679,16.3214221533212,-25.9120197301821,15.882545598424,-26.7510005977418,2.36906325698632,2.27691217050952,2.75025747537926,5.02716964588877,2.12200735082263,0.0152344238525236,0,27.3689630325553,49.9999996360213,6,-20,2.5,438.036675915172,567.237710647541,417.779339753368,237.25019720075,288.587994002792,437.261282287764,5054.91316102409,0.0269321593452562,0.841226346275416,0.0323404324698551,17.2613242819679,6.26789994474512,0.673590502399615,0.709196470266893
7110.0,14.5184194059861,-28.6597377412084,91.000000194482,141.670530482267,90.7561369450231,51.351491138851,90.377884877879,17.261324297076,16.3214221530905,-25.9120197306188,15.882545597997,-26.7510005985662,2.36906223089324,2.27691118410029,2.75025628476764,5.02716746886793,2.12200735097299,0.0152344172573562,0,27.3689630407214,49.9999996451407,6,-20,2.5,438.036675911315,567.237710642683,417.779339794868,237.250197241704,288.587994011305,437.261282284893,5054.91316279177,0.0269321593549455,0.841226343120642,0.0323404324686898,17.261324297076,6.26789994487704,0.67359050239975,0.709196163038841
7120.0,14.5184194049033,-28.6597377429861,91.000000189951,141.670530490181,90.7561369403519,51.3514911469019,90.3778848729239,17.2613243117835,16.3214221529109,-25.9120197309586,15.8825455975973,-26.7510005993381,2.36906219269559,2.27691114719082,2.75025624072492,5.02716738791574,2.12200735101668,0.0152344170133167,0,27.3689630487168,49.9999996543941,6,-20,2.5,438.03667591164,567.23771065476,417.779339835547,237.250197281497,288.587994038055,437.261282284199,5054.91316451341,0.0269321593644111,0.841226343573197,0.0323404324675707,17.2613243117835,6.26789994503242,0.673590502352564,0.709196151492648
7130.0,14.5184194038648,-28.6597377445015,91.000000185323,141.670530497946,90.756136935581,51.351491154845,90.3778848678772,17.2613243260218,16.3214221527468,-25.9120197312692,15.8825455972243,-26.7510006000583,2.36906260231131,2.27691154067212,2.75025671656308,5.0271682572352,2.12200735106391,0.0152344196489465,0,27.3689630564294,49.9999996635947,6,-20,2.5,438.036675912171,567.237710666704,417.779339876087,237.250197320055,288.587994066546,437.261282288166,5054.91316618915,0.0269321593736448,0.841226344196798,0.0323404324665226,17.2613243260218,6.26789994516199,0.673590502306098,0.709196274006643
7140.0,14.5184194028517,-28.6597377463172,91.0000001807018,141.670530504843,90.7561369308318,51.3514911625484,90.37788486286,17.2613243398391,16.3214221525859,-25.9120197315738,15.8825455968615,-26.7510006007588,2.36906220713377,2.2769111606633,2.75025625811661,5.02716741877991,2.12200735111218,0.015234417109303,0,27.3689630639266,49.9999996725335,6,-20,2.5,438.036675912297,567.237710677583,417.779339915706,237.250197357496,288.58799409373,437.261282291946,5054.91316782041,0.0269321593826479,0.841226344467742,0.0323404324654746,17.2613243398391,6.26789994528107,0.673590502260605,0.709196155603232
7150.0,14.5184194018658,-28.659737747919,91.0000001761149,141.670530511701,90.7561369261144,51.3514911700166,90.3778848578812,17.261324353282,16.3214221524296,-25.9120197318696,15.8825455965079,-26.7510006014415,2.36906221057741,2.27691116377717,2.75025626242507,5.02716742620224,2.12200735116068,0.0152344171329794,0,27.3689630712198,49.999999681209,6,-20,2.5,438.036675912613,567.237710688395,417.7793399544,237.250197393947,288.587994120416,437.261282295636,5054.91316940847,0.0269321593914221,0.841226344896679,0.0323404324645651,17.261324353282,6.26789994539077,0.673590502216512,0.709196156533636
7160.0,14.5184194009055,-28.659737749476,91.0000001715728,141.670530518291,90.7561369214452,51.35149117726,90.3778848529573,17.2613243663877,16.321422152277,-25.9120197321583,15.8825455961635,-26.7510006021066,2.36906221024325,2.27691116326465,2.7502562623424,5.02716742560705,2.12200735120876,0.0152344171323333,0,27.3689630783174,49.9999996896323,6,-20,2.5,438.036675912923,567.237710698855,417.779339992163,237.250197429479,288.587994146504,437.261282299441,5054.91317095457,0.0269321593999695,0.841226345317629,0.0323404324635703,17.2613243663877,6.2678999454925,0.673590502173608,0.709196156336353
7170.0,14.51841939997,-28.6597377509975,91.0000001671006,141.670530524647,90.7561369168491,51.3514911842922,90.3778848481132,17.261324379161,16.3214221521282,-25.91201973244,15.8825455958279,-26.7510006027547,2.36906221243919,2.27691116518845,2.75025626519021,5.02716743037866,2.12200735125596,0.0152344171479247,0,27.368963085227,49.9999996978156,6,-20,2.5,438.036675913222,567.237710708993,417.779340028983,237.250197464126,288.587994171981,437.261282303283,5054.91317245993,0.0269321594082939,0.841226345722959,0.0323404324626395,17.261324379161,6.26789994558834,0.673590502131794,0.709196156899369
7180.0,14.518419399059,-28.6597377524762,91.0000001627149,141.670530530799,90.7561369123429,51.3514911911259,90.3778848433654,17.2613243916152,16.321422151983,-25.9120197327148,15.882545595501,-26.7510006033858,2.3690622121198,2.27691116469951,2.75025626511079,5.02716742981029,2.12200735130213,0.0152344171473075,0,27.3689630919546,49.9999997057712,6,-20,2.5,438.036675913514,567.237710718834,417.779340064862,237.250197497905,288.587994196851,437.26128230713,5054.91317392565,0.0269321594163997,0.84122634612055,0.0323404324617229,17.2613243916152,6.26789994567955,0.673590502091128,0.709196156712147
7190.0,14.5184193981718,-28.6597377539185,91.0000001584259,141.670530536765,90.7561369079363,51.3514911977718,90.3778848387237,17.2613244037479,16.3214221518415,-25.9120197329826,15.8825455951827,-26.7510006040005,2.36906221306965,2.27691116543511,2.75025626649751,5.02716743193263,2.12200735134718,0.0152344171548172,0,27.3689630985049,49.9999997135097,6,-20,2.5,438.036675913796,567.237710728397,417.779340099814,237.250197530821,288.58799422111,437.261282310952,5054.91317535282,0.0269321594242916,0.841226346505632,0.0323404324608738,17.2613244037479,6.26789994576716,0.673590502051513,0.709196156907415
7200.0,14.5184193973079,-28.6597377553217,91.000000154239,141.670530542564,90.756136903635,51.351491204239,90.3778848341933,17.2613244155677,16.3214221517036,-25.9120197332436,15.8825455948727,-26.7510006045991,2.36906221024301,2.27691116254573,2.75025626349283,5.02716742603855,2.12200735139111,0.0152344171380067,0,27.3689631048834,49.999999721041,6,-20,2.5,438.036675914073,567.237710737702,417.77934013386,237.250197562892,288.587994244768,437.261282314735,5054.9131767425,0.0269321594319751,0.841226346881793,0.0323404324600176,17.2613244155677,6.26789994585174,0.67359050201294,0.709196155974585
7210.0,14.5184193964666,-28.6597377566859,91.0000001501575,141.670530548202,90.756136899442,51.3514912105323,90.3778848297774,17.2613244270841,16.3214221515693,-25.9120197334979,15.8825455945708,-26.7510006051821,2.36906220994702,2.27691116209313,2.7502562634187,5.02716742551183,2.12200735143391,0.015234417137435,0,27.368963111094,49.9999997283717,6,-20,2.5,438.036675914344,567.237710746754,417.779340167012,237.250197594134,288.587994267824,437.261282318458,5054.91317809566,0.0269321594394553,0.841226347250426,0.032340432459165,17.2613244270841,6.26789994593382,0.67359050197543,0.709196155801673
7220.0,14.5184193956474,-28.6597377580198,91.0000001461818,141.670530553693,90.7561368953578,51.3514912166609,90.377884825476,17.261324438298,16.3214221514383,-25.9120197337456,15.8825455942768,-26.7510006057498,2.36906220965889,2.27691116165241,2.75025626334645,5.02716742499887,2.12200735147546,0.0152344171368781,0,27.3689631171413,49.9999997355092,6,-20,2.5,438.036675914604,567.23771075557,417.779340199295,237.25019762456,288.587994290285,437.261282322111,5054.91317941325,0.0269321594467373,0.841226347603936,0.0323404324583692,17.261324438298,6.26789994601365,0.673590501938823,0.709196155633268
7230.0,14.5184193948496,-28.6597377593168,91.0000001423112,141.670530559039,90.7561368913817,51.3514912226279,90.3778848212885,17.261324449218,16.3214221513108,-25.912019733987,15.8825455939904,-26.7510006063028,2.36906220937829,2.27691116122331,2.75025626327607,5.02716742449938,2.12200735151596,0.015234417136336,0,27.3689631230294,49.9999997424587,6,-20,2.5,438.036675914857,567.237710764153,417.779340230725,237.250197654187,288.587994312163,437.261282325682,5054.91318069625,0.0269321594538266,0.841226347950084,0.0323404324575733,17.261324449218,6.26789994609147,0.673590501903223,0.709196155469308
7240.0,14.5184193940728,-28.659737760579,91.0000001385449,141.670530564248,90.7561368875124,51.3514912284383,90.3778848172135,17.261324459852,16.3214221511865,-25.9120197342223,15.8825455937115,-26.7510006068413,2.3690622103666,2.276911162018,2.7502562646719,5.0271674266899,2.12200735155535,0.01523441714392,0,27.3689631287627,49.999999749226,6,-20,2.5,438.036675915105,567.237710772513,417.779340261325,237.250197683034,288.58799433347,437.261282329173,5054.91318194549,0.0269321594607281,0.841226348287847,0.032340432456774,17.261324459852,6.26789994616742,0.673590501868562,0.70919615568729
7250.0,14.5184193933164,-28.6597377618071,91.0000001348803,141.670530569325,90.7561368837476,51.351491234097,90.3778848132483,17.2613244702034,16.3214221510655,-25.9120197344514,15.8825455934399,-26.7510006073658,2.36906221010073,2.27691116161144,2.75025626460517,5.02716742621661,2.12200735159372,0.0152344171434062,0,27.368963134345,49.9999997558157,6,-20,2.5,438.036675915348,567.237710780659,417.779340291118,237.250197711119,288.58799435421,437.261282332576,5054.91318316193,0.0269321594674472,0.84122634861777,0.0323404324560386,17.2613244702034,6.26789994624156,0.673590501834806,0.709196155531853
7260.0,14.5184193925797,-28.6597377630054,91.0000001313148,141.670530574268,90.7561368800846,51.3514912396072,90.3778848093902,17.2613244802821,16.3214221509475,-25.9120197346746,15.8825455931754,-26.7510006078765,2.36906221110337,2.27691116242799,2.75025626600463,5.02716742843262,2.12200735163103,0.015234417151018,0,27.3689631397806,49.9999997622332,6,-20,2.5,438.036675915582,567.237710788589,417.779340320124,237.250197738464,288.587994374409,437.261282335891,5054.9131843464,0.0269321594739887,0.841226348936772,0.0323404324552463,17.2613244802821,6.26789994631403,0.673590501801944,0.709196155758134
7270.0,14.5184193918625,-28.659737764166,91.0000001278459,141.670530579093,90.7561368765208,51.3514912449738,90.3778848056365,17.2613244900969,16.3214221508326,-25.912019734892,15.8825455929178,-26.7510006083739,2.36906220959007,2.27691116083047,2.75025626447699,5.02716742530746,2.12200735166736,0.0152344171424193,0,27.3689631450728,49.9999997684826,6,-20,2.5,438.036675915815,567.237710796322,417.779340348362,237.250197765082,288.587994394072,437.261282339117,5054.91318549973,0.0269321594803574,0.841226349253393,0.0323404324545322,17.2613244900969,6.26789994638472,0.673590501769964,0.709196155233172
7280.0,14.5184193911641,-28.6597377653058,91.0000001244703,141.670530583785,90.7561368730528,51.3514912501997,90.3778848019835,17.2613244996508,16.3214221507207,-25.9120197351038,15.8825455926669,-26.7510006088583,2.36906221060632,2.27691116166778,2.75025626587983,5.02716742754761,2.12200735170268,0.0152344171500573,0,27.3689631502259,49.9999997745683,6,-20,2.5,438.036675916035,567.237710803844,417.779340375855,237.250197791002,288.587994413215,437.261282342267,5054.91318662274,0.0269321594865579,0.841226349552215,0.0323404324538537,17.2613244996508,6.26789994645373,0.67359050173876,0.709196155467295
7290.0,14.518419390484,-28.659737766409,91.000000121186,141.670530588361,90.7561368696784,51.3514912552897,90.3778847984291,17.2613245089513,16.3214221506118,-25.9120197353101,15.8825455924226,-26.75100060933,2.36906221036769,2.27691116130276,2.75025626581995,5.02716742712271,2.12200735173707,0.015234417149596,0,27.3689631552433,49.9999997804947,6,-20,2.5,438.036675916253,567.237710811176,417.779340402622,237.250197816234,288.587994431855,437.261282345323,5054.91318771622,0.0269321594925949,0.841226349849681,0.0323404324532248,17.2613245089513,6.26789994652113,0.673590501708434,0.709196155327608
7300.0,14.5184193898218,-28.6597377674849,91.0000001179891,141.670530592816,90.7561368663934,51.351491260246,90.3778847949687,17.2613245180083,16.3214221505056,-25.9120197355109,15.8825455921848,-26.7510006097893,2.3690622492399,2.27691119853082,2.75025631115832,5.02716750968913,2.12200735177055,0.0152344174006115,0,27.3689631601283,49.9999997862657,6,-20,2.5,438.036675916464,567.237710818315,417.779340428685,237.250197840803,288.587994450011,437.261282348316,5054.91318878096,0.0269321594984726,0.841226350137759,0.0323404324525143,17.2613245180083,6.26789994658682,0.673590501678895,0.709196166897826
7310.0,14.518419389177,-28.6597377685326,91.0000001148794,141.670530597161,90.7561368631985,51.3514912650717,90.3778847916031,17.2613245268265,16.3214221504022,-25.9120197357066,15.8825455919531,-26.7510006102367,2.36906224018371,2.27691118969837,2.75025630085067,5.02716749054904,2.12200735180313,0.0152344173433921,0,27.3689631648851,49.9999997918852,6,-20,2.5,438.036675916672,567.237710825271,417.779340454056,237.250197864721,288.587994467663,437.261282351195,5054.91318981771,0.0269321595041954,0.841226350418225,0.0323404324519103,17.2613245268265,6.267899946651,0.673590501650108,0.709196164122046
7320.0,14.5184193885491,-28.6597377695517,91.0000001118529,141.670530601391,90.756136860089,51.3514912697732,90.3778847883274,17.2613245354099,16.3214221503016,-25.9120197358971,15.8825455917275,-26.7510006106723,2.36906223491784,2.27691118451211,2.7502562949378,5.02716747944991,2.12200735183483,0.0152344173105196,0,27.3689631695167,49.9999997973576,6,-20,2.5,438.036675916872,567.237710832044,417.779340478761,237.25019788801,288.587994484859,437.261282354012,5054.91319082718,0.0269321595097674,0.841226350692409,0.0323404324512637,17.2613245354099,6.26789994671362,0.673590501622118,0.709196162482628
7330.0,14.5184193879377,-28.6597377705465,91.000000108907,141.670530605511,90.7561368570622,51.3514912743497,90.3778847851389,17.261324543766,16.3214221502035,-25.9120197360827,15.8825455915079,-26.7510006110964,2.36906222965779,2.27691117933477,2.7502562890264,5.02716746836117,2.1220073518657,0.0152344172776583,0,27.3689631740265,49.9999998026864,6,-20,2.5,438.036675917066,567.237710838639,417.779340502812,237.250197910682,288.587994501604,437.261282356752,5054.91319181012,0.0269321595151927,0.841226350956902,0.0323404324506313,17.261324543766,6.26789994677467,0.673590501594836,0.709196160846587
7340.0,14.5184193873424,-28.6597377715124,91.0000001060393,141.670530609524,90.7561368541158,51.3514912788062,90.377884782035,17.2613245519044,16.3214221501081,-25.9120197362633,15.882545591294,-26.7510006115094,2.36906222692628,2.27691117659086,2.75025628604522,5.02716746263608,2.12200735189575,0.0152344172610315,0,27.3689631784175,49.9999998078754,6,-20,2.5,438.036675917257,567.237710845063,417.779340526231,237.250197932758,288.587994517907,437.261282359419,5054.9131927672,0.0269321595204751,0.84122635121707,0.0323404324500416,17.2613245519044,6.26789994683415,0.673590501568288,0.709196159969107
7350.0,14.5184193867628,-28.6597377724536,91.0000001032478,141.670530613434,90.7561368512477,51.3514912831465,90.3778847790134,17.2613245598296,16.3214221500151,-25.9120197364393,15.8825455910857,-26.7510006119116,2.36906222546171,2.27691117506773,2.75025628452983,5.02716745959756,2.122007351925,0.015234417252527,0,27.368963182693,49.9999998129281,6,-20,2.5,438.036675917443,567.237710851319,417.779340549033,237.250197954253,288.58799453378,437.261282362019,5054.91319369912,0.0269321595256185,0.841226351469768,0.0323404324494376,17.2613245598296,6.2678999468921,0.673590501542429,0.709196159472451
7360.0,14.5184193861984,-28.6597377733723,91.0000001005304,141.670530617241,90.7561368484557,51.3514912873723,90.377884776072,17.2613245675448,16.3214221499246,-25.9120197366106,15.8825455908829,-26.7510006123032,2.36906222021825,2.27691116991571,2.75025627862255,5.02716744853826,2.12200735195344,0.0152344172196977,0,27.3689631868561,49.9999998178481,6,-20,2.5,438.036675917622,567.237710857412,417.779340571234,237.250197975183,288.587994549231,437.261282364545,5054.91319460653,0.0269321595306265,0.841226351713537,0.0323404324489047,17.2613245675448,6.26789994694859,0.673590501517217,0.709196157846063
7370.0,14.5184193856488,-28.6597377742662,91.0000000978847,141.670530620947,90.7561368457373,51.3514912914879,90.3778847732082,17.2613245750563,16.3214221498365,-25.9120197367774,15.8825455906854,-26.7510006126845,2.36906221876427,2.27691116840873,2.75025627710991,5.02716744551864,2.12200735198119,0.0152344172112137,0,27.3689631909097,49.9999998226388,6,-20,2.5,438.036675917796,567.237710863342,417.779340592851,237.250197995555,288.587994564275,437.261282367003,5054.91319549006,0.0269321595355027,0.841226351951605,0.0323404324483931,17.2613245750563,6.26789994700364,0.673590501492704,0.70919615735559
7380.0,14.5184193851137,-28.6597377751344,91.000000095309,141.670530624556,90.7561368430908,51.3514912954946,90.3778847704201,17.2613245823707,16.3214221497507,-25.9120197369398,15.8825455904931,-26.7510006130558,2.36906221857676,2.2769111681219,2.75025627706288,5.02716744518478,2.12200735200822,0.0152344172108513,0,27.3689631948565,49.9999998273035,6,-20,2.5,438.036675917969,567.237710869118,417.779340613899,237.250198015395,288.587994578923,437.261282369394,5054.91319635037,0.0269321595402506,0.841226352185547,0.0323404324477892,17.2613245823707,6.26789994705724,0.673590501468844,0.709196157245716
7390.0,14.5184193845927,-28.6597377759808,91.0000000928012,141.670530628073,90.7561368405142,51.3514912993958,90.3778847677056,17.2613245894908,16.3214221496671,-25.912019737098,15.8825455903059,-26.7510006134173,2.36906221587139,2.2769111654179,2.75025627408826,5.02716743950616,2.12200735203447,0.0152344171942749,0,27.3689631986996,49.9999998318457,6,-20,2.5,438.036675918134,567.237710874744,417.779340634394,237.250198034715,288.58799459319,437.261282371726,5054.91319718804,0.0269321595448736,0.841226352412292,0.0323404324473096,17.2613245894908,6.26789994710944,0.673590501445587,0.709196156383484
7400.0,14.5184193840864,-28.6597377767719,91.0000000902081,141.670530631555,90.7561368378526,51.3514913031927,90.3778847649099,17.2613245964362,16.3214221495864,-25.9120197372506,15.8825455901262,-26.7510006137643,2.36906229011622,2.27691123666999,2.75025636044564,5.02716759711563,2.12200735206038,0.0152344176725085,0,27.3689632024287,49.999999836288,6,-20,2.5,438.036675918335,567.237710880372,417.779340654721,237.25019805358,288.58799460835,437.261282375899,5054.91319800601,0.0269321595493809,0.841226352663909,0.0323404324468335,17.2613245964362,6.26789994714941,0.673590501421716,0.709196178557931
7410.0,14.5184193835889,-28.6597377776126,91.000000087886,141.670530634734,90.756136835466,51.3514913068735,90.3778847623922,17.2613246032,16.3214221495049,-25.912019737405,15.8825455899448,-26.7510006141146,2.36906222434725,2.27691117336333,2.7502562842514,5.02716745761473,2.12200735208627,0.0152344172503728,0,27.3689632060846,49.999999840562,6,-20,2.5,438.036675918454,567.237710885487,417.779340673944,237.250198071912,288.587994620814,437.261282376671,5054.91319880027,0.0269321595537593,0.841226352848082,0.0323404324463183,17.2613246032,6.26789994720425,0.673590501400865,0.709196158820711
7420.0,14.518419383108,-28.6597377783574,91.000000085616,141.670530638093,90.7561368331294,51.3514913104854,90.377884759928,17.261324609774,16.3214221494278,-25.9120197375508,15.8825455897717,-26.7510006144488,2.36906242727187,2.27691136830005,2.750256519978,5.02716788827804,2.12200735210982,0.0152344185560407,0,27.3689632096366,49.999999844761,6,-20,2.5,438.036675918651,567.237710890796,417.779340692794,237.250198089746,288.587994633974,437.26128237868,5054.9131995736,0.0269321595580246,0.841226353093646,0.0323404324458352,17.261324609774,6.26789994725551,0.67359050137941,0.709196219519049
7430.0,14.5184193826396,-28.6597377791535,91.0000000833931,141.670530641233,90.7561368308477,51.3514913140039,90.3778847575228,17.2613246161711,16.3214221493527,-25.912019737693,15.8825455896035,-26.7510006147736,2.36906222149436,2.27691117043327,2.75025628123847,5.02716745167174,2.12200735213307,0.0152344172335107,0,27.3689632130932,49.9999998488534,6,-20,2.5,438.03667591876,567.237710895811,417.779340711174,237.250198107096,288.587994646705,437.261282380691,5054.91320032655,0.026932159562179,0.84122635326224,0.032340432445352,17.2613246161711,6.26789994730462,0.673590501358499,0.709196157870739
7440.0,14.5184193821838,-28.6597377798958,91.0000000812219,141.670530644338,90.7561368286162,51.351491317428,90.3778847551707,17.261324622401,16.3214221492798,-25.9120197378311,15.8825455894398,-26.7510006150898,2.36906221881252,2.27691116776505,2.75025627826971,5.02716744603475,2.12200735215582,0.0152344172169798,0,27.3689632164578,49.9999998528367,6,-20,2.5,438.036675918904,567.237710900754,417.779340729083,237.250198123985,288.587994659142,437.261282382636,5054.91320105965,0.0269321595662253,0.841226353458779,0.0323404324449186,17.261324622401,6.26789994735185,0.673590501338136,0.709196157021913
