time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
8240.0,14.5184193673049,-28.6597378040728,91.000000009674,141.670530744806,90.7561367551002,51.3514914288711,90.3778846777171,17.2613248257288,16.3214221468935,-25.9120197423474,15.8825455840931,-26.7510006254138,2.36906221864804,2.27691116464196,2.75025628282125,5.02716744746321,2.12200735290611,0.0152344172393535,0,27.3689633262023,49.9999999825703,6,-20,2.5,438.036675923654,567.237711061436,417.779341314267,237.250198675533,288.587995066311,437.26128244894,5054.91322498102,0.0269321596982426,0.841226359927873,0.0323404324300292,17.2613248257288,6.2678999488473,0.673590500674241,0.709196155477244
8250.0,14.5184193672524,-28.6597378041584,91.0000000094151,141.670530745153,90.7561367548343,51.3514914292637,90.3778846774373,17.2613248264514,16.3214221468852,-25.9120197423632,15.8825455840743,-26.7510006254501,2.36906221610652,2.27691116218876,2.75025627988776,5.02716744207652,2.12200735290883,0.0152344172230941,0,27.3689633265906,49.9999999830275,6,-20,2.5,438.036675923671,567.237711061997,417.779341316343,237.25019867749,288.587995067752,437.261282449168,5054.91322506557,0.0269321596987116,0.841226359950497,0.0323404324300327,17.2613248264514,6.26789994885213,0.673590500671892,0.709196154711185
8260.0,14.5184193672013,-28.6597378042413,91.0000000091626,141.67053074549,90.756136754575,51.3514914296456,90.3778846771644,17.2613248271519,16.3214221468771,-25.9120197423785,15.882545584056,-26.7510006254855,2.36906221734981,2.27691116337338,2.75025628134762,5.027167444721,2.12200735291145,0.0152344172311708,0,27.368963326969,49.9999999834726,6,-20,2.5,438.036675923687,567.237711062543,417.779341318367,237.250198679398,288.587995069158,437.261282449394,5054.91322514791,0.026932159699168,0.841226359972893,0.0323404324299759,17.2613248271519,6.2678999488568,0.673590500669613,0.709196155078266
8270.0,14.5184193671514,-28.6597378043243,91.0000000089171,141.670530745819,90.7561367543229,51.3514914300174,90.3778846768991,17.2613248278371,16.3214221468692,-25.9120197423935,15.8825455840382,-26.75100062552,2.36906221733216,2.27691116334639,2.75025628134319,5.02716744468959,2.122007352914,0.0152344172311367,0,27.3689633273373,49.999999983906,6,-20,2.5,438.036675923702,567.237711063075,417.779341320337,237.250198681254,288.587995070533,437.261282449616,5054.91322522809,0.0269321596996122,0.841226359992589,0.032340432429919,17.2613248278371,6.26789994886143,0.673590500667372,0.709196155068002
8280.0,14.5184193671027,-28.6597378044004,91.0000000086771,141.670530746142,90.7561367540764,51.3514914303803,90.3778846766396,17.2613248285056,16.3214221468614,-25.9120197424082,15.8825455840207,-26.7510006255536,2.36906221983775,2.2769111657448,2.75025628426767,5.02716745001247,2.12200735291653,0.0152344172473269,0,27.3689633276971,49.9999999843293,6,-20,2.5,438.03667592372,567.237711063598,417.77934132226,237.250198683067,288.587995071874,437.261282449841,5054.91322530644,0.026932159700046,0.841226360016755,0.0323404324298622,17.2613248285056,6.26789994886593,0.67359050066522,0.709196155813236
8290.0,14.5184193670555,-28.659737804478,91.0000000084448,141.670530746453,90.7561367538379,51.3514914307334,90.3778846763886,17.2613248291527,16.3214221468539,-25.9120197424224,15.8825455840038,-26.7510006255864,2.36906221855957,2.27691116450684,2.75025628279908,5.02716744730592,2.12200735291897,0.0152344172391829,0,27.368963328046,49.9999999847405,6,-20,2.5,438.036675923734,567.2377110641,417.779341324127,237.250198684827,288.587995073174,437.261282450054,5054.91322538246,0.0269321597004667,0.841226360036504,0.0323404324297734,17.2613248291527,6.2678999488703,0.67359050066312,0.709196155425887
8300.0,14.5184193670095,-28.6597378045525,91.0000000082195,141.670530746762,90.7561367536064,51.3514914310764,90.3778846761449,17.2613248297868,16.3214221468466,-25.9120197424363,15.8825455839873,-26.7510006256182,2.36906221854335,2.27691116448203,2.750256282795,5.02716744727703,2.12200735292129,0.0152344172391514,0,27.368963328386,49.9999999851409,6,-20,2.5,438.036675923749,567.237711064597,417.779341325943,237.250198686537,288.587995074439,437.261282450265,5054.91322545648,0.0269321597008761,0.84122636005668,0.0323404324297698,17.2613248297868,6.26789994887465,0.673590500661049,0.709196155416417
8310.0,14.5184193669647,-28.6597378046247,91.0000000080005,141.67053074706,90.7561367533816,51.351491431411,90.3778846759082,17.2613248303974,16.3214221468394,-25.9120197424498,15.8825455839712,-26.7510006256493,2.36906221726608,2.27691116324547,2.7502562813266,5.02716744457207,2.12200735292358,0.0152344172310092,0,27.3689633287169,49.9999999855306,6,-20,2.5,438.036675923763,567.237711065077,417.779341327711,237.250198688206,288.587995075671,437.26128245047,5054.91322552857,0.0269321597012747,0.84122636007686,0.0323404324296952,17.2613248303974,6.2678999488789,0.673590500659062,0.709196155029586
8320.0,14.518419366921,-28.659737804698,91.0000000077877,141.670530747351,90.7561367531629,51.3514914317379,90.377884675678,17.2613248309985,16.3214221468324,-25.9120197424631,15.8825455839556,-26.7510006256795,2.36906221725071,2.27691116322195,2.75025628132273,5.02716744454468,2.12200735292579,0.0152344172309794,0,27.368963329039,49.9999999859106,6,-20,2.5,438.036675923777,567.237711065545,417.779341329432,237.250198689828,288.587995076872,437.26128245067,5054.91322559876,0.0269321597016626,0.841226360093462,0.0323404324296668,17.2613248309985,6.26789994888311,0.673590500657085,0.709196155020601
8330.0,14.5184193668789,-28.6597378047624,91.0000000075658,141.670530747639,90.7561367529353,51.3514914320542,90.3778846754391,17.2613248315794,16.3214221468258,-25.9120197424756,15.8825455839407,-26.7510006257082,2.36906222984993,2.27691117532221,2.75025629596328,5.02716747128549,2.12200735292798,0.0152344173120665,0,27.3689633293504,49.9999999862822,6,-20,2.5,438.036675923793,567.237711066015,417.779341331141,237.250198691409,288.587995078179,437.261282451084,5054.91322566709,0.0269321597020395,0.841226360115854,0.0323404324296632,17.2613248315794,6.267899948886,0.673590500655081,0.709196158787999
8340.0,14.518419366837,-28.6597378048338,91.0000000073705,141.6705307479,90.7561367527346,51.3514914323606,90.3778846752274,17.2613248321468,16.3214221468189,-25.9120197424887,15.8825455839254,-26.7510006257378,2.3690622184823,2.2769111643888,2.75025628277972,5.02716744716852,2.12200735293018,0.0152344172390336,0,27.368963329657,49.9999999866383,6,-20,2.5,438.036675923803,567.237711066437,417.779341332747,237.250198692948,288.587995079194,437.261282451097,5054.91322573366,0.0269321597024067,0.84122636013063,0.032340432429578,17.2613248321468,6.26789994889064,0.673590500653365,0.709196155380966
8350.0,14.5184193667967,-28.6597378048977,91.0000000071801,141.670530748176,90.7561367525389,51.3514914326628,90.377884675021,17.2613248326979,16.3214221468124,-25.9120197425009,15.8825455839109,-26.7510006257658,2.36906221846826,2.27691116436737,2.75025628277606,5.02716744714342,2.12200735293216,0.0152344172390065,0,27.368963329955,49.9999999869899,6,-20,2.5,438.036675923818,567.237711066876,417.779341334326,237.250198694447,288.587995080288,437.261282451259,5054.91322579847,0.0269321597027644,0.841226360149811,0.0323404324295247,17.2613248326979,6.26789994889492,0.673590500651579,0.709196155372705
8360.0,14.5184193667575,-28.6597378049628,91.0000000069936,141.670530748444,90.7561367523472,51.3514914329583,90.377884674819,17.2613248332353,16.3214221468061,-25.9120197425128,15.8825455838968,-26.751000625793,2.36906221467031,2.27691116070931,2.75025627837937,5.02716743908869,2.12200735293408,0.0152344172146448,0,27.3689633302447,49.9999999873329,6,-20,2.5,438.036675923829,567.237711067303,417.779341335868,237.250198695902,288.587995081362,437.261282451425,5054.91322586158,0.0269321597031128,0.841226360165422,0.0323404324294927,17.2613248332353,6.267899948899,0.673590500649803,0.709196154231781
8370.0,14.5184193667193,-28.6597378050231,91.0000000068106,141.670530748703,90.7561367521592,51.351491433245,90.3778846746208,17.2613248337577,16.3214221468,-25.9120197425243,15.8825455838831,-26.7510006258194,2.36906221844123,2.27691116432597,2.75025628276928,5.02716744709524,2.12200735293604,0.0152344172389542,0,27.3689633305268,49.9999999876666,6,-20,2.5,438.036675923843,567.237711067716,417.779341337371,237.250198697317,288.587995082407,437.261282451597,5054.91322592301,0.0269321597034521,0.841226360183754,0.0323404324294643,17.2613248337577,6.26789994890289,0.673590500648121,0.709196155356805
8380.0,14.5184193666821,-28.6597378050866,91.000000006632,141.670530748953,90.7561367519756,51.3514914335238,90.3778846744275,17.2613248342683,16.3214221467941,-25.9120197425356,15.8825455838697,-26.7510006258452,2.36906221842822,2.27691116430601,2.75025628276599,5.027167447072,2.12200735293788,0.0152344172389291,0,27.3689633308014,49.9999999879913,6,-20,2.5,438.036675923853,567.237711068116,417.779341338835,237.250198698699,288.587995083426,437.261282451761,5054.91322598284,0.0269321597037824,0.841226360196856,0.0323404324294039,17.2613248342683,6.26789994890665,0.673590500646435,0.709196155349151
8390.0,14.5184193666459,-28.659737805144,91.0000000064576,141.6705307492,90.7561367517964,51.3514914337953,90.3778846742386,17.2613248347624,16.3214221467883,-25.9120197425465,15.8825455838567,-26.7510006258703,2.36906221841553,2.27691116428661,2.75025628276284,5.02716744704945,2.12200735293972,0.0152344172389045,0,27.3689633310688,49.9999999883074,6,-20,2.5,438.036675923866,567.237711068509,417.77934134026,237.25019870004,288.587995084414,437.261282451917,5054.91322604109,0.0269321597041041,0.841226360214137,0.032340432429379,17.2613248347624,6.26789994891026,0.67359050064482,0.709196155341715
8400.0,14.5184193666109,-28.6597378051694,91.0000000062838,141.670530749482,90.7561367516154,51.351491434059,90.3778846740478,17.2613248352439,16.3214221467828,-25.9120197425569,15.8825455838442,-26.7510006258946,2.36906239122012,2.27691133036277,2.75025648338362,5.02716781374639,2.12200735294155,0.0152344183501896,0,27.368963331328,49.9999999886152,6,-20,2.5,438.036675923912,567.237711068946,417.779341341662,237.250198701348,288.587995085445,437.261282452118,5054.91322609781,0.0269321597044171,0.841226360260809,0.0323404324294074,17.2613248352439,6.2678999489134,0.673590500643273,0.709196207068537
8410.0,14.5184193665763,-28.6597378052559,91.0000000061166,141.670530749663,90.7561367514462,51.3514914343151,90.37788467387,17.2613248357144,16.3214221467771,-25.9120197425677,15.8825455838317,-26.7510006259186,2.36906221839094,2.27691116424902,2.75025628275678,5.02716744700581,2.12200735294333,0.015234417238857,0,27.3689633315816,49.999999988913,6,-20,2.5,438.036675923889,567.237711069256,417.779341343008,237.250198702622,288.587995086339,437.261282452265,5054.91322615304,0.0269321597047218,0.841226360245599,0.0323404324293222,17.2613248357144,6.26789994891682,0.673590500641725,0.709196155327405
8420.0,14.5184193665427,-28.6597378053138,91.0000000059578,141.670530749889,90.756136751283,51.3514914345661,90.377884673698,17.2613248361699,16.3214221467717,-25.9120197425779,15.8825455838196,-26.7510006259419,2.36906221837931,2.27691116423119,2.7502562827538,5.02716744698499,2.12200735294496,0.0152344172388346,0,27.3689633318288,49.9999999892046,6,-20,2.5,438.036675923896,567.237711069616,417.779341344319,237.250198703863,288.587995087245,437.261282452392,5054.91322620681,0.0269321597050186,0.841226360256737,0.0323404324292866,17.2613248361699,6.26789994892039,0.673590500640215,0.709196155320539
8430.0,14.5184193665102,-28.6597378053646,91.0000000058007,141.670530750114,90.7561367511216,51.3514914348098,90.377884673528,17.2613248366151,16.3214221467665,-25.9120197425878,15.882545583808,-26.7510006259644,2.36906221836795,2.27691116421379,2.75025628275095,5.02716744696474,2.12200735294658,0.0152344172388123,0,27.3689633320689,49.9999999894887,6,-20,2.5,438.036675923908,567.237711069974,417.7793413456,237.250198705068,288.587995088151,437.261282452555,5054.91322625917,0.0269321597053075,0.841226360272941,0.0323404324292689,17.2613248366151,6.2678999489236,0.67359050063875,0.709196155313847
8440.0,14.5184193664785,-28.6597378054157,91.0000000056498,141.670530750326,90.7561367509666,51.3514914350476,90.3778846733645,17.2613248370512,16.3214221467614,-25.9120197425974,15.8825455837966,-26.7510006259865,2.36906221835684,2.27691116419682,2.75025628274812,5.02716744694494,2.12200735294818,0.0152344172387911,0,27.3689633323029,49.9999999897655,6,-20,2.5,438.036675923918,567.237711070313,417.779341346845,237.250198706246,288.587995089002,437.261282452675,5054.91322631016,0.0269321597055889,0.841226360287212,0.0323404324292049,17.2613248370512,6.26789994892689,0.673590500637365,0.709196155307349
8450.0,14.5184193664476,-28.6597378054673,91.0000000055025,141.670530750535,90.7561367508151,51.351491435279,90.3778846732049,17.2613248374706,16.3214221467565,-25.9120197426068,15.8825455837855,-26.7510006260079,2.36906221960751,2.27691116539269,2.75025628420981,5.0271674496025,2.12200735294972,0.015234417246882,0,27.3689633325308,49.999999990035,6,-20,2.5,438.036675923927,567.237711070647,417.779341348058,237.250198707391,288.587995089844,437.261282452804,5054.9132263598,0.026932159705863,0.841226360299199,0.0323404324292369,17.2613248374706,6.26789994893009,0.673590500635975,0.709196155678625
8460.0,14.5184193664176,-28.6597378055143,91.0000000053581,141.670530750738,90.7561367506668,51.3514914355047,90.3778846730485,17.2613248378797,16.3214221467517,-25.9120197426159,15.8825455837747,-26.7510006260288,2.36906221833551,2.2769111641642,2.75025628274279,5.027167446907,2.12200735295127,0.0152344172387499,0,27.3689633327526,49.9999999902973,6,-20,2.5,438.036675923938,567.237711070971,417.77934134924,237.250198708504,288.587995090667,437.26128245294,5054.91322640814,0.0269321597061299,0.841226360314042,0.0323404324291516,17.2613248378797,6.26789994893309,0.673590500634657,0.709196155294838
8470.0,14.5184193663883,-28.6597378055624,91.0000000052173,141.670530750937,90.7561367505221,51.3514914357239,90.3778846728962,17.261324838283,16.321422146747,-25.9120197426247,15.8825455837642,-26.751000626049,2.3690622183253,2.27691116414853,2.75025628274022,5.02716744688876,2.12200735295271,0.0152344172387301,0,27.3689633329685,49.9999999905526,6,-20,2.5,438.036675923947,567.237711071289,417.779341350392,237.250198709589,288.587995091467,437.261282453069,5054.91322645521,0.0269321597063899,0.841226360326203,0.0323404324291801,17.261324838283,6.26789994893604,0.673590500633335,0.709196155288826
8480.0,14.5184193663598,-28.6597378056075,91.00000000508,141.670530751129,90.756136750381,51.3514914359378,90.3778846727475,17.2613248386724,16.3214221467424,-25.9120197426333,15.882545583754,-26.7510006260688,2.3690622183153,2.27691116413325,2.75025628273769,5.02716744687094,2.12200735295415,0.0152344172387108,0,27.3689633331788,49.9999999908011,6,-20,2.5,438.036675923957,567.237711071597,417.779341351514,237.250198710648,288.587995092249,437.261282453193,5054.91322650103,0.0269321597066429,0.841226360339792,0.0323404324291232,17.2613248386724,6.26789994893889,0.673590500632077,0.70919615528298
8490.0,14.5184193663321,-28.6597378056548,91.000000004946,141.670530751315,90.7561367502433,51.3514914361455,90.3778846726025,17.2613248390512,16.321422146738,-25.9120197426417,15.882545583744,-26.751000626088,2.36906221704413,2.27691116290597,2.75025628127085,5.02716744417682,2.12200735295555,0.0152344172305802,0,27.3689633333839,49.9999999910432,6,-20,2.5,438.036675923965,567.237711071896,417.779341352607,237.250198711677,288.587995093007,437.261282453314,5054.91322654565,0.0269321597068893,0.841226360349594,0.0323404324291232,17.2613248390512,6.26789994894162,0.673590500630809,0.709196154899643
8500.0,14.5184193663051,-28.6597378056983,91.0000000048158,141.670530751497,90.7561367501095,51.3514914363474,90.3778846724615,17.261324839419,16.3214221467337,-25.9120197426499,15.8825455837343,-26.7510006261068,2.36906221829608,2.27691116410382,2.75025628273292,5.02716744683675,2.12200735295693,0.0152344172386736,0,27.368963333583,49.9999999912785,6,-20,2.5,438.036675923973,567.237711072187,417.77934135367,237.250198712678,288.587995093747,437.261282453438,5054.9132265891,0.0269321597071292,0.841226360361812,0.0323404324290664,17.261324839419,6.26789994894431,0.67359050062961,0.709196155271713
8510.0,14.5184193662787,-28.6597378057402,91.0000000046889,141.670530751675,90.7561367499792,51.3514914365442,90.3778846723242,17.2613248397812,16.3214221467295,-25.9120197426579,15.8825455837248,-26.751000626125,2.36906221828687,2.27691116408972,2.75025628273058,5.0271674468203,2.12200735295825,0.0152344172386558,0,27.368963333777,49.9999999915078,6,-20,2.5,438.036675923982,567.237711072471,417.779341354705,237.250198713655,288.587995094468,437.261282453556,5054.91322663141,0.0269321597073628,0.841226360374158,0.0323404324290024,17.2613248397812,6.26789994894697,0.673590500628452,0.709196155266319
8520.0,14.5184193662531,-28.6597378057808,91.0000000045654,141.670530751848,90.7561367498522,51.3514914367365,90.3778846721905,17.2613248401321,16.3214221467254,-25.9120197426657,15.8825455837156,-26.7510006261428,2.36906221827787,2.27691116407599,2.75025628272833,5.02716744680432,2.12200735295956,0.0152344172386384,0,27.3689633339661,49.9999999917311,6,-20,2.5,438.036675923991,567.237711072748,417.779341355714,237.250198714605,288.587995095171,437.261282453669,5054.9132266726,0.0269321597075903,0.841226360386315,0.0323404324289776,17.2613248401321,6.26789994894951,0.673590500627317,0.70919615526106
8530.0,14.5184193662282,-28.6597378058215,91.0000000044448,141.670530752015,90.7561367497283,51.3514914369232,90.37788467206,17.2613248404705,16.3214221467214,-25.9120197426732,15.8825455837067,-26.7510006261601,2.3690622182691,2.27691116406258,2.75025628272611,5.02716744678869,2.12200735296081,0.0152344172386215,0,27.3689633341503,49.9999999919485,6,-20,2.5,438.036675923999,567.237711073016,417.779341356696,237.250198715533,288.587995095853,437.261282453782,5054.91322671271,0.0269321597078117,0.841226360396973,0.0323404324289847,17.2613248404705,6.26789994895195,0.673590500626205,0.709196155255933
8540.0,14.5184193662039,-28.6597378058633,91.0000000043278,141.670530752178,90.7561367496082,51.3514914371053,90.3778846719334,17.2613248408047,16.3214221467174,-25.9120197426807,15.8825455836979,-26.751000626177,2.36906221952206,2.27691116526191,2.75025628418842,5.02716744945034,2.12200735296202,0.0152344172467168,0,27.3689633343293,49.9999999921604,6,-20,2.5,438.036675924004,567.237711073277,417.779341357651,237.250198716431,288.587995096515,437.261282453892,5054.91322675177,0.0269321597080273,0.841226360405273,0.0323404324289811,17.2613248408047,6.26789994895439,0.673590500625101,0.709196155628553
8550.0,14.5184193661803,-28.6597378058998,91.0000000042138,141.670530752339,90.756136749491,51.3514914372818,90.37788467181,17.2613248411288,16.3214221467137,-25.9120197426878,15.8825455836894,-26.7510006261933,2.3690622182523,2.2769111640369,2.75025628272187,5.02716744675877,2.12200735296323,0.015234417238589,0,27.3689633345038,49.9999999923667,6,-20,2.5,438.036675924015,567.237711073535,417.779341358581,237.250198717311,288.587995097163,437.261282453993,5054.9132267898,0.0269321597082372,0.841226360417409,0.0323404324289278,17.2613248411288,6.26789994895672,0.673590500624047,0.709196155246081
8560.0,14.5184193661572,-28.659737805938,91.0000000041026,141.670530752493,90.7561367493768,51.3514914374545,90.3778846716897,17.2613248414422,16.32142214671,-25.9120197426948,15.8825455836812,-26.7510006262093,2.36906221824421,2.2769111640245,2.75025628271991,5.02716744674442,2.12200735296442,0.0152344172385734,0,27.3689633346736,49.9999999925672,6,-20,2.5,438.036675924022,567.237711073781,417.779341359489,237.250198718162,288.587995097797,437.2612824541,5054.91322682682,0.0269321597084416,0.841226360426614,0.0323404324288958,17.2613248414422,6.26789994895904,0.673590500623025,0.709196155241353
8570.0,14.5184193661348,-28.6597378059741,91.0000000039945,141.670530752645,90.7561367492657,51.3514914376225,90.3778846715726,17.2613248417479,16.3214221467064,-25.9120197427016,15.8825455836731,-26.7510006262249,2.36906221949782,2.27691116522488,2.75025628418229,5.02716744940717,2.12200735296551,0.01523441724667,0,27.3689633348394,49.9999999927628,6,-20,2.5,438.036675924028,567.237711074024,417.77934136037,237.250198718996,288.587995098412,437.2612824542,5054.91322686287,0.0269321597086406,0.841226360436735,0.0323404324288674,17.2613248417479,6.26789994896126,0.673590500622023,0.709196155614371
8580.0,14.5184193661129,-28.6597378060107,91.0000000038894,141.670530752791,90.7561367491578,51.3514914377854,90.3778846714589,17.2613248420455,16.3214221467029,-25.9120197427082,15.8825455836653,-26.75100062624,2.36906221949018,2.27691116521316,2.7502562841804,5.02716744939355,2.12200735296661,0.0152344172466552,0,27.3689633350003,49.9999999929532,6,-20,2.5,438.036675924033,567.237711074258,417.779341361228,237.250198719804,288.587995099009,437.261282454295,5054.91322689798,0.0269321597088344,0.841226360445148,0.0323404324288674,17.2613248420455,6.26789994896348,0.67359050062105,0.709196155609883
8590.0,14.5184193660917,-28.6597378060463,91.0000000037869,141.670530752934,90.7561367490524,51.3514914379447,90.377884671348,17.2613248423402,16.3214221466995,-25.9120197427147,15.8825455836576,-26.7510006262548,2.36906221822128,2.27691116398938,2.7502562827141,5.02716744670347,2.12200735296768,0.015234417238529,0,27.368963335157,49.9999999931384,6,-20,2.5,438.036675924041,567.237711074488,417.779341362065,237.250198720594,288.587995099591,437.261282454393,5054.91322693216,0.026932159709023,0.841226360453334,0.0323404324288106,17.2613248423402,6.26789994896557,0.673590500620077,0.709196155227886
8600.0,14.518419366071,-28.6597378060777,91.0000000036874,141.670530753074,90.7561367489502,51.3514914381001,90.3778846712402,17.26132484262,16.3214221466962,-25.9120197427209,15.8825455836502,-26.7510006262691,2.36906221695256,2.2769111627659,2.75025628124791,5.02716744401382,2.12200735296876,0.0152344172304032,0,27.3689633353097,49.9999999933189,6,-20,2.5,438.036675924049,567.237711074711,417.77934136288,237.25019872136,288.587995100157,437.261282454484,5054.91322696545,0.0269321597092067,0.841226360464528,0.032340432428871,17.26132484262,6.26789994896765,0.673590500619182,0.709196154846024
8610.0,14.5184193660508,-28.6597378061109,91.0000000035905,141.670530753211,90.7561367488506,51.3514914382506,90.3778846711354,17.2613248428974,16.3214221466929,-25.912019742727,15.8825455836429,-26.7510006262831,2.36906221694553,2.27691116275514,2.75025628124611,5.02716744400125,2.12200735296975,0.0152344172303896,0,27.3689633354583,49.9999999934945,6,-20,2.5,438.036675924055,567.23771107493,417.779341363672,237.250198722108,288.587995100709,437.261282454573,5054.91322699785,0.0269321597093856,0.841226360472859,0.0323404324287822,17.2613248428974,6.2678999489697,0.673590500618272,0.709196154841889
8620.0,14.5184193660312,-28.6597378061419,91.0000000034959,141.670530753342,90.7561367487535,51.3514914383981,90.377884671033,17.2613248431657,16.3214221466898,-25.912019742733,15.8825455836359,-26.7510006262968,2.36906221693862,2.27691116274457,2.75025628124441,5.02716744398898,2.12200735297077,0.0152344172303763,0,27.3689633356032,49.9999999936656,6,-20,2.5,438.036675924062,567.237711075141,417.779341364446,237.250198722836,288.587995101245,437.261282454661,5054.9132270294,0.0269321597095597,0.841226360482267,0.0323404324287502,17.2613248431657,6.26789994897165,0.673590500617412,0.709196154837862
8630.0,14.5184193660121,-28.6597378061756,91.0000000034039,141.670530753472,90.7561367486589,51.3514914385412,90.3778846709333,17.2613248434262,16.3214221466867,-25.9120197427388,15.882545583629,-26.75100062631,2.36906221945482,2.27691116515908,2.75025628417154,5.02716744933062,2.12200735297171,0.0152344172465869,0,27.3689633357442,49.9999999938322,6,-20,2.5,438.036675924067,567.237711075348,417.779341365197,237.250198723544,288.587995101772,437.261282454747,5054.91322706013,0.0269321597097293,0.841226360487951,0.0323404324287537,17.2613248434262,6.26789994897355,0.673590500616524,0.709196155589165
8640.0,14.5184193659935,-28.6597378062047,91.0000000033142,141.670530753596,90.7561367485667,51.3514914386805,90.3778846708362,17.2613248436817,16.3214221466837,-25.9120197427445,15.8825455836223,-26.7510006263229,2.36906221818685,2.27691116393672,2.75025628270551,5.02716744664222,2.12200735297266,0.0152344172384625,0,27.3689633358813,49.9999999939943,6,-20,2.5,438.036675924073,567.237711075547,417.779341365929,237.250198724234,288.58799510228,437.261282454831,5054.91322709005,0.0269321597098944,0.841226360497135,0.0323404324287573,17.2613248436817,6.26789994897541,0.673590500615716,0.709196155207727
8650.0,14.5184193659754,-28.6597378062341,91.0000000032271,141.67053075372,90.7561367484772,51.3514914388154,90.377884670742,17.2613248439296,16.3214221466808,-25.91201974275,15.8825455836158,-26.7510006263355,2.36906221818054,2.27691116392705,2.75025628270386,5.02716744663091,2.12200735297354,0.0152344172384502,0,27.368963336015,49.9999999941525,6,-20,2.5,438.036675924078,567.237711075745,417.779341366641,237.250198724908,288.587995102774,437.261282454914,5054.91322711918,0.0269321597100552,0.841226360505146,0.0323404324287537,17.2613248439296,6.26789994897722,0.673590500614897,0.709196155204004
8660.0,14.5184193659577,-28.6597378062629,91.000000003142,141.670530753837,90.7561367483898,51.3514914389477,90.3778846706498,17.2613248441698,16.321422146678,-25.9120197427553,15.8825455836095,-26.7510006263478,2.36906221817434,2.27691116391756,2.75025628270232,5.02716744661988,2.12200735297444,0.0152344172384383,0,27.3689633361452,49.9999999943061,6,-20,2.5,438.036675924083,567.237711075934,417.779341367335,237.250198725562,288.587995103259,437.261282454992,5054.91322714754,0.0269321597102117,0.841226360512682,0.0323404324287289,17.2613248441698,6.267899948979,0.67359050061412,0.709196155200386
8670.0,14.5184193659405,-28.6597378062905,91.0000000030596,141.670530753954,90.7561367483051,51.3514914390766,90.3778846705606,17.2613248444024,16.3214221466752,-25.9120197427605,15.8825455836033,-26.7510006263597,2.3690622181683,2.27691116390836,2.75025628270085,5.02716744660921,2.12200735297534,0.0152344172384267,0,27.3689633362718,49.9999999944557,6,-20,2.5,438.036675924091,567.237711076119,417.779341368011,237.250198726197,288.587995103727,437.261282455068,5054.91322717516,0.0269321597103641,0.841226360520437,0.032340432428672,17.2613248444024,6.26789994898075,0.673590500613355,0.709196155196863
8680.0,14.5184193659238,-28.6597378063182,91.000000002979,141.670530754065,90.7561367482223,51.3514914392022,90.3778846704734,17.2613248446305,16.3214221466725,-25.9120197427656,15.8825455835973,-26.7510006263713,2.36906221690102,2.276911162687,2.75025628123502,5.02716744392202,2.12200735297618,0.0152344172303036,0,27.3689633363952,49.9999999946016,6,-20,2.5,438.036675924094,567.237711076298,417.779341368669,237.250198726814,288.587995104187,437.261282455143,5054.91322720205,0.0269321597105125,0.841226360527173,0.0323404324286969,17.2613248446305,6.26789994898241,0.673590500612615,0.709196154815803
8690.0,14.5184193659076,-28.6597378063437,91.0000000029009,141.670530754179,90.756136748142,51.3514914393239,90.3778846703888,17.2613248448542,16.3214221466699,-25.9120197427706,15.8825455835915,-26.7510006263825,2.36906221815678,2.27691116389071,2.75025628269792,5.02716744658863,2.12200735297698,0.0152344172384042,0,27.3689633365153,49.9999999947438,6,-20,2.5,438.036675924101,567.237711076479,417.779341369309,237.250198727421,288.58799510463,437.261282455213,5054.91322722823,0.0269321597106571,0.84122636053516,0.032340432428672,17.2613248448542,6.26789994898402,0.673590500611866,0.709196155190074
8700.0,14.5184193658917,-28.659737806369,91.0000000028242,141.670530754284,90.7561367480632,51.3514914394428,90.3778846703058,17.2613248450714,16.3214221466674,-25.9120197427754,15.8825455835858,-26.7510006263936,2.36906221688976,2.2769111626698,2.75025628123214,5.02716744390194,2.12200735297779,0.0152344172302818,0,27.3689633366325,49.999999994882,6,-20,2.5,438.036675924106,567.237711076648,417.779341369934,237.250198728009,288.587995105066,437.261282455287,5054.91322725373,0.0269321597107977,0.841226360542517,0.032340432428672,17.2613248450714,6.2678999489856,0.673590500611175,0.709196154809206
8710.0,14.5184193658762,-28.6597378063954,91.0000000027497,141.670530754387,90.7561367479867,51.3514914395582,90.3778846702252,17.261324845284,16.3214221466649,-25.91201974278,15.8825455835802,-26.7510006264043,2.36906221814578,2.27691116387389,2.75025628269518,5.02716744656908,2.12200735297857,0.0152344172383831,0,27.3689633367463,49.9999999950167,6,-20,2.5,438.03667592411,567.237711076813,417.77934137054,237.250198728582,288.58799510549,437.261282455355,5054.91322727855,0.0269321597109347,0.841226360547978,0.0323404324286081,17.261324845284,6.26789994898717,0.673590500610482,0.709196155183653
8720.0,14.5184193658612,-28.6597378064201,91.0000000026775,141.670530754488,90.7561367479125,51.3514914396709,90.377884670147,17.2613248454903,16.3214221466625,-25.9120197427846,15.8825455835748,-26.7510006264147,2.36906221814054,2.27691116386581,2.75025628269387,5.02716744655967,2.1220073529793,0.0152344172383729,0,27.3689633368572,49.9999999951476,6,-20,2.5,438.036675924114,567.237711076975,417.779341371133,237.25019872914,288.587995105902,437.261282455424,5054.91322730272,0.0269321597110681,0.841226360554348,0.0323404324286116,17.2613248454903,6.26789994898867,0.673590500609811,0.709196155180562
8730.0,14.5184193658466,-28.659737806442,91.000000002607,141.670530754588,90.7561367478401,51.3514914397803,90.3778846700707,17.261324845691,16.3214221466602,-25.9120197427891,15.8825455835695,-26.7510006264249,2.36906221687393,2.27691116264562,2.75025628122816,5.02716744387377,2.12200735298008,0.0152344172302512,0,27.3689633369652,49.9999999952753,6,-20,2.5,438.036675924121,567.237711077134,417.779341371708,237.250198729683,288.5879951063,437.261282455487,5054.91322732626,0.026932159711198,0.84122636056253,0.0323404324286152,17.261324845691,6.26789994899011,0.673590500609171,0.709196154799941
8740.0,14.5184193658323,-28.6597378064657,91.0000000025386,141.670530754685,90.7561367477699,51.351491439887,90.3778846699967,17.261324845884,16.3214221466579,-25.9120197427934,15.8825455835644,-26.7510006264348,2.36906221813043,2.27691116385037,2.75025628269137,5.02716744654174,2.12200735298078,0.0152344172383533,0,27.3689633370704,49.9999999953997,6,-20,2.5,438.036675924124,567.23771107729,417.779341372268,237.250198730207,288.587995106693,437.261282455554,5054.91322734917,0.0269321597113244,0.841226360568214,0.0323404324285832,17.261324845884,6.26789994899158,0.673590500608524,0.709196155174635
8750.0,14.5184193658184,-28.6597378064895,91.000000002472,141.670530754779,90.7561367477014,51.3514914399914,90.3778846699246,17.261324846072,16.3214221466556,-25.9120197427976,15.8825455835594,-26.7510006264444,2.36906221686413,2.27691116263055,2.75025628122574,5.02716744385629,2.12200735298148,0.0152344172302322,0,27.3689633371725,49.9999999955206,6,-20,2.5,438.036675924128,567.237711077438,417.779341372814,237.250198730722,288.587995107073,437.261282455617,5054.91322737149,0.0269321597114476,0.841226360572957,0.0323404324285832,17.261324846072,6.26789994899299,0.6735905006079,0.709196154794161
8760.0,14.5184193658049,-28.6597378065105,91.0000000024072,141.670530754871,90.7561367476348,51.3514914400922,90.3778846698544,17.2613248462578,16.3214221466535,-25.9120197428017,15.8825455835546,-26.7510006264538,2.36906221938228,2.27691116504808,2.75025628415333,5.02716744920141,2.12200735298215,0.0152344172464465,0,27.3689633372722,49.9999999956385,6,-20,2.5,438.036675924133,567.237711077586,417.779341373345,237.250198731225,288.587995107442,437.261282455673,5054.91322739321,0.0269321597115675,0.841226360579839,0.0323404324285548,17.2613248462578,6.26789994899436,0.673590500607295,0.709196155546629
8770.0,14.5184193657917,-28.6597378065325,91.0000000023435,141.670530754957,90.7561367475694,51.3514914401909,90.3778846697855,17.2613248464366,16.3214221466514,-25.9120197428057,15.8825455835498,-26.7510006264629,2.36906221811618,2.27691116382862,2.75025628268777,5.02716744651639,2.12200735298285,0.0152344172383259,0,27.3689633373693,49.9999999957532,6,-20,2.5,438.036675924138,567.237711077725,417.779341373863,237.250198731713,288.587995107803,437.261282455735,5054.91322741437,0.0269321597116842,0.841226360584841,0.0323404324285832,17.2613248464366,6.26789994899567,0.673590500606716,0.709196155166308
8780.0,14.5184193657789,-28.6597378065516,91.000000002282,141.670530755046,90.7561367475061,51.3514914402871,90.3778846697189,17.2613248466127,16.3214221466493,-25.9120197428096,15.8825455835452,-26.7510006264718,2.36906221937313,2.27691116503412,2.75025628415106,5.02716744918518,2.1220073529835,0.015234417246429,0,27.3689633374639,49.999999995865,6,-20,2.5,438.036675924143,567.237711077865,417.779341374368,237.250198732189,288.587995108151,437.261282455791,5054.91322743497,0.0269321597117979,0.841226360592167,0.032340432428505,17.2613248466127,6.26789994899696,0.673590500606159,0.709196155541307
8790.0,14.5184193657665,-28.6597378065734,91.0000000022219,141.670530755129,90.7561367474444,51.3514914403804,90.3778846696539,17.2613248467844,16.3214221466473,-25.9120197428134,15.8825455835408,-26.7510006264804,2.36906221810734,2.27691116381508,2.75025628268553,5.02716744650061,2.12200735298411,0.0152344172383088,0,27.3689633375557,49.9999999959737,6,-20,2.5,438.036675924146,567.237711077999,417.779341374857,237.250198732652,288.587995108493,437.261282455849,5054.91322745503,0.0269321597119086,0.841226360596007,0.0323404324284979,17.2613248467844,6.26789994899817,0.673590500605582,0.709196155161112
8800.0,14.5184193657543,-28.6597378065927,91.0000000021635,141.670530755211,90.7561367473844,51.3514914404714,90.3778846695906,17.2613248469503,16.3214221466453,-25.9120197428171,15.8825455835364,-26.7510006264889,2.36906221810311,2.27691116380858,2.75025628268443,5.027167446493,2.12200735298468,0.0152344172383005,0,27.3689633376454,49.9999999960793,6,-20,2.5,438.036675924149,567.237711078131,417.779341375335,237.250198733104,288.587995108824,437.261282455901,5054.91322747456,0.0269321597120164,0.841226360601869,0.0323404324284979,17.2613248469503,6.26789994899942,0.673590500605046,0.70919615515862
8810.0,14.5184193657424,-28.6597378066144,91.0000000021068,141.67053075529,90.7561367473262,51.3514914405604,90.3778846695293,17.2613248471103,16.3214221466434,-25.9120197428207,15.8825455835321,-26.7510006264971,2.36906221809896,2.27691116380222,2.75025628268342,5.02716744648564,2.12200735298529,0.0152344172382926,0,27.3689633377325,49.9999999961825,6,-20,2.5,438.036675924151,567.237711078256,417.7793413758,237.250198733541,288.58799510915,437.261282455955,5054.91322749358,0.0269321597121213,0.841226360604502,0.0323404324284979,17.2613248471103,6.26789994900065,0.673590500604509,0.709196155156187
8820.0,14.518419365731,-28.659737806633,91.0000000020467,141.670530755369,90.7561367472645,51.3514914406453,90.3778846694646,17.2613248472688,16.3214221466416,-25.9120197428242,15.882545583528,-26.751000626505,2.36906221935632,2.27691116500827,2.75025628414686,5.02716744915514,2.12200735298587,0.0152344172463961,0,27.3689633378169,49.9999999962828,6,-20,2.5,438.036675924156,567.237711078385,417.779341376262,237.250198733968,288.587995109497,437.261282456053,5054.91322751209,0.0269321597122232,0.841226360609561,0.0323404324284979,17.2613248472688,6.26789994900143,0.673590500603938,0.709196155531415
8830.0,14.5184193657197,-28.6597378066495,91.0000000019946,141.670530755441,90.7561367472109,51.3514914407291,90.377884669408,17.2613248474236,16.3214221466398,-25.9120197428277,15.8825455835239,-26.7510006265129,2.3690622180909,2.27691116378993,2.75025628268142,5.02716744647136,2.12200735298648,0.015234417238277,0,27.3689633379,49.99999999638,6,-20,2.5,438.03667592416,567.237711078501,417.779341376698,237.250198734385,288.587995109777,437.261282456071,5054.91322753012,0.0269321597123226,0.841226360616247,0.0323404324284695,17.2613248474236,6.26789994900272,0.673590500603504,0.709196155151518
8840.0,14.5184193657088,-28.6597378066685,91.0000000019434,141.670530755516,90.7561367471583,51.3514914408114,90.3778846693525,17.261324847569,16.321422146638,-25.912019742831,15.88254558352,-26.7510006265205,2.36906221682567,2.27691116257177,2.75025628121609,5.02716744378787,2.12200735298705,0.0152344172301579,0,27.3689633379807,49.9999999964755,6,-20,2.5,438.036675924164,567.23771107862,417.779341377125,237.250198734786,288.587995110071,437.261282456111,5054.91322754768,0.0269321597124194,0.8412263606198,0.0323404324284695,17.261324847569,6.2678999490039,0.673590500602996,0.70919615477165
8850.0,14.5184193656982,-28.6597378066829,91.0000000018936,141.670530755589,90.7561367471071,51.3514914408906,90.3778846692985,17.2613248477166,16.3214221466363,-25.9120197428342,15.8825455835162,-26.7510006265279,2.36906221682198,2.27691116256616,2.75025628121509,5.02716744378125,2.12200735298756,0.0152344172301508,0,27.3689633380591,49.9999999965685,6,-20,2.5,438.036675924168,567.237711078736,417.779341377539,237.250198735182,288.587995110365,437.26128245616,5054.91322756477,0.0269321597125137,0.841226360627296,0.0323404324284695,17.2613248477166,6.26789994900504,0.673590500602557,0.709196154769485
8860.0,14.5184193656878,-28.6597378067004,91.0000000018445,141.670530755661,90.7561367470566,51.3514914409689,90.3778846692452,17.2613248478561,16.3214221466347,-25.9120197428373,15.8825455835125,-26.751000626535,2.36906221807984,2.276911163773,2.75025628267864,5.02716744645164,2.12200735298807,0.0152344172382556,0,27.3689633381355,49.999999996659,6,-20,2.5,438.036675924171,567.237711078849,417.779341377947,237.250198735564,288.587995110645,437.261282456198,5054.91322758142,0.0269321597126056,0.841226360630994,0.032340432428466,17.2613248478561,6.26789994900615,0.673590500602086,0.70919615514498
8870.0,14.5184193656777,-28.6597378067174,91.0000000017963,141.670530755729,90.7561367470071,51.3514914410449,90.3778846691931,17.2613248479948,16.321422146633,-25.9120197428404,15.8825455835089,-26.7510006265421,2.3690622168149,2.27691116255524,2.75025628121336,5.0271674437686,2.12200735298856,0.015234417230137,0,27.3689633382099,49.9999999967469,6,-20,2.5,438.036675924173,567.237711078958,417.779341378344,237.250198735936,288.58799511092,437.261282456244,5054.91322759762,0.026932159712695,0.841226360634838,0.0323404324284127,17.2613248479948,6.26789994900719,0.673590500601632,0.709196154765288
8880.0,14.518419365668,-28.6597378067342,91.0000000017492,141.670530755796,90.7561367469586,51.351491441118,90.377884669142,17.2613248481296,16.3214221466315,-25.9120197428433,15.8825455835053,-26.7510006265488,2.3690622180729,2.27691116376236,2.75025628267689,5.02716744643925,2.12200735298905,0.0152344172382421,0,27.3689633382822,49.9999999968326,6,-20,2.5,438.036675924176,567.237711079065,417.779341378729,237.250198736301,288.587995111188,437.261282456289,5054.9132276134,0.0269321597127822,0.841226360638132,0.032340432428434,17.2613248481296,6.26789994900814,0.673590500601174,0.709196155140881
8890.0,14.5184193656584,-28.6597378067495,91.000000001703,141.67053075586,90.7561367469112,51.3514914411901,90.377884669092,17.261324848258,16.32142214663,-25.9120197428462,15.8825455835019,-26.7510006265554,2.36906221806954,2.27691116375721,2.75025628267607,5.02716744643328,2.12200735298955,0.0152344172382356,0,27.3689633383527,49.9999999969161,6,-20,2.5,438.03667592418,567.237711079168,417.779341379107,237.250198736656,288.587995111453,437.261282456329,5054.91322762876,0.026932159712867,0.841226360642565,0.0323404324283878,17.261324848258,6.2678999490091,0.67359050060075,0.709196155138922
8900.0,14.5184193656491,-28.6597378067639,91.0000000016582,141.670530755922,90.7561367468651,51.3514914412597,90.3778846690435,17.2613248483856,16.3214221466285,-25.9120197428491,15.8825455834986,-26.7510006265619,2.36906221806628,2.27691116375221,2.75025628267522,5.02716744642743,2.12200735299,0.0152344172382294,0,27.3689633384214,49.9999999969972,6,-20,2.5,438.036675924182,567.237711079267,417.779341379473,237.250198737002,288.587995111704,437.261282456372,5054.91322764372,0.0269321597129496,0.84122636064734,0.0323404324283878,17.2613248483856,6.26789994901003,0.673590500600358,0.709196155137019
8910.0,14.51841936564,-28.659737806779,91.0000000016148,141.670530755983,90.7561367468206,51.3514914413274,90.3778846689966,17.2613248485094,16.321422146627,-25.9120197428518,15.8825455834953,-26.7510006265682,2.36906221806312,2.27691116374737,2.75025628267447,5.02716744642184,2.12200735299047,0.0152344172382232,0,27.3689633384883,49.999999997076,6,-20,2.5,438.036675924185,567.237711079365,417.779341379829,237.250198737335,288.587995111953,437.26128245641,5054.91322765828,0.0269321597130301,0.841226360650921,0.0323404324284127,17.2613248485094,6.26789994901097,0.673590500599947,0.709196155135157
8920.0,14.5184193656312,-28.6597378067931,91.0000000015724,141.670530756044,90.756136746777,51.3514914413933,90.3778846689506,17.2613248486307,16.3214221466256,-25.9120197428545,15.8825455834921,-26.7510006265743,2.36906221806001,2.27691116374265,2.7502562826737,5.02716744641635,2.12200735299093,0.0152344172382172,0,27.3689633385532,49.9999999971529,6,-20,2.5,438.036675924189,567.237711079461,417.779341380176,237.250198737662,288.58799511219,437.261282456449,5054.91322767247,0.0269321597131084,0.841226360654925,0.0323404324284127,17.2613248486307,6.26789994901185,0.67359050059955,0.709196155133344
8930.0,14.5184193656226,-28.6597378068076,91.0000000015307,141.6705307561,90.7561367467341,51.3514914414579,90.3778846689055,17.2613248487497,16.3214221466242,-25.9120197428571,15.8825455834891,-26.7510006265803,2.369062218057,2.276911163738,2.75025628267293,5.02716744641093,2.12200735299134,0.0152344172382114,0,27.3689633386166,49.9999999972278,6,-20,2.5,438.03667592419,567.237711079552,417.779341380515,237.250198737983,288.587995112429,437.261282456488,5054.91322768628,0.0269321597131846,0.841226360658251,0.0323404324283842,17.2613248487497,6.26789994901269,0.673590500599172,0.709196155131578
8940.0,14.5184193656143,-28.65973780682,91.0000000014902,141.670530756158,90.7561367466926,51.3514914415206,90.3778846688618,17.2613248488581,16.3214221466229,-25.9120197428596,15.8825455834861,-26.7510006265861,2.36906221805404,2.27691116373353,2.75025628267224,5.02716744640578,2.12200735299182,0.0152344172382057,0,27.3689633386785,49.9999999973007,6,-20,2.5,438.036675924196,567.237711079644,417.779341380844,237.250198738289,288.587995112658,437.261282456523,5054.91322769972,0.0269321597132589,0.841226360662908,0.0323404324283558,17.2613248488581,6.26789994901348,0.67359050059879,0.709196155129862
8950.0,14.5184193656061,-28.6597378068345,91.000000001451,141.670530756211,90.7561367466524,51.3514914415814,90.3778846688194,17.2613248489736,16.3214221466216,-25.9120197428621,15.8825455834831,-26.7510006265917,2.36906221678975,2.27691116251679,2.75025628120704,5.02716744372383,2.12200735299219,0.0152344172300885,0,27.3689633387384,49.9999999973718,6,-20,2.5,438.036675924196,567.23771107973,417.779341381163,237.250198738596,288.58799511288,437.261282456564,5054.91322771282,0.0269321597133312,0.841226360665274,0.0323404324283274,17.2613248489736,6.26789994901432,0.673590500598429,0.709196154750569
8960.0,14.5184193655982,-28.6597378068469,91.0000000014129,141.670530756267,90.7561367466132,51.351491441641,90.3778846687781,17.261324849085,16.3214221466203,-25.9120197428645,15.8825455834803,-26.7510006265972,2.369062216787,2.27691116251256,2.75025628120636,5.02716744371891,2.12200735299258,0.0152344172300831,0,27.3689633387967,49.9999999974407,6,-20,2.5,438.036675924199,567.237711079818,417.779341381476,237.250198738889,288.587995113098,437.261282456598,5054.91322772557,0.0269321597134015,0.84122636066914,0.0323404324283274,17.261324849085,6.26789994901511,0.673590500598065,0.70919615474894
8970.0,14.5184193655905,-28.6597378068588,91.0000000013756,141.670530756317,90.7561367465748,51.351491441699,90.3778846687377,17.2613248491865,16.3214221466191,-25.9120197428668,15.8825455834775,-26.7510006266026,2.36906221930715,2.27691116493312,2.75025628413452,5.02716744906764,2.12200735299298,0.0152344172463014,0,27.368963338854,49.9999999975083,6,-20,2.5,438.036675924202,567.2377110799,417.779341381781,237.250198739176,288.587995113312,437.261282456628,5054.91322773798,0.0269321597134701,0.841226360673208,0.0323404324283345,17.2613248491865,6.26789994901586,0.673590500597736,0.709196155502598
8980.0,14.5184193655829,-28.6597378068702,91.0000000013395,141.670530756369,90.7561367465377,51.351491441755,90.3778846686986,17.2613248492897,16.3214221466179,-25.9120197428691,15.8825455834748,-26.7510006266078,2.36906221804307,2.27691116371676,2.75025628266946,5.02716744638622,2.12200735299339,0.0152344172381845,0,27.3689633389094,49.9999999975735,6,-20,2.5,438.036675924205,567.237711079982,417.779341382075,237.250198739451,288.587995113515,437.261282456665,5054.91322775007,0.0269321597135368,0.841226360677325,0.0323404324283558,17.2613248492897,6.26789994901666,0.673590500597409,0.70919615512344
8990.0,14.5184193655756,-28.6597378068838,91.0000000013043,141.670530756419,90.7561367465016,51.3514914418104,90.3778846686605,17.2613248493919,16.3214221466167,-25.9120197428713,15.8825455834722,-26.7510006266129,2.36906221804056,2.27691116371283,2.75025628266878,5.02716744638161,2.12200735299369,0.0152344172381795,0,27.3689633389634,49.9999999976376,6,-20,2.5,438.036675924205,567.237711080062,417.779341382364,237.250198739726,288.587995113715,437.261282456695,5054.91322776184,0.0269321597136017,0.841226360678775,0.0323404324283274,17.2613248493919,6.26789994901738,0.673590500597061,0.709196155121925
9000.0,14.5184193655685,-28.6597378068931,91.0000000012698,141.670530756466,90.7561367464661,51.3514914418631,90.3778846686231,17.2613248494859,16.3214221466156,-25.9120197428735,15.8825455834696,-26.7510006266178,2.369062218038,2.276911163709,2.75025628266817,5.02716744637718,2.12200735299411,0.0152344172381747,0,27.368963339016,49.9999999976995,6,-20,2.5,438.03667592421,567.237711080137,417.779341382643,237.250198739988,288.587995113912,437.26128245673,5054.9132277733,0.026932159713665,0.841226360684171,0.0323404324283239,17.2613248494859,6.26789994901807,0.673590500596773,0.709196155120473
9010.0,14.5184193655616,-28.6597378069058,91.0000000012365,141.670530756514,90.756136746432,51.351491441915,90.3778846685872,17.2613248495853,16.3214221466144,-25.9120197428756,15.8825455834671,-26.7510006266226,2.36906221929706,2.27691116491769,2.75025628413197,5.02716744904966,2.12200735299442,0.0152344172462818,0,27.3689633390671,49.9999999977601,6,-20,2.5,438.036675924211,567.237711080214,417.779341382916,237.250198740245,288.587995114101,437.261282456759,5054.91322778446,0.0269321597137266,0.841226360685681,0.032340432428299,17.2613248495853,6.26789994901876,0.673590500596435,0.70919615549666
9020.0,14.5184193655548,-28.6597378069167,91.000000001204,141.670530756558,90.7561367463985,51.3514914419657,90.3778846685519,17.2613248496744,16.3214221466134,-25.9120197428776,15.8825455834647,-26.7510006266273,2.36906221677178,2.27691116248928,2.7502562812026,5.02716744369188,2.1220073529948,0.0152344172300537,0,27.3689633391169,49.999999997819,6,-20,2.5,438.036675924214,567.237711080285,417.779341383183,237.250198740495,288.587995114288,437.261282456791,5054.91322779532,0.0269321597137865,0.841226360688722,0.032340432428299,17.2613248496744,6.26789994901945,0.673590500596145,0.709196154740035
