time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
9030.0,14.5184193655482,-28.6597378069287,91.000000001172,141.670530756602,90.7561367463656,51.3514914420148,90.3778846685173,17.2613248497673,16.3214221466123,-25.9120197428797,15.8825455834623,-26.7510006266319,2.36906221929235,2.27691116491048,2.75025628413079,5.02716744904127,2.12200735299511,0.0152344172462728,0,27.3689633391656,49.9999999978763,6,-20,2.5,438.036675924215,567.237711080355,417.779341383441,237.250198740742,288.587995114467,437.261282456823,5054.9132278059,0.0269321597138449,0.841226360690342,0.032340432428299,17.2613248497673,6.2678999490201,0.673590500595844,0.709196155493921
9040.0,14.5184193655418,-28.6597378069382,91.0000000011412,141.670530756646,90.756136746334,51.3514914420625,90.377884668484,17.2613248498542,16.3214221466113,-25.9120197428816,15.88254558346,-26.7510006266363,2.36906221929011,2.27691116490709,2.75025628413017,5.02716744903726,2.12200735299542,0.0152344172462684,0,27.3689633392127,49.9999999979321,6,-20,2.5,438.036675924218,567.237711080426,417.779341383692,237.250198740982,288.587995114646,437.261282456852,5054.9132278162,0.0269321597139018,0.841226360693955,0.0323404324283274,17.2613248498542,6.26789994902074,0.673590500595556,0.709196155492607
9050.0,14.5184193655356,-28.6597378069498,91.0000000011111,141.670530756688,90.756136746303,51.3514914421093,90.3778846684514,17.2613248499397,16.3214221466103,-25.9120197428835,15.8825455834578,-26.7510006266407,2.36906221928791,2.27691116490372,2.75025628412969,5.02716744903342,2.12200735299576,0.0152344172462642,0,27.3689633392587,49.9999999979864,6,-20,2.5,438.036675924219,567.237711080493,417.779341383938,237.250198741208,288.587995114812,437.261282456877,5054.91322782622,0.0269321597139571,0.841226360695202,0.0323404324282706,17.2613248499397,6.26789994902135,0.673590500595258,0.709196155491318
9060.0,14.5184193655295,-28.6597378069568,91.000000001082,141.670530756729,90.7561367462732,51.3514914421557,90.37788466842,17.2613248500188,16.3214221466093,-25.9120197428853,15.8825455834556,-26.7510006266449,2.36906221676289,2.27691116247571,2.75025628120037,5.02716744367608,2.1220073529961,0.0152344172300366,0,27.3689633393035,49.9999999980394,6,-20,2.5,438.036675924223,567.237711080558,417.779341384178,237.250198741433,288.587995114982,437.261282456907,5054.91322783599,0.026932159714011,0.841226360700684,0.0323404324283274,17.2613248500188,6.26789994902197,0.673590500595026,0.709196154734847
9070.0,14.5184193655236,-28.6597378069656,91.0000000010537,141.670530756769,90.7561367462441,51.3514914421995,90.3778846683892,17.2613248501008,16.3214221466083,-25.9120197428871,15.8825455834535,-26.751000626649,2.36906221802227,2.27691116368493,2.75025628266422,5.02716744634915,2.12200735299637,0.0152344172381443,0,27.3689633393471,49.9999999980911,6,-20,2.5,438.036675924225,567.237711080623,417.77934138441,237.250198741654,288.587995115143,437.26128245693,5054.9132278455,0.0269321597140635,0.841226360704155,0.0323404324282706,17.2613248501008,6.26789994902257,0.67359050059477,0.709196155111254
9080.0,14.5184193655178,-28.6597378069773,91.0000000010259,141.670530756808,90.7561367462155,51.3514914422422,90.3778846683592,17.2613248501818,16.3214221466074,-25.9120197428889,15.8825455834514,-26.751000626653,2.36906221802027,2.27691116368185,2.75025628266367,5.02716744634553,2.12200735299664,0.0152344172381404,0,27.3689633393897,49.9999999981413,6,-20,2.5,438.036675924226,567.237711080685,417.779341384636,237.25019874187,288.587995115298,437.261282456956,5054.91322785475,0.0269321597141146,0.841226360704322,0.0323404324282706,17.2613248501818,6.26789994902316,0.673590500594488,0.709196155110063
9090.0,14.5184193655122,-28.6597378069843,91.0000000009989,141.670530756846,90.7561367461877,51.3514914422849,90.3778846683299,17.2613248502565,16.3214221466065,-25.9120197428906,15.8825455834494,-26.7510006266569,2.36906221927973,2.27691116489121,2.75025628412759,5.02716744901881,2.12200735299693,0.0152344172462483,0,27.368963339431,49.9999999981902,6,-20,2.5,438.036675924228,567.237711080746,417.779341384857,237.250198742078,288.587995115454,437.26128245698,5054.91322786377,0.0269321597141644,0.841226360708792,0.0323404324282137,17.2613248502565,6.26789994902372,0.673590500594259,0.709196155486539
9100.0,14.5184193655068,-28.6597378069929,91.0000000009725,141.670530756882,90.7561367461606,51.3514914423256,90.3778846683014,17.2613248503325,16.3214221466057,-25.9120197428922,15.8825455834474,-26.7510006266606,2.36906221801635,2.2769111636759,2.75025628266273,5.02716744633863,2.12200735299723,0.0152344172381329,0,27.3689633394713,49.9999999982377,6,-20,2.5,438.036675924231,567.237711080804,417.779341385072,237.250198742279,288.587995115602,437.261282457006,5054.91322787255,0.0269321597142128,0.841226360711403,0.0323404324282421,17.2613248503325,6.26789994902423,0.673590500594019,0.709196155107798
9110.0,14.5184193655014,-28.6597378070047,91.0000000009468,141.670530756916,90.7561367461342,51.351491442365,90.3778846682735,17.2613248504046,16.3214221466048,-25.9120197428939,15.8825455834455,-26.7510006266644,2.36906221675308,2.27691116246065,2.75025628119788,5.02716744365854,2.12200735299747,0.0152344172300176,0,27.3689633395106,49.9999999982841,6,-20,2.5,438.036675924229,567.237711080859,417.779341385282,237.250198742475,288.587995115745,437.261282457028,5054.91322788109,0.02693215971426,0.841226360710664,0.0323404324282137,17.2613248504046,6.26789994902479,0.673590500593762,0.709196154729077
9120.0,14.5184193654962,-28.6597378070127,91.0000000009219,141.670530756952,90.7561367461087,51.351491442404,90.3778846682466,17.2613248504786,16.321422146604,-25.9120197428954,15.8825455834437,-26.7510006266679,2.36906221801272,2.27691116367027,2.7502562826618,5.02716744633207,2.12200735299771,0.0152344172381258,0,27.3689633395488,49.9999999983291,6,-20,2.5,438.036675924231,567.237711080916,417.779341385485,237.250198742669,288.587995115888,437.261282457053,5054.91322788941,0.0269321597143059,0.841226360713311,0.0323404324282421,17.2613248504786,6.26789994902532,0.673590500593529,0.709196155105636
9130.0,14.5184193654912,-28.65973780702,91.0000000008977,141.670530756987,90.7561367460838,51.3514914424417,90.3778846682204,17.2613248505462,16.3214221466032,-25.9120197428969,15.8825455834418,-26.7510006266714,2.36906221801094,2.27691116366759,2.75025628266136,5.02716744632895,2.122007352998,0.0152344172381224,0,27.3689633395857,49.999999998373,6,-20,2.5,438.036675924234,567.237711080972,417.779341385682,237.250198742855,288.587995116026,437.261282457076,5054.91322789752,0.0269321597143506,0.841226360716405,0.0323404324282137,17.2613248505462,6.26789994902582,0.673590500593302,0.709196155104604
9140.0,14.5184193654863,-28.6597378070289,91.000000000874,141.670530757019,90.7561367460594,51.3514914424787,90.3778846681948,17.2613248506117,16.3214221466024,-25.9120197428984,15.8825455834401,-26.7510006266748,2.36906221674777,2.27691116245255,2.75025628119656,5.02716744364911,2.12200735299826,0.0152344172300073,0,27.3689633396221,49.9999999984161,6,-20,2.5,438.036675924235,567.237711081023,417.779341385876,237.250198743035,288.587995116162,437.261282457096,5054.91322790541,0.0269321597143942,0.841226360717545,0.0323404324282421,17.2613248506117,6.2678999490263,0.673590500593086,0.709196154725969
9150.0,14.5184193654816,-28.659737807037,91.0000000008512,141.670530757053,90.756136746036,51.3514914425141,90.37788466817,17.261324850674,16.3214221466016,-25.9120197428999,15.8825455834384,-26.7510006266781,2.369062219269,2.27691116487477,2.75025628412496,5.02716744899973,2.12200735299848,0.0152344172462276,0,27.3689633396573,49.9999999984577,6,-20,2.5,438.036675924237,567.237711081077,417.779341386064,237.250198743211,288.587995116292,437.261282457119,5054.91322791309,0.0269321597144366,0.841226360719304,0.0323404324282137,17.261324850674,6.26789994902676,0.673590500592847,0.709196155480224
9160.0,14.5184193654769,-28.659737807042,91.0000000008287,141.670530757083,90.7561367460129,51.3514914425489,90.3778846681457,17.2613248507427,16.3214221466009,-25.9120197429013,15.8825455834367,-26.7510006266814,2.36906221926732,2.27691116487225,2.75025628412454,5.02716744899679,2.12200735299875,0.0152344172462244,0,27.3689633396916,49.9999999984981,6,-20,2.5,438.03667592424,567.237711081126,417.779341386247,237.250198743386,288.587995116417,437.261282457138,5054.91322792057,0.0269321597144779,0.841226360723915,0.0323404324282421,17.2613248507427,6.26789994902724,0.673590500592683,0.709196155479282
9170.0,14.5184193654723,-28.6597378070532,91.0000000008068,141.670530757113,90.7561367459904,51.3514914425824,90.377884668122,17.2613248508046,16.3214221466001,-25.9120197429027,15.8825455834351,-26.7510006266845,2.36906221926578,2.27691116486982,2.75025628412409,5.02716744899391,2.12200735299891,0.0152344172462214,0,27.3689633397252,49.9999999985376,6,-20,2.5,438.036675924237,567.237711081173,417.779341386424,237.250198743556,288.587995116544,437.261282457161,5054.91322792786,0.0269321597145181,0.841226360722025,0.0323404324282421,17.2613248508046,6.26789994902771,0.673590500592452,0.709196155478338
9180.0,14.5184193654679,-28.6597378070593,91.0000000007858,141.670530757144,90.7561367459689,51.3514914426156,90.3778846680993,17.2613248508608,16.3214221465994,-25.912019742904,15.8825455834335,-26.7510006266876,2.36906221800279,2.2769111636551,2.75025628265933,5.02716744631443,2.12200735299916,0.0152344172381067,0,27.3689633397576,49.9999999985761,6,-20,2.5,438.036675924241,567.237711081222,417.779341386599,237.250198743718,288.587995116664,437.261282457181,5054.91322793495,0.0269321597145572,0.841226360725017,0.0323404324282137,17.2613248508608,6.26789994902817,0.673590500592257,0.70919615509982
9190.0,14.5184193654637,-28.6597378070648,91.0000000007653,141.670530757174,90.7561367459478,51.3514914426478,90.3778846680771,17.2613248509219,16.3214221465987,-25.9120197429053,15.8825455834319,-26.7510006266906,2.36906221800131,2.27691116365284,2.7502562826589,5.02716744631174,2.12200735299935,0.0152344172381037,0,27.368963339789,49.9999999986135,6,-20,2.5,438.036675924242,567.23771108127,417.779341386766,237.250198743878,288.587995116781,437.261282457201,5054.91322794186,0.0269321597145953,0.841226360728371,0.0323404324282137,17.2613248509219,6.26789994902857,0.673590500592074,0.709196155098935
9200.0,14.5184193654595,-28.6597378070707,91.0000000007449,141.670530757203,90.7561367459268,51.3514914426789,90.377884668055,17.261324850977,16.3214221465981,-25.9120197429066,15.8825455834304,-26.7510006266935,2.36906221926128,2.27691116486296,2.75025628412299,5.02716744898595,2.12200735299958,0.0152344172462126,0,27.3689633398202,49.99999999865,6,-20,2.5,438.036675924244,567.237711081316,417.779341386931,237.250198744031,288.587995116897,437.261282457216,5054.91322794858,0.0269321597146324,0.841226360730985,0.0323404324281569,17.261324850977,6.26789994902898,0.673590500591892,0.709196155475701
9210.0,14.5184193654554,-28.6597378070787,91.0000000007254,141.670530757229,90.7561367459067,51.3514914427096,90.3778846680338,17.2613248510341,16.3214221465974,-25.9120197429078,15.882545583429,-26.7510006266963,2.36906221925984,2.27691116486077,2.75025628412259,5.02716744898337,2.12200735299978,0.0152344172462099,0,27.36896333985,49.9999999986854,6,-20,2.5,438.036675924245,567.237711081359,417.779341387091,237.250198744184,288.587995117008,437.261282457237,5054.91322795513,0.0269321597146686,0.84122636073144,0.0323404324282137,17.2613248510341,6.2678999490294,0.6735905005917,0.709196155474862
9220.0,14.5184193654514,-28.6597378070842,91.0000000007063,141.670530757254,90.7561367458872,51.3514914427395,90.3778846680132,17.2613248510878,16.3214221465968,-25.912019742909,15.8825455834275,-26.7510006266991,2.36906221925843,2.27691116485861,2.7502562841223,5.02716744898091,2.12200735300001,0.0152344172462072,0,27.3689633398793,49.9999999987201,6,-20,2.5,438.036675924246,567.2377110814,417.779341387248,237.250198744329,288.587995117117,437.261282457256,5054.91322796151,0.0269321597147037,0.84122636073414,0.0323404324281569,17.2613248510878,6.26789994902981,0.67359050059155,0.709196155474053
9230.0,14.5184193654476,-28.6597378070923,91.0000000006879,141.670530757281,90.7561367458682,51.3514914427689,90.3778846679933,17.2613248511421,16.3214221465962,-25.9120197429102,15.8825455834262,-26.7510006267017,2.36906221673422,2.2769111624318,2.75025628119315,5.02716744362495,2.12200735300019,0.0152344172299811,0,27.3689633399077,49.9999999987537,6,-20,2.5,438.036675924247,567.237711081442,417.7793413874,237.250198744472,288.58799511722,437.261282457269,5054.91322796771,0.026932159714738,0.841226360733941,0.0323404324281853,17.2613248511421,6.26789994903019,0.673590500591345,0.709196154718009
9240.0,14.5184193654438,-28.6597378070974,91.0000000006697,141.670530757308,90.7561367458496,51.3514914427964,90.3778846679736,17.2613248511921,16.3214221465956,-25.9120197429113,15.8825455834248,-26.7510006267043,2.36906221673292,2.27691116242981,2.7502562811928,5.02716744362261,2.12200735300037,0.0152344172299785,0,27.3689633399355,49.9999999987865,6,-20,2.5,438.036675924249,567.237711081485,417.779341387548,237.250198744612,288.587995117326,437.261282457286,5054.91322797376,0.0269321597147714,0.841226360736613,0.0323404324281853,17.2613248511921,6.26789994903057,0.673590500591182,0.709196154717241
9250.0,14.5184193654401,-28.6597378071058,91.000000000652,141.67053075733,90.7561367458313,51.3514914428241,90.3778846679544,17.2613248512431,16.321422146595,-25.9120197429125,15.8825455834235,-26.7510006267069,2.36906221673163,2.2769111624278,2.75025628119248,5.02716744362028,2.12200735300054,0.0152344172299761,0,27.3689633399627,49.9999999988185,6,-20,2.5,438.036675924248,567.237711081521,417.779341387693,237.250198744749,288.587995117424,437.261282457306,5054.91322797965,0.0269321597148038,0.841226360735899,0.0323404324281853,17.2613248512431,6.26789994903095,0.673590500591013,0.709196154716482
9260.0,14.5184193654366,-28.6597378071104,91.0000000006349,141.670530757356,90.7561367458138,51.3514914428509,90.377884667936,17.2613248512934,16.3214221465944,-25.9120197429135,15.8825455834222,-26.7510006267093,2.36906221799182,2.27691116363829,2.75025628265657,5.02716744629486,2.12200735300073,0.0152344172380854,0,27.3689633399889,49.9999999988495,6,-20,2.5,438.03667592425,567.237711081561,417.779341387832,237.250198744881,288.587995117523,437.26128245732,5054.91322798538,0.0269321597148355,0.84122636073846,0.0323404324282137,17.2613248512934,6.26789994903129,0.673590500590852,0.709196155093371
9270.0,14.5184193654331,-28.6597378071137,91.0000000006183,141.670530757379,90.7561367457967,51.3514914428767,90.377884667918,17.2613248513362,16.3214221465938,-25.9120197429146,15.882545583421,-26.7510006267118,2.36906221799058,2.27691116363644,2.75025628265626,5.0271674462927,2.12200735300093,0.0152344172380831,0,27.3689633400145,49.9999999988798,6,-20,2.5,438.036675924252,567.237711081598,417.779341387968,237.250198745008,288.587995117618,437.261282457335,5054.91322799096,0.0269321597148663,0.841226360742411,0.0323404324282173,17.2613248513362,6.26789994903165,0.673590500590733,0.709196155092675
9280.0,14.5184193654297,-28.6597378071202,91.0000000006021,141.670530757402,90.7561367457801,51.3514914429021,90.3778846679004,17.2613248513854,16.3214221465933,-25.9120197429156,15.8825455834198,-26.7510006267141,2.3690622179894,2.27691116363462,2.75025628265596,5.02716744629058,2.12200735300109,0.0152344172380808,0,27.3689633400393,49.9999999989092,6,-20,2.5,438.036675924253,567.237711081635,417.779341388102,237.250198745135,288.587995117709,437.261282457352,5054.9132279964,0.0269321597148963,0.841226360742784,0.0323404324282137,17.2613248513854,6.26789994903201,0.673590500590567,0.709196155091975
9290.0,14.5184193654264,-28.6597378071261,91.0000000005864,141.670530757424,90.756136745764,51.3514914429271,90.3778846678834,17.2613248514286,16.3214221465927,-25.9120197429167,15.8825455834186,-26.7510006267164,2.36906221798826,2.27691116363286,2.75025628265571,5.02716744628857,2.12200735300126,0.0152344172380786,0,27.3689633400637,49.9999999989381,6,-20,2.5,438.036675924254,567.237711081671,417.779341388231,237.250198745255,288.587995117801,437.261282457366,5054.91322800169,0.0269321597149255,0.84122636074375,0.0323404324281498,17.2613248514286,6.26789994903235,0.673590500590408,0.709196155091299
9300.0,14.5184193654232,-28.6597378071307,91.0000000005707,141.670530757446,90.7561367457478,51.3514914429505,90.3778846678665,17.2613248514767,16.3214221465922,-25.9120197429176,15.8825455834174,-26.7510006267186,2.36906221798713,2.27691116363115,2.75025628265538,5.02716744628653,2.12200735300142,0.0152344172380763,0,27.3689633400874,49.9999999989661,6,-20,2.5,438.036675924256,567.237711081706,417.779341388357,237.250198745376,288.587995117888,437.261282457379,5054.91322800684,0.0269321597149539,0.841226360745708,0.0323404324281569,17.2613248514767,6.26789994903265,0.673590500590268,0.709196155090638
9310.0,14.5184193654201,-28.659737807137,91.0000000005559,141.670530757468,90.7561367457326,51.3514914429743,90.3778846678504,17.2613248515186,16.3214221465917,-25.9120197429185,15.8825455834163,-26.7510006267208,2.36906221798607,2.27691116362949,2.7502562826551,5.0271674462846,2.12200735300155,0.0152344172380742,0,27.3689633401103,49.9999999989933,6,-20,2.5,438.036675924255,567.23771108174,417.779341388479,237.250198745491,288.58799511797,437.261282457393,5054.91322801186,0.0269321597149816,0.84122636074585,0.0323404324281853,17.2613248515186,6.26789994903297,0.67359050059012,0.70919615508999
9320.0,14.5184193654171,-28.6597378071423,91.0000000005411,141.670530757488,90.7561367457174,51.351491442997,90.3778846678344,17.2613248515584,16.3214221465913,-25.9120197429195,15.8825455834152,-26.7510006267229,2.36906222050787,2.27691116605259,2.75025628558366,5.02716745163626,2.12200735300171,0.0152344172542957,0,27.3689633401328,49.9999999990197,6,-20,2.5,438.036675924257,567.237711081773,417.779341388599,237.250198745604,288.587995118056,437.261282457407,5054.91322801675,0.0269321597150086,0.841226360746788,0.0323404324281853,17.2613248515584,6.26789994903324,0.673590500589967,0.709196155844603
9330.0,14.5184193654141,-28.6597378071454,91.0000000005269,141.670530757508,90.7561367457028,51.3514914430191,90.377884667819,17.2613248515971,16.3214221465908,-25.9120197429204,15.8825455834141,-26.7510006267249,2.36906221798396,2.27691116362626,2.75025628265461,5.02716744628087,2.12200735300187,0.0152344172380702,0,27.3689633401547,49.9999999990455,6,-20,2.5,438.036675924258,567.237711081804,417.779341388716,237.250198745712,288.587995118138,437.26128245742,5054.9132280215,0.0269321597150348,0.841226360749765,0.0323404324281604,17.2613248515971,6.26789994903356,0.673590500589867,0.709196155088768
9340.0,14.5184193654112,-28.6597378071505,91.000000000513,141.670530757526,90.7561367456886,51.3514914430407,90.377884667804,17.2613248516382,16.3214221465903,-25.9120197429212,15.8825455834131,-26.7510006267269,2.3690622205058,2.27691116604944,2.75025628558318,5.02716745163262,2.12200735300203,0.0152344172542918,0,27.3689633401759,49.9999999990707,6,-20,2.5,438.036675924258,567.237711081834,417.779341388829,237.250198745819,288.587995118215,437.261282457435,5054.91322802613,0.0269321597150604,0.841226360750653,0.0323404324281569,17.2613248516382,6.26789994903385,0.67359050058974,0.709196155843418
9350.0,14.5184193654084,-28.6597378071555,91.0000000004993,141.670530757545,90.7561367456744,51.3514914430616,90.3778846677891,17.2613248516762,16.3214221465899,-25.9120197429221,15.8825455834121,-26.7510006267289,2.36906221798195,2.27691116362318,2.75025628265412,5.0271674462773,2.12200735300216,0.0152344172380663,0,27.3689633401966,49.999999999095,6,-20,2.5,438.036675924259,567.237711081864,417.77934138894,237.250198745924,288.587995118292,437.261282457447,5054.91322803064,0.0269321597150852,0.841226360751509,0.0323404324281498,17.2613248516762,6.26789994903412,0.673590500589613,0.709196155087595
9360.0,14.5184193654057,-28.6597378071595,91.0000000004863,141.670530757563,90.7561367456611,51.3514914430817,90.3778846677751,17.2613248517129,16.3214221465894,-25.912019742923,15.8825455834111,-26.7510006267308,2.36906221924241,2.27691116483412,2.75025628411825,5.02716744895237,2.12200735300231,0.0152344172461763,0,27.3689633402167,49.9999999991188,6,-20,2.5,438.036675924261,567.237711081894,417.779341389046,237.250198746026,288.587995118368,437.261282457458,5054.91322803503,0.0269321597151095,0.841226360753119,0.0323404324281604,17.2613248517129,6.26789994903439,0.67359050058949,0.709196155464659
9370.0,14.518419365403,-28.6597378071638,91.0000000004737,141.670530757582,90.7561367456481,51.3514914431018,90.3778846677614,17.2613248517516,16.321422146589,-25.9120197429237,15.8825455834102,-26.7510006267326,2.36906221798007,2.27691116362033,2.75025628265358,5.02716744627391,2.12200735300241,0.0152344172380627,0,27.3689633402363,49.9999999991419,6,-20,2.5,438.036675924261,567.237711081923,417.779341389151,237.250198746126,288.58799511844,437.261282457473,5054.91322803931,0.0269321597151331,0.841226360754231,0.0323404324280929,17.2613248517516,6.26789994903469,0.673590500589374,0.709196155086493
9380.0,14.5184193654004,-28.6597378071664,91.0000000004612,141.6705307576,90.7561367456353,51.3514914431212,90.3778846677478,17.2613248517871,16.3214221465886,-25.9120197429245,15.8825455834092,-26.7510006267344,2.36906221797913,2.27691116361894,2.75025628265342,5.02716744627236,2.1220073530026,0.0152344172380609,0,27.3689633402554,49.9999999991646,6,-20,2.5,438.036675924264,567.237711081952,417.779341389254,237.250198746218,288.587995118511,437.261282457482,5054.91322804348,0.026932159715156,0.841226360756963,0.0323404324281285,17.2613248517871,6.26789994903495,0.673590500589272,0.709196155085967
9390.0,14.5184193653979,-28.6597378071708,91.000000000449,141.670530757617,90.7561367456228,51.3514914431403,90.3778846677347,17.2613248518198,16.3214221465882,-25.9120197429253,15.8825455834083,-26.7510006267362,2.36906221797827,2.27691116361758,2.7502562826532,5.02716744627078,2.1220073530027,0.0152344172380592,0,27.3689633402741,49.9999999991866,6,-20,2.5,438.036675924264,567.237711081979,417.779341389353,237.250198746312,288.58799511858,437.261282457493,5054.91322804753,0.0269321597151784,0.841226360757755,0.0323404324281249,17.2613248518198,6.26789994903519,0.673590500589156,0.709196155085448
9400.0,14.5184193653955,-28.6597378071742,91.0000000004373,141.670530757633,90.7561367456108,51.351491443159,90.3778846677221,17.2613248518534,16.3214221465878,-25.912019742926,15.8825455834074,-26.7510006267379,2.36906221671596,2.27691116240389,2.75025628118856,5.02716744359245,2.12200735300282,0.0152344172299458,0,27.3689633402921,49.9999999992081,6,-20,2.5,438.036675924265,567.237711082005,417.779341389449,237.250198746404,288.587995118648,437.261282457504,5054.91322805147,0.0269321597152002,0.841226360759432,0.0323404324281569,17.2613248518534,6.26789994903542,0.673590500589054,0.709196154707325
9410.0,14.5184193653931,-28.6597378071787,91.0000000004255,141.670530757651,90.7561367455986,51.351491443177,90.3778846677093,17.261324851885,16.3214221465874,-25.9120197429267,15.8825455834066,-26.7510006267395,2.36906221797658,2.27691116361499,2.7502562826528,5.02716744626779,2.12200735300295,0.0152344172380559,0,27.3689633403098,49.9999999992288,6,-20,2.5,438.036675924266,567.237711082033,417.779341389544,237.250198746491,288.587995118713,437.261282457515,5054.91322805532,0.0269321597152214,0.841226360759777,0.0323404324281285,17.261324851885,6.26789994903564,0.673590500588928,0.709196155084449
9420.0,14.5184193653908,-28.6597378071835,91.0000000004146,141.670530757667,90.7561367455874,51.3514914431943,90.3778846676974,17.2613248519191,16.3214221465871,-25.9120197429274,15.8825455834058,-26.7510006267411,2.36906221923722,2.27691116482614,2.75025628411692,5.02716744894306,2.12200735300303,0.0152344172461661,0,27.3689633403268,49.9999999992491,6,-20,2.5,438.036675924266,567.237711082058,417.779341389634,237.250198746581,288.587995118775,437.261282457524,5054.91322805906,0.0269321597152421,0.841226360759752,0.0323404324281604,17.2613248519191,6.26789994903589,0.673590500588812,0.709196155461586
9430.0,14.5184193653885,-28.6597378071873,91.0000000004036,141.670530757681,90.7561367455761,51.3514914432116,90.3778846676855,17.2613248519485,16.3214221465867,-25.9120197429282,15.8825455834049,-26.7510006267427,2.36906221671354,2.27691116240013,2.75025628118795,5.02716744358808,2.12200735300316,0.0152344172299411,0,27.3689633403436,49.9999999992688,6,-20,2.5,438.036675924266,567.23771108208,417.779341389725,237.250198746664,288.587995118837,437.261282457536,5054.9132280627,0.0269321597152622,0.841226360760693,0.0323404324281,17.2613248519485,6.26789994903612,0.673590500588723,0.709196154705883
9440.0,14.5184193653863,-28.6597378071918,91.0000000003929,141.670530757694,90.7561367455652,51.3514914432274,90.377884667674,17.261324851982,16.3214221465863,-25.9120197429288,15.8825455834041,-26.7510006267443,2.3690622179742,2.27691116361133,2.75025628265213,5.02716744626346,2.12200735300326,0.0152344172380514,0,27.3689633403599,49.999999999288,6,-20,2.5,438.036675924266,567.237711082103,417.77934138981,237.250198746746,288.587995118899,437.261282457545,5054.91322806624,0.0269321597152818,0.841226360760771,0.0323404324281285,17.261324851982,6.26789994903633,0.673590500588619,0.709196155083048
9450.0,14.5184193653842,-28.6597378071932,91.0000000003824,141.670530757714,90.7561367455543,51.3514914432434,90.3778846676626,17.2613248520065,16.321422146586,-25.9120197429294,15.8825455834034,-26.7510006267457,2.36906221671203,2.27691116239788,2.75025628118754,5.02716744358542,2.12200735300338,0.015234417229938,0,27.3689633403756,49.9999999993069,6,-20,2.5,438.03667592427,567.237711082133,417.779341389895,237.250198746824,288.587995118961,437.261282457551,5054.9132280697,0.0269321597153008,0.841226360763674,0.0323404324281285,17.2613248520065,6.26789994903652,0.673590500588503,0.709196154704985
9460.0,14.518419365382,-28.659737807199,91.0000000003722,141.670530757724,90.7561367455439,51.3514914432591,90.3778846676516,17.2613248520379,16.3214221465856,-25.9120197429301,15.8825455834026,-26.7510006267472,2.36906221797271,2.27691116360907,2.75025628265173,5.0271674462608,2.12200735300347,0.0152344172380485,0,27.3689633403911,49.9999999993251,6,-20,2.5,438.036675924268,567.23771108215,417.779341389976,237.250198746905,288.587995119018,437.261282457566,5054.91322807306,0.0269321597153194,0.841226360762278,0.0323404324281285,17.2613248520379,6.26789994903676,0.67359050058842,0.709196155082178
9470.0,14.51841936538,-28.6597378072004,91.0000000003625,141.670530757737,90.7561367455339,51.3514914432739,90.3778846676411,17.2613248520629,16.3214221465853,-25.9120197429307,15.8825455834019,-26.7510006267486,2.36906221797196,2.27691116360796,2.75025628265159,5.02716744625955,2.12200735300362,0.0152344172380471,0,27.3689633404062,49.9999999993425,6,-20,2.5,438.03667592427,567.237711082171,417.779341390057,237.250198746978,288.587995119069,437.261282457576,5054.91322807633,0.0269321597153374,0.841226360765063,0.0323404324281569,17.2613248520629,6.26789994903696,0.673590500588356,0.709196155081767
9480.0,14.518419365378,-28.6597378072022,91.0000000003532,141.67053075775,90.7561367455244,51.3514914432893,90.377884667631,17.2613248520909,16.321422146585,-25.9120197429313,15.8825455834012,-26.75100062675,2.36906221670982,2.27691116239453,2.75025628118704,5.02716744358157,2.12200735300374,0.015234417229934,0,27.3689633404207,49.9999999993601,6,-20,2.5,438.036675924271,567.237711082192,417.779341390135,237.25019874705,288.587995119127,437.261282457583,5054.91322807952,0.026932159715355,0.841226360767394,0.0323404324281,17.2613248520909,6.26789994903718,0.673590500588291,0.709196154703748
9490.0,14.5184193653761,-28.6597378072076,91.0000000003437,141.670530757763,90.7561367455145,51.3514914433034,90.3778846676207,17.2613248521197,16.3214221465847,-25.9120197429319,15.8825455834005,-26.7510006267513,2.36906221923206,2.27691116481823,2.75025628411566,5.02716744893389,2.12200735300378,0.0152344172461562,0,27.3689633404351,49.9999999993767,6,-20,2.5,438.036675924268,567.237711082213,417.779341390211,237.250198747123,288.587995119176,437.261282457593,5054.91322808263,0.0269321597153722,0.841226360765859,0.032340432428132,17.2613248521197,6.26789994903735,0.673590500588176,0.709196155458577
9500.0,14.5184193653742,-28.6597378072105,91.0000000003348,141.670530757776,90.7561367455054,51.3514914433177,90.3778846676111,17.2613248521441,16.3214221465844,-25.9120197429325,15.8825455833998,-26.7510006267526,2.36906221796995,2.27691116360488,2.75025628265109,5.02716744625596,2.1220073530039,0.0152344172380432,0,27.3689633404489,49.9999999993933,6,-20,2.5,438.036675924271,567.237711082234,417.779341390284,237.250198747192,288.587995119229,437.261282457598,5054.91322808565,0.0269321597153888,0.841226360766935,0.0323404324281569,17.2613248521441,6.26789994903755,0.673590500588089,0.709196155080575
9510.0,14.5184193653724,-28.6597378072139,91.0000000003258,141.670530757788,90.7561367454962,51.3514914433316,90.3778846676014,17.2613248521694,16.3214221465841,-25.912019742933,15.8825455833991,-26.7510006267539,2.36906221796932,2.27691116360389,2.75025628265093,5.02716744625482,2.12200735300398,0.0152344172380419,0,27.3689633404624,49.9999999994091,6,-20,2.5,438.036675924271,567.237711082254,417.779341390357,237.25019874726,288.58799511928,437.261282457609,5054.91322808859,0.0269321597154051,0.84122636076728,0.0323404324281285,17.2613248521694,6.26789994903771,0.673590500587999,0.709196155080192
9520.0,14.5184193653706,-28.6597378072162,91.0000000003173,141.670530757801,90.7561367454874,51.351491443345,90.3778846675921,17.261324852194,16.3214221465838,-25.9120197429336,15.8825455833985,-26.7510006267551,2.36906221923013,2.27691116481531,2.75025628411517,5.02716744893048,2.12200735300407,0.0152344172461524,0,27.3689633404757,49.9999999994248,6,-20,2.5,438.036675924272,567.237711082274,417.779341390427,237.250198747327,288.587995119328,437.261282457614,5054.91322809146,0.0269321597154209,0.841226360768676,0.0323404324281285,17.261324852194,6.2678999490379,0.673590500587922,0.709196155457448
9530.0,14.5184193653689,-28.6597378072192,91.0000000003089,141.670530757811,90.7561367454788,51.3514914433578,90.3778846675831,17.2613248522183,16.3214221465835,-25.9120197429341,15.8825455833979,-26.7510006267563,2.36906221796808,2.27691116360199,2.75025628265063,5.02716744625262,2.12200735300417,0.0152344172380396,0,27.3689633404883,49.9999999994399,6,-20,2.5,438.036675924272,567.237711082291,417.779341390495,237.25019874739,288.587995119377,437.261282457623,5054.91322809425,0.0269321597154363,0.841226360769241,0.0323404324281569,17.2613248522183,6.26789994903806,0.67359050058785,0.709196155079474
9540.0,14.5184193653672,-28.65973780722,91.000000000301,141.670530757827,90.7561367454707,51.3514914433713,90.3778846675745,17.2613248522415,16.3214221465833,-25.9120197429346,15.8825455833973,-26.7510006267575,2.3690622179675,2.2769111636011,2.75025628265047,5.02716744625158,2.12200735300424,0.0152344172380383,0,27.3689633405009,49.9999999994547,6,-20,2.5,438.036675924275,567.237711082313,417.779341390564,237.250198747455,288.587995119425,437.261282457629,5054.91322809696,0.0269321597154513,0.841226360771884,0.0323404324281498,17.2613248522415,6.26789994903825,0.673590500587779,0.709196155079131
9550.0,14.5184193653655,-28.6597378072239,91.0000000002928,141.670530757835,90.7561367454623,51.3514914433831,90.3778846675656,17.2613248522607,16.321422146583,-25.9120197429351,15.8825455833967,-26.7510006267586,2.36906221796692,2.27691116360019,2.75025628265038,5.02716744625058,2.12200735300434,0.0152344172380373,0,27.3689633405129,49.9999999994689,6,-20,2.5,438.036675924274,567.237711082328,417.779341390628,237.250198747512,288.587995119466,437.261282457637,5054.91322809961,0.0269321597154659,0.841226360771341,0.0323404324281285,17.2613248522607,6.26789994903842,0.673590500587707,0.709196155078795
9560.0,14.5184193653639,-28.6597378072269,91.0000000002852,141.670530757846,90.7561367454545,51.3514914433944,90.3778846675574,17.261324852285,16.3214221465827,-25.9120197429356,15.8825455833961,-26.7510006267597,2.36906221796635,2.27691116359937,2.7502562826502,5.02716744624956,2.12200735300443,0.0152344172380362,0,27.3689633405247,49.9999999994829,6,-20,2.5,438.036675924275,567.237711082346,417.779341390689,237.250198747572,288.587995119512,437.261282457646,5054.91322810218,0.0269321597154801,0.841226360771575,0.0323404324281,17.261324852285,6.26789994903859,0.67359050058763,0.709196155078464
9570.0,14.5184193653624,-28.6597378072298,91.0000000002778,141.670530757856,90.7561367454468,51.3514914434066,90.3778846675494,17.2613248523036,16.3214221465825,-25.9120197429361,15.8825455833955,-26.7510006267609,2.36906221796581,2.27691116359851,2.75025628265007,5.02716744624858,2.12200735300449,0.0152344172380352,0,27.3689633405363,49.9999999994965,6,-20,2.5,438.036675924274,567.237711082362,417.779341390751,237.250198747631,288.587995119553,437.261282457653,5054.91322810468,0.0269321597154939,0.841226360771998,0.0323404324281569,17.2613248523036,6.26789994903872,0.673590500587557,0.709196155078142
9580.0,14.5184193653608,-28.6597378072316,91.0000000002705,141.670530757866,90.7561367454393,51.3514914434178,90.3778846675414,17.2613248523259,16.3214221465822,-25.9120197429365,15.882545583395,-26.7510006267619,2.36906221796526,2.27691116359769,2.75025628264994,5.02716744624763,2.12200735300459,0.0152344172380341,0,27.3689633405475,49.9999999995098,6,-20,2.5,438.036675924276,567.237711082378,417.779341390811,237.250198747687,288.587995119595,437.261282457656,5054.91322810713,0.0269321597155074,0.841226360773305,0.0323404324281285,17.2613248523259,6.26789994903891,0.673590500587502,0.709196155077834
9590.0,14.5184193653594,-28.6597378072349,91.0000000002633,141.670530757876,90.756136745432,51.3514914434286,90.3778846675337,17.2613248523447,16.321422146582,-25.912019742937,15.8825455833945,-26.7510006267629,2.36906221796476,2.27691116359691,2.7502562826498,5.02716744624672,2.12200735300465,0.0152344172380331,0,27.3689633405584,49.9999999995225,6,-20,2.5,438.036675924275,567.237711082394,417.779341390868,237.250198747741,288.587995119635,437.261282457665,5054.9132281095,0.0269321597155205,0.841226360773049,0.032340432428132,17.2613248523447,6.26789994903902,0.67359050058742,0.709196155077523
9600.0,14.5184193653579,-28.6597378072372,91.0000000002562,141.670530757887,90.7561367454247,51.3514914434395,90.3778846675261,17.2613248523665,16.3214221465818,-25.9120197429374,15.882545583394,-26.7510006267639,2.36906221796427,2.27691116359614,2.75025628264968,5.02716744624582,2.12200735300471,0.0152344172380321,0,27.3689633405691,49.9999999995352,6,-20,2.5,438.036675924276,567.23771108241,417.779341390926,237.250198747795,288.587995119675,437.26128245767,5054.91322811182,0.0269321597155333,0.841226360773703,0.0323404324281249,17.2613248523665,6.26789994903918,0.673590500587355,0.709196155077229
9610.0,14.5184193653566,-28.6597378072371,91.0000000002496,141.670530757897,90.7561367454179,51.3514914434501,90.3778846675189,17.261324852385,16.3214221465816,-25.9120197429378,15.8825455833935,-26.7510006267649,2.36906221922519,2.27691116480777,2.75025628411395,5.02716744892172,2.1220073530048,0.0152344172461429,0,27.3689633405794,49.9999999995473,6,-20,2.5,438.036675924278,567.237711082426,417.779341390981,237.250198747848,288.587995119714,437.261282457676,5054.91322811407,0.0269321597155457,0.841226360776687,0.0323404324280752,17.261324852385,6.26789994903929,0.673590500587313,0.709196155454568
9620.0,14.5184193653577,-28.6597378072031,91.0000000000981,141.670530757952,90.7561367452652,51.3514914434462,90.3778846673663,17.2613248523978,16.3214221465823,-25.9120197429364,15.8825455833961,-26.7510006267598,2.36906229112486,2.27691123390707,2.75025636758703,5.0271676014941,2.12200735300511,0.0152344177084967,0,27.3689633405658,49.9999999995658,6,-20,2.5,438.036675924316,567.237711082573,417.779341391347,237.250198747903,288.587995120982,437.261282459581,5054.91322811622,0.0269321597155506,0.841226360808207,0.0323404324281,17.2613248523978,6.26789994902837,0.673590500586112,0.709196176977981
9630.0,14.5184193653528,-28.659737807245,91.0000000001467,141.67053075781,90.7561367453146,51.3514914434376,90.3778846674151,17.2613248524266,16.3214221465798,-25.9120197429412,15.8825455833917,-26.7510006267682,2.36906221039129,2.27691115631605,2.75025627386316,5.02716743017921,2.1220073530061,0.0152344171893534,0,27.3689633405881,49.9999999995452,6,-20,2.5,438.036675924277,567.237711082374,417.779341391194,237.250198747971,288.587995119964,437.261282458149,5054.91322811849,0.0269321597155582,0.841226360776435,0.0323404324280681,17.2613248524266,6.26789994903384,0.673590500587195,0.709196152810457
9640.0,14.5184193653512,-28.6597378072488,91.0000000001899,141.670530757877,90.7561367453577,51.3514914434586,90.3778846674578,17.261324852449,16.3214221465794,-25.9120197429419,15.8825455833908,-26.75100062677,2.3690622116539,2.27691115753012,2.75025627532668,5.02716743285681,2.1220073530054,0.0152344171974672,0,27.3689633406036,49.9999999995621,6,-20,2.5,438.036675924277,567.237711082434,417.779341391162,237.250198748021,288.587995119918,437.261282457964,5054.91322812066,0.0269321597155679,0.84122636077598,0.0323404324280752,17.261324852449,6.2678999490375,0.673590500587134,0.709196153187945
9650.0,14.5184193653503,-28.6597378072475,91.0000000002156,141.670530757932,90.7561367453832,51.3514914434812,90.3778846674831,17.2613248524603,16.3214221465795,-25.9120197429417,15.8825455833906,-26.7510006267705,2.36906221417745,2.27691115995555,2.75025627825541,5.02716743821096,2.12200735300505,0.0152344172136915,0,27.3689633406149,49.9999999995844,6,-20,2.5,438.036675924282,567.237711082488,417.779341391179,237.250198748053,288.587995119924,437.26128245789,5054.91322812272,0.0269321597155788,0.841226360779217,0.0323404324281,17.2613248524603,6.26789994903966,0.673590500587038,0.709196153942994
9660.0,14.5184193653493,-28.65973780725,91.0000000002296,141.670530757958,90.7561367453971,51.351491443499,90.3778846674966,17.2613248524752,16.3214221465795,-25.9120197429416,15.8825455833903,-26.7510006267709,2.36906221670049,2.27691116238027,2.75025628118432,5.02716744356459,2.12200735300492,0.0152344172299155,0,27.3689633406245,49.999999999603,6,-20,2.5,438.036675924278,567.237711082512,417.779341391209,237.250198748084,288.587995119922,437.261282457834,5054.9132281247,0.0269321597155903,0.841226360778702,0.0323404324281,17.2613248524752,6.26789994904106,0.673590500587016,0.709196154698027
9670.0,14.5184193653482,-28.6597378072519,91.0000000002349,141.670530757977,90.7561367454023,51.3514914435128,90.3778846675014,17.2613248524864,16.3214221465795,-25.9120197429416,15.88254558339,-26.7510006267715,2.36906221543897,2.27691116116765,2.75025627972003,5.02716744088768,2.12200735300494,0.0152344172218037,0,27.3689633406336,49.999999999618,6,-20,2.5,438.036675924279,567.237711082533,417.779341391246,237.250198748112,288.58799511993,437.261282457788,5054.9132281266,0.0269321597156021,0.841226360778961,0.0323404324280965,17.2613248524864,6.2678999490419,0.673590500586968,0.709196154320194
9680.0,14.5184193653472,-28.6597378072551,91.0000000002339,141.670530757991,90.756136745401,51.351491443524,90.3778846674999,17.2613248524985,16.3214221465795,-25.9120197429417,15.8825455833897,-26.7510006267721,2.36906221796161,2.27691116359192,2.75025628264887,5.0271674462408,2.12200735300497,0.0152344172380267,0,27.3689633406427,49.9999999996306,6,-20,2.5,438.036675924279,567.237711082551,417.779341391289,237.250198748146,288.587995119942,437.261282457755,5054.91322812844,0.0269321597156137,0.841226360777853,0.0323404324280716,17.2613248524985,6.26789994904226,0.673590500586883,0.709196155075196
9690.0,14.5184193653462,-28.6597378072576,91.0000000002297,141.670530758,90.7561367453968,51.3514914435332,90.3778846674953,17.2613248525109,16.3214221465794,-25.9120197429419,15.8825455833894,-26.7510006267727,2.36906221669983,2.27691116237897,2.75025628118451,5.02716744356347,2.12200735300504,0.0152344172299142,0,27.368963340651,49.9999999996414,6,-20,2.5,438.036675924279,567.237711082563,417.779341391334,237.250198748181,288.587995119964,437.261282457738,5054.91322813022,0.0269321597156252,0.841226360777487,0.0323404324281,17.2613248525109,6.2678999490424,0.673590500586822,0.709196154697339
9700.0,14.5184193653451,-28.6597378072578,91.0000000002236,141.670530758005,90.7561367453904,51.3514914435418,90.3778846674887,17.2613248525252,16.3214221465793,-25.9120197429421,15.8825455833891,-26.7510006267734,2.36906221796082,2.27691116359066,2.75025628264884,5.0271674462395,2.12200735300513,0.0152344172380252,0,27.3689633406594,49.999999999651,6,-20,2.5,438.03667592428,567.237711082572,417.77934139138,237.250198748222,288.58799511999,437.261282457726,5054.91322813195,0.0269321597156363,0.84122636077953,0.0323404324280929,17.2613248525252,6.26789994904246,0.673590500586809,0.709196155074746
9710.0,14.5184193653442,-28.6597378072587,91.0000000002162,141.670530758011,90.756136745383,51.3514914435491,90.3778846674808,17.2613248525406,16.3214221465793,-25.9120197429422,15.8825455833888,-26.7510006267739,2.36906221669895,2.27691116237766,2.75025628118432,5.02716744356198,2.12200735300521,0.0152344172299126,0,27.3689633406672,49.9999999996599,6,-20,2.5,438.036675924281,567.237711082584,417.779341391424,237.250198748264,288.587995120014,437.261282457716,5054.91322813365,0.026932159715647,0.841226360780553,0.0323404324281036,17.2613248525406,6.26789994904234,0.673590500586747,0.709196154696898
9720.0,14.5184193653432,-28.6597378072613,91.0000000002083,141.670530758014,90.7561367453749,51.3514914435561,90.3778846674725,17.2613248525564,16.3214221465792,-25.9120197429424,15.8825455833885,-26.7510006267746,2.36906221669848,2.27691116237694,2.75025628118424,5.02716744356118,2.12200735300528,0.0152344172299117,0,27.3689633406752,49.9999999996683,6,-20,2.5,438.036675924281,567.237711082592,417.77934139147,237.250198748305,288.587995120044,437.261282457719,5054.9132281353,0.0269321597156574,0.841226360779984,0.0323404324280716,17.2613248525564,6.26789994904223,0.673590500586688,0.709196154696671
9730.0,14.5184193653422,-28.6597378072626,91.0000000002003,141.670530758017,90.7561367453668,51.3514914435628,90.3778846674641,17.2613248525702,16.3214221465791,-25.9120197429426,15.8825455833881,-26.7510006267752,2.36906221795947,2.27691116358864,2.75025628264852,5.02716744623716,2.12200735300536,0.0152344172380226,0,27.3689633406828,49.9999999996764,6,-20,2.5,438.036675924281,567.2377110826,417.779341391514,237.250198748346,288.587995120076,437.261282457719,5054.91322813691,0.0269321597156673,0.841226360780723,0.0323404324280716,17.2613248525702,6.26789994904211,0.673590500586648,0.709196155074079
9740.0,14.5184193653412,-28.6597378072647,91.0000000001926,141.670530758017,90.7561367453589,51.3514914435691,90.377884667456,17.261324852583,16.3214221465789,-25.9120197429428,15.8825455833878,-26.7510006267758,2.369062217959,2.27691116358793,2.75025628264843,5.02716744623636,2.12200735300544,0.0152344172380218,0,27.3689633406902,49.999999999684,6,-20,2.5,438.03667592428,567.237711082604,417.779341391557,237.250198748387,288.587995120106,437.261282457727,5054.91322813848,0.0269321597156769,0.841226360780642,0.0323404324281,17.261324852583,6.26789994904201,0.673590500586621,0.709196155073871
9750.0,14.5184193653403,-28.6597378072678,91.0000000001852,141.670530758019,90.7561367453514,51.3514914435755,90.3778846674482,17.2613248525982,16.3214221465788,-25.912019742943,15.8825455833875,-26.7510006267764,2.36906221795856,2.27691116358729,2.75025628264833,5.02716744623562,2.12200735300551,0.0152344172380211,0,27.3689633406975,49.9999999996916,6,-20,2.5,438.03667592428,567.237711082611,417.779341391598,237.250198748425,288.587995120133,437.261282457731,5054.91322814002,0.0269321597156861,0.841226360779501,0.0323404324281036,17.2613248525982,6.26789994904189,0.673590500586559,0.70919615507366
9760.0,14.5184193653394,-28.6597378072684,91.0000000001784,141.670530758026,90.7561367453445,51.3514914435817,90.377884667441,17.2613248526151,16.3214221465787,-25.9120197429432,15.8825455833872,-26.751000626777,2.36906221921961,2.2769111647991,2.7502562841126,5.0271674489117,2.12200735300556,0.015234417246132,0,27.3689633407046,49.9999999996993,6,-20,2.5,438.036675924282,567.237711082621,417.779341391638,237.250198748464,288.587995120161,437.261282457738,5054.91322814152,0.026932159715695,0.841226360780695,0.0323404324280752,17.2613248526151,6.26789994904181,0.673590500586511,0.709196155451081
9770.0,14.5184193653385,-28.6597378072684,91.0000000001722,141.670530758028,90.7561367453381,51.351491443588,90.3778846674343,17.2613248526258,16.3214221465786,-25.9120197429435,15.8825455833869,-26.7510006267775,2.36906221795778,2.27691116358614,2.75025628264811,5.02716744623425,2.12200735300564,0.0152344172380195,0,27.3689633407113,49.9999999997067,6,-20,2.5,438.036675924282,567.237711082629,417.779341391676,237.250198748499,288.58799512019,437.261282457743,5054.91322814298,0.0269321597157036,0.841226360782624,0.0323404324281,17.2613248526258,6.26789994904177,0.67359050058649,0.709196155073275
9780.0,14.5184193653376,-28.6597378072681,91.0000000001658,141.670530758031,90.7561367453316,51.3514914435937,90.3778846674276,17.261324852641,16.3214221465785,-25.9120197429437,15.8825455833866,-26.7510006267781,2.36906221795735,2.27691116358558,2.750256282648,5.02716744623358,2.12200735300574,0.0152344172380188,0,27.368963340718,49.999999999714,6,-20,2.5,438.036675924285,567.237711082635,417.779341391713,237.250198748535,288.587995120219,437.261282457748,5054.9132281444,0.0269321597157118,0.841226360784589,0.0323404324280716,17.261324852641,6.26789994904172,0.673590500586482,0.7091961550731
9790.0,14.5184193653368,-28.6597378072711,91.0000000001606,141.670530758037,90.7561367453262,51.3514914435995,90.377884667422,17.2613248526548,16.3214221465783,-25.912019742944,15.8825455833863,-26.7510006267787,2.3690622192185,2.27691116479746,2.75025628411227,5.02716744890973,2.12200735300573,0.0152344172461299,0,27.3689633407245,49.9999999997208,6,-20,2.5,438.036675924283,567.237711082645,417.779341391748,237.250198748571,288.587995120244,437.261282457756,5054.91322814579,0.0269321597157198,0.841226360783391,0.0323404324280716,17.2613248526548,6.2678999490417,0.673590500586411,0.709196155450527
9800.0,14.5184193653359,-28.659737807274,91.0000000001549,141.670530758039,90.7561367453205,51.3514914436053,90.377884667416,17.2613248526642,16.3214221465782,-25.9120197429442,15.882545583386,-26.7510006267793,2.36906221921815,2.27691116479693,2.75025628411219,5.02716744890912,2.12200735300579,0.0152344172461293,0,27.3689633407307,49.9999999997279,6,-20,2.5,438.036675924282,567.237711082651,417.779341391783,237.250198748604,288.58799512027,437.261282457761,5054.91322814715,0.0269321597157275,0.841226360782201,0.0323404324280361,17.2613248526642,6.2678999490417,0.673590500586366,0.709196155450347
9810.0,14.5184193653351,-28.6597378072763,91.0000000001503,141.670530758043,90.7561367453158,51.3514914436124,90.3778846674111,17.2613248526746,16.3214221465781,-25.9120197429444,15.8825455833857,-26.7510006267798,2.36906221921785,2.27691116479642,2.75025628411216,5.02716744890858,2.12200735300582,0.0152344172461287,0,27.3689633407367,49.9999999997349,6,-20,2.5,438.036675924281,567.237711082659,417.779341391819,237.250198748635,288.587995120293,437.261282457764,5054.91322814847,0.026932159715735,0.841226360781697,0.0323404324281,17.2613248526746,6.26789994904173,0.673590500586322,0.709196155450171
