time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
10610.0,14.5184193653082,-28.6597378073175,91.0000000000175,141.670530758223,90.7561367451794,51.351491443812,90.3778846672676,17.2613248530434,16.3214221465738,-25.9120197429525,15.8825455833761,-26.7510006267984,2.36906221794687,2.27691116356953,2.75025628264527,5.0271674462148,2.1220073530072,0.0152344172379985,0,27.3689633409355,49.9999999999685,6,-20,2.5,438.036675924292,567.237711082948,417.779341392879,237.250198749639,288.587995121037,437.261282457894,5054.91322819172,0.0269321597159742,0.841226360795758,0.0323404324280716,17.2613248530434,6.26789994904419,0.673590500585141,0.709196155067029
10620.0,14.5184193653081,-28.6597378073191,91.0000000000167,141.670530758221,90.7561367451786,51.3514914438131,90.3778846672667,17.2613248530442,16.3214221465738,-25.9120197429525,15.882545583376,-26.7510006267985,2.36906221794684,2.27691116356943,2.75025628264533,5.02716744621475,2.12200735300721,0.0152344172379984,0,27.3689633409364,49.9999999999693,6,-20,2.5,438.03667592429,567.237711082947,417.779341392885,237.250198749641,288.587995121039,437.261282457893,5054.91322819187,0.026932159715975,0.841226360794398,0.0323404324280716,17.2613248530442,6.26789994904418,0.673590500585131,0.709196155067001
10630.0,14.518419365308,-28.6597378073177,91.0000000000163,141.670530758222,90.7561367451782,51.3514914438134,90.3778846672663,17.2613248530478,16.3214221465738,-25.9120197429526,15.882545583376,-26.7510006267986,2.36906221794678,2.2769111635694,2.75025628264529,5.0271674462147,2.12200735300724,0.0152344172379983,0,27.368963340937,49.9999999999701,6,-20,2.5,438.036675924292,567.237711082948,417.779341392887,237.250198749644,288.587995121041,437.261282457895,5054.91322819202,0.0269321597159758,0.841226360796014,0.0323404324280752,17.2613248530478,6.2678999490442,0.673590500585143,0.709196155066988
10640.0,14.5184193653079,-28.6597378073188,91.0000000000158,141.670530758223,90.7561367451776,51.3514914438143,90.3778846672657,17.261324853047,16.3214221465737,-25.9120197429526,15.882545583376,-26.7510006267986,2.36906221794675,2.27691116356933,2.75025628264527,5.02716744621461,2.12200735300723,0.0152344172379983,0,27.3689633409376,49.9999999999708,6,-20,2.5,438.036675924291,567.237711082949,417.779341392892,237.25019874965,288.587995121044,437.261282457895,5054.91322819216,0.0269321597159766,0.841226360795069,0.0323404324280716,17.261324853047,6.26789994904421,0.673590500585127,0.709196155066969
10650.0,14.5184193653079,-28.6597378073194,91.0000000000153,141.670530758223,90.7561367451771,51.3514914438147,90.3778846672652,17.2613248530506,16.3214221465737,-25.9120197429526,15.882545583376,-26.7510006267987,2.36906221920812,2.27691116478166,2.75025628410971,5.02716744889136,2.12200735300727,0.01523441724611,0,27.3689633409382,49.9999999999716,6,-20,2.5,438.036675924292,567.237711082949,417.779341392895,237.25019874965,288.587995121047,437.261282457897,5054.9132281923,0.0269321597159774,0.841226360794593,0.0323404324280716,17.2613248530506,6.26789994904417,0.673590500585115,0.709196155444564
10660.0,14.5184193653078,-28.6597378073182,91.000000000015,141.670530758226,90.7561367451768,51.3514914438153,90.3778846672649,17.2613248530504,16.3214221465737,-25.9120197429527,15.8825455833759,-26.7510006267987,2.36906221794669,2.27691116356928,2.75025628264526,5.02716744621454,2.12200735300725,0.0152344172379981,0,27.3689633409389,49.9999999999724,6,-20,2.5,438.036675924293,567.237711082953,417.779341392898,237.250198749654,288.587995121048,437.261282457897,5054.91322819244,0.0269321597159781,0.841226360796071,0.0323404324280681,17.2613248530504,6.26789994904419,0.673590500585113,0.709196155066929
10670.0,14.5184193653077,-28.6597378073168,91.0000000000142,141.670530758237,90.7561367451759,51.351491443816,90.377884667264,17.2613248530546,16.3214221465737,-25.9120197429527,15.8825455833759,-26.7510006267988,2.36906222551542,2.27691117084358,2.75025629143164,5.02716746227521,2.12200735300716,0.0152344172866683,0,27.3689633409395,49.9999999999731,6,-20,2.5,438.036675924295,567.237711082966,417.779341392902,237.250198749659,288.587995121062,437.261282457906,5054.91322819257,0.0269321597159788,0.841226360797521,0.0323404324280716,17.2613248530546,6.26789994904418,0.673590500585062,0.709196157332631
10680.0,14.5184193653076,-28.6597378073189,91.0000000000139,141.670530758225,90.7561367451757,51.3514914438165,90.3778846672637,17.2613248530544,16.3214221465737,-25.9120197429527,15.8825455833759,-26.7510006267989,2.36906221668517,2.2769111623568,2.75025628118087,5.02716744353767,2.12200735300728,0.0152344172298863,0,27.36896334094,49.9999999999736,6,-20,2.5,438.036675924293,567.237711082953,417.779341392904,237.250198749658,288.587995121052,437.2612824579,5054.9132281927,0.0269321597159795,0.84122636079573,0.0323404324280716,17.2613248530544,6.2678999490442,0.673590500585106,0.709196154689279
10690.0,14.5184193653075,-28.6597378073179,91.000000000014,141.670530758228,90.7561367451758,51.3514914438171,90.3778846672638,17.2613248530564,16.3214221465737,-25.9120197429528,15.8825455833758,-26.7510006267989,2.36906221794659,2.27691116356915,2.75025628264524,5.02716744621439,2.12200735300728,0.015234417237998,0,27.3689633409405,49.9999999999743,6,-20,2.5,438.036675924294,567.237711082956,417.779341392907,237.250198749663,288.587995121054,437.261282457897,5054.91322819283,0.0269321597159802,0.84122636079681,0.0323404324280645,17.2613248530564,6.26789994904425,0.673590500585109,0.70919615506689
10700.0,14.5184193654204,-28.65973780663,90.9999999845959,141.67053074315,90.7561367296763,51.3514914409752,90.3778846517948,17.2613248522705,16.3214221465681,-25.9120197429633,15.8825455835454,-26.7510006264715,2.36906657826324,2.27691535398592,2.75026134534305,5.02717669932896,2.12200735321435,0.0152344452793022,0,27.3689633385836,49.9999999992208,6,-20,2.5,438.036675924841,567.237711072581,417.779341421317,237.250198750163,288.587995185865,437.261282594227,5054.91322818629,0.026932159715197,0.841226361252268,0.0323404324285264,17.2613248522705,6.26789994793355,0.673590500564815,0.70919746044997
10710.0,14.5184193651704,-28.6597378076304,90.9999999914425,141.670530748302,90.7561367366083,51.3514914402979,90.377884658716,17.2613248535924,16.3214221464134,-25.9120197432561,15.8825455832624,-26.7510006270179,2.36906103444317,2.27691002603962,2.75025490902509,5.0271649350647,2.12200735311419,0.0152344096286506,0,27.3689633400012,49.9999999969284,6,-20,2.5,438.036675924234,567.237711075297,417.779341401586,237.250198752512,288.587995134995,437.26128249572,5054.91322820176,0.0269321597147968,0.841226360766733,0.0323404324277234,17.2613248535924,6.26789994851305,0.673590500586721,0.70919580084014
10720.0,14.5184193651769,-28.659737807621,90.9999999962877,141.670530754294,90.7561367414571,51.3514914417748,90.3778846635666,17.2613248538886,16.3214221464214,-25.9120197432409,15.8825455832555,-26.7510006270313,2.36906147863123,2.27691045301211,2.75025542444496,5.02716587745708,2.12200735303907,0.0152344124842706,0,27.3689633404693,49.9999999980098,6,-20,2.5,438.03667592423,567.237711080094,417.779341394817,237.250198752489,288.587995130463,437.261282484145,5054.91322821097,0.0269321597146356,0.841226360762878,0.0323404324277305,17.2613248538886,6.26789994884398,0.67359050058532,0.709195933773995
10730.0,14.5184193652094,-28.659737807549,90.9999999994179,141.670530758021,90.7561367445928,51.3514914430734,90.3778846667042,17.2613248534868,16.3214221464542,-25.9120197431788,15.8825455832805,-26.751000626983,2.36906149260837,2.27691046646821,2.75025544056336,5.02716590703156,2.12200735300314,0.0152344125736854,0,27.3689633406359,49.999999999176,6,-20,2.5,438.036675924242,567.237711083015,417.77934139168,237.2501987509,288.587995127236,437.261282476732,5054.91322821449,0.0269321597146212,0.841226360767877,0.0323404324278194,17.2613248534868,6.26789994904555,0.673590500584558,0.709195937934379
10740.0,14.5184193652337,-28.6597378074903,91.0000000012978,141.670530760221,90.7561367464713,51.3514914439165,90.3778846685828,17.2613248528933,16.32142214648,-25.91201974313,15.8825455832997,-26.7510006269459,2.36906180172098,2.27691076356686,2.75025579936755,5.02716656293441,2.12200735298778,0.0152344145611792,0,27.3689633407031,49.9999999999533,6,-20,2.5,438.036675924257,567.237711084722,417.779341390034,237.250198749015,288.587995124112,437.261282470314,5054.91322821435,0.0269321597146944,0.84122636077652,0.0323404324278087,17.2613248528933,6.26789994916454,0.67359050058426,0.709196030455518
10750.0,14.5184193652497,-28.6597378074523,91.0000000023125,141.67053076139,90.7561367474847,51.3514914443933,90.3778846695955,17.2613248523984,16.3214221464981,-25.9120197430959,15.8825455833123,-26.7510006269216,2.36906199223078,2.27691094666995,2.7502560205146,5.02716696718455,2.12200735298228,0.0152344157861161,0,27.368963340733,50.0000000003994,6,-20,2.5,438.036675924266,567.237711085623,417.779341389227,237.250198747535,288.587995121547,437.261282465189,5054.91322821216,0.026932159714814,0.841226360781601,0.0323404324279011,17.2613248523984,6.26789994922752,0.673590500584121,0.70919608747861
10760.0,14.518419365261,-28.6597378074258,91.0000000027596,141.670530761879,90.7561367479309,51.351491444624,90.3778846700399,17.2613248520803,16.3214221465115,-25.9120197430704,15.8825455833216,-26.7510006269036,2.3690620994673,2.27691104973541,2.750256145004,5.02716719473941,2.1220073529815,0.0152344164756434,0,27.3689633407495,50.0000000006209,6,-20,2.5,438.036675924271,567.237711085986,417.779341388946,237.250198746622,288.587995119754,437.261282461457,5054.91322820898,0.0269321597149531,0.841226360784674,0.0323404324279224,17.2613248520803,6.26789994925344,0.673590500584121,0.70919611957755
10770.0,14.51841936527,-28.6597378074024,91.0000000028507,141.670530761939,90.756136748021,51.3514914447009,90.377884670128,17.2613248519263,16.3214221465224,-25.9120197430497,15.8825455833296,-26.7510006268883,2.36906216001893,2.27691110792984,2.75025621530414,5.02716732323398,2.12200735298301,0.0152344168650147,0,27.3689633407623,50.0000000007008,6,-20,2.5,438.036675924279,567.237711086013,417.779341388996,237.250198746195,288.587995118663,437.261282458929,5054.91322820547,0.0269321597150951,0.841226360789619,0.0323404324279011,17.2613248519263,6.26789994925583,0.673590500584206,0.709196137703727
10780.0,14.5184193652775,-28.6597378073839,91.00000000273,141.670530761744,90.7561367478994,51.3514914446839,90.3778846700042,17.2613248518866,16.3214221465316,-25.9120197430323,15.8825455833367,-26.7510006268745,2.36906219281192,2.27691113944421,2.75025625338273,5.02716739282694,2.12200735298554,0.0152344170759149,0,27.3689633407749,50.0000000006961,6,-20,2.5,438.036675924283,567.237711085836,417.779341389241,237.250198746115,288.587995118115,437.261282457334,5054.91322820202,0.0269321597152301,0.841226360792604,0.0323404324279579,17.2613248518866,6.26789994924428,0.67359050058434,0.709196147521732
10790.0,14.518419365284,-28.6597378073689,91.0000000024931,141.670530761412,90.7561367476617,51.3514914446175,90.3778846697643,17.2613248519262,16.3214221465395,-25.9120197430174,15.8825455833433,-26.7510006268618,2.36906220541812,2.27691115155641,2.75025626802773,5.02716741958414,2.12200735298839,0.01523441715702,0,27.3689633407884,50.0000000006441,6,-20,2.5,438.036675924286,567.237711085555,417.779341389593,237.250198746258,288.58799511794,437.2612824564,5054.91322819884,0.0269321597153528,0.841226360794423,0.0323404324279899,17.2613248519262,6.26789994922516,0.673590500584455,0.709196151297488
10800.0,14.5184193652895,-28.6597378073553,91.0000000022029,141.670530761019,90.7561367473706,51.3514914445254,90.3778846694711,17.2613248520115,16.3214221465462,-25.9120197430047,15.8825455833491,-26.7510006268504,2.36906221676104,2.27691116245438,2.75025628120639,5.02716744366077,2.12200735299129,0.0152344172300101,0,27.3689633408019,50.0000000005685,6,-20,2.5,438.03667592429,567.237711085225,417.779341389986,237.250198746532,288.587995118009,437.26128245593,5054.91322819606,0.0269321597154608,0.841226360796668,0.0323404324279863,17.2613248520115,6.26789994920279,0.673590500584609,0.709196154695471
10810.0,14.5184193652941,-28.6597378073461,91.0000000018992,141.670530760615,90.7561367470661,51.3514914444244,90.3778846691646,17.2613248521199,16.3214221465519,-25.912019742994,15.8825455833543,-26.7510006268404,2.36906222053498,2.27691116607786,2.75025628559744,5.0271674516753,2.12200735299391,0.0152344172543287,0,27.3689633408159,50.0000000004843,6,-20,2.5,438.03667592429,567.237711084891,417.779341390382,237.250198746874,288.587995118222,437.261282455762,5054.9132281937,0.0269321597155537,0.841226360796302,0.0323404324280148,17.2613248521199,6.26789994917989,0.673590500584709,0.709196155827658
10820.0,14.5184193652979,-28.6597378073375,91.000000001606,141.670530760228,90.7561367467722,51.3514914443259,90.377884668869,17.2613248522367,16.3214221465566,-25.9120197429851,15.8825455833588,-26.7510006268318,2.36906222052495,2.27691116606481,2.75025628559485,5.02716745165966,2.12200735299629,0.0152344172543125,0,27.3689633408292,50.0000000004005,6,-20,2.5,438.03667592429,567.23771108457,417.779341390759,237.25019874723,288.587995118506,437.261282455792,5054.91322819175,0.0269321597156321,0.841226360796952,0.0323404324279863,17.2613248522367,6.26789994915805,0.673590500584834,0.709196155826993
10830.0,14.5184193653011,-28.6597378073333,91.0000000013368,141.670530759872,90.7561367465021,51.3514914442333,90.3778846685975,17.2613248523492,16.3214221465605,-25.9120197429777,15.8825455833626,-26.7510006268245,2.36906223439151,2.27691117938898,2.75025630170059,5.02716748108957,2.12200735299838,0.015234417343527,0,27.3689633408417,50.000000000322,6,-20,2.5,438.03667592429,567.237711084276,417.779341391101,237.250198747576,288.587995118823,437.261282455934,5054.91322819019,0.0269321597156972,0.841226360794707,0.0323404324280716,17.2613248523492,6.26789994913813,0.673590500584912,0.709196159980176
10840.0,14.5184193653036,-28.6597378073272,91.0000000010982,141.670530759561,90.756136746263,51.3514914441517,90.3778846683572,17.2613248524571,16.3214221465636,-25.9120197429718,15.8825455833657,-26.7510006268185,2.36906223186047,2.27691117695377,2.75025629876905,5.02716747572282,2.12200735300014,0.0152344173272902,0,27.3689633408528,50.000000000252,6,-20,2.5,438.03667592429,567.23771108402,417.779341391402,237.250198747898,288.587995119138,437.261282456131,5054.91322818898,0.0269321597157506,0.841226360795567,0.0323404324280148,17.2613248524571,6.26789994912062,0.673590500585013,0.709196159224368
10850.0,14.5184193653056,-28.6597378073241,91.000000000892,141.670530759294,90.7561367460563,51.3514914440805,90.3778846681494,17.2613248525502,16.3214221465661,-25.912019742967,15.8825455833683,-26.7510006268135,2.36906222933051,2.27691117452002,2.75025629583776,5.02716747035779,2.12200735300164,0.0152344173110551,0,27.3689633408625,50.0000000001913,6,-20,2.5,438.036675924291,567.237711083801,417.779341391661,237.250198748182,288.587995119434,437.261282456358,5054.91322818806,0.0269321597157939,0.841226360794565,0.0323404324280148,17.2613248525502,6.26789994910555,0.673590500585062,0.709196158468612
10860.0,14.5184193653072,-28.6597378073194,91.0000000007172,141.670530759068,90.7561367458812,51.3514914440204,90.3778846679734,17.261324852635,16.3214221465681,-25.9120197429633,15.8825455833704,-26.7510006268095,2.36906222427874,2.2769111696629,2.75025628997783,5.02716745964074,2.12200735300284,0.0152344172785983,0,27.3689633408717,50.0000000001396,6,-20,2.5,438.036675924292,567.237711083616,417.779341391882,237.250198748438,288.587995119699,437.261282456583,5054.9132281874,0.0269321597158287,0.841226360796014,0.0323404324280432,17.261324852635,6.26789994909282,0.673590500585134,0.709196156957697
10870.0,14.5184193653084,-28.6597378073178,91.0000000005725,141.670530758881,90.7561367457361,51.3514914439709,90.3778846678276,17.2613248527069,16.3214221465697,-25.9120197429603,15.882545583372,-26.7510006268063,2.36906222553524,2.27691117086896,2.75025629144029,5.02716746230925,2.12200735300377,0.015234417286702,0,27.368963340879,50.000000000097,6,-20,2.5,438.03667592429,567.237711083463,417.779341392064,237.250198748652,288.587995119934,437.261282456794,5054.91322818694,0.0269321597158565,0.841226360795137,0.0323404324280077,17.2613248527069,6.26789994908233,0.673590500585176,0.709196157334942
10880.0,14.5184193653093,-28.6597378073154,91.0000000004531,141.67053075873,90.7561367456165,51.3514914439301,90.3778846677074,17.2613248527654,16.3214221465709,-25.912019742958,15.8825455833733,-26.7510006268037,2.36906222300824,2.27691116843901,2.75025628850989,5.0271674569489,2.12200735300459,0.0152344172704717,0,27.3689633408857,50.0000000000622,6,-20,2.5,438.036675924292,567.237711083341,417.779341392216,237.250198748828,288.587995120131,437.261282456982,5054.91322818664,0.0269321597158784,0.84122636079573,0.0323404324280716,17.2613248527654,6.26789994907372,0.673590500585201,0.709196156579386
10890.0,14.5184193653099,-28.6597378073143,91.0000000003568,141.670530758607,90.7561367455199,51.3514914438972,90.3778846676104,17.2613248528198,16.3214221465718,-25.9120197429563,15.8825455833743,-26.7510006268018,2.36906222048204,2.27691116601007,2.75025628557958,5.02716745158965,2.12200735300517,0.0152344172542427,0,27.3689633408913,50.0000000000342,6,-20,2.5,438.036675924292,567.23771108324,417.779341392339,237.250198748984,288.587995120301,437.261282457153,5054.91322818649,0.0269321597158957,0.841226360795474,0.0323404324280467,17.2613248528198,6.26789994906683,0.673590500585233,0.709196155823881
10900.0,14.5184193653104,-28.6597378073138,91.0000000002799,141.670530758511,90.7561367454428,51.3514914438717,90.377884667533,17.2613248528611,16.3214221465725,-25.912019742955,15.8825455833751,-26.7510006268003,2.36906222047938,2.27691116600671,2.75025628557847,5.02716745158519,2.12200735300567,0.0152344172542383,0,27.3689633408961,50.0000000000121,6,-20,2.5,438.036675924292,567.237711083163,417.779341392438,237.250198749103,288.587995120441,437.261282457297,5054.91322818644,0.0269321597159092,0.841226360794963,0.0323404324280432,17.2613248528611,6.26789994906132,0.673590500585232,0.709196155823655
10910.0,14.5184193653107,-28.6597378073126,91.0000000002186,141.670530758433,90.7561367453813,51.351491443851,90.3778846674712,17.2613248528954,16.321422146573,-25.912019742954,15.8825455833757,-26.7510006267993,2.36906221921582,2.27691116479165,2.75025628411307,5.02716744890472,2.12200735300602,0.0152344172461231,0,27.3689633409003,49.9999999999948,6,-20,2.5,438.036675924291,567.237711083099,417.779341392517,237.250198749206,288.587995120558,437.261282457416,5054.91322818648,0.0269321597159198,0.841226360795584,0.0323404324280432,17.2613248528954,6.26789994905697,0.673590500585268,0.709196155445857
10920.0,14.5184193653109,-28.6597378073136,91.000000000171,141.670530758375,90.7561367453336,51.3514914438362,90.3778846674233,17.2613248529209,16.3214221465734,-25.9120197429532,15.8825455833761,-26.7510006267984,2.3690622192142,2.27691116478957,2.75025628411236,5.02716744890192,2.12200735300629,0.0152344172461203,0,27.3689633409035,49.9999999999819,6,-20,2.5,438.036675924291,567.237711083054,417.779341392581,237.250198749284,288.58799512065,437.261282457516,5054.91322818658,0.0269321597159281,0.84122636079428,0.0323404324280432,17.2613248529209,6.2678999490536,0.673590500585243,0.709196155445695
10930.0,14.5184193653109,-28.659737807313,91.0000000001341,141.67053075833,90.7561367452966,51.3514914438244,90.3778846673861,17.2613248529413,16.3214221465737,-25.9120197429527,15.8825455833764,-26.7510006267978,2.3690622192129,2.27691116478791,2.7502562841118,5.02716744889971,2.12200735300651,0.0152344172461181,0,27.3689633409064,49.999999999972,6,-20,2.5,438.036675924291,567.237711083017,417.779341392633,237.250198749347,288.587995120725,437.261282457599,5054.91322818673,0.0269321597159346,0.841226360794678,0.0323404324280361,17.2613248529413,6.26789994905106,0.673590500585259,0.709196155445575
10940.0,14.518419365311,-28.6597378073133,91.0000000001057,141.670530758294,90.7561367452682,51.3514914438155,90.3778846673575,17.2613248529625,16.3214221465739,-25.9120197429524,15.8825455833766,-26.7510006267974,2.36906221921189,2.27691116478666,2.75025628411125,5.02716744889791,2.12200735300666,0.0152344172461165,0,27.3689633409087,49.9999999999647,6,-20,2.5,438.03667592429,567.237711082989,417.77934139267,237.250198749401,288.587995120784,437.261282457664,5054.91322818691,0.0269321597159397,0.841226360794423,0.0323404324280716,17.2613248529625,6.26789994904906,0.67359050058526,0.709196155445468
10950.0,14.5184193653109,-28.6597378073133,91.0000000000838,141.67053075827,90.7561367452462,51.3514914438088,90.3778846673354,17.2613248529744,16.321422146574,-25.9120197429522,15.8825455833767,-26.7510006267972,2.36906221794969,2.27691116357331,2.75025628264654,5.02716744621985,2.1220073530068,0.0152344172380034,0,27.3689633409112,49.9999999999598,6,-20,2.5,438.036675924291,567.23771108297,417.779341392703,237.250198749437,288.587995120832,437.261282457717,5054.91322818711,0.0269321597159437,0.841226360794423,0.0323404324281071,17.2613248529744,6.2678999490476,0.673590500585253,0.709196155067763
10960.0,14.5184193653108,-28.6597378073108,91.0000000000663,141.670530758249,90.7561367452286,51.3514914438044,90.3778846673177,17.2613248529836,16.3214221465741,-25.912019742952,15.8825455833768,-26.751000626797,2.36906221921047,2.27691116478488,2.75025628411067,5.02716744889555,2.12200735300694,0.0152344172461141,0,27.3689633409134,49.9999999999561,6,-20,2.5,438.036675924293,567.237711082955,417.779341392729,237.25019874947,288.587995120871,437.261282457762,5054.91322818733,0.0269321597159471,0.841226360797101,0.0323404324280681,17.2613248529836,6.26789994904643,0.673590500585282,0.709196155445323
10970.0,14.5184193653108,-28.6597378073131,91.0000000000546,141.670530758236,90.756136745217,51.3514914438013,90.3778846673059,17.2613248529933,16.3214221465741,-25.9120197429519,15.8825455833769,-26.7510006267969,2.36906221794862,2.27691116357196,2.75025628264607,5.02716744621802,2.122007353007,0.0152344172380016,0,27.3689633409149,49.9999999999538,6,-20,2.5,438.036675924292,567.237711082945,417.779341392748,237.250198749493,288.5879951209,437.261282457792,5054.91322818756,0.0269321597159497,0.841226360794906,0.0323404324281,17.2613248529933,6.26789994904563,0.673590500585248,0.709196155067623
10980.0,14.5184193653106,-28.6597378073142,91.0000000000452,141.670530758226,90.7561367452074,51.3514914437994,90.3778846672963,17.2613248530004,16.3214221465742,-25.9120197429519,15.8825455833769,-26.7510006267969,2.36906221794827,2.27691116357149,2.75025628264585,5.02716744621734,2.12200735300701,0.0152344172380011,0,27.3689633409166,49.9999999999526,6,-20,2.5,438.036675924291,567.237711082937,417.779341392765,237.250198749518,288.587995120923,437.261282457819,5054.9132281878,0.026932159715952,0.841226360794138,0.0323404324280432,17.2613248530004,6.26789994904507,0.673590500585243,0.709196155067572
10990.0,14.5184193653105,-28.6597378073143,91.0000000000387,141.670530758218,90.7561367452009,51.351491443799,90.3778846672897,17.2613248530075,16.3214221465742,-25.9120197429518,15.8825455833769,-26.7510006267969,2.369062217948,2.27691116357116,2.75025628264574,5.0271674462169,2.12200735300707,0.0152344172380007,0,27.368963340918,49.9999999999519,6,-20,2.5,438.036675924291,567.237711082931,417.779341392778,237.250198749533,288.587995120941,437.261282457836,5054.91322818803,0.0269321597159539,0.841226360794252,0.0323404324281,17.2613248530075,6.26789994904466,0.673590500585244,0.709196155067527
11000.0,14.5184193653104,-28.6597378073138,91.0000000000338,141.670530758214,90.756136745196,51.3514914437984,90.3778846672848,17.2613248530103,16.3214221465742,-25.9120197429519,15.8825455833768,-26.751000626797,2.36906221920923,2.27691116478325,2.75025628411011,5.02716744889337,2.12200735300712,0.0152344172461121,0,27.3689633409193,49.999999999952,6,-20,2.5,438.036675924292,567.237711082929,417.77934139279,237.250198749543,288.587995120956,437.261282457851,5054.91322818827,0.0269321597159556,0.841226360795105,0.0323404324281,17.2613248530103,6.26789994904437,0.67359050058524,0.709196155445106
11010.0,14.5184193653102,-28.6597378073128,91.00000000003,141.670530758212,90.7561367451921,51.3514914437983,90.3778846672808,17.2613248530161,16.3214221465741,-25.9120197429519,15.8825455833768,-26.7510006267971,2.36906221794762,2.27691116357069,2.75025628264559,5.02716744621628,2.12200735300715,0.015234417238,0,27.3689633409207,49.9999999999522,6,-20,2.5,438.036675924293,567.237711082928,417.779341392799,237.250198749556,288.587995120967,437.26128245786,5054.91322818851,0.026932159715957,0.841226360796355,0.0323404324280432,17.2613248530161,6.26789994904419,0.673590500585255,0.709196155067453
11020.0,14.5184193653101,-28.6597378073138,91.0000000000272,141.670530758211,90.7561367451894,51.3514914437987,90.377884667278,17.2613248530193,16.3214221465741,-25.9120197429519,15.8825455833768,-26.7510006267971,2.36906221794753,2.27691116357052,2.75025628264549,5.02716744621602,2.12200735300712,0.0152344172379998,0,27.3689633409218,49.9999999999529,6,-20,2.5,438.036675924292,567.237711082928,417.779341392808,237.250198749569,288.587995120976,437.26128245787,5054.91322818874,0.0269321597159584,0.84122636079562,0.0323404324280467,17.2613248530193,6.26789994904404,0.673590500585233,0.709196155067412
11030.0,14.5184193653099,-28.6597378073145,91.0000000000256,141.670530758211,90.7561367451877,51.351491443799,90.3778846672763,17.2613248530216,16.3214221465741,-25.9120197429519,15.8825455833767,-26.7510006267972,2.36906221794745,2.27691116357045,2.75025628264547,5.02716744621592,2.12200735300715,0.0152344172379996,0,27.368963340923,49.9999999999537,6,-20,2.5,438.036675924291,567.237711082929,417.779341392812,237.250198749572,288.587995120985,437.261282457875,5054.91322818897,0.0269321597159597,0.84122636079524,0.0323404324280716,17.2613248530216,6.26789994904402,0.673590500585223,0.709196155067379
11040.0,14.5184193653098,-28.6597378073139,91.0000000000242,141.670530758211,90.7561367451863,51.3514914437998,90.3778846672749,17.2613248530247,16.3214221465741,-25.912019742952,15.8825455833767,-26.7510006267973,2.36906221794739,2.27691116357034,2.75025628264539,5.02716744621573,2.12200735300713,0.0152344172379995,0,27.3689633409241,49.9999999999548,6,-20,2.5,438.036675924292,567.23771108293,417.779341392818,237.250198749583,288.58799512099,437.26128245788,5054.9132281892,0.0269321597159609,0.841226360796156,0.0323404324280432,17.2613248530247,6.26789994904396,0.673590500585221,0.709196155067352
11050.0,14.5184193653097,-28.659737807316,91.0000000000231,141.67053075821,90.7561367451852,51.3514914438008,90.3778846672737,17.261324853025,16.3214221465741,-25.912019742952,15.8825455833766,-26.7510006267974,2.36906221794731,2.2769111635702,2.75025628264547,5.02716744621567,2.12200735300717,0.0152344172379994,0,27.3689633409251,49.9999999999558,6,-20,2.5,438.036675924291,567.237711082929,417.779341392826,237.250198749584,288.587995120994,437.261282457882,5054.91322818942,0.026932159715962,0.84122636079428,0.0323404324280787,17.261324853025,6.26789994904393,0.673590500585201,0.709196155067311
11060.0,14.5184193653096,-28.6597378073134,91.0000000000223,141.670530758212,90.7561367451844,51.3514914438018,90.3778846672729,17.2613248530299,16.321422146574,-25.9120197429521,15.8825455833766,-26.7510006267975,2.36906221794724,2.27691116357015,2.7502562826454,5.02716744621555,2.12200735300718,0.0152344172379993,0,27.3689633409261,49.9999999999569,6,-20,2.5,438.036675924293,567.237711082932,417.779341392831,237.250198749592,288.587995121002,437.261282457886,5054.91322818963,0.0269321597159631,0.841226360797151,0.0323404324281,17.2613248530299,6.26789994904392,0.673590500585217,0.709196155067296
11070.0,14.5184193653094,-28.6597378073183,91.0000000000218,141.670530758211,90.7561367451838,51.3514914438031,90.3778846672724,17.2613248530306,16.321422146574,-25.9120197429521,15.8825455833765,-26.7510006267976,2.36906221794723,2.27691116357006,2.75025628264539,5.02716744621544,2.12200735300714,0.0152344172379993,0,27.3689633409272,49.999999999958,6,-20,2.5,438.036675924289,567.237711082931,417.779341392836,237.250198749598,288.587995121006,437.261282457887,5054.91322818984,0.0269321597159642,0.841226360792604,0.0323404324281,17.2613248530306,6.26789994904397,0.673590500585178,0.709196155067253
11080.0,14.5184193653092,-28.6597378073166,91.0000000000212,141.670530758212,90.7561367451833,51.3514914438036,90.3778846672717,17.2613248530313,16.321422146574,-25.9120197429522,15.8825455833765,-26.7510006267977,2.36906221668572,2.27691116235763,2.75025628118099,5.02716744353862,2.1220073530072,0.0152344172298874,0,27.3689633409281,49.9999999999591,6,-20,2.5,438.036675924292,567.237711082932,417.77934139284,237.2501987496,288.587995121009,437.261282457892,5054.91322819004,0.0269321597159653,0.841226360794593,0.0323404324280432,17.2613248530313,6.26789994904402,0.673590500585196,0.709196154689619
11090.0,14.5184193653091,-28.659737807318,91.0000000000208,141.670530758213,90.7561367451828,51.3514914438044,90.3778846672712,17.2613248530357,16.321422146574,-25.9120197429522,15.8825455833764,-26.7510006267977,2.36906221920858,2.27691116478231,2.75025628410976,5.02716744889207,2.12200735300716,0.0152344172461108,0,27.3689633409289,49.9999999999601,6,-20,2.5,438.03667592429,567.237711082934,417.779341392845,237.250198749607,288.587995121011,437.261282457889,5054.91322819024,0.0269321597159663,0.841226360793449,0.0323404324280716,17.2613248530357,6.26789994904403,0.673590500585173,0.709196155444825
11100.0,14.5184193653091,-28.6597378073148,91.0000000000204,141.670530758217,90.7561367451824,51.3514914438059,90.3778846672708,17.261324853035,16.321422146574,-25.9120197429522,15.8825455833764,-26.7510006267978,2.36906221668568,2.27691116235756,2.75025628118093,5.02716744353849,2.12200735300717,0.0152344172298872,0,27.3689633409298,49.9999999999613,6,-20,2.5,438.036675924292,567.237711082939,417.779341392849,237.25019874961,288.587995121013,437.26128245789,5054.91322819044,0.0269321597159673,0.841226360796757,0.0323404324280361,17.261324853035,6.26789994904401,0.673590500585188,0.709196154689569
11110.0,14.518419365309,-28.6597378073152,91.00000000002,141.670530758218,90.756136745182,51.351491443807,90.3778846672704,17.2613248530341,16.3214221465739,-25.9120197429523,15.8825455833764,-26.7510006267979,2.36906221794706,2.27691116356985,2.75025628264534,5.02716744621519,2.12200735300719,0.0152344172379989,0,27.3689633409306,49.9999999999624,6,-20,2.5,438.036675924293,567.23771108294,417.779341392855,237.250198749615,288.587995121018,437.261282457891,5054.91322819062,0.0269321597159683,0.841226360796611,0.0323404324281,17.2613248530341,6.26789994904402,0.673590500585174,0.709196155067166
11120.0,14.5184193653088,-28.659737807317,91.0000000000196,141.670530758218,90.7561367451815,51.3514914438072,90.3778846672698,17.2613248530387,16.3214221465739,-25.9120197429523,15.8825455833763,-26.751000626798,2.36906221794704,2.2769111635698,2.75025628264532,5.02716744621513,2.12200735300718,0.0152344172379988,0,27.3689633409314,49.9999999999634,6,-20,2.5,438.036675924292,567.237711082941,417.779341392858,237.250198749619,288.587995121022,437.261282457893,5054.9132281908,0.0269321597159693,0.84122636079508,0.0323404324280752,17.2613248530387,6.26789994904408,0.673590500585159,0.709196155067139
11130.0,14.5184193653087,-28.6597378073173,91.000000000019,141.670530758218,90.756136745181,51.351491443808,90.3778846672693,17.2613248530393,16.3214221465739,-25.9120197429524,15.8825455833763,-26.7510006267981,2.36906221794699,2.27691116356973,2.7502562826453,5.02716744621504,2.12200735300719,0.0152344172379988,0,27.3689633409323,49.9999999999644,6,-20,2.5,438.036675924292,567.237711082941,417.779341392862,237.250198749624,288.587995121023,437.261282457894,5054.91322819098,0.0269321597159702,0.841226360795027,0.0323404324281,17.2613248530393,6.26789994904408,0.673590500585156,0.709196155067117
11140.0,14.5184193653086,-28.6597378073175,91.0000000000187,141.670530758219,90.7561367451806,51.3514914438091,90.3778846672689,17.2613248530408,16.3214221465739,-25.9120197429524,15.8825455833762,-26.7510006267981,2.36906221794696,2.27691116356969,2.75025628264529,5.02716744621498,2.12200735300719,0.0152344172379987,0,27.3689633409329,49.9999999999653,6,-20,2.5,438.036675924292,567.237711082942,417.779341392866,237.250198749627,288.587995121026,437.261282457892,5054.91322819115,0.0269321597159712,0.841226360795027,0.0323404324280965,17.2613248530408,6.2678999490441,0.673590500585154,0.709196155067094
11150.0,14.5184193653085,-28.6597378073181,91.0000000000183,141.670530758219,90.7561367451802,51.35149144381,90.3778846672684,17.2613248530432,16.3214221465739,-25.9120197429524,15.8825455833762,-26.7510006267982,2.36906221794692,2.27691116356964,2.75025628264529,5.02716744621492,2.12200735300721,0.0152344172379987,0,27.3689633409337,49.9999999999662,6,-20,2.5,438.036675924292,567.237711082943,417.77934139287,237.250198749631,288.587995121031,437.261282457894,5054.91322819132,0.0269321597159721,0.841226360794678,0.0323404324281,17.2613248530432,6.26789994904412,0.673590500585145,0.709196155067073
11160.0,14.5184193653084,-28.659737807317,91.0000000000178,141.670530758222,90.7561367451797,51.3514914438103,90.377884667268,17.2613248530432,16.3214221465739,-25.9120197429524,15.8825455833762,-26.7510006267983,2.36906221920835,2.27691116478197,2.75025628410971,5.02716744889168,2.12200735300721,0.0152344172461103,0,27.3689633409344,49.9999999999673,6,-20,2.5,438.036675924292,567.237711082946,417.779341392874,237.250198749632,288.587995121032,437.261282457892,5054.91322819148,0.0269321597159729,0.841226360795925,0.0323404324280787,17.2613248530432,6.26789994904413,0.673590500585152,0.709196155444675
11170.0,14.5184193653083,-28.6597378073183,91.0000000000173,141.670530758221,90.7561367451792,51.3514914438111,90.3778846672674,17.2613248530436,16.3214221465738,-25.9120197429525,15.8825455833761,-26.7510006267984,2.36906221920829,2.2769111647819,2.75025628410969,5.02716744889159,2.12200735300722,0.0152344172461102,0,27.3689633409352,49.999999999968,6,-20,2.5,438.036675924292,567.237711082946,417.779341392878,237.250198749637,288.587995121036,437.261282457894,5054.91322819164,0.0269321597159738,0.841226360794906,0.0323404324280432,17.2613248530436,6.26789994904414,0.673590500585135,0.709196155444648
11180.0,14.5184193653082,-28.6597378073188,91.000000000017,141.670530758223,90.7561367451788,51.3514914438123,90.377884667267,17.2613248530477,16.3214221465738,-25.9120197429525,15.8825455833761,-26.7510006267984,2.36906221794683,2.27691116356948,2.75025628264527,5.02716744621475,2.12200735300721,0.0152344172379984,0,27.3689633409358,49.9999999999688,6,-20,2.5,438.036675924292,567.237711082948,417.779341392882,237.250198749642,288.587995121035,437.261282457893,5054.9132281918,0.0269321597159746,0.841226360794508,0.0323404324280432,17.2613248530477,6.26789994904416,0.673590500585118,0.709196155067006
11190.0,14.518419365308,-28.6597378073189,91.0000000000165,141.670530758221,90.7561367451784,51.3514914438131,90.3778846672666,17.2613248530461,16.3214221465737,-25.9120197429526,15.882545583376,-26.7510006267986,2.36906221668536,2.27691116235703,2.7502562811809,5.02716744353794,2.12200735300723,0.0152344172298867,0,27.3689633409366,49.9999999999696,6,-20,2.5,438.03667592429,567.237711082946,417.779341392886,237.250198749642,288.58799512104,437.261282457898,5054.91322819195,0.0269321597159754,0.841226360794796,0.0323404324280752,17.2613248530461,6.26789994904421,0.673590500585144,0.709196154689379
11200.0,14.518419365308,-28.6597378073177,91.000000000016,141.670530758223,90.7561367451779,51.3514914438136,90.377884667266,17.2613248530491,16.3214221465738,-25.9120197429526,15.882545583376,-26.7510006267986,2.36906221794675,2.27691116356938,2.75025628264529,5.02716744621467,2.12200735300725,0.0152344172379983,0,27.3689633409373,49.9999999999704,6,-20,2.5,438.036675924292,567.237711082949,417.779341392889,237.250198749646,288.587995121042,437.261282457896,5054.91322819209,0.0269321597159763,0.841226360796014,0.0323404324280432,17.2613248530491,6.26789994904418,0.673590500585137,0.709196155066978
11210.0,14.5184193653079,-28.6597378073184,91.000000000016,141.670530758225,90.7561367451778,51.3514914438142,90.3778846672659,17.2613248530502,16.3214221465737,-25.9120197429526,15.882545583376,-26.7510006267987,2.36906221668532,2.276911162357,2.75025628118084,5.02716744353784,2.12200735300723,0.0152344172298865,0,27.3689633409377,49.9999999999712,6,-20,2.5,438.036675924292,567.237711082951,417.779341392891,237.25019874965,288.587995121044,437.261282457895,5054.91322819224,0.026932159715977,0.841226360795591,0.0323404324280432,17.2613248530502,6.26789994904422,0.673590500585121,0.709196154689337
11220.0,14.5184193653078,-28.6597378073202,91.0000000000154,141.670530758226,90.7561367451773,51.3514914438147,90.3778846672654,17.2613248530512,16.3214221465737,-25.9120197429527,15.8825455833759,-26.7510006267987,2.36906221794677,2.27691116356933,2.75025628264525,5.02716744621458,2.1220073530072,0.0152344172379982,0,27.3689633409384,49.999999999972,6,-20,2.5,438.03667592429,567.237711082953,417.779341392895,237.250198749653,288.587995121047,437.261282457897,5054.91322819238,0.0269321597159778,0.841226360793964,0.0323404324280929,17.2613248530512,6.26789994904422,0.673590500585095,0.709196155066932
11230.0,14.5184193653078,-28.659737807317,91.000000000006,141.670530758226,90.7561367451678,51.3514914438141,90.3778846672559,17.2613248530527,16.3214221465737,-25.9120197429527,15.882545583376,-26.7510006267986,2.36906221920801,2.27691116478132,2.75025628410971,5.02716744889103,2.12200735300724,0.015234417246109,0,27.3689633409378,49.9999999999723,6,-20,2.5,438.036675924293,567.237711082958,417.779341392916,237.250198749659,288.587995121108,437.261282457989,5054.91322819251,0.026932159715978,0.841226360797179,0.0323404324280752,17.2613248530527,6.26789994904357,0.673590500585059,0.709196155444506
11240.0,14.5184193653076,-28.6597378073178,91.0000000000094,141.670530758221,90.7561367451712,51.3514914438139,90.3778846672593,17.2613248530544,16.3214221465736,-25.9120197429529,15.8825455833758,-26.7510006267989,2.36906221668507,2.27691116235666,2.75025628118082,5.02716744353748,2.1220073530073,0.015234417229886,0,27.3689633409392,49.9999999999715,6,-20,2.5,438.036675924292,567.23771108295,417.779341392908,237.250198749661,288.587995121062,437.261282457925,5054.91322819265,0.0269321597159785,0.841226360796753,0.0323404324280645,17.2613248530544,6.26789994904389,0.673590500585121,0.709196154689278
11250.0,14.5184193653075,-28.659737807318,91.0000000000118,141.670530758225,90.7561367451736,51.3514914438156,90.3778846672617,17.2613248530542,16.3214221465736,-25.9120197429529,15.8825455833758,-26.751000626799,2.36906221794652,2.27691116356911,2.75025628264519,5.0271674462143,2.1220073530073,0.0152344172379979,0,27.36896334094,49.9999999999729,6,-20,2.5,438.036675924295,567.237711082954,417.779341392907,237.250198749665,288.587995121059,437.261282457912,5054.91322819279,0.0269321597159791,0.841226360796803,0.0323404324280432,17.2613248530542,6.2678999490441,0.673590500585106,0.70919615506689
11260.0,14.5184193653074,-28.6597378073175,91.0000000000134,141.670530758228,90.7561367451752,51.3514914438169,90.3778846672632,17.2613248530556,16.3214221465736,-25.9120197429529,15.8825455833758,-26.751000626799,2.36906221794659,2.27691116356915,2.75025628264516,5.02716744621431,2.12200735300725,0.0152344172379979,0,27.3689633409408,49.9999999999746,6,-20,2.5,438.036675924294,567.237711082957,417.779341392908,237.250198749668,288.587995121059,437.261282457911,5054.91322819291,0.0269321597159798,0.841226360797414,0.0323404324280467,17.2613248530556,6.26789994904426,0.673590500585114,0.709196155066882
11270.0,14.5184193653074,-28.6597378073184,91.0000000000126,141.670530758232,90.7561367451744,51.3514914438182,90.3778846672624,17.2613248530567,16.3214221465736,-25.9120197429528,15.8825455833758,-26.751000626799,2.36906221920805,2.27691116478149,2.75025628410963,5.02716744889112,2.12200735300724,0.0152344172461095,0,27.3689633409409,49.9999999999754,6,-20,2.5,438.036675924294,567.237711082962,417.779341392913,237.250198749667,288.587995121074,437.261282457927,5054.91322819304,0.0269321597159803,0.841226360796554,0.0323404324280681,17.2613248530567,6.2678999490442,0.673590500585075,0.709196155444472
11280.0,14.5184193653073,-28.659737807319,91.0000000000136,141.67053075823,90.7561367451754,51.3514914438186,90.3778846672634,17.2613248530565,16.3214221465736,-25.9120197429529,15.8825455833757,-26.7510006267991,2.36906221668515,2.27691116235672,2.75025628118084,5.02716744353756,2.12200735300726,0.0152344172298861,0,27.3689633409417,49.9999999999761,6,-20,2.5,438.036675924292,567.237711082959,417.779341392914,237.250198749668,288.587995121062,437.261282457909,5054.91322819316,0.0269321597159809,0.841226360796149,0.0323404324280432,17.2613248530565,6.26789994904431,0.673590500585096,0.709196154689223
11290.0,14.5184193653072,-28.6597378073191,91.0000000000142,141.67053075823,90.756136745176,51.3514914438193,90.3778846672639,17.2613248530569,16.3214221465736,-25.9120197429529,15.8825455833757,-26.7510006267992,2.36906221794656,2.27691116356905,2.75025628264524,5.02716744621429,2.12200735300726,0.0152344172379979,0,27.3689633409424,49.999999999977,6,-20,2.5,438.036675924292,567.237711082958,417.779341392916,237.250198749672,288.587995121063,437.261282457906,5054.91322819327,0.0269321597159817,0.84122636079621,0.0323404324280716,17.2613248530569,6.2678999490444,0.673590500585108,0.709196155066835
11300.0,14.5184193653071,-28.6597378073202,91.0000000000144,141.670530758231,90.7561367451762,51.3514914438203,90.3778846672641,17.2613248530602,16.3214221465736,-25.9120197429529,15.8825455833757,-26.7510006267992,2.36906221794656,2.27691116356904,2.75025628264519,5.02716744621423,2.12200735300724,0.0152344172379979,0,27.368963340943,49.9999999999777,6,-20,2.5,438.036675924291,567.237711082959,417.779341392917,237.250198749676,288.587995121063,437.261282457901,5054.91322819338,0.0269321597159824,0.841226360795279,0.0323404324280716,17.2613248530602,6.26789994904445,0.673590500585097,0.70919615506682
11310.0,14.5184193653071,-28.659737807319,91.0000000000146,141.670530758233,90.7561367451763,51.3514914438207,90.3778846672643,17.2613248530594,16.3214221465736,-25.9120197429529,15.8825455833757,-26.7510006267993,2.36906221668512,2.27691116235668,2.75025628118085,5.02716744353753,2.12200735300728,0.0152344172298861,0,27.3689633409434,49.9999999999785,6,-20,2.5,438.036675924293,567.237711082962,417.779341392919,237.250198749673,288.587995121062,437.261282457897,5054.91322819349,0.0269321597159831,0.841226360796554,0.0323404324280432,17.2613248530594,6.26789994904447,0.673590500585097,0.709196154689189
11320.0,14.518419365307,-28.6597378073214,91.0000000000144,141.670530758231,90.7561367451761,51.3514914438214,90.377884667264,17.2613248530582,16.3214221465736,-25.912019742953,15.8825455833756,-26.7510006267993,2.36906221794655,2.276911163569,2.75025628264526,5.02716744621426,2.12200735300726,0.0152344172379979,0,27.3689633409437,49.9999999999791,6,-20,2.5,438.03667592429,567.23771108296,417.779341392921,237.250198749675,288.587995121066,437.261282457898,5054.91322819359,0.0269321597159838,0.841226360794423,0.0323404324281,17.2613248530582,6.2678999490445,0.673590500585082,0.70919615506679
11330.0,14.518419365307,-28.6597378073196,91.0000000000138,141.670530758232,90.7561367451755,51.3514914438215,90.3778846672634,17.26132485306,16.3214221465736,-25.912019742953,15.8825455833756,-26.7510006267993,2.36906221794649,2.27691116356896,2.7502562826452,5.02716744621416,2.12200735300727,0.0152344172379978,0,27.3689633409444,49.9999999999798,6,-20,2.5,438.036675924292,567.237711082962,417.779341392924,237.250198749681,288.587995121066,437.261282457898,5054.91322819369,0.0269321597159845,0.841226360796234,0.0323404324280787,17.26132485306,6.26789994904446,0.673590500585091,0.709196155066781
11340.0,14.5184193653069,-28.6597378073185,91.0000000000134,141.670530758234,90.7561367451751,51.3514914438224,90.377884667263,17.2613248530595,16.3214221465736,-25.912019742953,15.8825455833756,-26.7510006267994,2.36906221794649,2.27691116356893,2.75025628264521,5.02716744621414,2.12200735300726,0.0152344172379977,0,27.3689633409448,49.9999999999803,6,-20,2.5,438.036675924293,567.237711082964,417.779341392928,237.250198749683,288.587995121068,437.261282457899,5054.91322819379,0.0269321597159851,0.841226360797464,0.0323404324280432,17.2613248530595,6.26789994904447,0.673590500585097,0.709196155066774
11350.0,14.5184193653069,-28.6597378073217,91.0000000000129,141.670530758235,90.7561367451746,51.3514914438227,90.3778846672624,17.2613248530619,16.3214221465736,-25.912019742953,15.8825455833756,-26.7510006267994,2.36906221920793,2.27691116478127,2.75025628410963,5.0271674488909,2.12200735300725,0.0152344172461094,0,27.3689633409455,49.9999999999806,6,-20,2.5,438.036675924292,567.237711082965,417.77934139293,237.250198749684,288.58799512107,437.261282457897,5054.91322819388,0.0269321597159858,0.841226360794309,0.0323404324280681,17.2613248530619,6.26789994904444,0.673590500585047,0.709196155444363
11360.0,14.5184193653068,-28.6597378073193,91.0000000000122,141.670530758234,90.7561367451739,51.3514914438227,90.3778846672617,17.2613248530647,16.3214221465736,-25.912019742953,15.8825455833756,-26.7510006267994,2.36906221794639,2.27691116356884,2.7502562826452,5.02716744621404,2.12200735300731,0.0152344172379976,0,27.3689633409459,49.9999999999814,6,-20,2.5,438.036675924294,567.237711082965,417.779341392933,237.250198749687,288.587995121071,437.261282457899,5054.91322819397,0.0269321597159864,0.841226360796867,0.0323404324280432,17.2613248530647,6.26789994904443,0.673590500585076,0.709196155066746
11370.0,14.5184193653068,-28.6597378073216,91.0000000000117,141.670530758232,90.7561367451734,51.3514914438229,90.3778846672612,17.2613248530638,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267995,2.36906221794638,2.27691116356877,2.75025628264516,5.02716744621394,2.12200735300727,0.0152344172379976,0,27.368963340946,49.9999999999815,6,-20,2.5,438.036675924291,567.237711082962,417.779341392936,237.250198749692,288.587995121071,437.261282457899,5054.91322819407,0.0269321597159869,0.841226360794682,0.0323404324280716,17.2613248530638,6.2678999490444,0.673590500585066,0.70919615506672
11380.0,14.5184193653067,-28.6597378073218,91.000000000011,141.670530758233,90.7561367451727,51.351491443824,90.3778846672605,17.2613248530671,16.3214221465736,-25.912019742953,15.8825455833755,-26.7510006267995,2.36906221920781,2.27691116478109,2.75025628410961,5.0271674488907,2.12200735300727,0.0152344172461093,0,27.3689633409467,49.9999999999819,6,-20,2.5,438.036675924291,567.237711082964,417.779341392939,237.250198749693,288.587995121076,437.2612824579,5054.91322819416,0.0269321597159875,0.841226360794614,0.0323404324281,17.2613248530671,6.26789994904439,0.673590500585057,0.70919615544433
11390.0,14.5184193653067,-28.6597378073188,91.0000000000106,141.670530758234,90.7561367451722,51.3514914438238,90.3778846672601,17.2613248530658,16.3214221465736,-25.912019742953,15.8825455833755,-26.7510006267995,2.36906221794632,2.27691116356871,2.75025628264518,5.02716744621388,2.1220073530073,0.0152344172379975,0,27.3689633409472,49.9999999999823,6,-20,2.5,438.036675924293,567.237711082965,417.779341392941,237.250198749695,288.587995121078,437.2612824579,5054.91322819424,0.026932159715988,0.84122636079772,0.0323404324280645,17.2613248530658,6.26789994904437,0.673590500585083,0.709196155066712
