time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
11400.0,14.5184193653066,-28.6597378073195,91.0000000000101,141.670530758234,90.7561367451718,51.3514914438243,90.3778846672595,17.2613248530683,16.3214221465736,-25.912019742953,15.8825455833755,-26.7510006267995,2.36906221794631,2.27691116356866,2.75025628264512,5.02716744621378,2.12200735300727,0.0152344172379974,0,27.3689633409474,49.9999999999829,6,-20,2.5,438.036675924293,567.237711082966,417.779341392944,237.250198749701,288.587995121077,437.261282457898,5054.91322819433,0.0269321597159885,0.841226360797009,0.0323404324280645,17.2613248530683,6.26789994904437,0.673590500585071,0.709196155066697
11410.0,14.5184193653066,-28.6597378073201,91.0000000000098,141.670530758235,90.7561367451714,51.3514914438251,90.3778846672592,17.2613248530683,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267996,2.36906221794627,2.27691116356862,2.75025628264518,5.0271674462138,2.12200735300731,0.0152344172379973,0,27.3689633409478,49.9999999999834,6,-20,2.5,438.036675924294,567.237711082967,417.779341392947,237.2501987497,288.58799512108,437.261282457902,5054.91322819441,0.026932159715989,0.841226360796604,0.0323404324280716,17.2613248530683,6.26789994904435,0.673590500585056,0.709196155066678
11420.0,14.5184193653065,-28.6597378073197,91.0000000000096,141.670530758236,90.7561367451713,51.3514914438247,90.377884667259,17.2613248530701,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267996,2.36906221542342,2.27691116114389,2.75025627971632,5.02716744086021,2.12200735300728,0.0152344172217738,0,27.3689633409481,49.9999999999837,6,-20,2.5,438.036675924293,567.237711082968,417.779341392948,237.250198749702,288.587995121081,437.261282457901,5054.91322819449,0.0269321597159895,0.841226360797094,0.0323404324280716,17.2613248530701,6.26789994904438,0.673590500585061,0.709196154311435
11430.0,14.5184193653065,-28.6597378073202,91.0000000000091,141.670530758235,90.7561367451707,51.3514914438254,90.3778846672584,17.2613248530689,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267996,2.36906221794625,2.27691116356859,2.75025628264517,5.02716744621375,2.12200735300731,0.0152344172379973,0,27.3689633409485,49.999999999984,6,-20,2.5,438.036675924292,567.237711082967,417.77934139295,237.250198749702,288.587995121084,437.261282457902,5054.91322819457,0.0269321597159899,0.841226360796728,0.0323404324280432,17.2613248530689,6.26789994904435,0.673590500585064,0.709196155066662
11440.0,14.5184193653064,-28.6597378073211,91.0000000000088,141.670530758235,90.7561367451705,51.3514914438256,90.3778846672582,17.2613248530707,16.3214221465735,-25.912019742953,15.8825455833754,-26.7510006267996,2.36906221668479,2.27691116235616,2.75025628118075,5.02716744353691,2.1220073530073,0.0152344172298855,0,27.3689633409489,49.9999999999843,6,-20,2.5,438.036675924292,567.237711082967,417.779341392952,237.250198749705,288.587995121087,437.261282457903,5054.91322819465,0.0269321597159904,0.841226360795901,0.0323404324280752,17.2613248530707,6.26789994904437,0.673590500585054,0.709196154689029
11450.0,14.5184193653064,-28.6597378073195,91.0000000000086,141.670530758237,90.7561367451702,51.3514914438264,90.3778846672579,17.2613248530723,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267997,2.36906221794621,2.27691116356853,2.75025628264509,5.02716744621362,2.1220073530073,0.0152344172379972,0,27.3689633409494,49.9999999999848,6,-20,2.5,438.036675924294,567.237711082969,417.779341392954,237.25019874971,288.587995121087,437.261282457904,5054.91322819472,0.0269321597159908,0.841226360797606,0.0323404324280716,17.2613248530723,6.26789994904436,0.67359050058506,0.709196155066645
11460.0,14.5184193653063,-28.659737807321,91.000000000008,141.670530758233,90.7561367451696,51.3514914438263,90.3778846672573,17.2613248530712,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267997,2.36906221794617,2.27691116356846,2.75025628264513,5.02716744621359,2.12200735300731,0.0152344172379972,0,27.3689633409498,49.9999999999851,6,-20,2.5,438.036675924292,567.237711082966,417.779341392956,237.25019874971,288.587995121089,437.261282457902,5054.9132281948,0.0269321597159912,0.841226360796263,0.0323404324281,17.2613248530712,6.26789994904436,0.673590500585061,0.709196155066632
11470.0,14.5184193653063,-28.6597378073212,91.000000000008,141.670530758236,90.7561367451696,51.3514914438266,90.3778846672574,17.2613248530702,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267998,2.36906221668475,2.27691116235612,2.75025628118072,5.02716744353685,2.12200735300731,0.0152344172298854,0,27.3689633409499,49.9999999999856,6,-20,2.5,438.036675924292,567.237711082969,417.779341392956,237.250198749709,288.587995121089,437.261282457902,5054.91322819487,0.0269321597159916,0.841226360796071,0.0323404324280716,17.2613248530702,6.26789994904436,0.673590500585045,0.709196154688999
11480.0,14.5184193653062,-28.6597378073216,91.0000000000077,141.670530758235,90.7561367451694,51.3514914438275,90.377884667257,17.2613248530731,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267998,2.3690622192076,2.2769111647808,2.75025628410953,5.02716744889034,2.12200735300731,0.0152344172461089,0,27.3689633409502,49.999999999986,6,-20,2.5,438.036675924292,567.237711082969,417.779341392959,237.250198749713,288.587995121091,437.261282457904,5054.91322819494,0.0269321597159919,0.841226360795847,0.0323404324280361,17.2613248530731,6.26789994904438,0.673590500585043,0.709196155444234
11490.0,14.5184193653062,-28.6597378073208,91.0000000000076,141.670530758236,90.7561367451692,51.3514914438271,90.3778846672569,17.2613248530741,16.3214221465735,-25.9120197429532,15.8825455833754,-26.7510006267998,2.3690622166847,2.27691116235607,2.75025628118065,5.02716744353672,2.12200735300731,0.0152344172298853,0,27.3689633409507,49.9999999999863,6,-20,2.5,438.036675924293,567.237711082969,417.779341392959,237.250198749717,288.587995121092,437.261282457905,5054.91322819501,0.0269321597159923,0.841226360796696,0.0323404324280681,17.2613248530741,6.26789994904438,0.67359050058505,0.709196154688983
11500.0,14.5184193653062,-28.6597378073188,91.0000000000074,141.670530758236,90.756136745169,51.3514914438273,90.3778846672566,17.2613248530749,16.3214221465735,-25.9120197429532,15.8825455833753,-26.7510006267998,2.36906221668466,2.27691116235601,2.75025628118069,5.0271674435367,2.12200735300733,0.0152344172298853,0,27.368963340951,49.9999999999868,6,-20,2.5,438.036675924294,567.237711082969,417.779341392963,237.250198749717,288.587995121092,437.261282457905,5054.91322819507,0.0269321597159927,0.841226360798743,0.0323404324281036,17.2613248530749,6.26789994904436,0.673590500585074,0.709196154688985
11510.0,14.5184193653061,-28.6597378073212,91.0000000000073,141.670530758234,90.7561367451689,51.3514914438277,90.3778846672566,17.2613248530745,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006267999,2.36906221668464,2.276911162356,2.75025628118069,5.02716744353669,2.12200735300734,0.0152344172298854,0,27.3689633409512,49.9999999999869,6,-20,2.5,438.036675924293,567.237711082968,417.779341392962,237.250198749717,288.587995121094,437.261282457904,5054.91322819514,0.026932159715993,0.841226360796547,0.0323404324281,17.2613248530745,6.2678999490444,0.673590500585055,0.709196154688973
11520.0,14.518419365306,-28.6597378073224,91.0000000000073,141.670530758235,90.7561367451689,51.3514914438283,90.3778846672565,17.2613248530758,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006267999,2.36906221794609,2.27691116356834,2.75025628264509,5.02716744621343,2.12200735300732,0.0152344172379971,0,27.3689633409515,49.9999999999873,6,-20,2.5,438.036675924291,567.237711082968,417.779341392964,237.25019874972,288.587995121094,437.261282457904,5054.9132281952,0.0269321597159934,0.841226360795392,0.0323404324280716,17.2613248530758,6.26789994904444,0.673590500585049,0.709196155066582
11530.0,14.518419365306,-28.6597378073201,91.0000000000071,141.670530758236,90.7561367451686,51.3514914438288,90.3778846672562,17.2613248530778,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221668462,2.27691116235595,2.75025628118069,5.02716744353664,2.12200735300734,0.0152344172298853,0,27.3689633409517,49.9999999999877,6,-20,2.5,438.036675924293,567.23771108297,417.779341392967,237.250198749721,288.587995121095,437.261282457904,5054.91322819526,0.0269321597159937,0.841226360797776,0.0323404324280432,17.2613248530778,6.26789994904443,0.673590500585065,0.709196154688964
11540.0,14.518419365306,-28.6597378073222,91.0000000000071,141.670530758237,90.7561367451686,51.3514914438291,90.3778846672563,17.2613248530761,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221668465,2.27691116235594,2.75025628118072,5.02716744353666,2.12200735300732,0.0152344172298853,0,27.368963340952,49.999999999988,6,-20,2.5,438.036675924292,567.237711082971,417.779341392968,237.25019874972,288.587995121097,437.261282457904,5054.91322819532,0.0269321597159941,0.841226360795787,0.0323404324281,17.2613248530761,6.26789994904443,0.673590500585033,0.709196154688944
11550.0,14.518419365306,-28.6597378073219,91.0000000000068,141.670530758237,90.7561367451683,51.351491443829,90.3778846672559,17.2613248530747,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221920749,2.27691116478066,2.75025628410953,5.02716744889019,2.12200735300735,0.0152344172461087,0,27.3689633409524,49.9999999999885,6,-20,2.5,438.036675924293,567.237711082971,417.779341392969,237.250198749721,288.587995121097,437.261282457904,5054.91322819538,0.0269321597159944,0.841226360796071,0.0323404324280645,17.2613248530747,6.26789994904441,0.673590500585032,0.709196155444172
11560.0,14.5184193653059,-28.6597378073216,91.0000000000063,141.670530758236,90.7561367451679,51.3514914438294,90.3778846672555,17.2613248530768,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221794602,2.27691116356826,2.75025628264515,5.0271674462134,2.12200735300737,0.0152344172379969,0,27.3689633409527,49.9999999999889,6,-20,2.5,438.036675924293,567.237711082971,417.779341392971,237.250198749721,288.587995121099,437.261282457903,5054.91322819544,0.0269321597159947,0.841226360796412,0.0323404324280645,17.2613248530768,6.26789994904441,0.673590500585042,0.70919615506655
11570.0,14.5184193653059,-28.6597378073221,91.0000000000064,141.670530758238,90.756136745168,51.3514914438301,90.3778846672556,17.2613248530786,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221794604,2.27691116356825,2.7502562826451,5.02716744621334,2.12200735300732,0.0152344172379969,0,27.3689633409531,49.9999999999892,6,-20,2.5,438.036675924293,567.237711082973,417.779341392973,237.250198749726,288.587995121097,437.261282457902,5054.91322819549,0.026932159715995,0.841226360795989,0.0323404324281,17.2613248530786,6.26789994904442,0.673590500585023,0.70919615506654
11580.0,14.5184193653059,-28.65973780732,91.0000000000062,141.670530758238,90.7561367451678,51.3514914438298,90.3778846672553,17.2613248530795,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221794601,2.27691116356822,2.7502562826451,5.02716744621333,2.12200735300735,0.0152344172379969,0,27.3689633409531,49.9999999999894,6,-20,2.5,438.036675924294,567.237711082973,417.779341392975,237.250198749727,288.587995121099,437.261282457902,5054.91322819555,0.0269321597159953,0.841226360798149,0.0323404324281,17.2613248530795,6.26789994904441,0.673590500585049,0.709196155066542
11590.0,14.5184193653058,-28.6597378073228,91.000000000006,141.670530758237,90.7561367451676,51.3514914438301,90.3778846672552,17.2613248530792,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268001,2.36906221668457,2.27691116235584,2.75025628118066,5.0271674435365,2.12200735300733,0.0152344172298852,0,27.3689633409535,49.9999999999894,6,-20,2.5,438.036675924292,567.237711082972,417.779341392975,237.250198749729,288.5879951211,437.261282457904,5054.9132281956,0.0269321597159956,0.841226360795499,0.0323404324280965,17.2613248530792,6.26789994904444,0.673590500585025,0.709196154688909
11600.0,14.5184193653058,-28.6597378073221,91.0000000000059,141.670530758239,90.7561367451674,51.3514914438303,90.377884667255,17.2613248530785,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268001,2.36906221920747,2.27691116478058,2.75025628410953,5.02716744889011,2.12200735300733,0.0152344172461086,0,27.3689633409537,49.9999999999899,6,-20,2.5,438.036675924292,567.237711082974,417.779341392977,237.250198749727,288.587995121101,437.261282457902,5054.91322819565,0.0269321597159959,0.841226360796178,0.0323404324280965,17.2613248530785,6.26789994904443,0.673590500585026,0.709196155444141
11610.0,14.5184193653058,-28.6597378073235,91.0000000000056,141.670530758238,90.7561367451672,51.3514914438304,90.3778846672547,17.2613248530776,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268001,2.36906221668457,2.27691116235582,2.75025628118069,5.02716744353651,2.12200735300734,0.0152344172298851,0,27.3689633409537,49.99999999999,6,-20,2.5,438.036675924292,567.237711082973,417.779341392977,237.250198749729,288.587995121102,437.261282457903,5054.9132281957,0.0269321597159962,0.841226360794906,0.0323404324280752,17.2613248530776,6.26789994904441,0.673590500585009,0.709196154688887
11620.0,14.5184193653057,-28.6597378073198,91.0000000000053,141.670530758238,90.7561367451668,51.3514914438304,90.3778846672544,17.2613248530812,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268001,2.36906221920738,2.27691116478053,2.75025628410948,5.02716744889002,2.12200735300737,0.0152344172461086,0,27.368963340954,49.9999999999902,6,-20,2.5,438.036675924295,567.237711082974,417.779341392979,237.250198749732,288.587995121104,437.261282457905,5054.91322819575,0.0269321597159965,0.841226360798661,0.0323404324280467,17.2613248530812,6.26789994904443,0.673590500585053,0.709196155444145
11630.0,14.5184193653057,-28.6597378073213,91.0000000000052,141.670530758238,90.7561367451668,51.3514914438308,90.3778846672544,17.261324853081,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.36906221668449,2.27691116235578,2.75025628118067,5.02716744353646,2.12200735300738,0.015234417229885,0,27.3689633409542,49.9999999999906,6,-20,2.5,438.036675924294,567.237711082974,417.77934139298,237.250198749732,288.587995121103,437.261282457905,5054.91322819579,0.0269321597159967,0.841226360797183,0.0323404324280716,17.261324853081,6.26789994904443,0.673590500585031,0.709196154688887
11640.0,14.5184193653057,-28.6597378073214,91.0000000000052,141.670530758239,90.7561367451667,51.3514914438311,90.3778846672542,17.261324853079,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.36906221668449,2.27691116235578,2.75025628118065,5.02716744353643,2.12200735300737,0.015234417229885,0,27.3689633409543,49.9999999999907,6,-20,2.5,438.036675924295,567.237711082975,417.77934139298,237.250198749734,288.587995121105,437.261282457906,5054.91322819584,0.026932159715997,0.841226360797151,0.0323404324281,17.261324853079,6.26789994904443,0.673590500585021,0.709196154688879
11650.0,14.5184193653056,-28.659737807324,91.0000000000048,141.670530758238,90.7561367451664,51.351491443831,90.3778846672539,17.2613248530816,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.36906221920739,2.27691116478046,2.7502562841095,5.02716744888997,2.12200735300734,0.0152344172461085,0,27.3689633409548,49.999999999991,6,-20,2.5,438.036675924291,567.237711082973,417.779341392983,237.250198749734,288.587995121106,437.261282457906,5054.91322819589,0.0269321597159972,0.841226360794622,0.0323404324280716,17.2613248530816,6.26789994904444,0.673590500585011,0.709196155444105
11660.0,14.5184193653056,-28.6597378073208,91.0000000000047,141.670530758238,90.7561367451663,51.3514914438317,90.3778846672537,17.2613248530833,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.3690622179459,2.27691116356808,2.7502562826451,5.02716744621317,2.12200735300738,0.0152344172379967,0,27.368963340955,49.9999999999914,6,-20,2.5,438.036675924294,567.237711082974,417.779341392984,237.250198749735,288.587995121107,437.261282457906,5054.91322819594,0.0269321597159975,0.841226360797918,0.0323404324280716,17.2613248530833,6.26789994904443,0.673590500585047,0.709196155066492
11670.0,14.5184193653056,-28.6597378073219,91.000000000005,141.670530758241,90.7561367451665,51.3514914438317,90.377884667254,17.261324853081,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.36906221794595,2.27691116356811,2.75025628264506,5.02716744621318,2.12200735300734,0.0152344172379967,0,27.3689633409551,49.9999999999914,6,-20,2.5,438.036675924293,567.237711082976,417.779341392984,237.250198749736,288.587995121107,437.261282457906,5054.91322819598,0.0269321597159977,0.84122636079681,0.0323404324280716,17.261324853081,6.26789994904446,0.673590500585019,0.709196155066481
11680.0,14.5184193653055,-28.6597378073214,91.0000000000048,141.67053075824,90.7561367451663,51.3514914438321,90.3778846672538,17.2613248530839,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.36906221920735,2.27691116478045,2.75025628410947,5.02716744888992,2.12200735300736,0.0152344172461085,0,27.3689633409554,49.9999999999918,6,-20,2.5,438.036675924293,567.237711082975,417.779341392985,237.250198749738,288.587995121108,437.261282457905,5054.91322819602,0.026932159715998,0.841226360797464,0.0323404324280396,17.2613248530839,6.26789994904448,0.67359050058504,0.709196155444107
11690.0,14.5184193653055,-28.6597378073222,91.0000000000046,141.670530758241,90.7561367451662,51.3514914438329,90.3778846672536,17.2613248530819,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.36906221668449,2.27691116235569,2.75025628118068,5.02716744353636,2.12200735300735,0.0152344172298849,0,27.3689633409555,49.9999999999921,6,-20,2.5,438.036675924292,567.237711082976,417.779341392987,237.250198749738,288.587995121109,437.261282457905,5054.91322819606,0.0269321597159982,0.841226360796668,0.0323404324280396,17.2613248530819,6.26789994904447,0.673590500585025,0.709196154688852
11700.0,14.5184193653055,-28.6597378073237,91.0000000000044,141.670530758241,90.7561367451659,51.3514914438332,90.3778846672534,17.2613248530816,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.36906221794592,2.27691116356804,2.75025628264513,5.02716744621317,2.12200735300736,0.0152344172379966,0,27.3689633409557,49.9999999999923,6,-20,2.5,438.036675924292,567.237711082977,417.779341392989,237.250198749736,288.58799512111,437.261282457906,5054.9132281961,0.0269321597159984,0.841226360795247,0.0323404324280396,17.2613248530816,6.26789994904446,0.673590500584999,0.709196155066456
11710.0,14.5184193653055,-28.6597378073217,91.0000000000042,141.67053075824,90.7561367451657,51.3514914438325,90.3778846672531,17.261324853085,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.36906221794588,2.27691116356803,2.75025628264504,5.02716744621307,2.12200735300736,0.0152344172379966,0,27.3689633409558,49.9999999999925,6,-20,2.5,438.036675924293,567.237711082976,417.779341392988,237.250198749741,288.58799512111,437.261282457904,5054.91322819614,0.0269321597159986,0.841226360797208,0.0323404324280716,17.261324853085,6.26789994904444,0.673590500585025,0.709196155066461
11720.0,14.5184193653055,-28.6597378073225,91.000000000004,141.67053075824,90.7561367451655,51.3514914438325,90.377884667253,17.2613248530832,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.36906221794588,2.27691116356803,2.75025628264506,5.02716744621309,2.12200735300736,0.0152344172379966,0,27.3689633409559,49.9999999999926,6,-20,2.5,438.036675924292,567.237711082976,417.779341392989,237.25019874974,288.587995121111,437.261282457907,5054.91322819617,0.0269321597159988,0.841226360796497,0.0323404324280716,17.2613248530832,6.26789994904443,0.673590500585016,0.709196155066453
11730.0,14.5184193653055,-28.6597378073228,91.0000000000038,141.670530758241,90.7561367451653,51.3514914438325,90.3778846672528,17.2613248530835,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.3690622192073,2.27691116478037,2.75025628410948,5.02716744888985,2.12200735300737,0.0152344172461083,0,27.368963340956,49.9999999999928,6,-20,2.5,438.036675924293,567.237711082977,417.77934139299,237.250198749741,288.587995121112,437.261282457906,5054.91322819621,0.026932159715999,0.841226360796213,0.0323404324280716,17.2613248530835,6.26789994904442,0.673590500585004,0.709196155444063
11740.0,14.5184193653054,-28.6597378073221,91.0000000000036,141.67053075824,90.756136745165,51.3514914438325,90.3778846672525,17.261324853082,16.3214221465734,-25.9120197429534,15.8825455833751,-26.7510006268003,2.36906221794584,2.27691116356799,2.75025628264506,5.02716744621305,2.12200735300738,0.0152344172379966,0,27.3689633409563,49.999999999993,6,-20,2.5,438.036675924293,567.237711082976,417.779341392991,237.250198749742,288.587995121112,437.261282457906,5054.91322819624,0.0269321597159992,0.841226360796952,0.0323404324281,17.261324853082,6.26789994904444,0.673590500585022,0.70919615506645
11750.0,14.5184193653054,-28.6597378073232,91.0000000000038,141.67053075824,90.7561367451653,51.351491443833,90.3778846672528,17.2613248530866,16.3214221465733,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221668443,2.27691116235561,2.75025628118062,5.02716744353623,2.12200735300734,0.0152344172298849,0,27.3689633409564,49.9999999999931,6,-20,2.5,438.036675924292,567.237711082976,417.779341392991,237.250198749745,288.587995121113,437.261282457907,5054.91322819628,0.0269321597159994,0.841226360796007,0.0323404324281,17.2613248530866,6.26789994904446,0.673590500585011,0.709196154688822
11760.0,14.5184193653054,-28.6597378073241,91.0000000000036,141.670530758241,90.7561367451651,51.3514914438334,90.3778846672525,17.2613248530841,16.3214221465733,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906222046874,2.27691116599272,2.75025628557389,5.02716745156662,2.12200735300737,0.0152344172542201,0,27.3689633409566,49.9999999999933,6,-20,2.5,438.036675924292,567.237711082978,417.779341392992,237.250198749742,288.587995121114,437.261282457907,5054.91322819631,0.0269321597159996,0.841226360795019,0.0323404324280432,17.2613248530841,6.26789994904444,0.673590500584989,0.709196155821671
11770.0,14.5184193653054,-28.659737807323,91.0000000000035,141.670530758241,90.756136745165,51.3514914438327,90.3778846672524,17.261324853086,16.3214221465734,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221794586,2.27691116356798,2.75025628264503,5.02716744621301,2.12200735300735,0.0152344172379965,0,27.3689633409567,49.9999999999935,6,-20,2.5,438.036675924292,567.237711082978,417.779341392992,237.250198749746,288.587995121116,437.261282457907,5054.91322819634,0.0269321597159998,0.841226360796217,0.0323404324280432,17.261324853086,6.26789994904444,0.673590500585004,0.709196155066427
11780.0,14.5184193653053,-28.6597378073225,91.0000000000034,141.67053075824,90.7561367451649,51.3514914438332,90.3778846672524,17.2613248530835,16.3214221465734,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221920728,2.27691116478032,2.75025628410947,5.02716744888979,2.12200735300736,0.0152344172461083,0,27.3689633409569,49.9999999999937,6,-20,2.5,438.036675924292,567.237711082977,417.779341392994,237.250198749745,288.587995121114,437.261282457905,5054.91322819636,0.0269321597159999,0.841226360796696,0.0323404324281,17.2613248530835,6.26789994904447,0.673590500585018,0.709196155444056
11790.0,14.5184193653053,-28.659737807323,91.0000000000033,141.67053075824,90.7561367451649,51.3514914438334,90.3778846672523,17.2613248530884,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268004,2.36906221668438,2.27691116235556,2.75025628118061,5.02716744353617,2.12200735300736,0.0152344172298848,0,27.368963340957,49.9999999999936,6,-20,2.5,438.036675924292,567.237711082976,417.779341392994,237.250198749748,288.587995121116,437.261282457906,5054.91322819639,0.0269321597160001,0.841226360796327,0.0323404324280787,17.2613248530884,6.26789994904447,0.673590500585018,0.709196154688809
11800.0,14.5184193653053,-28.6597378073228,91.0000000000031,141.670530758241,90.7561367451646,51.3514914438336,90.377884667252,17.2613248530858,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268004,2.36906221794581,2.27691116356792,2.75025628264503,5.02716744621294,2.12200735300736,0.0152344172379965,0,27.3689633409572,49.9999999999939,6,-20,2.5,438.036675924293,567.237711082977,417.779341392996,237.250198749748,288.587995121116,437.261282457907,5054.91322819642,0.0269321597160003,0.841226360796469,0.0323404324280787,17.2613248530858,6.26789994904445,0.673590500585012,0.709196155066423
11810.0,14.5184193653053,-28.6597378073227,91.0000000000028,141.67053075824,90.7561367451643,51.3514914438339,90.3778846672517,17.2613248530866,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268004,2.36906221794579,2.2769111635679,2.75025628264499,5.02716744621289,2.12200735300736,0.0152344172379965,0,27.3689633409574,49.9999999999939,6,-20,2.5,438.036675924292,567.237711082976,417.779341392996,237.250198749751,288.587995121117,437.261282457908,5054.91322819645,0.0269321597160004,0.841226360796725,0.0323404324281,17.2613248530866,6.26789994904443,0.673590500585017,0.709196155066419
11820.0,14.5184193653053,-28.6597378073227,91.0000000000028,141.670530758242,90.7561367451643,51.3514914438341,90.3778846672517,17.261324853088,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221794582,2.27691116356793,2.75025628264499,5.02716744621292,2.12200735300734,0.0152344172379964,0,27.3689633409575,49.9999999999943,6,-20,2.5,438.036675924292,567.237711082979,417.779341392996,237.25019874975,288.587995121115,437.261282457905,5054.91322819648,0.0269321597160006,0.841226360796668,0.0323404324280681,17.261324853088,6.26789994904443,0.673590500585002,0.70919615506641
11830.0,14.5184193653053,-28.6597378073228,91.000000000003,141.670530758242,90.7561367451646,51.3514914438337,90.3778846672519,17.2613248530854,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221920726,2.2769111647803,2.75025628410945,5.02716744888976,2.12200735300737,0.0152344172461082,0,27.3689633409575,49.9999999999944,6,-20,2.5,438.036675924293,567.23771108298,417.779341392997,237.250198749748,288.587995121117,437.261282457907,5054.91322819651,0.0269321597160007,0.841226360796554,0.0323404324280681,17.2613248530854,6.26789994904445,0.673590500584994,0.709196155444029
11840.0,14.5184193653052,-28.6597378073232,91.0000000000026,141.67053075824,90.7561367451641,51.351491443834,90.3778846672515,17.261324853087,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221668433,2.27691116235551,2.75025628118057,5.02716744353608,2.12200735300737,0.0152344172298847,0,27.3689633409577,49.9999999999945,6,-20,2.5,438.036675924292,567.237711082976,417.779341392997,237.250198749752,288.587995121118,437.261282457907,5054.91322819653,0.0269321597160008,0.84122636079632,0.0323404324280681,17.261324853087,6.26789994904446,0.673590500585017,0.709196154688789
11850.0,14.5184193653052,-28.6597378073224,91.0000000000028,141.670530758241,90.7561367451643,51.3514914438344,90.3778846672517,17.2613248530899,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221794574,2.27691116356787,2.75025628264501,5.02716744621288,2.1220073530074,0.0152344172379965,0,27.3689633409577,49.9999999999946,6,-20,2.5,438.036675924294,567.237711082977,417.779341392998,237.250198749752,288.587995121119,437.261282457907,5054.91322819656,0.026932159716001,0.841226360797176,0.0323404324281,17.2613248530899,6.26789994904448,0.67359050058502,0.709196155066411
11860.0,14.5184193653052,-28.6597378073243,91.0000000000028,141.670530758242,90.7561367451643,51.3514914438348,90.3778846672517,17.2613248530865,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.3690622179458,2.27691116356789,2.75025628264505,5.02716744621293,2.12200735300737,0.0152344172379964,0,27.3689633409579,49.9999999999947,6,-20,2.5,438.036675924292,567.237711082979,417.779341392999,237.25019874975,288.587995121119,437.261282457906,5054.91322819658,0.0269321597160011,0.841226360795275,0.0323404324281,17.2613248530865,6.26789994904448,0.67359050058499,0.709196155066394
11870.0,14.5184193653052,-28.6597378073228,91.0000000000026,141.670530758242,90.7561367451641,51.3514914438344,90.3778846672515,17.2613248530857,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221794577,2.27691116356786,2.75025628264506,5.02716744621292,2.12200735300739,0.0152344172379964,0,27.3689633409581,49.9999999999949,6,-20,2.5,438.036675924293,567.237711082979,417.779341393,237.250198749749,288.587995121118,437.261282457906,5054.91322819661,0.0269321597160012,0.841226360796778,0.0323404324281,17.2613248530857,6.26789994904446,0.673590500585006,0.709196155066398
11880.0,14.5184193653052,-28.6597378073233,91.0000000000025,141.670530758242,90.756136745164,51.351491443835,90.3778846672514,17.2613248530869,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221920721,2.27691116478024,2.75025628410943,5.02716744888967,2.12200735300737,0.0152344172461082,0,27.3689633409582,49.9999999999952,6,-20,2.5,438.036675924292,567.237711082979,417.779341393,237.250198749752,288.587995121119,437.261282457906,5054.91322819663,0.0269321597160014,0.84122636079627,0.0323404324280716,17.2613248530869,6.26789994904446,0.673590500585003,0.709196155444015
11890.0,14.5184193653051,-28.659737807323,91.0000000000026,141.670530758242,90.7561367451641,51.351491443835,90.3778846672515,17.2613248530866,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221542289,2.27691116114312,2.75025627971623,5.02716744085935,2.12200735300739,0.0152344172217729,0,27.3689633409582,49.9999999999952,6,-20,2.5,438.036675924293,567.237711082979,417.779341393,237.250198749751,288.587995121119,437.261282457907,5054.91322819665,0.0269321597160015,0.841226360796611,0.0323404324280432,17.2613248530866,6.26789994904451,0.673590500585008,0.709196154311157
11900.0,14.5184193653051,-28.6597378073216,91.0000000000025,141.670530758242,90.756136745164,51.3514914438347,90.3778846672514,17.2613248530873,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221794574,2.27691116356784,2.75025628264504,5.02716744621288,2.1220073530074,0.0152344172379964,0,27.3689633409582,49.9999999999953,6,-20,2.5,438.036675924294,567.237711082979,417.779341393001,237.250198749752,288.58799512112,437.261282457907,5054.91322819667,0.0269321597160016,0.841226360798149,0.0323404324281,17.2613248530873,6.2678999490445,0.673590500585026,0.709196155066402
11910.0,14.5184193653051,-28.6597378073244,91.0000000000024,141.670530758242,90.7561367451639,51.3514914438347,90.3778846672513,17.2613248530885,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221920719,2.27691116478023,2.75025628410946,5.02716744888968,2.1220073530074,0.0152344172461081,0,27.3689633409583,49.9999999999954,6,-20,2.5,438.036675924293,567.237711082979,417.779341393,237.25019874975,288.587995121119,437.261282457906,5054.9132281967,0.0269321597160017,0.841226360795211,0.0323404324280716,17.2613248530885,6.26789994904449,0.673590500584989,0.709196155444
11920.0,14.5184193653051,-28.6597378073236,91.0000000000024,141.670530758244,90.7561367451638,51.3514914438351,90.3778846672512,17.261324853088,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221920723,2.27691116478022,2.7502562841094,5.02716744888963,2.12200735300734,0.0152344172461081,0,27.3689633409585,49.9999999999956,6,-20,2.5,438.036675924292,567.237711082982,417.779341393003,237.250198749755,288.58799512112,437.261282457908,5054.91322819672,0.0269321597160018,0.841226360796043,0.0323404324280432,17.261324853088,6.26789994904449,0.673590500584985,0.709196155444002
11930.0,14.5184193653051,-28.6597378073236,91.0000000000024,141.670530758242,90.7561367451638,51.351491443835,90.3778846672512,17.2613248530867,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221794576,2.27691116356783,2.75025628264504,5.02716744621287,2.12200735300738,0.0152344172379964,0,27.3689633409586,49.9999999999958,6,-20,2.5,438.036675924292,567.237711082979,417.779341393002,237.250198749753,288.587995121122,437.261282457909,5054.91322819674,0.0269321597160019,0.841226360796124,0.0323404324280503,17.2613248530867,6.26789994904449,0.673590500585,0.709196155066381
11940.0,14.5184193653051,-28.6597378073236,91.0000000000023,141.670530758243,90.7561367451638,51.3514914438352,90.3778846672511,17.2613248530888,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906222046864,2.27691116599257,2.75025628557383,5.0271674515664,2.12200735300736,0.0152344172542199,0,27.3689633409587,49.9999999999959,6,-20,2.5,438.036675924292,567.237711082981,417.779341393003,237.250198749755,288.587995121121,437.261282457908,5054.91322819676,0.026932159716002,0.841226360796185,0.0323404324280645,17.2613248530888,6.26789994904449,0.673590500584989,0.709196155821619
11950.0,14.5184193653051,-28.6597378073235,91.0000000000021,141.670530758242,90.7561367451636,51.3514914438357,90.3778846672509,17.2613248530872,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221920717,2.27691116478016,2.75025628410941,5.02716744888957,2.12200735300737,0.0152344172461081,0,27.3689633409588,49.9999999999959,6,-20,2.5,438.036675924292,567.237711082979,417.779341393005,237.250198749757,288.587995121122,437.261282457909,5054.91322819678,0.0269321597160022,0.84122636079633,0.0323404324280503,17.2613248530872,6.26789994904447,0.673590500585002,0.709196155443994
11960.0,14.5184193653051,-28.6597378073239,91.0000000000021,141.670530758243,90.7561367451636,51.3514914438359,90.377884667251,17.2613248530898,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221794576,2.2769111635678,2.75025628264501,5.02716744621281,2.12200735300735,0.0152344172379964,0,27.3689633409588,49.999999999996,6,-20,2.5,438.036675924292,567.23771108298,417.779341393005,237.250198749757,288.587995121122,437.261282457908,5054.9132281968,0.0269321597160023,0.841226360795929,0.0323404324280645,17.2613248530898,6.26789994904447,0.673590500584991,0.709196155066372
11970.0,14.5184193653051,-28.6597378073253,91.0000000000019,141.670530758243,90.7561367451633,51.3514914438351,90.3778846672507,17.261324853086,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.3690622192072,2.27691116478018,2.75025628410944,5.02716744888962,2.12200735300737,0.0152344172461081,0,27.368963340959,49.9999999999962,6,-20,2.5,438.036675924292,567.237711082981,417.779341393004,237.250198749755,288.587995121123,437.26128245791,5054.91322819682,0.0269321597160023,0.841226360794479,0.0323404324280503,17.261324853086,6.26789994904446,0.673590500584965,0.709196155443979
11980.0,14.518419365305,-28.6597378073232,91.000000000002,141.670530758243,90.7561367451634,51.3514914438359,90.3778846672508,17.2613248530905,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221794573,2.2769111635678,2.750256282645,5.0271674462128,2.12200735300737,0.0152344172379963,0,27.368963340959,49.9999999999962,6,-20,2.5,438.036675924292,567.23771108298,417.779341393005,237.250198749757,288.587995121121,437.261282457906,5054.91322819684,0.0269321597160025,0.841226360796611,0.0323404324281071,17.2613248530905,6.26789994904451,0.673590500585007,0.709196155066371
11990.0,14.518419365305,-28.6597378073236,91.000000000002,141.670530758243,90.7561367451634,51.3514914438362,90.3778846672508,17.261324853091,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221920718,2.27691116478016,2.75025628410942,5.02716744888959,2.12200735300737,0.0152344172461081,0,27.3689633409591,49.9999999999963,6,-20,2.5,438.036675924292,567.237711082981,417.779341393006,237.250198749757,288.587995121123,437.261282457908,5054.91322819685,0.0269321597160026,0.84122636079621,0.0323404324280503,17.261324853091,6.26789994904451,0.673590500584994,0.70919615544399
12000.0,14.518419365305,-28.6597378073223,91.0000000000016,141.670530758244,90.756136745163,51.3514914438363,90.3778846672504,17.2613248530903,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221794571,2.27691116356778,2.75025628264504,5.02716744621282,2.1220073530074,0.0152344172379962,0,27.3689633409595,49.9999999999964,6,-20,2.5,438.036675924294,567.237711082983,417.779341393008,237.250198749757,288.587995121123,437.261282457909,5054.91322819687,0.0269321597160026,0.841226360797549,0.0323404324281071,17.2613248530903,6.26789994904448,0.673590500584995,0.709196155066367
12010.0,14.518419365305,-28.6597378073241,91.0000000000018,141.670530758244,90.7561367451632,51.3514914438361,90.3778846672506,17.2613248530899,16.3214221465733,-25.9120197429534,15.8825455833749,-26.7510006268006,2.36906221668434,2.27691116235542,2.7502562811806,5.02716744353602,2.12200735300734,0.0152344172298845,0,27.3689633409592,49.9999999999964,6,-20,2.5,438.036675924291,567.237711082983,417.779341393007,237.250198749758,288.587995121122,437.261282457906,5054.91322819688,0.0269321597160027,0.84122636079573,0.0323404324280503,17.2613248530899,6.26789994904449,0.673590500584978,0.709196154688738
12020.0,14.518419365305,-28.6597378073235,91.0000000000018,141.670530758242,90.7561367451632,51.3514914438352,90.3778846672506,17.2613248530893,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.3690622179457,2.27691116356778,2.75025628264503,5.02716744621281,2.1220073530074,0.0152344172379963,0,27.3689633409594,49.9999999999963,6,-20,2.5,438.036675924292,567.23771108298,417.779341393005,237.250198749756,288.587995121123,437.26128245791,5054.9132281969,0.0269321597160028,0.841226360796497,0.0323404324280432,17.2613248530893,6.26789994904449,0.673590500585001,0.709196155066361
12030.0,14.518419365305,-28.6597378073231,91.0000000000018,141.670530758244,90.7561367451633,51.351491443836,90.3778846672506,17.2613248530887,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794572,2.2769111635678,2.75025628264499,5.02716744621278,2.12200735300738,0.0152344172379963,0,27.3689633409595,49.9999999999966,6,-20,2.5,438.036675924293,567.237711082982,417.779341393006,237.250198749759,288.587995121123,437.261282457907,5054.91322819691,0.0269321597160029,0.841226360796838,0.0323404324280432,17.2613248530887,6.26789994904449,0.673590500584993,0.709196155066362
12040.0,14.518419365305,-28.6597378073239,91.0000000000018,141.670530758243,90.7561367451633,51.3514914438364,90.3778846672507,17.2613248530909,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221668428,2.27691116235539,2.75025628118057,5.02716744353597,2.12200735300737,0.0152344172298846,0,27.3689633409595,49.9999999999966,6,-20,2.5,438.036675924292,567.237711082981,417.779341393007,237.250198749761,288.587995121125,437.261282457909,5054.91322819693,0.026932159716003,0.841226360796043,0.0323404324280432,17.2613248530909,6.26789994904449,0.673590500584991,0.709196154688737
12050.0,14.518419365305,-28.6597378073234,91.0000000000018,141.670530758242,90.7561367451633,51.3514914438365,90.3778846672506,17.261324853093,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.3690622179457,2.27691116356774,2.75025628264497,5.02716744621271,2.12200735300736,0.0152344172379963,0,27.3689633409595,49.9999999999966,6,-20,2.5,438.036675924292,567.23771108298,417.779341393008,237.250198749763,288.587995121125,437.26128245791,5054.91322819694,0.0269321597160031,0.841226360796579,0.0323404324281,17.261324853093,6.26789994904449,0.673590500585001,0.709196155066356
12060.0,14.518419365305,-28.659737807324,91.0000000000019,141.670530758244,90.7561367451633,51.3514914438367,90.3778846672507,17.2613248530903,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221668428,2.27691116235539,2.75025628118058,5.02716744353598,2.12200735300737,0.0152344172298846,0,27.3689633409595,49.9999999999968,6,-20,2.5,438.036675924292,567.237711082981,417.779341393008,237.250198749761,288.587995121125,437.261282457909,5054.91322819696,0.0269321597160031,0.841226360796064,0.0323404324281,17.2613248530903,6.2678999490445,0.673590500584989,0.709196154688732
12070.0,14.5184193653049,-28.6597378073239,91.0000000000018,141.670530758242,90.7561367451633,51.3514914438364,90.3778846672506,17.2613248530902,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.3690622179457,2.27691116356776,2.75025628264504,5.0271674462128,2.12200735300741,0.0152344172379963,0,27.3689633409596,49.9999999999969,6,-20,2.5,438.036675924292,567.23771108298,417.779341393008,237.250198749757,288.587995121124,437.261282457908,5054.91322819697,0.0269321597160032,0.841226360796156,0.0323404324281,17.2613248530902,6.26789994904454,0.673590500585001,0.709196155066355
12080.0,14.518419365305,-28.6597378073224,91.0000000000018,141.670530758245,90.7561367451633,51.3514914438363,90.3778846672506,17.2613248530903,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221668426,2.2769111623554,2.75025628118063,5.02716744353603,2.12200735300741,0.0152344172298845,0,27.3689633409597,49.999999999997,6,-20,2.5,438.036675924295,567.237711082984,417.779341393009,237.250198749758,288.587995121125,437.261282457908,5054.91322819699,0.0269321597160033,0.841226360797553,0.0323404324281,17.2613248530903,6.26789994904449,0.673590500584988,0.709196154688732
12090.0,14.5184193653049,-28.6597378073219,91.0000000000016,141.670530758243,90.756136745163,51.3514914438368,90.3778846672503,17.2613248530907,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794568,2.27691116356773,2.75025628264503,5.02716744621276,2.1220073530074,0.0152344172379963,0,27.3689633409598,49.9999999999971,6,-20,2.5,438.036675924294,567.237711082982,417.77934139301,237.250198749759,288.587995121125,437.261282457909,5054.913228197,0.0269321597160034,0.841226360798149,0.0323404324281,17.2613248530907,6.26789994904452,0.673590500585011,0.709196155066361
12100.0,14.5184193653049,-28.6597378073258,91.0000000000016,141.670530758244,90.7561367451631,51.3514914438366,90.3778846672504,17.2613248530872,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221542284,2.27691116114301,2.7502562797162,5.02716744085921,2.12200735300737,0.0152344172217727,0,27.3689633409598,49.9999999999972,6,-20,2.5,438.036675924292,567.237711082982,417.779341393009,237.250198749759,288.587995121126,437.261282457908,5054.91322819701,0.0269321597160035,0.841226360794366,0.0323404324280716,17.2613248530872,6.26789994904452,0.673590500584964,0.709196154311095
12110.0,14.5184193653049,-28.659737807324,91.0000000000017,141.670530758243,90.7561367451631,51.3514914438371,90.3778846672504,17.2613248530906,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794569,2.27691116356773,2.750256282645,5.02716744621273,2.12200735300738,0.0152344172379963,0,27.3689633409598,49.9999999999971,6,-20,2.5,438.036675924293,567.237711082981,417.77934139301,237.250198749762,288.587995121125,437.261282457909,5054.91322819703,0.0269321597160035,0.841226360796099,0.0323404324280467,17.2613248530906,6.26789994904453,0.67359050058499,0.709196155066346
12120.0,14.5184193653049,-28.6597378073241,91.0000000000015,141.670530758243,90.7561367451629,51.3514914438374,90.3778846672502,17.2613248530905,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221920713,2.27691116478009,2.75025628410944,5.02716744888953,2.12200735300739,0.015234417246108,0,27.3689633409598,49.9999999999973,6,-20,2.5,438.036675924292,567.237711082981,417.77934139301,237.25019874976,288.587995121126,437.261282457908,5054.91322819704,0.0269321597160036,0.841226360796014,0.0323404324280716,17.2613248530905,6.26789994904452,0.673590500584993,0.709196155443962
12130.0,14.5184193653049,-28.6597378073241,91.0000000000017,141.670530758244,90.7561367451631,51.3514914438362,90.3778846672504,17.2613248530918,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794569,2.27691116356773,2.75025628264499,5.02716744621273,2.12200735300738,0.0152344172379963,0,27.3689633409599,49.9999999999973,6,-20,2.5,438.036675924293,567.237711082982,417.77934139301,237.250198749762,288.587995121127,437.261282457907,5054.91322819705,0.0269321597160037,0.841226360795986,0.0323404324280716,17.2613248530918,6.26789994904453,0.673590500584986,0.709196155066343
12140.0,14.5184193653049,-28.6597378073236,91.0000000000015,141.670530758243,90.7561367451629,51.3514914438373,90.3778846672502,17.2613248530887,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794568,2.27691116356771,2.75025628264504,5.02716744621275,2.1220073530074,0.0152344172379962,0,27.36896334096,49.9999999999974,6,-20,2.5,438.036675924293,567.237711082982,417.779341393011,237.25019874976,288.587995121126,437.261282457908,5054.91322819707,0.0269321597160037,0.841226360796611,0.0323404324280467,17.2613248530887,6.26789994904452,0.673590500584991,0.709196155066338
12150.0,14.5184193653049,-28.6597378073236,91.0000000000013,141.670530758243,90.7561367451628,51.351491443837,90.3778846672501,17.2613248530905,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221668424,2.27691116235534,2.75025628118061,5.02716744353595,2.1220073530074,0.0152344172298845,0,27.36896334096,49.9999999999974,6,-20,2.5,438.036675924293,567.237711082982,417.779341393011,237.250198749761,288.587995121126,437.261282457907,5054.91322819708,0.0269321597160038,0.841226360796551,0.0323404324280467,17.2613248530905,6.2678999490445,0.67359050058499,0.709196154688719
12160.0,14.5184193653049,-28.6597378073225,91.0000000000015,141.670530758244,90.756136745163,51.3514914438371,90.3778846672502,17.261324853092,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794568,2.27691116356774,2.75025628264501,5.02716744621275,2.1220073530074,0.0152344172379962,0,27.3689633409601,49.9999999999974,6,-20,2.5,438.036675924293,567.237711082983,417.779341393011,237.250198749761,288.587995121123,437.261282457906,5054.91322819709,0.0269321597160039,0.84122636079772,0.0323404324281036,17.261324853092,6.26789994904452,0.673590500585,0.709196155066341
12170.0,14.5184193653049,-28.6597378073224,91.0000000000012,141.670530758244,90.7561367451626,51.3514914438369,90.3778846672499,17.2613248530896,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221794567,2.2769111635677,2.75025628264504,5.02716744621274,2.1220073530074,0.0152344172379962,0,27.3689633409602,49.9999999999978,6,-20,2.5,438.036675924293,567.237711082982,417.779341393012,237.250198749761,288.587995121127,437.261282457909,5054.9132281971,0.0269321597160039,0.84122636079778,0.0323404324280716,17.2613248530896,6.26789994904449,0.673590500585009,0.70919615506634
12180.0,14.5184193653049,-28.6597378073238,91.0000000000012,141.670530758243,90.7561367451626,51.3514914438372,90.3778846672499,17.2613248530926,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221920709,2.27691116478006,2.75025628410944,5.0271674488895,2.12200735300741,0.015234417246108,0,27.3689633409601,49.9999999999976,6,-20,2.5,438.036675924293,567.237711082981,417.779341393012,237.250198749762,288.587995121126,437.261282457909,5054.91322819711,0.026932159716004,0.841226360796409,0.0323404324281036,17.2613248530926,6.26789994904449,0.673590500584993,0.709196155443954
