time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
1120.0,14.5526793926516,-28.8266323443769,64.7849584425903,97.8214950296528,64.6077774991138,31.7304079271764,64.2844855959856,19.9239465925825,15.6783876899512,-27.1471075125002,15.3812924498396,-20.2026726188088,1.29095659303521,1.20204329077303,1.95220415054065,3.15424744131368,2.44334120785396,0.0113591718760061,0,19.2957695067008,30.8658325380632,6,-20,2.5,437.767952025622,529.742100221124,423.920716066167,252.059230752764,338.544249320665,445.883222626674,3476.19457727849,0.025,0.603827567606828,7.55857721097573,19.9239465925825,4.45175466967984,0.73812220661193,0.765762091227696
1130.0,14.4203523203495,-29.0776289103046,65.6460096243576,100.187756939481,65.4660010125033,32.5372999265024,65.1433696303491,19.5998258689693,15.5782584610523,-27.3427711582917,15.272622527699,-20.2078353044451,1.33881604113228,1.24276435505409,1.99172757687485,3.23449193192894,2.4159345515411,0.0114922277945319,0,19.6800567570907,31.6657778006904,6,-20,2.5,437.769605946412,532.010468058544,423.870916939882,250.560083524056,337.765129714933,446.087429385914,3569.0878748554,0.025,0.62582775609976,7.76850100973999,19.5998258689693,4.55231662625332,0.73329835650333,0.761706113411713
1140.0,14.3106576786977,-29.2857477742025,66.4878053652965,102.407158415564,66.3048791319499,33.3238956403484,65.9827125077185,19.2873108764842,15.5004876207181,-27.4953785032603,15.1865008635351,-20.2140458734565,1.3855826768696,1.28253966018049,2.03152810952792,3.31406776970841,2.39182246215417,0.0116302342603771,0,20.0573638964499,32.4462760431441,6,-20,2.5,437.77153436679,534.11918899072,423.842849626692,249.166393069914,336.373072073965,446.246424202318,3658.05237793861,0.025,0.645414296100913,7.93354808161603,19.2873108764842,4.6460342255456,0.728843036096184,0.75805041586099
1150.0,14.2169314385863,-29.461475117137,67.3267743275751,104.532016723249,67.1409787473112,34.09740409102,66.8193522485916,19.0025144764066,15.4377265398314,-27.6189485055586,15.1158055181477,-20.2205722469795,1.4313720954502,1.32166252500241,2.06990873091306,3.39157125591547,2.36945464194531,0.0117678438840475,0,20.4292895416041,33.213481057831,6,-20,2.5,437.776035181478,536.120670026038,423.809312225477,247.913986683385,335.008911926776,446.375046066554,3743.16073090132,0.025,0.665264489190402,8.06813743477253,19.0025144764066,4.73567553015293,0.724728611686711,0.754688133656727
1160.0,14.1349301181285,-29.6143003866918,68.2039729922949,106.640834314565,68.0156904961656,34.8602552497542,67.6967808750167,18.7542928392235,15.3854525734678,-27.7221534856118,15.0558983580711,-20.2269728478498,1.47662744682366,1.36156722421463,2.10443500600183,3.46600223021646,2.34724218195463,0.0118993417358666,0,20.7757821568298,33.961439204161,6,-20,2.5,437.781353723148,538.082712494643,423.658969195412,246.805908520744,333.639868884995,446.482865376652,3824.49336978475,0.025,0.684330115429646,8.18169829582813,18.7542928392235,4.8252076538264,0.720891893700137,0.751377231917249
1170.0,14.0707861714461,-29.732538829143,69.1273294403963,108.714958522102,68.9365033274838,35.6206385808724,68.6184758854785,18.6098307259214,15.3502417469229,-27.7918137302633,15.0133714325342,-20.2336130389791,1.5219477007663,1.40297844488341,2.13427498496808,3.53725342985149,2.32416227447927,0.0120342627605578,0,21.1214864798101,34.7143051664408,6,-20,2.5,437.787220398323,539.978675639788,423.396673667747,246.046799609559,332.24499405405,446.556965025481,3902.09250514781,0.025,0.701062229103993,8.26042948776373,18.6098307259214,4.91282637644488,0.717293652256768,0.748306648208828
1180.0,14.0093633709734,-29.8447605084985,70.0230926743145,110.709077479749,69.8299147232197,36.3762041890044,69.5130145366126,18.32899176992,15.3160772425969,-27.8595160606446,14.9724191071643,-20.2398274137942,1.56559866913122,1.44193289881915,2.16862350107214,3.6105563998913,2.3061825939689,0.0121602079419143,0,21.4703687828583,35.4609864658324,6,-20,2.5,437.794151376999,541.803327120217,423.22534673478,244.887647952736,330.866686568107,446.628437343603,3975.92717819591,0.025,0.718510395187877,8.3365936936847,18.32899176992,4.99830654827602,0.713971013192582,0.745476800979997
1190.0,13.9583478773115,-29.9374859939956,70.8880881782456,112.584284239711,70.6925774120781,37.1068640421783,70.3767678506311,18.0245327819344,15.2917618096911,-27.9077702368575,14.9414179481647,-20.2463203882396,1.60760016315368,1.47937918425449,2.20387231973717,3.68325150399167,2.29114899862047,0.0122850607868929,0,21.8101240639995,36.1834862408249,6,-20,2.5,437.800580629222,543.510901896421,423.089911726567,243.695413158964,328.993586680248,446.680507698483,4046.11340419804,0.025,0.733802336835652,8.39257201504234,18.0245327819344,5.07854430920655,0.710873960593222,0.742879645397824
1200.0,13.925793166699,-29.9938581881747,71.8501234463755,114.489453201855,71.6525079521822,37.8088675766178,71.337558594442,17.7563720845899,15.2853597617196,-27.9204846930764,14.928462520756,-20.2532533573572,1.65035941034283,1.52169923999216,2.23436277540543,3.75606201539759,2.27590547359459,0.0124133543862274,0,22.0654094661982,36.867044862852,6,-20,2.5,437.807938761663,545.199450751704,422.613790772443,242.617094804071,326.718427324702,446.697585301612,4112.84675697624,0.025,0.746511684458092,8.41177411698038,17.7563720845899,5.15949954062164,0.70795266194745,0.740268615115184
1210.0,13.9048730554722,-30.0259787830868,72.8132164979328,116.307695640914,72.6135878566036,38.542202286243,72.3003242858922,17.5785252333746,15.2897795057816,-27.9117066649228,14.9266856761402,-20.2604219380577,1.69187470520438,1.56179297414675,2.26289088237957,3.82468385652631,2.2606188536073,0.0125417455206174,0,22.4042179044719,37.5857341983141,6,-20,2.5,437.817376023431,546.790202389881,422.262641885699,241.833938507881,324.71046375271,446.693046006813,4176.04648894926,0.025,0.758846616496303,8.40819127685594,17.5785252333746,5.2365250806283,0.705280073435949,0.737790661492032
1220.0,13.8881576743223,-30.0494634132744,73.7407896291213,118.023519456615,73.5390426112408,39.2771706252191,73.2263519753209,17.365538199968,15.2969210976974,-27.8975267886734,14.9282212742929,-20.2674341256888,1.73169798322846,1.5990347627584,2.29359573904399,3.8926305018024,2.24786916627646,0.012666632484325,0,22.7450091084493,38.310283395904,6,-20,2.5,437.827413199671,548.286951549866,422.047024344494,240.973187878304,322.969921664975,446.682351247691,4235.59773887304,0.025,0.770917802873871,8.39808017485643,17.365538199968,5.3096163910538,0.702825835158209,0.73561765374834
1230.0,13.8793940210147,-30.0585429261966,74.811781157799,119.878992656715,74.6087843521092,39.9899973436354,74.2976695557189,17.1107514464483,15.310759901041,-27.8700634580396,14.9364331369601,-20.274395380522,1.7726410911094,1.64232871167868,2.31863349249808,3.96096220417676,2.23449756639559,0.0127815439931383,0,22.9931903578675,38.9880009464744,6,-20,2.5,437.836367341914,549.87204339836,421.379843038188,239.97503828668,320.655021850122,446.658951726421,4291.70295099977,0.025,0.780492323660631,8.3745509436624,17.1107514464483,5.39013310267919,0.700474361550637,0.733105009979434
1240.0,13.8943830196994,-30.0203622080303,75.9239617206712,121.642351016202,75.7193035136624,40.7143034238703,75.4077913483447,16.8963071775402,15.3485793350812,-27.7951054335402,14.9688167753489,-20.2831857778908,1.81380427115437,1.68716470499468,2.34430303187861,4.03146773687329,2.2226586412808,0.012912117193315,0,23.2492172876801,39.6861437698669,6,-20,2.5,437.846911683554,551.330095006131,420.664869486944,239.106493212888,317.869314734338,446.587279834067,4344.35029399568,0.025,0.78677319925788,8.30048960342855,16.8963071775402,5.46436366501676,0.698294922829936,0.730856976338705
1250.0,13.9204348884353,-29.9593131953755,77.0505288758507,123.333006295744,76.8442244503585,41.441648764715,76.5321420781677,16.687772373503,15.3962857645627,-27.7007444680812,15.0117969840979,-20.297470696019,1.85411557599455,1.7316564223306,2.36992826755183,4.10158468988242,2.21215157403677,0.0130444786773065,0,23.5027281467716,40.3839411340396,6,-20,2.5,437.859213234658,552.701136981974,419.95099301929,238.270427150852,315.224950641855,446.48912495825,4393.50251694622,0.025,0.792438407258516,8.19973589348467,16.687772373503,5.53506621692273,0.696317234228742,0.728740915661173
1260.0,13.9532687600197,-29.8856730118242,78.1869759085789,124.967309480785,77.9791329028217,42.1614358955478,77.6663914224839,16.4838735089021,15.4493109953406,-27.5961118760515,15.0608304323326,-20.3240102412223,1.89349222445998,1.77582852856017,2.39452582499262,4.17035435355279,2.20246711324213,0.0131746066949569,0,23.7462619476689,41.0716315884906,6,-20,2.5,437.871009755086,554.00755951733,419.215791559663,237.462675095912,312.590921776111,446.365576235357,4439.19794656983,0.025,0.796385461854697,8.07477140182175,16.4838735089021,5.6034881326595,0.69449830771613,0.726726404352529
1270.0,13.9926456686032,-29.8000971227915,79.3295495394649,126.54122914098,79.1202674273292,42.8691588469491,78.8067807493233,16.2892944635688,15.5074508734144,-27.4816916665522,15.1156997011347,-20.362733978136,1.93188231696569,1.81969724731828,2.41787586524933,4.23757311256761,2.19349443563589,0.013302657315038,0,23.977049206572,41.7447895360019,6,-20,2.5,437.882114153177,555.246497237328,418.454486120782,236.695623362133,309.964481740972,446.216994080388,4481.50413612885,0.025,0.798538994228153,7.92618728924535,16.2892944635688,5.66937457134823,0.692830387384258,0.724810416733123
1280.0,14.0381139379984,-29.7031461874107,80.4757624429016,128.054644938457,80.2651377911652,43.5630393487809,79.9508243957815,16.1059875813945,15.5706946934389,-27.3575890188423,15.1759501520922,-20.4105198387999,1.96926127691582,1.8632207209907,2.43987940572749,4.30310012671819,2.1851341805987,0.0134284909926246,0,24.1943995585192,42.4016358951064,6,-20,2.5,437.892919230971,556.418971183458,417.667660852756,235.973425285442,307.350030050126,446.0475817329,4520.50047742189,0.025,0.799377333868421,7.75810381393029,16.1059875813945,5.73266200846751,0.691306190826161,0.722988296767052
1290.0,14.0896251904132,-29.5942817172124,81.6238970421367,129.507582554754,81.4120180727083,44.2425097908909,81.0967992447362,15.9347185966839,15.6393066466542,-27.2233660058892,15.2415571038345,-20.4521299464332,2.00563169706634,1.90636998546747,2.46056727385119,4.36693725931866,2.17733757683737,0.0135522836814151,0,24.3984770380421,43.0416229538144,6,-20,2.5,437.904191675069,557.525666202098,416.857862141756,235.296781242493,304.749962195137,445.874280740149,4556.27090699013,0.025,0.799631728103549,7.58589965147211,15.9347185966839,5.79319151070639,0.689916240848774,0.72125438516686
1300.0,14.145621321499,-29.4783770063139,82.7707610965914,130.900953374132,82.5577295761669,44.9065525663614,82.2415341611892,15.7754160778221,15.7101909734014,-27.0851553027171,15.3108735758837,-20.5515023512291,2.04094159213494,1.94893506650359,2.47981057446913,4.42874564097272,2.16995217209524,0.0136729905948395,0,24.5895109674009,43.6638851259358,6,-20,2.5,437.913819788399,558.569132356815,416.030084078732,234.664452524428,302.254594747923,445.628544392952,4588.90173712003,0.025,0.797801101619743,7.34899717345758,15.7754160778221,5.85133443172224,0.688657667668132,0.719605995265171
1310.0,14.2038837606255,-29.3596453696898,83.9059497930985,132.234156877132,83.6918844472004,45.5507043299788,83.3746648885883,15.6273741513212,15.7817179933893,-26.9461569074238,15.3815750482032,-20.7009524850695,2.07500324299849,1.99051480840173,2.49745740718693,4.48797221558866,2.16287479585011,0.0137888123908621,0,24.7664947905402,44.2644922935466,6,-20,2.5,437.921879042044,559.554054715628,415.196821331204,234.074811951919,299.860760187934,445.322932532238,4618.4943071266,0.025,0.794395845784294,7.05973946550006,15.6273741513212,5.90725404453771,0.68752097536102,0.718045734235873
1320.0,14.2648063128714,-29.2356474538762,85.0213272403277,133.499886261257,84.8063199702951,46.1715457925212,84.488034774469,15.4905097197907,15.8555834496633,-26.8030963762073,15.4541513068256,-20.8219623609911,2.10770828031306,2.03096060192173,2.51374032180043,4.54470092372216,2.15622862336866,0.0139003807003854,0,24.9294302212036,44.8404730973437,6,-20,2.5,437.930322478595,560.475461063591,414.36718923292,233.527514695752,297.508994104317,445.044534810434,4645.16869247744,0.025,0.791074037595592,6.79570494474333,15.4905097197907,5.96021602926437,0.686495080664843,0.716574817253577
1330.0,14.3273747083535,-29.1097473160674,86.1145332122418,134.698023952003,85.8986780985183,46.7687685732761,85.5792874586038,15.3650023289878,15.9291733928686,-26.6610622986561,15.5275320232335,-21.0731903188638,2.13902177872241,2.07011221076241,2.52862535791652,4.59873756867893,2.14992554747417,0.0140072256433696,0,25.0796999937123,45.3917731699618,6,-20,2.5,437.937532412826,561.33380144808,413.544919947317,233.021993973503,295.3053535041,444.616017623877,4669.04791074512,0.025,0.786630611322696,6.40036778284432,15.3650023289878,6.01048935797241,0.685585167227908,0.715194174351714
1340.0,14.3861698142042,-28.9923753003451,87.1660807610616,135.834207141404,86.9495323798122,47.3344059040467,86.6290514694446,15.2493211981721,15.9973512950756,-26.5298996191598,15.5959822483058,-21.4334387107855,2.16855603122233,2.10712460418951,2.54158187060313,4.64870647479264,2.1436875081214,0.0141045124567134,0,25.2153327776646,45.9117883535928,6,-20,2.5,437.94341472348,562.145930002557,412.752279519689,232.555914817031,293.327084418795,444.071119294403,4690.27477934773,0.025,0.781900732676661,5.90614322663754,15.2493211981721,6.05901931416089,0.684778513456797,0.713913589241957
1350.0,14.4430420396919,-28.8789679909007,88.1601255644059,136.885819893295,87.9429718228395,47.8614324299938,87.6214221224724,15.1432231281756,16.0632167520254,-26.4035768232771,15.6616364545474,-21.7053857485889,2.19608593406683,2.14180391523595,2.55323006318019,4.69503397841614,2.1379099540616,0.014194592593614,0,25.3358370880364,46.3944366844741,6,-20,2.5,437.949128299806,562.891845564283,412.003125010266,232.129694593612,291.439833359747,443.629674281156,4709.03058848474,0.025,0.777548240868132,5.50609778624352,15.1432231281756,6.10398594161307,0.684055720093105,0.712736963962591
1360.0,14.4961288348439,-28.7732347878303,89.0963351914925,137.859800028901,88.8786784441641,48.350740574353,88.5560852021904,15.0475884690106,16.1238699340464,-26.2875910295453,15.7224897951642,-22.2446705466823,2.22158953020702,2.17402119794828,2.56334365942058,4.73736485736886,2.13242131048727,0.0142762744778663,0,25.4436111732908,46.8408555523524,6,-20,2.5,437.954466182754,563.579131718897,411.297021892637,231.744319722703,289.784324947485,442.888730313578,4725.49758740047,0.025,0.773667149622465,4.84843328858537,15.0475884690106,6.14621573846215,0.683440148817862,0.711671647582973
1370.0,14.5373425426131,-28.6908124764084,89.9411118185953,138.762005511329,89.7231416463909,48.7888128121478,89.3996203124902,14.9600371848528,16.1712162613859,-26.1972711604036,15.7700286268552,-22.8716350024103,2.24442382384798,2.20244066524851,2.57117624720217,4.77361691245068,2.12687856087113,0.0143423016989881,0,25.5347959824042,47.2401135411356,6,-20,2.5,437.959099675437,564.232013885062,410.669446908528,231.397228183443,288.482331742524,442.068628965732,4739.88945327048,0.025,0.771194274984396,4.12922410322975,14.9600371848528,6.18690187391211,0.682898761429413,0.710732822845923
1380.0,14.5707111231512,-28.6241323195004,90.6765874208986,139.555349357953,90.458379006283,49.1676198974305,90.134039714841,14.8809183973451,16.2101422464064,-26.1231596073779,15.8087890818661,-23.3788989501812,2.26434665558092,2.22705318554359,2.57776392254737,4.80481710809095,2.12194413618098,0.0143976351758349,0,25.6094207690236,47.5850899777305,6,-20,2.5,437.962854266885,564.813236655192,410.131362976278,231.090576689798,287.343152481529,441.400200072665,4752.47332855328,0.025,0.769268828103179,3.54690005911203,14.8809183973451,6.22320946826156,0.682417026830966,0.709924864115306
1390.0,14.6014225656088,-28.5631560524514,91.3207704299153,140.23781342115,91.1023178831408,49.496629150295,90.7772211963412,14.8129806418835,16.2459074393429,-26.0551826264895,15.8443877364646,-23.7786237755731,2.28182444500502,2.24875052435356,2.58379302259423,4.83254354694778,2.11784195647757,0.0144478546958642,0,25.6727535098043,47.8840585115678,6,-20,2.5,437.965903846586,565.309450339746,409.663468864221,230.827712484843,286.297531704592,440.860076429764,4763.49687903626,0.025,0.767204587777854,3.07835696030159,14.8129806418835,6.25423790179226,0.681997560171244,0.709227011124749
1400.0,14.625710151669,-28.5139620917286,91.8866334910778,140.845471407239,91.6680040517416,49.7841521169429,91.3422248103727,14.7559996663581,16.2746652121306,-26.0006059096202,15.8727359110785,-24.3577111982677,2.29712749117331,2.26759330303911,2.58857787582792,4.85617117886703,2.11401900744596,0.0144894647125947,0,25.7274261038238,48.145124127734,6,-20,2.5,437.969476787161,565.757201032405,409.257747945775,230.605332057848,285.491553384221,440.122170496844,4773.15718311521,0.025,0.766613122118542,2.44454883545805,14.7559996663581,6.2825416706752,0.68164982198057,0.708632472463129
1410.0,14.6381515054711,-28.4874586450982,92.3514755746811,141.383975534471,92.1327942101898,50.0216523072515,91.8064766665163,14.7063185624901,16.2907280897342,-25.970152401146,15.8881709398198,-24.9142618128266,2.30986526506656,2.28271956823525,2.59172556162892,4.87444512986417,2.11027249233245,0.0145177226408132,0,25.770105658009,48.3617224559796,6,-20,2.5,437.972831451854,566.174712566846,408.937959619252,230.416463806756,284.985006888002,439.434067021878,4781.66207281053,0.025,0.767637451299837,1.85823403113346,14.7063185624901,6.30895748962321,0.681338773641461,0.708146505138415
1420.0,14.6447460568639,-28.4730575935001,92.7159168337258,141.825243299957,92.497189633407,50.209118804563,92.1704442827987,14.6638844809504,16.3004520875894,-25.9517272024433,15.8972776862022,-25.333331728883,2.32015962882346,2.29471923793209,2.59436251344799,4.88908175138008,2.10721783563629,0.0145393248880929,0,25.8021670363452,48.5333858822934,6,-20,2.5,437.975022614734,566.526365072114,408.697906351079,230.26028745086,284.573995213971,438.918925060682,4789.24272329767,0.025,0.768539729419444,1.42161304704337,14.6638844809504,6.33100201763283,0.681058942947928,0.707759251751954
1430.0,14.6482115208387,-28.4650315224812,93.0038004931524,142.185685627957,92.785009129993,50.3583244077922,92.457904556441,14.6301235544806,16.3067273606471,-25.9398409088192,15.9029697714148,-25.6508281657157,2.32857253791418,2.30443122135526,2.59669181276716,4.90112303412242,2.10477576039464,0.0145571061491809,0,25.8277109848509,48.6704117480256,6,-20,2.5,437.976706801288,566.819290042235,408.516451707507,230.136780215363,284.255864930494,438.529896423745,4796.08948185901,0.025,0.769473930838728,1.09315023075214,14.6301235544806,6.34915739446035,0.680810831403554,0.707448453751377
1440.0,14.6496453439468,-28.4611312347583,93.2355266932533,142.485520763936,93.016656588157,50.4798376493986,92.6892392159286,14.6046961196503,16.3107187483617,-25.9322823489562,15.9064139660114,-25.8876880979735,2.33558474684073,2.31244057998972,2.59875230296482,4.91119288295454,2.10276800685471,0.0145721792851272,0,25.8492288996475,48.782403218501,6,-20,2.5,437.978076238071,567.067366255377,408.378639281652,230.042080822123,284.015520488378,438.240665715294,4802.34110441347,0.025,0.77044034415502,0.849656107705957,14.6046961196503,6.36435384640748,0.680588450505986,0.707194004605851
1450.0,14.649717204936,-28.4600087346674,93.4257335850001,142.739752787128,93.2067749835346,50.5810937750588,92.8790787406221,14.5861374780673,16.3131406107991,-25.9276966779556,15.9083224757625,-26.0637969401365,2.34154248561742,2.31916438420078,2.60059186362372,4.91975624782451,2.1010749444195,0.014585229890349,0,25.8680687017576,48.8761162386012,6,-20,2.5,437.979220413647,567.281223721174,408.273487700822,229.970376733437,283.834693589231,438.02663654745,4808.09832079277,0.025,0.77141580857014,0.669871557524573,14.5861374780673,6.37730628366817,0.680386846915317,0.706981422364287
1460.0,14.6488769179935,-28.460760547127,93.5848541669346,142.95916349574,93.3658011939515,50.6672323871769,93.0378523610354,14.5728650782775,16.3144754476371,-25.9251694441319,15.9091750248379,-26.1950590989517,2.34669394236769,2.32490722924656,2.60225393845441,4.92716116770097,2.09961813883992,0.0145967305496457,0,25.8849902785116,48.9561910232309,6,-20,2.5,437.98019745976,567.468578228612,408.192689608267,229.916196142573,283.698173207553,437.8681418766,4813.43575932446,0.025,0.772383350975133,0.53696753033298,14.5728650782775,6.38853440375231,0.680202356998128,0.706800506092871
1470.0,14.6474338107353,-28.46276518578,93.7204076555423,143.151574453913,93.5012573885804,50.741869792102,93.1730771907432,14.5635434482377,16.3150570909747,-25.9240682711801,15.909302787433,-26.2934448422223,2.35121872712354,2.32989286393892,2.60377138838392,4.93366425232284,2.09834338056615,0.0146070139204599,0,25.9004461332631,49.0258747701622,6,-20,2.5,437.981047690998,567.635071004057,408.129995112026,229.875123680922,283.594345351203,437.750352065299,4818.40990877728,0.025,0.77333169845943,0.438335743021639,14.5635434482377,6.39841823943614,0.680032250834102,0.706643832857803
1480.0,14.6456027873161,-28.4655904801289,93.8378625916224,143.322715842817,93.6186142887922,50.8075952347786,93.2902204090389,14.5571296037364,16.3151191696826,-25.9239507448316,15.9089370317848,-26.3677663398832,2.35524847860657,2.33428650905976,2.60516860368976,4.93945511274951,2.09721188979255,0.0146163201330592,0,25.9147211969489,49.0874842165528,6,-20,2.5,437.981799618733,567.784866253504,408.080748677422,229.843779318946,283.51459038488,437.66232955081,4823.06439133419,0.025,0.774253479143056,0.364718618121429,14.5571296037364,6.40723799179445,0.679874460203508,0.706506023263449
1490.0,14.6435340033735,-28.4689339349339,93.9412227766941,143.476818659715,93.7218772618215,50.8662878891244,93.3932847940576,14.5528344143573,16.3148264460766,-25.9245049269944,15.9082404679385,-26.4244638732606,2.35888061884321,2.33821067101954,2.60646394110822,4.94467461212776,2.09619536174434,0.0146248260245127,0,25.9280051942576,49.1426976012127,6,-20,2.5,437.982473792287,567.921062467178,408.041507859112,229.8196311175,283.452571192174,437.596069302036,4827.43355141019,0.025,0.775144075941085,0.309362561298855,14.5528344143573,6.41520160058715,0.679727393006369,0.706383176396162
1500.0,14.6413325763479,-28.4725832554466,94.0334366898231,143.617030035864,93.8139958789732,50.919326944127,93.4852179615746,14.5500709277966,16.3142956729116,-25.9255098011799,15.9073280687319,-26.4682322910487,2.36218755473953,2.34175628651096,2.60767112164059,4.94942740815154,2.09527283226132,0.0146326620735648,0,25.9404314323141,49.192745979257,6,-20,2.5,437.983085207858,568.045983340005,408.009738756626,229.800803941438,283.403648126303,437.545730356166,4831.54495422613,0.0250291209922223,0.776000762494562,0.267351351550161,14.5500709277966,6.42246436241247,0.679589803528737,0.706272356861995
1510.0,14.6528180084467,-28.4498128834639,93.9605308059691,143.501499474845,93.7401269173863,50.941436005256,93.4081542756249,14.5533160276644,16.3301699489914,-25.8954664336808,15.9217514383382,-26.6753654526954,2.36266848113851,2.3401325999474,2.61659409872272,4.95672669867011,2.09793576129716,0.0146595575743323,0,25.9802963632948,49.2325440347437,6,-20,2.5,437.9842258763,567.941451380552,408.309580631275,229.818921178894,282.660116895723,436.57417703533,4835.43205992336,0.0251787829843917,0.775267571759883,0.0324485881278918,14.5533160276644,6.41245463854154,0.679431964539374,0.706436173842748
1520.0,14.6705232803999,-28.4136897873516,93.7993573132293,143.24285636584,93.577749839902,50.9453120699879,93.242928317225,14.6132064573547,16.3526008506189,-25.85305035916,15.9430809976159,-26.6342733175103,2.36105377990452,2.33528056283318,2.62704308538185,4.96232364821503,2.10174104903942,0.0146938072197419,0,26.0464920677303,49.257051696528,6,-20,2.5,437.987183184791,567.706478988996,408.776902201328,229.991169811136,282.190234353418,435.796176259821,4839.18117191029,0.0253214737152279,0.775185471111232,0.032508329451165,14.6132064573547,6.39372948874612,0.679353574077803,0.706672071701126
1530.0,14.6843271511009,-28.3843592715625,93.5875872317742,142.941824764455,93.36475407658,50.9365555829419,93.0271332643989,14.7213118863889,16.3709662972087,-25.8183536685349,15.9603103063446,-26.6011095017318,2.35827158053863,2.32824689296043,2.6362900547642,4.96453694772463,2.10515912954806,0.0147248503239854,0,26.1243132747952,49.2717956002609,6,-20,2.5,437.990855706733,567.445789388066,409.328943258368,230.292145140976,282.074561398831,435.20969503437,4842.83958514517,0.0254543083751683,0.776310980032946,0.0325569586491383,14.7213118863889,6.37329761648342,0.679299291595747,0.706961637628232
1540.0,14.6922220959408,-28.3665729840243,93.3339435105079,142.619709975224,93.1099347245062,50.910865845061,92.7696993099588,14.8555111228144,16.3830497040877,-25.7955408972508,15.9712930867979,-26.5799829095978,2.35452523044196,2.31963340135889,2.64413275237823,4.96376615373712,2.10818133930355,0.0147504794394639,0,26.2015254452579,49.2713676115934,6,-20,2.5,437.994135170335,567.181252832535,409.923082962282,230.665672162195,282.197758893236,434.85731197684,4846.47519730339,0.025575059265959,0.777974542624488,0.032588051598708,14.8555111228144,6.35260908125629,0.679248304218922,0.70728411416881
1550.0,14.6954334118212,-28.3582129129452,93.054865604126,142.289737878307,92.8297449978975,50.8698157704549,92.4871387266306,15.0006189594004,16.3900939022909,-25.7822476092529,15.9773369591901,-26.5683613825544,2.35018424368992,2.31030356126449,2.65078727525522,4.96109083651971,2.1109369828514,0.014771790600173,0,26.2726318661711,49.2557196847381,6,-20,2.5,437.996777116776,566.920713738137,410.52101760127,231.07173166134,282.463861875386,434.712855218024,4850.16699521706,0.0256821624268669,0.779778421791974,0.0326051753638978,15.0006189594004,6.33223008783609,0.679195236990094,0.707619542587462
1560.0,14.695246510244,-28.356761880848,92.7711113773037,141.970252383314,92.5449563973292,50.8197518939726,92.2002401015028,15.1473459243774,16.393431542884,-25.7759505428857,15.9797846525821,-26.5636557244662,2.34570602498332,2.30105036683597,2.65637996357271,4.95743033040868,2.11340648726173,0.0147898342015351,0,26.3358966647743,49.2298103913976,6,-20,2.5,437.998873338167,566.675967861916,411.092724974912,231.484223123215,282.816342943748,434.728324400655,4853.97502400889,0.0257750671136931,0.781611001495179,0.0326121108530231,15.1473459243774,6.31300137174516,0.679136940688657,0.707946870439649
1570.0,14.6925595500371,-28.3604097582831,92.4998452886915,141.677541239238,92.2727460824567,50.7673107525579,91.9261778969112,15.2893355900936,16.3940015690887,-25.7748751800158,15.9795580972422,-26.5640912519043,2.3414690998622,2.29243303173312,2.66101986168094,4.95345289341405,2.1155320365772,0.0148052777145723,0,26.391141121196,49.1994213881004,6,-20,2.5,438.000549214646,566.458049172762,411.619141323248,231.884595779278,283.215831429412,434.85420515577,4857.93032549799,0.0258541570598712,0.783448775755232,0.0326114689205781,15.2893355900936,6.29569306652617,0.679070665677827,0.708250089813432
1580.0,14.6880026328049,-28.3678727686371,92.2521872036076,141.42211848703,92.0242408620778,50.717450709911,91.6760656566981,15.4221477472007,16.392469706883,-25.777765123783,15.9772988541952,-26.5684346430796,2.33771787244194,2.28477568067576,2.66483596990065,4.94961165057641,2.11728357340491,0.0148185646233493,0,26.4388369954802,49.1691205403223,6,-20,2.5,438.001909702006,566.273974851459,412.090642069303,232.259731476134,283.632652878411,435.047451396713,4862.03883499585,0.0259204664746377,0.785290775759531,0.0326050673939164,15.4221477472007,6.28078504000041,0.678994672016274,0.70851919069719
1590.0,14.6820581577289,-28.3781692744118,92.0338835442817,141.208787035213,91.8051874971833,50.6732518902181,91.4556303354581,15.5430104539766,16.3893502807553,-25.7836507164028,15.973500151045,-26.5757386585136,2.33457852627155,2.27822337793624,2.6679712667101,4.94619464464635,2.11866706944558,0.0148300497775076,0,26.4797535217296,49.1419145248964,6,-20,2.5,438.003034171258,566.126520578401,412.504421386829,232.601365986669,284.044934383945,435.274902714082,4866.28909710951,0.0259753939143659,0.787135799332958,0.0325943042412611,15.5430104539766,6.26845926882761,0.678908350587211,0.708749557227142
1600.0,14.6751319955449,-28.3904812325715,91.8468412544668,141.038049880165,91.6174878746081,50.63633251899,91.2667498559842,15.6505945561975,16.385077839726,-25.7917131156165,15.9685820415526,-26.5851969184176,2.33209205291806,2.272800940879,2.6705667783425,4.9433677192215,2.11971380505159,0.0148400563420585,0,26.5147941040197,49.1195354349661,6,-20,2.5,438.003980340821,566.015188975618,412.862068226501,232.905421379158,284.437386946591,435.513328684133,4870.65919749353,0.0260204858737097,0.788975016645452,0.032580372573932,15.6505945561975,6.25867224106399,0.678812015165095,0.708940184275685
1610.0,14.6675872631694,-28.4040851427118,91.6905610382784,140.907638720566,91.4606340192664,50.6073377199499,91.1088899773872,15.7447009270432,16.3800411261116,-25.8012197538173,15.9629252946268,-26.5960783207104,2.33024730442238,2.26846226409131,2.67275268268439,4.9412149467757,2.12046804534359,0.0148489055795443,0,26.5449027028683,49.1028372802962,6,-20,2.5,438.004789954117,565.937356954165,413.167696460377,233.171085372329,284.799996869105,435.747711071973,4875.12175787783,0.0260572955959032,0.790791702257337,0.0325643574200569,15.7447009270432,6.25123678442433,0.678706615077081,0.709092730962436
1620.0,14.6597546011338,-28.4183278089496,91.5631927225163,140.813735061442,91.3327651178004,50.5863226927532,90.980162873874,15.8259253341001,16.3745934880413,-25.8115044353663,15.9568801649258,-26.6077099303787,2.32900332054349,2.26512266040255,2.67464204365708,4.93976470405963,2.12097795674542,0.0148569095077567,0,26.5710027445818,49.0921214889587,6,-20,2.5,438.005494210983,565.88922974365,413.426656069095,233.399844822741,285.126774115915,435.969040302261,4879.64715313919,0.0260873011753096,0.792564300110996,0.0325472592436142,15.8259253341001,6.24588850317008,0.678593483516166,0.709210222794091
1630.0,14.6519299202195,-28.4326270369142,91.4622143258875,140.751814367678,91.2313478955484,50.5730042012045,90.8780087850339,15.8953608985257,16.3690507300686,-25.8219712906007,15.9507622632611,-26.61948482791,2.32830432389143,2.26267965615446,2.67632930363117,4.93900895978564,2.12129012049884,0.0148643602267206,0,26.593955575487,49.0873562650468,6,-20,2.5,438.006117894434,565.866521495636,413.644722397482,233.594638652867,285.41470654975,436.172298175286,4884.20547594859,0.0261118627218588,0.794270301260951,0.0325299794836837,15.8953608985257,6.24233222680588,0.678474147188584,0.709296396436918
1640.0,14.6443667042363,-28.4464838382544,91.3848213973421,140.717172144871,91.1535668780536,50.5669052045868,90.7995872511528,15.9543651291344,16.3636835183483,-25.8321091386536,15.9448431779491,-26.6308801928168,2.3280882906717,2.26102462563512,2.67789071084293,4.93891533647805,2.12144674936408,0.0148715165947547,0,26.6145330081845,49.0883058743611,6,-20,2.5,438.006682184428,565.864893778156,413.827634415342,233.759199983615,285.662981491793,436.35488296835,4888.76772149887,0.0261322033580447,0.795889882594224,0.0325132911311528,15.9543651291344,6.24027130998478,0.678350195209151,0.709355299573375
1650.0,14.6372668838899,-28.4594983759141,91.3281218671808,140.705222050396,91.0965198422759,50.567426401616,90.7419732761957,16.004394090967,16.3587083471142,-25.8415086684267,15.9393400615078,-26.6414774888167,2.32829103194734,2.26004827279607,2.67938527620245,4.93943354899852,2.12148459158358,0.0148785905612126,0,26.6334000511056,49.0945967784912,6,-20,2.5,438.00720632864,565.880215153686,413.980862624432,233.897590275544,285.872460785142,436.515515561815,4893.30655838389,0.0261494024456468,0.797408844364128,0.0324978075971067,16.004394090967,6.23942451768086,0.678223192537775,0.70939100373663
1660.0,14.6307727143159,-28.4713848307338,91.289214333263,140.711646215221,91.0572964571672,50.5738740600675,90.7022364637521,16.046893490343,16.3542794896699,-25.8498778221826,15.9344066596883,-26.6509799409045,2.32884795674896,2.25964286821116,2.6808561719,4.94049904011117,2.1214347745604,0.0148857377246086,0,26.6511050936439,49.1057452782511,6,-20,2.5,438.00770839118,565.908700578904,414.109514672545,234.013894186897,286.045349671966,436.653574344818,4897.79691052624,0.0261643942293381,0.798820647736079,0.0324839575901272,16.046893490343,6.23953472012715,0.678094622555313,0.709407494416928
1670.0,14.6249617612451,-28.4819810808043,91.265208781297,140.732458143794,91.0329991746208,50.5854670277955,90.6774622306772,16.0832323126356,16.3504840322741,-25.8570513718121,15.9301279159751,-26.6592231462048,2.32969459392837,2.25970288092987,2.68233218346872,4.9420350643986,2.12132314565114,0.0148930520850991,0,26.6680759828084,49.1211663240458,6,-20,2.5,438.00820518987,565.946974197746,414.218311193152,234.112032900306,286.184972140697,436.768794104256,4902.21647284795,0.0261779682559817,0.800127298132992,0.0324719718725284,16.0832323126356,6.24037247216208,0.677965845657254,0.709408613242641
1680.0,14.6198473578599,-28.4912486676763,91.2532339428954,140.764019767234,91.0207506090355,50.6013405886595,90.6647593540837,16.1146659141513,16.3473423570572,-25.8629901731694,15.9265205755494,-26.6661741011069,2.33076687004343,2.26012543492696,2.6838294030798,4.94395483800676,2.1211708908127,0.0149005668711118,0,26.6846217760569,49.1401789505361,6,-20,2.5,438.008711449479,565.992083431459,414.311583321847,234.195657109468,286.295557029414,436.86127399815,4906.54620069373,0.0261907701712865,0.801338707877903,0.0324618878460079,16.1146659141513,6.24173643603987,0.677838064629492,0.709398016563552
1690.0,14.6153869994454,-28.4992581466512,91.2504660985992,140.803042109857,91.017722229893,50.6205620211472,90.6612886641417,16.1423179508468,16.3448166037686,-25.8677652851256,15.9235423244997,-26.6719137231826,2.33200192225143,2.26081168532031,2.68535349174265,4.94616517706296,2.12099532589051,0.0149082634597457,0,26.7009414100513,49.1620215604261,6,-20,2.5,438.009238407927,566.041482199225,414.393257613927,234.268087503171,286.381948251065,436.931709673757,4910.77074326908,0.0262033034963139,0.802470341485904,0.0324535779254234,16.1423179508468,6.24345192515681,0.677712294530811,0.709379126742652
1700.0,14.6114993351294,-28.5061582823041,91.2542011717537,140.846592032447,91.0212062416812,50.6421680267727,90.6643347343084,16.1671733855332,16.3428278529218,-25.8715255365374,15.9211100509715,-26.6766017218198,2.33333986553881,2.26166962311596,2.68690257592652,4.94857219904248,2.12081071948761,0.0149160883157244,0,26.7171405926707,49.1858864449674,6,-20,2.5,438.009792197481,566.0929993261,414.466810526203,234.332279337218,286.449209916609,436.981685899176,4914.87873589347,0.0262159343132754,0.80353930564285,0.0324468024304281,16.1671733855332,6.24536873860423,0.677589340189492,0.709355051213021
1710.0,14.6080863533025,-28.5121343938797,91.2619709370232,140.892123094119,91.0287315446494,50.6652250125193,90.6714214698984,16.1900766984174,16.3412787689243,-25.8744547150242,15.9191234836497,-26.6804310418435,2.33472647232665,2.26261803707948,2.68847036166849,4.95108839874796,2.12062888626693,0.014923974162324,0,26.733256177924,49.2109749372962,6,-20,2.5,438.010373338553,566.144813870517,414.535194846148,234.390795477272,286.502184939005,437.013781733052,4918.86284812137,0.0262289011024294,0.804560554910836,0.0324412762212773,16.1900766984174,6.24735976566782,0.677469792324192,0.709328478547018
1720.0,14.6050531962527,-28.5173699748535,91.2716695058819,140.937528302515,91.0381900320274,50.688897922607,90.6804379227307,16.2117311948994,16.340074036926,-25.8767328951018,15.9174860740642,-26.6835875811676,2.33611596070053,2.26359020025837,2.69004870403325,4.95363890429161,2.12045933833103,0.0149318578009449,0,26.7492828442695,49.2365613097508,6,-20,2.5,438.010977625155,566.195452486067,414.600772812977,234.445782061389,286.545151801405,437.031350067703,4922.71951586777,0.0262423309882243,0.805544619799235,0.0324367266845833,16.2117311948994,6.24932126432104,0.677354042582493,0.709301580515204
1730.0,14.6023195936005,-28.5220230719688,91.2816454741778,140.981192232706,91.0479286545904,50.7125053697426,90.6897298588394,16.2326982619026,16.3391324249555,-25.8785135936554,15.9161167926311,-26.6862274116181,2.33747295700391,2.26453596143155,2.69162913219263,4.95616509362418,2.12030906230326,0.014939689428563,0,26.7651955333685,49.2620452169009,6,-20,2.5,438.011598327329,566.24380462297,414.665288064119,234.498950265521,286.581645820183,437.038023918983,4926.44838664877,0.0262562612773787,0.80649773058002,0.0324329259865692,16.2326982619026,6.25117433494485,0.677242314096963,0.70927597283196
1740.0,14.5998220543161,-28.5262203456052,91.2907242045471,141.022005295984,91.0567716857718,50.7355435706451,90.6981215895254,16.2533986915465,16.3383893855144,-25.8799188211792,15.9149520948346,-26.688472954585,2.33877286910893,2.26542138642416,2.69320348974591,4.95862487617007,2.12018231512122,0.0149474330597018,0,26.7809628704309,49.2869768731471,6,-20,2.5,438.012228229716,566.289128444998,414.729902364118,234.551574821928,286.614445355822,437.037224325952,4930.05159331037,0.0262706632595128,0.807423209118667,0.0324296959693413,16.2533986915465,6.25286553938232,0.67713469077029,0.709252737821747
1750.0,14.5975109962277,-28.5300614041545,91.298163525871,141.059322490511,91.0639763919789,50.7576778302836,90.7048712822744,16.2741200304775,16.3377943761117,-25.8810441296531,15.9139426482896,-26.6904192677183,2.34000068701565,2.26622641283157,2.6947640662097,4.96099047904128,2.12008077885154,0.0149550620913587,0,26.7965525315897,49.3110526821341,6,-20,2.5,438.012860905108,566.331023836595,414.795283029405,234.604518875588,286.645632970854,437.03184503007,4933.53300420227,0.0262854647487471,0.80832298158046,0.0324268986426013,16.2741200304775,6.25436511398857,0.677031146792978,0.709232469526462
1760.0,14.5953470523448,-28.5336254752355,91.3035712602766,141.092879836045,91.069150481905,50.7787140158107,90.7095881126093,16.2950318691886,16.3373072334052,-25.8819654580579,15.9130493570055,-26.6921416957885,2.34114912895771,2.26694182873826,2.69630385615067,4.96324568488892,2.12000407129066,0.0149625558679598,0,26.8119323780911,49.3340920857972,6,-20,2.5,438.013491096728,566.369373576392,414.861713471838,234.658285665468,286.67668495612,437.02414470299,4936.89756863096,0.0263005689363444,0.809198456515276,0.0324244248818388,16.2950318691886,6.25566291317535,0.676931573431307,0.709215390156458
1770.0,14.5932984609196,-28.5369764051284,91.3068149729174,141.122695746492,91.0721617429138,50.7985642763183,90.7121416536574,16.3162073022806,16.3368955911338,-25.8827440088271,15.9122406518628,-26.693701086151,2.34221683759801,2.26756648979605,2.69781703096926,4.9653835207653,2.11995039957846,0.0149698990650577,0,26.8270707014789,49.3560084266062,6,-20,2.5,438.014114658299,566.404270041229,414.929201308874,234.713087676791,286.708569065596,437.015777159353,4940.15080522038,0.0263158686890926,0.810050861662944,0.0324221867441246,16.3162073022806,6.25676335048133,0.676835804353387,0.709201523681776
1780.0,14.591339680494,-28.5401653973218,91.3079416538998,141.14897833813,91.073057601954,50.8172159129849,90.7125812314956,16.3376469152638,16.3365335144173,-25.8834288266785,15.9114911230304,-26.6951464201476,2.34320584617531,2.26810405266082,2.699298246867,4.96740229952782,2.11991716717327,0.0149770762754892,0,26.8419370642534,49.3767821010765,6,-20,2.5,438.014728421968,566.435943875891,414.997571596737,234.768921009938,286.741843052577,437.007881243016,4943.29841360283,0.02633125694898,0.810881334593091,0.0324201135674684,16.3376469152638,6.25768049084363,0.676743639184618,0.709190562885923
1790.0,14.5894505298293,-28.5432313420748,91.307114466913,141.17205271166,91.0720017725645,50.8347067439063,90.7110724264026,16.3593014524212,16.3362006454632,-25.884058411869,15.9107807094253,-26.6965163723472,2.34412164783168,2.26856246415004,2.70074437697519,4.96930684112523,2.11990143332444,0.0149840812686094,0,26.8565034799786,49.3964391482144,6,-20,2.5,438.015331704024,566.464708121782,415.066539393045,234.825633823942,286.776750959633,437.001189383973,4946.34603553313,0.0263466330821107,0.811692348922008,0.0324181496488052,16.3593014524212,6.25843408428771,0.676654868233783,0.709182391285595
1800.0,14.5876156024686,-28.5462095320146,91.3045649513361,141.19229780027,91.0692263756595,50.8511066621108,90.7078490801966,16.3810911013053,16.3358816382059,-25.8846617879573,15.9100942160865,-26.6978402386322,2.34496987085833,2.26895015094016,2.70215185647588,4.97110200741604,2.11990016127434,0.0149909024325324,0,26.8707457802803,49.4150352101266,6,-20,2.5,438.015917493784,566.490905902591,415.135764932811,234.882983711861,286.813305267085,436.99612349054,4949.29907031351,0.0263619072167843,0.812480193195114,0.0324162528538388,16.3810911013053,6.25904653916744,0.676569247741497,0.709176408593395
1810.0,14.5858238325814,-28.5491174790311,91.3005586374949,141.210119348291,91.0649975024517,50.8665044198784,90.7031787950658,16.4029206278865,16.3355656744295,-25.8852594160207,15.9094208169814,-26.6991388931053,2.34575771346273,2.26927734663716,2.70351916263117,4.97279650926833,2.11991054350096,0.0149975369411795,0,26.8846445775053,49.4326439866043,6,-20,2.5,438.016489835074,566.514895374092,415.204893235922,234.940682303528,286.851359812032,436.992871713004,4952.16257368485,0.0263770023362273,0.813250039500705,0.0324143931999288,16.4029206278865,6.25954074898055,0.676486588628542,0.709172315972485
1820.0,14.5840677070967,-28.5519716055956,91.2953696835217,141.225909128779,91.0595898139422,50.8809975576179,90.6973374958382,16.4246905085695,16.335245692355,-25.8858646530639,15.9087533777589,-26.7004260927253,2.34649391500201,2.26955555187357,2.70484725199746,4.97440280387104,2.11992998237405,0.0150039935945733,0,26.8981856989109,49.4493483779029,6,-20,2.5,438.017046222881,566.537013016549,415.273581879493,234.998428138041,286.890666471722,436.991458469558,4954.94119787225,0.0263918550862295,0.814000864847742,0.0324125509539215,16.4246905085695,6.25993868905976,0.676406683051269,0.709170216825661
1830.0,14.5823427088708,-28.5547808018387,91.2892639244147,141.240033488878,91.0532695716708,50.8946854547873,90.6905924505777,16.4463047729668,16.334917786752,-25.8864848862044,15.9080878490412,-26.7017096462879,2.34718315707799,2.26979210212317,2.70613341440974,4.97592551653292,2.11995621284512,0.0150102591804663,0,26.9113602439533,49.4652342708666,6,-20,2.5,438.017586289797,566.557568495975,415.341518537492,235.055929736242,286.93092066301,436.99179162915,4957.63916783217,0.0264064155953242,0.814733033686846,0.0324107149311885,16.4463047729668,6.26026049085249,0.676329348188759,0.709169096736691
1840.0,14.5806466365287,-28.5575492921758,91.2824872176104,141.25282116007,91.0462829747114,50.9076642613264,90.6831906149035,16.4676760286797,16.3345805020411,-25.8871228693886,15.9074225833205,-26.702992731019,2.34783269041843,2.26999645244638,2.70737905502626,4.97737550747264,2.11998730905547,0.0150163419851855,0,26.9241642099475,49.4803859557909,6,-20,2.5,438.018109980407,566.576835833566,415.408431791766,235.112920561585,286.971796193345,436.993703729929,4960.2602830098,0.0264206466307422,0.815446824923782,0.0324088805911913,16.4676760286797,6.26052393238319,0.676254419752867,0.709168905631604
1850.0,14.5789789911245,-28.5602778570303,91.2752582531388,141.26455755859,91.038848969291,50.9200234057757,90.6753514606935,16.4887284232852,16.3342341894603,-25.8877779390251,15.9067577045835,-26.7042751077248,2.34844809463565,2.27017602832691,2.70858484882242,4.97876087714932,2.12002168092276,0.0150222452253873,0,26.9365978935513,49.49488287509,6,-20,2.5,438.018617484417,566.595050192957,415.474096283194,235.16916794632,287.012970591327,436.996982863757,4962.80793676779,0.0264345223369788,0.81614246749356,0.0324070482835452,16.4887284232852,6.2607442063471,0.676181752438057,0.709169328778965
1860.0,14.577340429469,-28.56296492217,91.2677648697955,141.275483127501,91.0311555696117,50.9318434202291,90.6672633234655,16.5093990207351,16.3338804323574,-25.8884471008432,15.9060945432947,-26.7055542101005,2.34903477403408,2.27033766158322,2.70975242900447,4.98009009058769,2.12005805347666,0.0150279766802859,0,26.9486651661793,49.5087975167342,6,-20,2.5,438.019109176744,566.612407784278,415.53833374998,235.22447735711,287.054142840874,437.001396464329,4965.28514958003,0.0264480267298655,0.81682017214624,0.0324052216793049,16.5093990207351,6.26093390021214,0.676111219153243,0.709170263928263
1870.0,14.5757323014152,-28.5656074843724,91.2601627758599,141.285794206193,91.023358586423,50.9431946963634,90.6590821609404,16.5296381021092,16.3335215567662,-25.8891259555117,15.9054351552669,-26.7068260724248,2.34959670153786,2.27048639001566,2.71088285717687,4.98136924719253,2.12009543762643,0.015033540434163,0,26.9603727078661,49.5221941234161,6,-20,2.5,438.019585562774,566.629067605963,415.601011376701,235.278693486996,287.095045135918,437.006709444437,4967.69460618214,0.0264611521110588,0.81748015510032,0.0324034064378509,16.5296381021092,6.26110310539932,0.67604270977713,0.709171448797013
1880.0,14.5741562788934,-28.5682018556896,91.2525764723309,141.295646184986,91.0155825599212,50.9541371671398,90.6509325170712,16.5494085840912,16.3331602390156,-25.8898094407864,15.9047819358526,-26.7080860735588,2.35013733606477,2.27062637870631,2.71197756240851,4.98260394111482,2.12013309377827,0.0150389422730996,0,26.9717292814916,49.5351282315978,6,-20,2.5,438.020047232113,566.645154832093,415.662037969692,235.331698697132,287.135449145728,437.012697046696,4970.03870174507,0.026473897478894,0.818122655156913,0.0324016091404395,16.5494085840912,6.26125963836993,0.675976129247235,0.709172727505319
1890.0,14.5726140735755,-28.5707442342166,91.2451012741408,141.305157532737,91.0079227912445,50.9647204743264,90.6429095835898,16.5686849949616,16.3327992034082,-25.8904924033493,15.9041373239805,-26.70932950777,2.35065994508311,2.27076127490663,2.71303858430069,4.98379985920731,2.12017049494205,0.0150441911903211,0,26.9827450656706,49.5476466515157,6,-20,2.5,438.02049481848,566.660764693339,415.721359166006,235.383410121184,287.175168757898,437.019154042317,4972.31958297884,0.0264862670376916,0.81874794265423,0.0323998364735907,16.5686849949616,6.26140929921389,0.67591139568437,0.709174129366655
1900.0,14.5711072416386,-28.5732310757986,91.2378064850282,141.314414784002,91.0004485276981,50.9749846933167,90.6350824129392,16.5874520698918,16.3324410127232,-25.8911699951074,15.903503597386,-26.7105519797486,2.35116621254209,2.27089291561931,2.71406682697192,4.98495974259123,2.12020728947167,0.0150492898332363,0,26.9934311007099,49.5597879614187,6,-20,2.5,438.020928998666,566.675966927573,415.778951800384,235.433775579649,287.214059290149,437.025899975711,4974.53919162319,0.0264982688424865,0.819356348844536,0.0323980946664335,16.5874520698918,6.26155617222456,0.675848438793671,0.709175421948614
1910.0,14.5696370474631,-28.5756595036304,91.2307388012622,141.323477678842,90.9932063757991,50.9849612786295,90.6274973558619,16.6057032084567,16.332087918808,-25.8918379558657,15.9028827291747,-26.7117496813733,2.35165801245052,2.27102308643408,2.71506397122547,4.98608705765956,2.12024326294956,0.0150542451788336,0,27.0037988066131,49.571583249311,6,-20,2.5,438.021350318104,566.690810296765,415.834818551184,235.482769081253,287.252015614853,437.032782973007,4976.69930302477,0.026509913618991,0.819948136488591,0.0323963890982419,16.6057032084567,6.2617029171051,0.675787195530785,0.709176614946364
