time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
3500.0,14.5190798457142,-28.6586643386281,91.0031721849008,141.666070984519,90.7593961877411,51.3465494595914,90.3813186355614,17.2523103517272,16.3215287142414,-25.9118180480997,15.8827834212812,-26.7505413775483,2.36883908680647,2.27682839093429,2.74978707972562,5.02661547065991,2.12197421878769,0.0152319450505342,0,27.3640959408531,49.9942466076117,6,-20,2.5,438.036465297857,567.230580350726,417.753387294909,237.225748138991,288.569935255828,437.258340172007,5053.85242144566,0.0269263080337522,0.840939460200616,0.0323410930550878,17.2523103517272,6.26783330293231,0.673619946340708,0.709195730154989
3510.0,14.5190622469228,-28.6586929478227,91.0030878178599,141.666189876724,90.7593094989867,51.346681017924,90.3812273037598,17.2525502016567,16.3215258568974,-25.9118234560273,15.8827770698065,-26.7505536417579,2.36884502997797,2.27683059331154,2.74979956840014,5.02663016171168,2.12197509676622,0.0152320108237439,0,27.3642255119855,49.9943997696383,6,-20,2.5,438.036470902804,567.230770344724,417.754078156299,237.226398638523,288.570415948051,437.258418473034,5053.88065696226,0.0269264637156312,0.840947098054812,0.0323410754151041,17.2525502016567,6.26783508949741,0.67361916244321,0.709195740868255
3520.0,14.5190451175778,-28.6587207935647,91.0030056916064,141.666305592321,90.7592251127795,51.3468090724465,90.3811383979842,17.2527836720475,16.3215230766783,-25.911828717986,15.8827708884833,-26.7505655774214,2.3688508166435,2.27683273893725,2.74981172687922,5.02664446581647,2.12197595158774,0.0152320748601192,0,27.364351632988,49.9945488524707,6,-20,2.5,438.036476358598,567.230955269302,417.754750625739,237.227031839456,288.570883848151,437.258494696083,5053.90814082832,0.0269266152569353,0.840954532505322,0.032341058247539,17.2527836720475,6.26783682774232,0.673618399421267,0.709195751914573
3530.0,14.5190284451314,-28.6587478962777,91.0029257474423,141.666418217373,90.7591429687806,51.3469337168621,90.3810518546153,17.2530109322303,16.3215203714782,-25.9118338379612,15.8827648727266,-26.7505771933922,2.36885645009381,2.2768348284715,2.74982356290717,5.02665839137867,2.12197678385265,0.0152321372000027,0,27.3644743958009,49.9946939651218,6,-20,2.5,438.036481669211,567.231135260749,417.755405192411,237.227648200655,288.57133929538,437.258568894468,5053.93489306272,0.0269267627676748,0.840961768970036,0.0323410415397518,17.2530109322303,6.26783851904071,0.673617656718336,0.709195763011399
3540.0,14.519012217436,-28.6587742743356,91.0028479280046,141.666527838906,90.7590630080386,51.3470550418377,90.3809676115252,17.2532321462905,16.321517739271,-25.9118388197875,15.8827590181,-26.7505884982362,2.36886193252023,2.27683686160334,2.74983508277559,5.02667194437893,2.12197759412304,0.0152321978757199,0,27.3645938894247,49.9948352131227,6,-20,2.5,438.036486840096,567.231310455838,417.756042331032,237.228248166881,288.5717826242,437.258641121641,5053.96093305554,0.026926906354447,0.840968814092321,0.0323410252793792,17.2532321462905,6.26784016468548,0.67361693378305,0.709195773577862
3550.0,14.5189964224986,-28.6587999514134,91.0027721771695,141.666634526139,90.7589851728568,51.3471731363235,90.3808856078799,17.2534474760372,16.3215151780093,-25.9118436673401,15.882753320218,-26.750599500421,2.36886726600776,2.27683883792304,2.74984629285137,5.02668513077441,2.12197838304628,0.0152322569202738,0,27.3647102016531,49.994972699977,6,-20,2.5,438.03649187024,567.231480968873,417.756662506967,237.228832176626,288.572214142592,437.258711425112,5053.9862799062,0.0269270461222772,0.840975668896309,0.0323410094541714,17.2534474760372,6.26784176598817,0.673616230121354,0.709195783068283
3560.0,14.5189810488711,-28.6588249419994,91.0026984405932,141.666738369501,90.7589094073957,51.3472880861847,90.3808057848425,17.2536570765989,16.321512685816,-25.9118483841713,15.8827477749109,-26.750610207998,2.36887246693585,2.27684077090856,2.74985721555648,5.02669798646504,2.12197915110521,0.0152323144554171,0,27.3648234165191,49.9951065256431,6,-20,2.5,438.036496768055,567.231646939206,417.757266169786,237.229400650406,288.57263417822,437.258779860542,5054.01095192925,0.0269271821719252,0.840982342470426,0.0323409940527348,17.2536570765989,6.26784332414767,0.673615545188528,0.709195795194684
3570.0,14.5189660851293,-28.6588492660326,91.0026266639537,141.666839442225,90.7588356558348,51.3473999761865,90.3807280836008,17.253861102346,16.3215102607701,-25.9118529739169,15.8827423780084,-26.7506206290196,2.36887751493222,2.2768426386898,2.74986783090412,5.02671046959391,2.12197989887955,0.0152323703681574,0,27.3649336176785,49.9952367888263,6,-20,2.5,438.036501535598,567.231808485111,417.757853765008,237.229954006702,288.573043035154,437.258846473794,5054.03496734346,0.026927314603621,0.840988838403234,0.0323409790632887,17.253861102346,6.26784484035409,0.673614878489222,0.709195802723042
3580.0,14.518951520413,-28.6588729412198,91.0025567956833,141.666937817773,90.7587638651837,51.3475088871671,90.3806524483215,17.2540597002719,16.3215079010547,-25.9118574400157,15.8827371255489,-26.7506307711347,2.36888243401906,2.27684446218633,2.74987817019808,5.02672263238441,2.12198062689673,0.0152324248297241,0,27.3650408847383,49.9953635836453,6,-20,2.5,438.03650617627,567.231965723694,417.758425716895,237.230492644017,288.573441008474,437.258911314156,5054.05834348422,0.0269274435127445,0.840995161354726,0.0323409644750008,17.2540597002719,6.26784631574379,0.673614229542139,0.709195811754052
3590.0,14.5189373441611,-28.6588959847268,91.0024887855867,141.667033567683,90.7586939838627,51.3476148977575,90.3805788246579,17.2542530133989,16.3215056049079,-25.9118617858023,15.8827320136833,-26.7506406417759,2.36888722434616,2.27684623943256,2.74988823693727,5.02673447636983,2.12198133567007,0.0152324778573857,0,27.365145295137,49.995487001657,6,-20,2.5,438.036510693431,567.232118768983,417.758982438206,237.231016950048,288.573828385232,437.258974427952,5054.0810972153,0.02692756899209,0.841001315908926,0.0323409502771348,17.2542530133989,6.26784775141853,0.673613597878835,0.70919582127122
3600.0,14.5189235456808,-28.6589184136605,91.002422582857,141.667126765154,90.758625959665,51.3477180874397,90.3805071576045,17.2544411863205,16.3215033705435,-25.9118660146574,15.8827270385175,-26.750650248462,2.36889188350795,2.27684796598631,2.74989803167535,5.02674599766166,2.12198202571316,0.0152325294520716,0,27.3652469271499,49.9956071354186,6,-20,2.5,438.03651509081,567.232267737361,417.759524346298,237.231527316798,288.574205454523,437.259035862331,5054.10324558654,0.0269276911354834,0.841007306980707,0.032340936458862,17.2544411863205,6.26784914849483,0.673612983023197,0.709195829479524
3610.0,14.5189101152421,-28.6589402446735,91.00235814104,141.667217473598,90.7585597448536,51.3478185290551,90.3804373968616,17.2546243515568,16.3215011963543,-25.9118701296227,15.8827221965031,-26.7506595980445,2.36889641945768,2.27684964753292,2.7499075667785,5.02675721431142,2.12198269752217,0.0152325796803432,0,27.3653458525296,49.9957240697037,6,-20,2.5,438.036519370538,567.232412730932,417.760051823406,237.232024103511,288.574572485685,437.259095660477,5054.1248042198,0.0269278100289008,0.841013137956423,0.0323409230103096,17.2546243515568,6.26785050797338,0.673612384548874,0.709195837784398
3620.0,14.5188970428645,-28.6589614933288,91.0022954127534,141.667305762967,90.7584952907431,51.3479162965814,90.3803694911388,17.2548026437282,16.3214990806652,-25.9118741338684,15.8827174840092,-26.7506686975342,2.36890083763596,2.27685128731921,2.7499168516403,5.02676813895951,2.12198335155977,0.0152326285922384,0,27.3654421441377,49.9958378906824,6,-20,2.5,438.036523536556,567.232553860305,417.760565258196,237.232507675181,288.574929745654,437.259153867778,5054.14578898721,0.0269279257596995,0.841018813827787,0.0323409099214587,17.2548026437282,6.26785183089907,0.673611802005765,0.709195846807709
3630.0,14.5188843189939,-28.6589821752647,91.0022343524575,141.667391697082,90.758432550539,51.348011461239,90.3803033911332,17.254976192482,16.3214970218936,-25.91187803039,15.8827128975579,-26.7506775536467,2.3689051334682,2.27685287904002,2.74992588398642,5.02677876302644,2.12198398830221,0.0152326761732602,0,27.3655358721391,49.9959486812806,6,-20,2.5,438.036527591788,567.232691227601,417.761065024659,237.232978383279,288.575277495568,437.259210524603,5054.16621517007,0.02692803841199,0.841024338632849,0.0323408971826247,17.254976192482,6.26785311825968,0.673611234973663,0.70919585422356
3640.0,14.5188719344163,-28.6590023055137,91.0021749162498,141.667475338267,90.758371479129,51.3481040916839,90.3802390493151,17.2551451227597,16.3214950185083,-25.9118818220854,15.8827084337958,-26.7506861728569,2.36890932143838,2.27685443477469,2.74993468353721,5.0267891183119,2.12198460819922,0.015232722530811,0,27.3656271041562,49.9960565214303,6,-20,2.5,438.036531539101,567.232824932252,417.761551483312,237.233436566563,288.575615986301,437.259265672644,5054.18609749654,0.0269281480668425,0.841029716316061,0.0323408847844995,17.2551451227597,6.26785437100891,0.673610683043001,0.709195863441727
3650.0,14.518859879898,-28.659021899121,91.0021170601272,141.667556748976,90.7583120312981,51.3481942566912,90.3801764180466,17.2553095597871,16.321493068977,-25.9118855118546,15.8827040893644,-26.7506945616496,2.36891339205047,2.2768559435527,2.74994324218118,5.02679918573387,2.12198521170198,0.0152327676181308,0,27.3657159079456,49.9961614912245,6,-20,2.5,438.036535381398,567.2329550739,417.762024995333,237.233882564535,288.575945469075,437.259319352977,5054.20545072503,0.0269282548054986,0.841034950848467,0.0323408727177821,17.2553095597871,6.26785559010206,0.673610145803533,0.709195870691467
3660.0,14.5188481466784,-28.6590409703289,91.002060742335,141.66763598846,90.7582541641415,51.348282021543,90.3801154521242,17.2554696223775,16.3214911718473,-25.9118891024466,15.8826998610778,-26.7507027261765,2.36891735363399,2.27685741163008,2.74995157235332,5.0268089839834,2.12198579923952,0.0152328115023583,0,27.3658023478031,49.9962636666624,6,-20,2.5,438.036539121468,567.233081747083,417.762485903527,237.234316699334,288.576266182401,437.259371604357,5054.22428885977,0.0269283587050525,0.841040046030535,0.0323408609735871,17.2554696223775,6.26785677644506,0.673609622866359,0.70919587758643
3670.0,14.5188367263321,-28.6590595328433,91.0020059227147,141.667713113709,90.7581978363944,51.3483674490184,90.3800561080719,17.2556254248314,16.3214893257226,-25.9118925965047,15.8826957458724,-26.7507106723531,2.3689212070639,2.27685883816553,2.74995967772796,5.02681851589349,2.12198637122416,0.0152328542021787,0,27.3658864855664,49.9963631208407,6,-20,2.5,438.036542761981,567.233205042726,417.762934537552,237.234739280839,288.57657835563,437.259422464121,5054.24262537003,0.0269284598396563,0.841045005508875,0.0323408495434307,17.2556254248314,6.26785793090908,0.673609113857328,0.709195883542095
3680.0,14.518825610305,-28.6590776005926,91.0019525604762,141.667788182589,90.7581430061429,51.3484506028674,90.3799983417295,17.2557770831969,16.321487529187,-25.9118959967083,15.8826917406398,-26.7507184061813,2.36892496704727,2.27686023558672,2.74996757807859,5.02682781366531,2.12198692807521,0.015232895825429,0,27.3659683840304,49.99645992799,6,-20,2.5,438.036546305636,567.233325053161,417.763371232178,237.235150623728,288.576882221569,437.259471970391,5054.26047393465,0.0269285582846212,0.841049832972171,0.0323408384187225,17.2557770831969,6.26785905437737,0.673608618396254,0.70919589210178
3690.0,14.5188147905569,-28.6590951866407,91.0019006172795,141.667861249471,90.7580896339912,51.3485315430193,90.3799421115906,17.2559247065971,16.3214857809104,-25.911899305575,15.8826878424585,-26.7507259333024,2.36892862323443,2.27686159234127,2.74997526392995,5.02683685627122,2.12198747018718,0.015232936318034,0,27.3660481022231,49.9965541578854,6,-20,2.5,438.036549755004,567.233441865154,417.76379630209,237.235551023845,288.577177999237,437.259520158724,5054.27784741123,0.0269286541107403,0.841054531915745,0.0323408275912733,17.2559247065971,6.26786014768007,0.67360813612618,0.709195899359481
3700.0,14.5188042614523,-28.6591119391836,91.0018500441226,141.66793286278,90.7580376700522,51.3486103311687,90.3798873658569,17.2560684001028,16.3214840816283,-25.9119025217129,15.8826840486683,-26.7507332588525,2.36893217501647,2.27686291170156,2.7499827337029,5.02684564540446,2.12198799882041,0.015232975666154,0,27.3661256954039,49.9966458829725,6,-20,2.5,438.036553529276,567.233556176399,417.764210094497,237.235940768035,288.577466226117,437.259566916622,5054.29475830449,0.0269287473867087,0.841059465749794,0.0323408170536972,17.2560684001028,6.26786120987486,0.673607667298492,0.709195905105273
3710.0,14.5187940104429,-28.6591289618978,91.0018008252867,141.668001550124,90.7579870973835,51.3486869893724,90.379834085696,17.2562082428964,16.3214824240223,-25.9119056589728,15.8826803563827,-26.7507403884057,2.36893564122572,2.27686419418541,2.74999002192249,5.0268542161079,2.12198851189851,0.0152330140686928,0,27.3662012089099,49.9967351299297,6,-20,2.5,438.036556379808,567.233666191126,417.764612731452,237.236320069114,288.577746086848,437.259612713487,5054.31121563215,0.0269288381609006,0.841063556641899,0.0323408067980893,17.2562082428964,6.26786224529613,0.673607209844549,0.709195912287884
3720.0,14.5187840329233,-28.6591451785527,91.0017529296973,141.668068938382,90.7579378839306,51.3487616398344,90.3797822363367,17.2563443976928,16.3214808127402,-25.9119087085584,15.8826767624025,-26.750747328139,2.36893901315204,2.27686544589623,2.74999710985077,5.026862555747,2.12198901189035,0.0152330514147518,0,27.366274730215,49.9968220356246,6,-20,2.5,438.036559561215,567.23377391898,417.765004733885,237.236689363819,288.578018885253,437.259657208577,5054.32723845731,0.0269289265403933,0.841067890307752,0.032340796815479,17.2563443976928,6.26786325379168,0.673606765098474,0.709195919004922
3730.0,14.5187743213763,-28.6591609628834,91.0017063040329,141.668134528723,90.7578899754325,51.3488343036677,90.3797317620324,17.2564769265302,16.3214792449023,-25.9119116759197,15.8826732645667,-26.7507540822248,2.36894229465065,2.27686666357735,2.75000400875889,5.02687067233624,2.12198949872587,0.0152330877635414,0,27.3663462935515,49.9969066290171,6,-20,2.5,438.036562657858,567.233878776786,417.765386313508,237.237048825642,288.578284405343,437.259700456488,5054.34283485195,0.0269290125696027,0.841072108493794,0.032340787099848,17.2564769265302,6.26786423493402,0.673606332166884,0.709195925368465
3740.0,14.5187648685948,-28.6591763261881,91.0016609144691,141.668198364102,90.7578433371673,51.3489050310727,90.37968262623,17.2566059269159,16.3214777190636,-25.9119145637916,15.88266986011,-26.7507606560031,2.36894548573773,2.2768678459591,2.7500107207981,5.0268785667572,2.12198997276282,0.0152331231266806,0,27.3664159510851,49.9969889685373,6,-20,2.5,438.036565672513,567.233980834948,417.765757738189,237.237398718922,288.5785428496,437.259742552878,5054.35801601879,0.0269290963099686,0.841076214745669,0.0323407776435829,17.2566059269159,6.2678651895047,0.673605910775436,0.709195930722402
3750.0,14.5187556676409,-28.6591912807637,91.0016167301448,141.668260498149,90.7577979373575,51.348973874936,90.3796347953075,17.256731496376,16.3214762341397,-25.9119173742264,15.8826665465559,-26.7507670542557,2.36894859802461,2.27686900281758,2.7500172613348,5.02688626415238,2.12199043421379,0.015233157588753,0,27.3664837546889,49.9970691153126,6,-20,2.5,438.036568606215,567.234080175388,417.766119278126,237.237739307502,288.57879441817,437.259783520047,5054.37279317283,0.026929177823091,0.841080211055157,0.0323407684397843,17.256731496376,6.26786611837317,0.673605500579149,0.709195937784382
3760.0,14.5187467118614,-28.659205836517,91.0015737193509,141.668320972702,90.7577537434158,51.349040885585,90.3795882349264,17.2568537254316,16.3214747890378,-25.9119201092925,15.8826633215063,-26.7507732816128,2.36895162407648,2.27687012567963,2.75002362398895,5.02689374966858,2.12199088346866,0.0152331911129395,0,27.3665497532675,49.9971471280576,6,-20,2.5,438.036571462129,567.234176866031,417.766471196298,237.238070836836,288.579039293321,437.259823406288,5054.38717699744,0.026929257167712,0.841084101218286,0.032340759481766,17.2568537254316,6.26786702222756,0.673605101312805,0.709195943690024
3770.0,14.5187379949337,-28.659219985101,91.0015318500331,141.668379858778,90.7577107224462,51.3491061115412,90.3795429105028,17.2569727016242,16.321473382813,-25.9119227707781,15.8826601826601,-26.7507793425179,2.36895456550149,2.27687121505319,2.75002981249316,5.02690102754635,2.1219913208771,0.0152332237182592,0,27.366613994097,49.9972230633757,6,-20,2.5,438.036574263811,567.234271010728,417.766813749923,237.238393544498,288.57927767792,437.259862243546,5054.4011778478,0.0269293344007477,0.84108790660369,0.0323407507631828,17.2569727016242,6.26786790158952,0.673604712703396,0.709195948296664
3780.0,14.5187295114976,-28.6592337917544,91.0014911030081,141.668437113292,90.7576688545968,51.3491695881546,90.3794988008697,17.2570884914527,16.3214720142812,-25.9119253609246,15.8826571280641,-26.7507852407421,2.36895743315801,2.27687227964254,2.75003584136729,5.02690812100983,2.12199174651634,0.0152332554853483,0,27.366676513765,49.9972969619155,6,-20,2.5,438.036576947602,567.234362566772,417.767147116176,237.238707610101,288.579509619239,437.259900015259,5054.41480352633,0.0269294095650988,0.841091573012591,0.0323407422785635,17.2570884914527,6.26786875745172,0.673604334452989,0.709195954243584
3790.0,14.5187212526232,-28.6592472145786,91.0014514325566,141.66849287725,90.7576280929386,51.3492313888906,90.3794558566378,17.2572012235811,16.3214706823028,-25.9119278818884,15.8826541545276,-26.7507909824468,2.3689602213576,2.27687331287845,2.7500417065914,5.02691501946985,2.1219921610119,0.0152332863891412,0,27.3667373815282,49.9973689092768,6,-20,2.5,438.036579581582,567.234451730949,417.767471677224,237.23901338265,288.57973546743,437.259936818998,5054.42806923175,0.0269294827446377,0.841095160735136,0.0323407340190727,17.2572012235811,6.26786959052022,0.673603966240509,0.709195958989707
3800.0,14.5187132138921,-28.6592602794953,91.0014128172853,141.668547155103,90.7575884155062,51.3492915435805,90.3794140547244,17.2573109545032,16.3214693860485,-25.9119303352394,15.8826512604166,-26.7507965707866,2.36896295006416,2.27687433282567,2.75004743280402,5.02692176562969,2.12199256450741,0.0152333165653532,0,27.3667966281816,49.9974389403311,6,-20,2.5,438.036582145491,567.234538519951,417.767787595585,237.23931101559,288.579955297174,437.259972633101,5054.44098167682,0.0269295539763161,0.841098652949626,0.0323407259802124,17.2573109545032,6.26787040122891,0.673603607825652,0.709195968041383
3810.0,14.5187053893718,-28.6592729815984,91.001375226886,141.668600006376,90.7575497912039,51.3493500973762,90.3793733624522,17.2574177665534,16.321468124603,-25.9119327227096,15.8826484435766,-26.7508020099219,2.3689655793291,2.27687530008175,2.75005297546386,5.02692827554561,2.12199295735198,0.0152333457658162,0,27.3668542979497,49.9975071078698,6,-20,2.5,438.036584658041,567.234623022635,417.768095111802,237.239600732386,288.580169300086,437.260007501539,5054.45355054734,0.0269296233134236,0.841102066780962,0.0323407181559219,17.2574177665534,6.2678711900513,0.673603258964054,0.709195968869249
3820.0,14.5186977746739,-28.6592853719518,91.001338645463,141.668651398235,90.7575122035865,51.3494070793707,90.3793337622956,17.257521714644,16.3214668970091,-25.9119350461109,15.8826457024084,-26.7508073029407,2.36896815563655,2.27687625793986,2.7500583900994,5.02693464803925,2.12199333962279,0.0152333742983106,0,27.3669104209442,49.997573445317,6,-20,2.5,438.036587069834,567.234705207124,417.76839437195,237.239882681381,288.580377516422,437.26004141161,5054.46578226014,0.0269296907912751,0.841105360202842,0.0323407105418028,17.257521714644,6.267871957787,0.673602919420318,0.709195974897783
3830.0,14.5186903613405,-28.6592974202898,91.0013030298944,141.668701450707,90.7574756083906,51.3494625581091,90.3792952076753,17.2576229196941,16.3214657021406,-25.9119373075746,15.8826430338929,-26.7508124556724,2.36897065832464,2.27687718537558,2.75006365522746,5.02694084060304,2.1219937118842,0.0152334020413291,0,27.3669650622348,49.9976380325722,6,-20,2.5,438.036589434458,567.234785243133,417.76868573376,237.240157190604,288.580580263996,437.260074451234,5054.47769108413,0.0269297564886182,0.841108580901391,0.0323407031295346,17.2576229196941,6.26787270511721,0.673602588875577,0.709195979136931
3840.0,14.5186831455236,-28.6593091476094,91.0012683615246,141.668750170071,90.7574399864612,51.3495165597658,90.3792576784586,17.2577214312347,16.3214645392849,-25.9119395084497,15.8826404366089,-26.7508174708614,2.36897309619473,2.27687808989124,2.75006878232303,5.02694687221427,2.12199407426324,0.0152334290577783,0,27.3670182487759,49.997700900228,6,-20,2.5,438.036591736094,567.234863148162,417.768969339529,237.240424394566,288.580777610763,437.260106603448,5054.48928289288,0.0269298204377982,0.841111715804544,0.0323406959150532,17.2577214312347,6.26787343241815,0.673602267122184,0.709195983812668
3850.0,14.5186761225921,-28.6593205621125,91.0012346179941,141.668797585557,90.7574053148298,51.349569119,90.379221150457,17.2578173126009,16.3214634076733,-25.9119416501907,15.8826379088903,-26.7508223517245,2.36897547013189,2.27687897139952,2.75007377392248,5.02695274532199,2.12199442700102,0.0152334553608105,0,27.3670700147095,49.9977620886782,6,-20,2.5,438.036593975437,567.234938969767,417.769245371649,237.240684465021,288.580969690264,437.260137901363,5054.50056512624,0.0269298826797866,0.841114766248523,0.0323406888937541,17.2578173126009,6.26787414014902,0.673601953958446,0.709195988729351
3860.0,14.5186692860647,-28.6593316720752,91.001201769108,141.66884374329,90.7573715624517,51.3496202838602,90.3791855909252,17.2579106516387,16.3214623062402,-25.9119437348147,15.8826354483554,-26.7508271028607,2.36897777790318,2.2768798265311,2.75007862943187,5.02695845596298,2.12199477042474,0.0152334809460644,0,27.3671204075471,49.9978216537457,6,-20,2.5,438.036596157164,567.235012780327,417.769514080942,237.24093764009,288.581156668699,437.260168359135,5054.51154810984,0.0269299432714806,0.841117737306295,0.0323406820591288,17.2579106516387,6.26787482902808,0.673601649112039,0.709195992582252
3870.0,14.5186626316678,-28.6593424867696,91.0011697939148,141.668888670367,90.7573387078073,51.349670086847,90.3791509772086,17.2580015070935,16.3214612343016,-25.9119457636161,15.8826330535003,-26.7508317271741,2.3689800281071,2.27688066262674,2.75008336022641,5.02696402285315,2.12199510473284,0.0152335058755693,0,27.3671694589729,49.99787963336,6,-20,2.5,438.036598279949,567.235084624052,417.769775638398,237.241184079127,288.581338673019,437.260198008919,5054.52223876936,0.0269300022510464,0.84112062850761,0.0323406754068323,17.2580015070935,6.26787549945716,0.673601352375019,0.709195997496188
3880.0,14.5186561545285,-28.6593530133284,91.0011386692392,141.66893240016,90.7573067270819,51.3497185641482,90.379117284213,17.2580899450098,16.3214601910522,-25.9119477381189,15.8826307225479,-26.7508362280959,2.36898221652746,2.27688147468551,2.75008796295044,5.02696943763595,2.12199543017451,0.0152335301298172,0,27.3672172047377,49.997936069604,6,-20,2.5,438.036600346255,567.235154554005,417.770030234012,237.241423961223,288.58151583369,437.260226871501,5054.53264488693,0.0269300596613689,0.841123442755759,0.0323406689321075,17.2580899450098,6.26787615194366,0.673601063537449,0.709196001727215
3890.0,14.5186498499204,-28.6593632594551,91.0011083724898,141.668974964688,90.7572755970612,51.3497657510616,90.379084487479,17.2581760297163,16.3214591757216,-25.9119496597817,15.8826284537883,-26.7508406089279,2.36898434530855,2.27688226382558,2.75009244158793,5.02697470541352,2.12199574698278,0.0152335537299615,0,27.3672636796025,49.9979910035798,6,-20,2.5,438.036602357566,567.235222621286,417.770278053074,237.24165746082,288.581688279033,437.260254965907,5054.5427740367,0.0269301155441897,0.841126182081837,0.0323406626300802,17.2581760297163,6.26787678697195,0.673600782388514,0.709196005441742
3900.0,14.5186437132437,-28.6593732326144,91.0010788816664,141.669016395074,90.7572452951389,51.3498116819555,90.3790525631882,17.2582598238299,16.3214581875587,-25.9119515300254,15.8826262455581,-26.7508448728817,2.36898641915947,2.27688303365568,2.75009680306334,5.02697983671902,2.12199605538584,0.0152335767134648,0,27.3673089174093,49.9980444752988,6,-20,2.5,438.036604315361,567.235288875588,417.770519275999,237.241884747737,288.581856134655,437.260282312618,5054.55263359248,0.0269301699401487,0.841128848495089,0.0323406564961886,17.2582598238299,6.26787740501246,0.673600508723517,0.709196009587187
3910.0,14.5186377400864,-28.659382939991,91.0010501756581,141.669056721156,90.7572157996227,51.3498563897872,90.3790214884862,17.2583413874015,16.3214572258437,-25.9119533502128,15.882624096262,-26.7508490230379,2.36898843528548,2.27688378060936,2.75010104553072,5.02698482614008,2.12199635560243,0.0152335990692417,0,27.3673529506146,49.9980965231317,6,-20,2.5,438.036606221028,567.235353364558,417.77075407583,237.242105984817,288.582019520934,437.260308931145,5054.56223062644,0.0269302228882256,0.841131443897694,0.0323406505259811,17.2583413874015,6.26787800651582,0.67360024234592,0.709196012883303
3920.0,14.5186319259593,-28.6593923888677,91.0010222329729,141.66909597323,90.7571870884292,51.3498999080945,90.378991240106,17.2584207815472,16.3214562898442,-25.9119551217297,15.8826220042774,-26.7508530625296,2.36899039969344,2.27688450956509,2.75010517738885,5.02698968695393,2.12199664785659,0.0152336208429417,0,27.3673958122472,49.9981471861241,6,-20,2.5,438.036608076019,567.235416136609,417.770982628666,237.242321337804,288.582178560313,437.260334841711,5054.57157233553,0.0269302744280896,0.841133970252713,0.0323406447149637,17.2584207815472,6.26787859193972,0.673599983056316,0.709196016677761
3930.0,14.5186262667304,-28.6594015855328,91.0009950336187,141.669134183074,90.7571591410235,51.3499422677929,90.3789617964262,17.2584980625181,16.3214553788967,-25.9119568458322,15.8826199681162,-26.7508569942304,2.36899231352532,2.27688522078438,2.75010920119368,5.02699442197807,2.1219969323148,0.015233642047863,0,27.3674375326746,49.9981965002821,6,-20,2.5,438.036609882141,567.23547724118,417.771205097291,237.242530959287,288.58233337191,437.260360064118,5054.58066534487,0.0269303245962559,0.841136429782154,0.0323406390589867,17.2584980625181,6.26787916169097,0.673599730649237,0.709196020876056
3940.0,14.5186207582299,-28.6594105375812,91.0009685578805,141.669171370606,90.7571319371373,51.3499834997906,90.3789331360765,17.2585732870538,16.3214544922985,-25.9119585238502,15.8826179862578,-26.750860821076,2.3689941726851,2.2768859095255,2.75011311368576,5.02699902321126,2.12199720926856,0.0152336626652537,0,27.3674781426043,49.9982445015634,6,-20,2.5,438.03661163978,567.235536713033,417.771421643792,237.24273500309,288.582484057078,437.260384613188,5054.58951633109,0.0269303734295157,0.841138823479579,0.0323406335538721,17.2585732870538,6.26787971621178,0.673599484984869,0.709196023879791
3950.0,14.5186153963962,-28.6594192514435,91.0009427865718,141.669207564762,90.7571054570488,51.3500236346425,90.3789052382633,17.2586465105657,16.3214536293919,-25.9119601570282,15.882616057236,-26.7508645458978,2.36899598587507,2.27688658334119,2.750116926223,5.02700350956419,2.12199747890552,0.0152336827572526,0,27.3675176719783,49.998291225536,6,-20,2.5,438.03661335043,567.235594597701,417.771632427609,237.242933619457,288.582630726993,437.26040850738,5054.59813181588,0.0269304209638302,0.841141153279409,0.0323406281955272,17.2586465105657,6.26788025593405,0.67359924587677,0.709196027877745
3960.0,14.5186101773761,-28.659427733393,91.0009177009073,141.669242798273,90.7570796814673,51.3500627013886,90.3788780826816,17.2587177855665,16.3214527895714,-25.9119617465127,15.8826141796777,-26.7508681713471,2.36899774807996,2.27688723660194,2.75012063405823,5.02700787066018,2.12199774133787,0.0152337022966823,0,27.3675561491359,49.9983367060497,6,-20,2.5,438.036615015305,567.235650945157,417.771837601646,237.243126950843,288.582773497997,437.260431768809,5054.60651799124,0.0269304672333507,0.841143420844588,0.0323406229800618,17.2587177855665,6.26788078122734,0.673599013108003,0.70919603093515
3970.0,14.5186050973495,-28.6594359891346,91.0008932825644,141.669277093143,90.7570545915658,51.3501007282532,90.3788516494978,17.2587871639307,16.3214519722035,-25.9119632935022,15.8826123521887,-26.7508717001159,2.36899946546615,2.2768878745062,2.75012424565808,5.02701212016428,2.12199799681049,0.0152337213297576,0,27.3675936021504,49.9983809759265,6,-20,2.5,438.036616636206,567.235705791986,417.772037314704,237.243315137939,288.582912469633,437.260454409232,5054.61468096615,0.0269305122717513,0.841145628338239,0.0323406179036851,17.2587871639307,6.26788129247881,0.673598786538145,0.709196034546618
3980.0,14.5186001526118,-28.6594440249459,91.0008695137732,141.669310474355,90.757030169086,51.3501377429366,90.3788259194766,17.2588546961817,16.3214511766831,-25.9119647991422,15.882610573432,-26.7508751347861,2.36900113548635,2.27688849386066,2.75012775923552,5.02701625309618,2.1219982455028,0.0152337398458672,0,27.3676300582891,49.9984240674347,6,-20,2.5,438.03661821402,567.235759178135,417.772231712267,237.243498317781,288.583047742402,437.260476447347,5054.62262668324,0.0269305561117887,0.841147777112838,0.0323406129626882,17.2588546961817,6.26788179006381,0.67359856599959,0.709196037574624
3990.0,14.5185953395608,-28.659451846719,91.0008463772859,141.669342966288,90.7570063963045,51.3501737723787,90.3788008739446,17.2589204314287,16.3214504024254,-25.9119662645394,15.8826088421075,-26.7508784778678,2.36900275941054,2.27688909516637,2.7501311774064,5.02702027257277,2.12199848759298,0.0152337578588054,0,27.3676655440746,49.9984660119396,6,-20,2.5,438.03661974985,567.235811142535,417.772420935747,237.243676623538,288.583179414854,437.26049789885,5054.63036092205,0.0269305987853227,0.841149868695368,0.0323406081534792,17.2589204314287,6.26788227434947,0.673598351331376,0.709196040036576
4000.0,14.5185906547436,-28.6594594600848,91.0008238565662,141.669374592303,90.7569832562297,51.3502088423911,90.3787764949996,17.2589844167074,16.3214496488688,-25.9119676907567,15.8826071569685,-26.7508817317685,2.3690043448681,2.276889685067,2.75013451012256,5.02702419518956,2.12199872325243,0.0152337754230287,0,27.3677000849242,49.9985068394909,6,-20,2.5,438.036621244776,567.235861722496,417.772605120653,237.243850182779,288.583307581317,437.260518779341,5054.63788922095,0.0269306403228856,0.841151904566459,0.032340603472484,17.2589844167074,6.26788274568743,0.673598142379406,0.709196043869088
4010.0,14.5185860946296,-28.659466870748,91.0008019347026,141.669405376197,90.7569607314846,51.3502429793698,90.378752764333,17.2590467001319,16.3214489154399,-25.9119690788796,15.8826055167404,-26.7508848989492,2.36900588558125,2.27689025682579,2.75013775121969,5.02702800804548,2.1219989526586,0.0152337925037086,0,27.3677337068294,49.998546580817,6,-20,2.5,438.036622699964,567.235910956061,417.772784405565,237.244019125995,288.583432338134,437.260539104191,5054.64521724422,0.026930680755705,0.841153886293426,0.0323405989162495,17.2590467001319,6.26788320443708,0.67359793898725,0.709196046838814
4020.0,14.5185816559518,-28.6594740840487,91.000780596041,141.669435340116,90.7569388059845,51.3502762077322,90.3787296649985,17.2591073262026,16.3214482016075,-25.911970429913,15.8826039202437,-26.7508879816874,2.36900738546037,2.27689081354875,2.75014090627202,5.02703171982076,2.12199917597296,0.0152338091310877,0,27.3677664338381,49.9985852643453,6,-20,2.5,438.036624116417,567.235958878586,417.772958918695,237.244183573874,288.583553774558,437.260558888135,5054.652350232,0.0269307201126716,0.841155815264841,0.032340594481493,17.2591073262026,6.26788365093059,0.673597741008659,0.709196049787283
4030.0,14.5185773354742,-28.6594811052398,91.0007598250738,141.669464505903,90.7569174637942,51.3503085516707,90.3787071802074,17.2591663390346,16.3214475068461,-25.9119717448519,15.8826023663103,-26.7508909822386,2.3690088446389,2.27689135471912,2.75014397646267,5.02703533118179,2.12199939335728,0.0152338253110955,0,27.3677982897757,49.9986229182398,6,-20,2.5,438.036625495179,567.236005524982,417.773128787072,237.244343646047,288.583671978992,437.260578145659,5054.65929337636,0.0269307584224117,0.841157692892978,0.032340590164921,17.2591663390346,6.26788408549684,0.67359754829973,0.709196052429483
4040.0,14.518573130049,-28.6594879394415,91.0007396067124,141.669492894824,90.7568966894103,51.350340034715,90.3786852936257,17.2592237815161,16.3214468306447,-25.9119730246633,15.8826008538044,-26.7508939027962,2.36901026328171,2.27689187986758,2.75014696298276,5.02703884285034,2.12199960496859,0.01523384104972,0,27.3678292978156,49.9986595698956,6,-20,2.5,438.036626837245,567.236050929232,417.773294134259,237.244499458848,288.583787037388,437.260596890612,5054.66605172734,0.0269307957127696,0.841159520540657,0.0323405859635066,17.2592237815161,6.2678845084555,0.67359736072023,0.709196054498439
4050.0,14.518569036609,-28.6594945916394,91.0007199262508,141.669520527607,90.7568764677221,51.3503706797954,90.3786639893333,17.2592796954507,16.3214461725054,-25.9119742702895,15.8825993816189,-26.7508967454977,2.36901164788917,2.27689239463005,2.75014987435253,5.02704226898258,2.12199981095988,0.0152338563935638,0,27.3678594805416,49.998695246007,6,-20,2.5,438.036628143594,567.236095124458,417.773455080667,237.244651125652,288.583899033523,437.260615136675,5054.67263020619,0.0269308320108801,0.841161299539749,0.0323405818740454,17.2592796954507,6.2678849201178,0.673597178133481,0.709196057631867
4060.0,14.5185650521708,-28.6595010666806,91.0007007693849,141.669547424397,90.7568567840317,51.3504005092158,90.3786432518454,17.2593341215097,16.3214455319441,-25.9119754826468,15.8825979486773,-26.7508995124216,2.36901299868264,2.2768928986245,2.75015271177707,5.02704561040156,2.12200001148031,0.0152338713487256,0,27.3678888599207,49.9987299725409,6,-20,2.5,438.036629415182,567.236138142858,417.773611743424,237.244798756755,288.584008048873,437.260632897116,5054.67903360004,0.0269308673431392,0.841163031187762,0.0323405778936205,17.2593341215097,6.26788532078648,0.673597000406671,0.70919606159636
4070.0,14.5185611738317,-28.659507369285,91.0006821221974,141.669573604814,90.7568376240391,51.3504295446778,90.3786230660956,17.259387099262,16.32144490849,-25.9119766626262,15.8825965539326,-26.75090220559,2.36901430834298,2.27689338423755,2.7501554676812,5.02704885191874,2.12200020667454,0.015233885872685,0,27.367917457326,49.9987637747631,6,-20,2.5,438.036630652929,567.236180015782,417.773764236488,237.244942459483,288.58411416279,437.26065018485,5054.68526656678,0.0269309017352308,0.841164716743577,0.0323405740192335,17.259387099262,6.26788571075606,0.673596827410423,0.709196063909043
4080.0,14.5185573987637,-28.659513504049,91.0006639711233,141.669599087938,90.7568189738058,51.3504578073263,90.3786034173995,17.2594386672588,16.3214443016844,-25.9119778110959,15.8825951963643,-26.750904826973,2.36901557966835,2.27689385359459,2.75015814621283,5.02705199980742,2.12200039668425,0.0152338999878696,0,27.3679452935832,49.9987966772887,6,-20,2.5,438.036631857738,567.236220773733,417.773912670909,237.24508233838,288.584217452495,437.260667012513,5054.69133364452,0.0269309352121791,0.841166357435128,0.0323405702481274,17.2594386672588,6.2678860903131,0.67359665901888,0.709196065123583
4090.0,14.5185537242954,-28.6595194753115,91.0006463033538,141.66962389185,90.7568008201688,51.3504853171362,90.3785842918888,17.2594888619204,16.3214437110944,-25.9119789288752,15.8825938750091,-26.750907378431,2.36901693914062,2.2768944277264,2.75016089505065,5.02705532277705,2.12200058164238,0.0152339145117997,0,27.3679723883648,49.9988287033735,6,-20,2.5,438.036633030462,567.236260445596,417.774057151572,237.245218492248,288.584317990975,437.260683391883,5054.69723912054,0.0269309677976255,0.841167954425828,0.0323405665775702,17.2594888619204,6.26788645972863,0.673596495112862,0.709196102835311
4100.0,14.5185501475873,-28.6595252876984,91.0006291052623,141.669648035695,90.7567831491314,51.3505120953379,90.3785656748171,17.2595377219642,16.3214431362598,-25.911980016835,15.8825925888428,-26.7509098619415,2.36901807291406,2.27689480442535,2.75016335075866,5.027058155184,2.12200076169126,0.0152339274307516,0,27.3679987625818,49.9988598777352,6,-20,2.5,438.036634171997,567.236299061984,417.774197789981,237.245351026073,288.584415855838,437.260699335703,5054.70298755188,0.0269309995166996,0.841169508938066,0.0323405630048832,17.2595377219642,6.26788681928993,0.67359633556592,0.70919608280525
4110.0,14.5185466661162,-28.6595309452982,91.0006123647498,141.669671536524,90.7567659482579,51.3505381607992,90.378547553083,17.2595852817933,16.3214425767718,-25.9119810757493,15.8825913369553,-26.7509122792615,2.36901922105758,2.276895213922,2.75016579283136,5.02706100675335,2.12200093695701,0.0152339402924377,0,27.3680244348165,49.9988902223381,6,-20,2.5,438.036635283159,567.236336650148,417.774334685215,237.245480033175,288.584511116006,437.260714855162,5054.70858298812,0.0269310303917331,0.841171022080346,0.0323405595273414,17.2595852817933,6.26788716925294,0.67359618026575,0.709196076647683
4120.0,14.5185432773422,-28.6595364522526,91.0005960696302,141.669694411499,90.7567492050271,51.3505635325145,90.3785299134946,17.2596315760466,16.3214420322189,-25.9119821063965,15.882590118431,-26.7509146321596,2.36902037511624,2.27689564758346,2.75016821226048,5.02706385984394,2.12200110756636,0.0152339530464689,0,27.3680494237763,49.9989197592968,6,-20,2.5,438.036636364745,567.236373237515,417.774467937024,237.245605607497,288.58460384089,437.260729961615,5054.71402950613,0.0269310604452085,0.841172494942011,0.032340556142465,17.2596315760466,6.26788750987482,0.673596029098987,0.709196081576096
4130.0,14.5185399787978,-28.6595418125586,91.0005802080647,141.669716677294,90.7567329072754,51.3505882289378,90.378512743237,17.2596766383678,16.3214415022017,-25.9119831095329,15.8825889323801,-26.7509169223535,2.36902147998424,2.27689605195508,2.75017054585896,5.02706659781405,2.12200127364294,0.015233965342358,0,27.3680737476359,49.998948510094,6,-20,2.5,438.036637417556,567.236408850734,417.774597642317,237.245727840302,288.584694097945,437.260744665975,5054.71933106679,0.0269310896989693,0.841173928608701,0.0323405528477849,17.2596766383678,6.26788784140538,0.673595881955785,0.709196080846008
4140.0,14.5185367680785,-28.6595470301415,91.0005647685183,141.669738350138,90.7567170431501,51.3506122680495,90.3784960298225,17.2597205015556,16.3214409863309,-25.9119840858951,15.8825877779358,-26.7509191515172,2.36902255248408,2.27689644272552,2.75017281391983,5.02706925664535,2.12200143530678,0.0152339772920509,0,27.368097424104,49.9989764956625,6,-20,2.5,438.036638442341,567.23644351575,417.774723895517,237.245846820529,288.584781952849,437.260758979014,5054.72449152929,0.0269311181742985,0.841175324107155,0.0323405496409386,17.2597205015556,6.26788816408818,0.673595738728891,0.70919607925175
4150.0,14.5185336428464,-28.6595521087863,91.000549739768,141.669759445817,90.7567016011195,51.3506356673338,90.3784797611022,17.2597631974926,16.3214404842281,-25.9119850361993,15.8825866542551,-26.7509213212783,2.36902359684555,2.27689682349413,2.75017502209719,5.02707184559131,2.12200159267516,0.0152339889264165,0,27.3681204704043,49.999003736361,6,-20,2.5,438.036639439858,567.236477257801,417.774846788458,237.245962634667,288.584867469491,437.260772911126,5054.72951464709,0.0269311458918964,0.841176682467704,0.0323405465194568,17.2597631974926,6.2678884781595,0.673595599314283,0.709196077824778
4160.0,14.518530600823,-28.6595570522077,91.0005351108844,141.669779979733,90.7566865699529,51.3506584438333,90.3784639252439,17.259804757259,16.3214399955247,-25.9119859611432,15.8825855605169,-26.7509234332222,2.36902463750402,2.27689721729161,2.7501771994816,5.02707441677321,2.12200174586183,0.0152340004061567,0,27.3681429033181,49.9990302520278,6,-20,2.5,438.036640410825,567.2365101015,417.774966410626,237.246075367002,288.584950710191,437.260786472409,5054.73440407777,0.0269311728719351,0.84117800466862,0.0323405434812152,17.259804757259,6.2678887838502,0.673595463610241,0.709196083650967
4170.0,14.5185276397935,-28.6595618639914,91.0005208712355,141.669799966831,90.7566719387267,51.3506806141176,90.3784485107387,17.2598452110637,16.3214395198624,-25.911986861405,15.8825844959228,-26.7509254888907,2.36902563710244,2.2768975877721,2.7501793034108,5.0270768911829,2.12200189497802,0.0152340114945257,0,27.3681647391634,49.9990560619493,6,-20,2.5,438.03664135596,567.236542070742,417.775082849034,237.246185099478,288.585031735423,437.260799672792,5054.7391633772,0.0269311991340258,0.841179291685933,0.0323405405239399,17.2598452110637,6.26788908138414,0.673595331518297,0.709196085324714
4180.0,14.518524757601,-28.6595665476576,91.0005070104683,141.669819421688,90.7566576968026,51.3507021943129,90.378433506379,17.259884588334,16.3214390568923,-25.9119877376447,15.8825834596956,-26.7509274897846,2.36902660624199,2.27689794469447,2.75018134687649,5.02707929157096,2.12200204013135,0.0152340222630744,0,27.3681859938287,49.9990811849063,6,-20,2.5,438.036642275938,567.236573188827,417.775196188387,237.246291911896,288.585110604177,437.260812521795,5054.74379600796,0.0269312246972655,0.841180544441841,0.0323405376454104,17.259884588334,6.26788937097938,0.673595202942081,0.70919608580266
4190.0,14.518521952146,-28.6595711066182,91.0004935185084,141.66983835847,90.7566438338292,51.3507232001269,90.378418901259,17.2599229177042,16.3214386062751,-25.9119885905049,15.8825824510785,-26.7509294373648,2.36902754923566,2.2768982917853,2.75018333555371,5.02708162733901,2.12200218142712,0.0152340327428332,0,27.3682066827792,49.9991056391814,6,-20,2.5,438.036643171426,567.236603478404,417.775306511162,237.246395881932,288.585187373839,437.26082502886,5054.74830534083,0.0269312495802456,0.841181763848908,0.0323405348436516,17.2599229177042,6.26788965284841,0.67359507778814,0.709196086165064
4200.0,14.5185192216612,-28.6595755437818,91.0004803867422,141.669856789442,90.7566303409592,51.3507436446577,90.3784046860657,17.2599602231943,16.3214381677252,-25.9119894205259,15.882581469432,-26.7509313328668,2.36902846925884,2.27689863174206,2.75018527367918,5.02708390542124,2.12200231894807,0.0152340429569212,0,27.3682268189679,49.9991294400646,6,-20,2.5,438.036644042948,567.236632959027,417.775413886674,237.246497074759,288.58526209092,437.260837198272,5054.75269420322,0.0269312737985517,0.841182950638341,0.0323405321167058,17.2599602231943,6.2678899271609,0.673594955974192,0.709196087182737
4210.0,14.5185165636044,-28.659579863047,91.000467603277,141.669874730848,90.7566172059651,51.350763547224,90.3783908478971,17.2599965397494,16.3214377408301,-25.9119902284884,15.8825805138472,-26.7509331780452,2.36902934773789,2.27689894621515,2.75018714053414,5.02708608674929,2.1220024528398,0.0152340527901112,0,27.3682464213048,49.999152609947,6,-20,2.5,438.036644891583,567.236661656844,417.775518415097,237.246595585097,288.585334830391,437.260849051252,5054.75696670443,0.0269312973748602,0.841184106147583,0.0323405294622319,17.2599965397494,6.26789019419523,0.673594837397774,0.709196083047671
4220.0,14.5185139763091,-28.6595840674736,91.0004551599103,141.669892194971,90.756604420423,51.3507829200905,90.3783773778911,17.2600318898944,16.3214373253235,-25.9119910148966,15.8825795837188,-26.7509349740687,2.36903022070307,2.27689926949006,2.75018897843782,5.02708824792788,2.122002583165,0.0152340624764738,0,27.3682655019331,49.9991751631754,6,-20,2.5,438.036645717456,567.236689591215,417.775620161685,237.246691474084,288.585405632348,437.260860587031,5054.76112549988,0.026931320323818,0.841185230749289,0.0323405268784711,17.2600318898944,6.26789045410586,0.673594721972658,0.709196084368437
4230.0,14.5185114588097,-28.6595881584868,91.0004430520461,141.669909187803,90.7565919796226,51.3508017704319,90.3783642710848,17.2600662867275,16.3214369210458,-25.9119917800524,15.8825786786962,-26.7509367216145,2.36903026153313,2.27689880690676,2.75018982809195,5.02708863499871,2.12200270998033,0.015234066702011,0,27.3682840679343,49.9991971081028,6,-20,2.5,438.036646521044,567.236716771897,417.77571916407,237.24678477724,288.585474524189,437.260871809899,5054.76517213141,0.0269313426539261,0.841186325007353,0.0323405243644288,17.2600662867275,6.2678907069931,0.673594609661034,0.709195843595344
4240.0,14.5185090092078,-28.6595921393908,91.0004312705211,141.669925722399,90.7565798741224,51.3508201125735,90.3783515175298,17.2600997563648,16.3214365276944,-25.9119925245286,15.8825777981027,-26.7509384219893,2.36903122555938,2.27689924514497,2.75019172784803,5.027090972993,2.12200283337591,0.0152340767573485,0,27.3683021334002,49.9992184614024,6,-20,2.5,438.036647302695,567.236743219698,417.775815497468,237.246875565391,288.585541559065,437.260882730374,5054.76910967008,0.0269313643821239,0.841187389526969,0.032340521918286,17.2600997563648,6.26789095304536,0.673594500374048,0.709195886010409
4250.0,14.5185066230344,-28.6595960166777,91.0004197939029,141.669941828239,90.7565680819064,51.3508379799005,90.3783390940319,17.2601323597158,16.3214361445451,-25.9119932496959,15.8825769403227,-26.7509400783126,2.3690327302229,2.27690021565173,2.75019423505213,5.02709445070386,2.12200295359823,0.0152340901896509,0,27.3683197312195,49.9992392619235,6,-20,2.5,438.036648064731,567.236768981998,417.775909337192,237.246964003756,288.58560685955,437.260893369907,5054.77294528316,0.0269313855479519,0.841188427021596,0.0323405195354383,17.2601323597158,6.26789119271577,0.673594393925537,0.709196096655411
4260.0,14.518504300387,-28.6595997910676,91.0004086226383,141.669957505654,90.7565566034525,51.3508553716706,90.3783270010955,17.2601640954256,16.3214357716148,-25.9119939555221,15.8825761053945,-26.7509416905104,2.36903352167745,2.27690051334169,2.75019589404363,5.02709640738532,2.12200307061327,0.0152340989356256,0,27.3683368606611,49.9992595088228,6,-20,2.5,438.036648806101,567.236794058966,417.776000679382,237.247050088666,288.585670421159,437.260903725561,5054.7766788122,0.0269314061505307,0.841189436569522,0.0323405172161131,17.2601640954256,6.26789142599301,0.67359429030381,0.709196100170518
4270.0,14.5185020395744,-28.6596034649301,91.000397748629,141.669972765622,90.756545430429,51.3508723005401,90.3783152299418,17.2601949865782,16.3214354086306,-25.9119946425238,15.8825752927077,-26.7509432597614,2.36903428178114,2.27690079322747,2.7501974969456,5.02709829017307,2.1220031845185,0.0152341073827391,0,27.3683535341905,49.9992792168279,6,-20,2.5,438.036649527785,567.236818468309,417.776089590469,237.24713388272,288.585732291362,437.260913804906,5054.7803129734,0.0269314262048426,0.841190419284743,0.0323405149585483,17.2601949865782,6.26789165304939,0.673594189440592,0.709196100514988
4280.0,14.5184998389499,-28.6596070409572,91.0003871639638,141.669987619269,90.756534554707,51.3508887788363,90.3783037720065,17.260225055658,16.3214350553258,-25.9119953112059,15.8825745016695,-26.7509447872104,2.36903503014261,2.27690107382629,2.75019906704525,5.02710014087153,2.12200329539615,0.0152341156596696,0,27.3683697639473,49.9992984002888,6,-20,2.5,438.036650230287,567.236842227814,417.776176135191,237.247215446908,288.585792514923,437.260923616405,5054.78385041249,0.026931445725482,0.841191375867226,0.0323405127611238,17.260225055658,6.26789187405093,0.673594091262241,0.709196103393111
