time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
4290.0,14.5184976969116,-28.6596105218166,91.000376860951,141.670002077321,90.7565239683831,51.3509048185497,90.3782926189629,17.2602543245267,16.3214347114423,-25.9119959620568,15.8825737317034,-26.7509462739704,2.36903575358698,2.27690134215529,2.75020058955888,5.02710193171417,2.12200340332668,0.0152341236842173,0,27.3683855617376,49.9993170731614,6,-20,2.5,438.03665091405,567.236865354663,417.7762603765,237.247294840524,288.585851135536,437.260933166721,5054.78729370263,0.0269314647266427,0.841192306948074,0.0323405106222481,17.2602543245267,6.26789208915939,0.673593995697229,0.709196104699743
4300.0,14.5184956118968,-28.6596139099583,91.0003668320893,141.670016150627,90.7565136637499,51.3509204313633,90.378281762691,17.2602828144938,16.3214343767281,-25.9119965955533,15.8825729822457,-26.7509477211298,2.36903645661828,2.27690160223265,2.75020207020631,5.02710367243896,2.12200350838627,0.0152341314877648,0,27.3684009390702,49.9993352490534,6,-20,2.5,438.036651579668,567.236887866092,417.776342375769,237.247372121369,288.585908196108,437.260942462899,5054.79064535168,0.0269314832221591,0.84119321329635,0.0323405085403046,17.2602828144938,6.26789229853274,0.673593902674999,0.709196105625307
4310.0,14.518493582389,-28.6596172078939,91.0003570700919,141.670029849117,90.7565036333198,51.3509356286312,90.3782711953023,17.2603105462759,16.3214340509386,-25.9119972121586,15.8825722527511,-26.7509491297418,2.36903714248586,2.27690185687932,2.75020351324964,5.02710537012896,2.12200361065423,0.0152341390936322,0,27.3684159071283,49.9993529411764,6,-20,2.5,438.036652227579,567.236909778091,417.77642219261,237.247447345636,288.585963737989,437.260951511355,5054.79390779736,0.0269315012254781,0.841194095523544,0.032340506513858,17.2603105462759,6.26789250232378,0.673593812129398,0.709196106991618
4320.0,14.5184916069105,-28.6596204180288,91.0003475678574,141.670043182893,90.7564938697965,51.350950421416,90.3782609091094,17.2603375400486,16.3214337338352,-25.9119978123242,15.8825715426875,-26.7509505008337,2.36903781067557,2.27690210530566,2.75020491855922,5.02710702386489,2.12200371020306,0.0152341465008161,0,27.3684304768051,49.999370162413,6,-20,2.5,438.036652858243,567.236931106772,417.77649988513,237.24752056805,288.586017801647,437.260960319308,5054.79708341386,0.0269315187496971,0.841194954268499,0.0323405045413665,17.2603375400486,6.26789270068133,0.67359372399367,0.709196108495295
4330.0,14.5184896840212,-28.6596235427132,91.0003383184751,141.670056161676,90.7564843660787,51.3509648204864,90.3782508966314,17.2603638154569,16.3214334251859,-25.9119983964891,15.8825708515365,-26.7509518354064,2.36903845690038,2.27690234310433,2.75020628161587,5.02710862472021,2.12200380710477,0.0152341536840078,0,27.3684446587079,49.999386925299,6,-20,2.5,438.03665347211,567.236951867675,417.776575509878,237.24759184189,288.586070426408,437.260968892749,5054.8001745127,0.0269315358075676,0.841195790146337,0.0323405026214481,17.2603638154569,6.2678928937511,0.673593638203574,0.709196108708283
4340.0,14.5184878123216,-28.659626584213,91.0003293152167,141.6700687949,90.7564751152534,51.3509788363193,90.3782411505845,17.2603893916119,16.3214331247649,-25.9119989650806,15.8825701787941,-26.7509531344332,2.36903909328512,2.27690258164981,2.75020761694171,5.02711019859153,2.12200390143013,0.0152341607233803,0,27.368458463155,49.9994032420317,6,-20,2.5,438.036654069641,567.236972075893,417.776649121877,237.247661218994,288.586121650543,437.26097723803,5054.80318334277,0.0269315524114956,0.841196603774307,0.0323405007526389,17.2603893916119,6.26789308167385,0.673593554696852,0.709196111119808
4350.0,14.5184859910987,-28.6596295437023,91.0003205546742,141.670081087487,90.7564661138202,51.350992474227,90.3782316672815,17.2604142781999,16.3214328324566,-25.9119995183177,15.8825695242028,-26.7509543984115,2.36903961992824,2.27690272478339,2.75020880878335,5.02711153356675,2.12200399321267,0.0152341669776068,0,27.3684718953778,49.9994191187939,6,-20,2.5,438.036654651038,567.236991739247,417.776720749027,237.247728725638,288.586171493622,437.260985358142,5054.80611104429,0.0269315685677702,0.84119739544639,0.0323404989342464,17.2604142781999,6.26789326452266,0.673593473441015,0.709196085751014
4360.0,14.5184842177094,-28.659632425282,91.000312024114,141.670093056887,90.7564573486907,51.3510057540517,90.3782224329326,17.2604385114235,16.3214325478367,-25.9120000570034,15.882568886813,-26.7509556291746,2.36904030206125,2.27690302689863,2.75021016590794,5.02711319280657,2.12200408259521,0.0152341741565277,0,27.3684849749213,49.9994345786863,6,-20,2.5,438.036655217375,567.237010885806,417.776790495521,237.24779446002,288.586220028024,437.260993265605,5054.80896187687,0.0269315842998928,0.841198166506043,0.0323404971636023,17.2604385114235,6.26789344256154,0.673593394322569,0.709196111740241
4370.0,14.5184824915271,-28.6596352304142,91.0003037205469,141.670104707915,90.7564488167982,51.3510186804298,90.3782134443075,17.2604620997396,16.3214322708036,-25.9120005813301,15.882568266399,-26.7509568271582,2.36904088845516,2.2769032464022,2.75021139683439,5.0271146432366,2.12200416959234,0.0152341806454274,0,27.3684977063487,49.9994496271099,6,-20,2.5,438.036655768334,567.237029523041,417.776858385736,237.247858445075,288.586267270453,437.261000962229,5054.81173683556,0.0269315996133518,0.841198916781334,0.0323404954401596,17.2604620997396,6.26789361585511,0.673593317305179,0.709196113808116
4380.0,14.5184808118972,-28.6596379598263,91.0002956408271,141.670116044648,90.7564405149096,51.3510312582644,90.3782046979999,17.260485052091,16.3214320012513,-25.9120010914981,15.8825676627239,-26.7509579928203,2.36904140031281,2.27690340354976,2.75021252640308,5.02711592995284,2.12200425424776,0.0152341865817775,0,27.3685100944966,49.9994642697744,6,-20,2.5,438.036656304518,567.2370476576,417.776924445423,237.247920705061,288.586313239241,437.261008450903,5054.81443697326,0.0269316145139547,0.841199646893351,0.0323404937632041,17.260485052091,6.26789378446929,0.673593242365492,0.709196098242287
4390.0,14.5184791763778,-28.6596406175035,91.0002877732298,141.670127083591,90.7564324309752,51.3510435058453,90.3781961813142,17.2605074018435,16.3214317387865,-25.9120015882519,15.8825670749093,-26.7509591278566,2.3690420070792,2.27690366070909,2.75021375209875,5.02711741280783,2.12200433668366,0.0152341930590364,0,27.3685221573648,49.9994785279603,6,-20,2.5,438.036656826683,567.237065315863,417.776988770587,237.247981330485,288.586358001096,437.261015743436,5054.81706621505,0.026931629023358,0.841200357886628,0.0323404921302846,17.2605074018435,6.26789394865071,0.673593169394405,0.709196115522016
4400.0,14.5184775843959,-28.6596432044483,91.0002801149905,141.670137828656,90.7564245621566,51.3510554274575,90.3781878912606,17.2605291568128,16.3214314833171,-25.9120020717659,15.8825665027492,-26.750960232665,2.36904254582657,2.27690386117294,2.75021488495915,5.02711874613209,2.12200441692705,0.0152341990303759,0,27.3685338991813,49.9994924066618,6,-20,2.5,438.036657334934,567.237082504078,417.777051383771,237.248040342533,288.586401571571,437.261022841832,5054.81962548087,0.0269316431466358,0.841201049938491,0.0323404905408893,17.2605291568128,6.26789410845634,0.6735930983652,0.709196116814578
4410.0,14.5184760347924,-28.6596457225172,91.0002726605385,141.670148287665,90.7564169027294,51.3510670317727,90.3781798218084,17.2605503328223,16.3214312346565,-25.9120025423933,15.8825659458265,-26.750961308051,2.36904306913072,2.27690405524201,2.75021598638899,5.027120041631,2.12200449503673,0.015234204835713,0,27.3685453284911,49.9995059159808,6,-20,2.5,438.036657829666,567.237099234751,417.777112330523,237.248097784142,288.586443982485,437.261029751273,5054.8221166334,0.0269316568940645,0.841201723579932,0.0323404889938352,17.2605503328223,6.26789426400288,0.673593029226542,0.709196117742882
4420.0,14.5184745264384,-28.6596481735559,91.0002654044499,141.670158468231,90.7564094471206,51.3510783272416,90.3781719670859,17.2605709452884,16.3214309926227,-25.9120030004784,15.8825654037347,-26.7509623547992,2.3690435778587,2.27690424352425,2.75021705775405,5.0271213012783,2.1220045710692,0.0152342104823964,0,27.3685564536136,49.9995190657502,6,-20,2.5,438.03665831123,567.237115520065,417.777171655216,237.248153697115,288.586485264664,437.26103647683,5054.82454148567,0.0269316702756466,0.841202379290337,0.0323404874878896,17.2605709452884,6.2678944154041,0.673592961927994,0.709196118453014
4430.0,14.5184730582365,-28.6596505593521,91.0002583414542,141.670168377764,90.7564021899144,51.3510893220774,90.3781643213876,17.2605910091985,16.3214307570391,-25.9120034463557,15.8825648760792,-26.750963373672,2.36904407793415,2.27690443149421,2.75021810628031,5.02712253777453,2.12200464507958,0.0152342160102436,0,27.3685672826385,49.9995318655338,6,-20,2.5,438.03665877997,567.237131371863,417.777229400984,237.248208122104,288.586525448105,437.261043023402,5054.82690180124,0.0269316833011119,0.841203017542568,0.0323404860221217,17.2605910091985,6.26789456277075,0.673592896420609,0.709196120607917
4440.0,14.5184716296287,-28.6596528807891,91.0002514688661,141.670178020045,90.7563951283523,51.3511000204654,90.378156881807,17.2606105321665,16.3214305278157,-25.9120038801954,15.8825643626589,-26.7509643650573,2.36904453384057,2.27690458490543,2.75021909091529,5.02712367582072,2.12200471709622,0.0152342211917432,0,27.3685778196828,49.9995443201936,6,-20,2.5,438.036659236094,567.23714679619,417.777285589798,237.248261079778,288.586564548108,437.261049393453,5054.82919847678,0.0269316959754069,0.841203638602252,0.0323404845959203,17.2606105321665,6.26789470615878,0.673592832679629,0.709196113519478
4450.0,14.5184702385374,-28.6596551412855,91.000244776708,141.670187409088,90.756388252181,51.351110437934,90.3781496375422,17.2606295425612,16.3214303046183,-25.9120043026298,15.8825638627266,-26.750965330398,2.36904502558621,2.27690478024058,2.75022010519983,5.02712488544041,2.12200478722285,0.0152342265446525,0,27.3685880800524,49.9995564478311,6,-20,2.5,438.036659680212,567.237161815458,417.777340303232,237.248312647069,288.586602621483,437.261055596234,5054.83143484953,0.0269317083169447,0.84120424333031,0.0323404832071503,17.2606295425612,6.26789484577787,0.673592770612089,0.709196120929826
4460.0,14.518468884476,-28.6596573415916,91.000238262633,141.670196548178,90.7563815589902,51.3511205781482,90.3781425860534,17.2606480470376,16.3214300873684,-25.9120047138077,15.8825633761071,-26.7509662700327,2.36904548866483,2.276904955405,2.75022107440603,5.02712602981103,2.12200485548476,0.0152342316549344,0,27.3685980673461,49.99956825269,6,-20,2.5,438.036660112528,567.237176434924,417.777393560513,237.248362842038,288.586639681535,437.26106163397,5054.83361170266,0.0269317203300461,0.841204831978473,0.0323404818553286,17.2606480470376,6.26789498167646,0.67359271019666,0.709196123479866
4470.0,14.5184675664584,-28.6596594833304,91.0002319219014,141.670205443968,90.7563750439099,51.351130448478,90.3781357222102,17.2606660590545,16.3214298759075,-25.9120051140292,15.8825629024456,-26.7509671846461,2.36904592903942,2.27690511593319,2.75022200576957,5.02712712170276,2.12200492193121,0.0152342365624818,0,27.3686077888299,49.9995797433625,6,-20,2.5,438.036660533336,567.237190665231,417.777445400369,237.248411701188,288.586675755293,437.261067510932,5054.83573061991,0.0269317320234486,0.841205404954962,0.0323404805395171,17.2606660590545,6.26789511395381,0.673592651389162,0.709196122855442
4480.0,14.5184662844938,-28.6596615659361,91.0002257545063,141.670214095568,90.7563687069328,51.351140048913,90.3781290460062,17.2606835785879,16.3214296702358,-25.9120055032936,15.8825624417427,-26.7509680742371,2.36904635929794,2.27690527393703,2.75022291394053,5.02712818787756,2.12200498658343,0.015234241348441,0,27.368617244479,49.9995909198364,6,-20,2.5,438.036660943266,567.237204505291,417.777495822782,237.248459224451,288.586710842413,437.261073229155,5054.83779159818,0.0269317433971337,0.84120596280653,0.0323404792597444,17.2606835785879,6.26789524260545,0.673592594200901,0.709196122836993
4490.0,14.5184650365906,-28.6596635932175,91.0002197510412,141.67022251793,90.7563625383936,51.3511493942075,90.3781225472561,17.260700632525,16.3214294700294,-25.9120058822142,15.8825619932838,-26.7509689401858,2.36904677753313,2.27690542717464,2.75022379727233,5.02712922444697,2.12200504950843,0.0152342460033213,0,27.3686264488312,49.9996017992559,6,-20,2.5,438.036661342289,567.237217978366,417.777544905066,237.248505484754,288.586744998258,437.261078797107,5054.8397978009,0.0269317544685566,0.841206505826396,0.0323404780139924,17.260700632525,6.26789536784331,0.673592538528485,0.709196122638911
4500.0,14.5184638218952,-28.6596655673686,91.0002139072764,141.670230716705,90.7563565339447,51.3511584908731,90.3781162213781,17.2607172328072,16.3214292751597,-25.9120062510343,15.8825615567675,-26.7509697830741,2.36904719354208,2.27690558487402,2.75022466740383,5.02713025227785,2.12200511073886,0.0152342505914315,0,27.3686354083243,49.999612389239,6,-20,2.5,438.036661729753,567.2372310936,417.777592681543,237.248550514501,288.586778245062,437.261084214684,5054.84175063368,0.026931765245473,0.841207033578456,0.0323404768013518,17.2607172328072,6.26789548974455,0.673592484324784,0.709196125097661
4510.0,14.5184626390807,-28.6596674902274,91.000208216773,141.670238700671,90.7563506869728,51.3511673488443,90.3781100614112,17.2607333975483,16.321429085414,-25.9120066101563,15.882561131714,-26.7509706038283,2.36904759423563,2.27690573419529,2.75022550957726,5.02713124377254,2.12200517034971,0.0152342550307547,0,27.3686441327275,49.9996227013755,6,-20,2.5,438.036662106442,567.237243865132,417.777639204537,237.248594362822,288.586810617193,437.261089485345,5054.84365222822,0.0269317757396449,0.841207546958284,0.0323404756205434,17.2607333975483,6.26789560843854,0.673592431534784,0.709196126166381
4520.0,14.5184614881477,-28.6596693604423,91.0002026796367,141.670246468604,90.7563449975863,51.3511759680939,90.3781040674664,17.2607491266504,16.3214289007833,-25.9120069595976,15.8825607181172,-26.7509714024603,2.36904798587593,2.27690588118967,2.75022633112205,5.02713221231172,2.12200522837996,0.0152342593618993,0,27.3686526219963,49.9996327355603,6,-20,2.5,438.036662473924,567.237256291406,417.777684473679,237.248637029447,288.586842118359,437.261094617708,5054.8455025711,0.0269317859509976,0.841208047315888,0.0323404744716562,17.2607491266504,6.2678957239323,0.673592380181783,0.709196127744455
4530.0,14.5184603670093,-28.659671182178,91.0001972858242,141.670254035412,90.756339455462,51.3511843642128,90.3780982286628,17.2607644486542,16.3214287209412,-25.9120072999757,15.882560315231,-26.7509721804106,2.3690483639776,2.27690602111479,2.75022712745456,5.02713314856936,2.12200528491063,0.0152342635590904,0,27.3686608915155,49.9996425100387,6,-20,2.5,438.036662831963,567.237268395964,417.77772857094,237.24867859179,288.586872804894,437.261099612127,5054.84730502156,0.0269317958980668,0.841208534785153,0.0323404733524342,17.2607644486542,6.267895836435,0.673592330158979,0.709196128264603
4540.0,14.5184592757135,-28.6596729554871,91.0001920355424,141.670261400884,90.7563340608166,51.3511925369008,90.3780925452351,17.2607793628954,16.3214285458843,-25.9120076312971,15.882559923072,-26.7509729376476,2.36904872856236,2.27690615399387,2.75022789858237,5.02713405257624,2.12200533993529,0.0152342676223548,0,27.3686689409544,49.9996520243637,6,-20,2.5,438.0366631804,567.237280178441,417.777771494694,237.248719048046,288.58690267436,437.261104480278,5054.84905950098,0.0269318055804181,0.841209009214428,0.0323404722630301,17.2607793628954,6.26789594594019,0.673592281466155,0.709196127735932
4550.0,14.518458213465,-28.6596746815974,91.0001869249722,141.670268570276,90.7563288097246,51.3512004920715,90.3780870130462,17.2607938802234,16.3214283754926,-25.912007953789,15.882559541354,-26.7509736747234,2.3690490894406,2.27690628910079,2.75022865614995,5.02713494525074,2.12200539349642,0.0152342716160534,0,27.3686767761629,49.9996612854691,6,-20,2.5,438.036663519559,567.23729164728,417.777813276063,237.248758427662,288.586931748648,437.261109216479,5054.85076728646,0.0269318150050976,0.841209471013794,0.0323404712027013,17.2607938802234,6.26789605252815,0.673592234069325,0.709196129016926
4560.0,14.5184571798616,-28.6596763611593,91.0001819521816,141.670275546345,90.756323700201,51.3512082327501,90.3780816300043,17.2608080061475,16.321428209699,-25.9120082675782,15.8825591699326,-26.750974391917,2.36904944016468,2.27690642015808,2.75022939280008,5.02713581295816,2.12200544561396,0.0152342754993536,0,27.368684400112,49.9996702968678,6,-20,2.5,438.036663849575,567.237302806874,417.777853930905,237.248796745562,288.586960039148,437.261113825527,5054.85242902557,0.0269318241756783,0.841209920361479,0.0323404701708832,17.2608080061475,6.26789615623945,0.673592187950313,0.709196130136687
4570.0,14.5184561741505,-28.6596779954189,91.0001771135508,141.670282334107,90.7563187285265,51.3512157645484,90.3780763921919,17.2608217509311,16.3214280483831,-25.9120085728927,15.8825588085369,-26.7509750897517,2.36904979056256,2.27690655646204,2.75023012018181,5.02713667664385,2.12200549632605,0.0152342793366428,0,27.3686918183415,49.9996790651103,6,-20,2.5,438.03666417066,567.237313665273,417.777893488736,237.248834029606,288.586987566226,437.261118310003,5054.85404592711,0.0269318330988294,0.841210357561945,0.032340469166936,17.2608217509311,6.26789625714976,0.673592143075712,0.709196133961859
4580.0,14.5184551951893,-28.6596795861653,91.0001724036142,141.670288941423,90.7563138890844,51.3512230960617,90.378071293689,17.2608351302166,16.321427891361,-25.9120088700805,15.8825584567563,-26.7509757690202,2.36905011879045,2.27690667679107,2.75023081329943,5.0271374900905,2.12200554568984,0.0152342829892443,0,27.3686990392869,49.9996876001711,6,-20,2.5,438.036664483256,567.237324234977,417.777931994555,237.248870322198,288.587014361255,437.261122675371,5054.85561982955,0.026931841784696,0.841210783179154,0.0323404681897408,17.2608351302166,6.26789635537582,0.673592099394559,0.709196133838197
4590.0,14.5184542422685,-28.6596811346114,91.0001678189059,141.67029537287,90.7563091783129,51.3512302325533,90.3780663307427,17.2608481536574,16.3214277385184,-25.9120091593581,15.8825581143354,-26.7509764302156,2.36905043973547,2.27690679531096,2.75023148966503,5.02713828497598,2.12200559374215,0.0152342865540216,0,27.3687060681888,49.9996959082275,6,-20,2.5,438.036664787522,567.237334523417,417.777969476231,237.248905649543,288.587040443691,437.261126924827,5054.8571518695,0.0269318502395493,0.841211197461291,0.0323404672385266,17.2608481536574,6.26789645098521,0.673592056875476,0.709196134151886
4600.0,14.5184533143363,-28.659682642288,91.000163354413,141.670301635692,90.7563045910649,51.3512371819547,90.3780614979373,17.2608608356125,16.3214275896862,-25.9120094410454,15.8825577808943,-26.7509770740716,2.3690507454604,2.27690690418502,2.75023214040145,5.02713904458647,2.12200564053748,0.0152342899815916,0,27.3687129127655,49.9997039984067,6,-20,2.5,438.036665083999,567.2373445421,417.778005975201,237.248940050586,288.587065841917,437.261131062646,5054.85864373638,0.0269318584727121,0.841211601044108,0.0323404663122382,17.2608608356125,6.26789654408673,0.673592015472928,0.709196132422346
4610.0,14.5184524114318,-28.6596841095298,91.0001590102829,141.670307729431,90.756300127489,51.3512439439102,90.3780567954238,17.2608731756142,16.3214274448718,-25.9120097151283,15.8825574564516,-26.7509777005523,2.36905105742587,2.2769070240437,2.75023279040324,5.02713981444694,2.12200568606962,0.0152342934098844,0,27.3687195727757,49.9997118704516,6,-20,2.5,438.036665372215,567.237354290388,417.778041489811,237.248973524059,288.587090555541,437.261135089562,5054.86009537587,0.0269318664838829,0.841211993512275,0.0323404654109538,17.2608731756142,6.26789663467365,0.673591975185241,0.709196135074089
4620.0,14.5184515325444,-28.6596855376369,91.0001547816852,141.670313661262,90.7562957826212,51.3512505260217,90.3780522179703,17.2608851874148,16.3214273039113,-25.9120099819172,15.8825571406401,-26.7509783103664,2.36905135509633,2.27690713495157,2.75023341615269,5.02714055110426,2.12200573039069,0.0152342967084182,0,27.368726055662,49.9997195330991,6,-20,2.5,438.036665652886,567.237363779611,417.778076059858,237.249006107258,288.587114611978,437.261139009293,5054.86150840466,0.0269318742819834,0.84121237564716,0.0323404645336325,17.2608851874148,6.26789672284956,0.673591935969027,0.709196135860112
4630.0,14.5184506770297,-28.6596869280073,91.0001506655851,141.670319435769,90.7562915533465,51.3512569330546,90.3780477623021,17.2608968796608,16.3214271667005,-25.9120102416092,15.8825568332269,-26.7509789039641,2.36905164457058,2.276907242635,2.75023402491567,5.02714126755068,2.12200577352204,0.0152342999173149,0,27.3687323660512,49.9997269918946,6,-20,2.5,438.036665925815,567.237373016977,417.778109710291,237.249037823645,288.587138028801,437.26114282387,5054.86288384145,0.0269318818726348,0.841212747378506,0.0323404636796738,17.2608968796608,6.26789680868363,0.673591897790719,0.709196136536769
4640.0,14.5184498442731,-28.6596882820696,91.0001466588935,141.670325056821,90.7562874364854,51.3512631697688,90.3780434250605,17.2609082611807,16.3214270331501,-25.9120104943733,15.8825565340033,-26.7509794817479,2.36905192183805,2.27690734310869,2.75023461224065,5.02714195534934,2.12200581549475,0.0152343030118189,0,27.3687385087515,49.999734252429,6,-20,2.5,438.0366661907,567.237382008851,417.778142466206,237.249068697161,288.587160822099,437.261146533849,5054.86422272333,0.0269318892615589,0.841213108542775,0.032340462848456,17.2609082611807,6.26789689222842,0.673591860618979,0.70919613583566
4650.0,14.5184490336745,-28.6596895990618,91.0001427587851,141.670330527263,90.7562834291402,51.3512692405565,90.3780392032006,17.2609193398768,16.3214269031518,-25.9120107404147,15.8825562427348,-26.750980044171,2.36905220303968,2.27690745180379,2.75023519712464,5.02714264892842,2.1220058563835,0.0152343060970218,0,27.3687444879765,49.9997413198161,6,-20,2.5,438.036666449739,567.237390760203,417.778174350674,237.249098749241,288.587183008781,437.261150147138,5054.8655259813,0.0269318964538942,0.841213461138743,0.0323404620393148,17.2609193398768,6.2678969735484,0.673591824454119,0.709196138558635
4660.0,14.5184482446234,-28.6596908810605,91.0001389623449,141.670335852457,90.7562795283128,51.3512751499342,90.3780350935574,17.2609301240572,16.3214267766104,-25.9120109799131,15.8825559592104,-26.7509805916408,2.36905247034789,2.27690755144105,2.75023575900286,5.02714331044392,2.12200589618249,0.0152343090589075,0,27.3687503082538,49.9997481993091,6,-20,2.5,438.036666701876,567.237399279134,417.778205387453,237.249128002431,288.587204605808,437.261153663925,5054.86679459143,0.0269319034550256,0.841213804346836,0.0323404612516889,17.2609301240572,6.26789705270637,0.673591789249326,0.709196139286894
4670.0,14.518447476269,-28.6596921289121,91.0001352654854,141.67034103755,90.7562757298061,51.3512809043133,90.3780310917153,17.2609406253661,16.3214266533873,-25.9120112131313,15.8825556831226,-26.7509811247507,2.36905271965751,2.27690763791714,2.75023629341235,5.02714393132949,2.12200593495288,0.0152343118725839,0,27.3687559758754,49.9997548983338,6,-20,2.5,438.036666948001,567.237407574096,417.778235610135,237.249156488304,288.587225638765,437.261157091756,5054.86802992563,0.0269319102725242,0.841214139073053,0.0323404604847362,17.2609406253661,6.26789712978808,0.673591754976325,0.709196136716011
4680.0,14.51844672809,-28.6596933447686,91.0001316656772,141.670346087354,90.7562720310183,51.3512865076497,90.3780271949296,17.2609508510055,16.3214265333978,-25.9120114402294,15.8825554142885,-26.7509816438543,2.36905296849455,2.27690772794037,2.75023682080203,5.0271445487424,2.12200597268071,0.015234314651221,0,27.3687614947011,49.9997614214905,6,-20,2.5,438.036667186772,567.237415652316,417.778265039467,237.249184226397,288.58724611745,437.261160434391,5054.86923282921,0.026931916911054,0.841214464239297,0.0323404597379486,17.2609508510055,6.26789720484437,0.673591721589211,0.709196136015856
4690.0,14.5184459998242,-28.6596945281546,91.0001281616615,141.670351002523,90.756268430657,51.3512919618348,90.378023401839,17.2609608045009,16.3214264166108,-25.9120116612664,15.8825551526106,-26.7509821491396,2.36905321799138,2.27690782257099,2.7502373426178,5.02714516518879,2.12200600940957,0.0152343174027885,0,27.3687668666428,49.9997677710393,6,-20,2.5,438.036667419315,567.237423515254,417.778293685504,237.249211226293,288.587266051146,437.261163679613,5054.87040371837,0.0269319233729115,0.84121478086098,0.0323404590110101,17.2609608045009,6.26789727790174,0.673591689093264,0.709196137517349
4700.0,14.5184452914535,-28.6596956792025,91.0001247533263,141.670355783369,90.7562649286082,51.3512972670218,90.3780197123259,17.2609704861231,16.3214263030139,-25.9120118762655,15.8825548980828,-26.7509826406185,2.36905346310069,2.27690791695048,2.75023785300009,5.02714576995057,2.12200604513623,0.0152343200948184,0,27.3687720918563,49.9997739471453,6,-20,2.5,438.036667645517,567.237431163353,417.778321549074,237.249237488702,288.587285440578,437.261166838349,5054.87154262387,0.0269319296582654,0.841215088842915,0.03234045830391,17.2609704861231,6.26789734896028,0.673591657485135,0.7091961397051
4710.0,14.5184446019372,-28.6596967996388,91.0001214357259,141.670360436951,90.7562615197876,51.3513024310325,90.3780161210291,17.2609799100798,16.321426192443,-25.9120120855376,15.8825546503314,-26.7509831190125,2.3690536895842,2.27690799718642,2.75023833574966,5.02714633293608,2.12200607991219,0.0152343226373808,0,27.3687771779942,49.9997799588818,6,-20,2.5,438.036667865668,567.23743860786,417.778348671068,237.249263052169,288.587304314007,437.261169913064,5054.87265121878,0.0269319357763495,0.841215388602052,0.0323404576156996,17.2609799100798,6.26789741812864,0.673591626718252,0.709196138211578
4720.0,14.5184439311726,-28.6596978883415,91.0001182058367,141.670364969717,90.7562582011544,51.3513074553466,90.3780126248733,17.2609890786644,16.3214260849134,-25.9120122890535,15.8825544093774,-26.7509835842811,2.36905391885923,2.27690808376318,2.75023881576868,5.02714689953187,2.12200611371167,0.015234325167882,0,27.3687821259891,49.9997858083053,6,-20,2.5,438.036668081293,567.237445858263,417.778375064402,237.249287923286,288.587322707307,437.261172945212,5054.87372979121,0.0269319417287065,0.84121568147199,0.0323404569463186,17.2609890786644,6.26789748524289,0.673591596745926,0.709196139405061
4730.0,14.5184432777312,-28.6596989505285,91.000115063156,141.670369374145,90.7562549720308,51.3513123474198,90.3780092228373,17.2609980083374,16.32142598008,-25.9120124874664,15.8825541745039,-26.7509840378088,2.3690541428131,2.27690816886275,2.75023928407339,5.02714745293615,2.12200614670914,0.0152343276378389,0,27.3687869455352,49.9997915032396,6,-20,2.5,438.036668289497,567.23745290561,417.778400757658,237.249312145807,288.587340557364,437.26117580906,5054.87478021189,0.0269319475256494,0.841215965177014,0.0323404562938663,17.2609980083374,6.26789755088513,0.673591567631321,0.709196140824764
4740.0,14.5184426417824,-28.6596999840599,91.0001120038716,141.670373665685,90.7562518286135,51.3513171107429,90.3780059111186,17.2610067005037,16.3214258781002,-25.9120126804785,15.8825539460108,-26.7509844790161,2.36905435525612,2.27690824627828,2.75023973345688,5.02714797973516,2.12200617878675,0.0152343300058383,0,27.3687916366307,49.999797048553,6,-20,2.5,438.036668492382,567.237459770833,417.778425772903,237.249335724119,288.587357965207,437.261178653081,5054.8758027018,0.0269319531685041,0.841216241508413,0.0323404556591527,17.2610067005037,6.26789761471963,0.673591539260848,0.709196140512831
4750.0,14.5184420227518,-28.6597009902839,91.0001090258624,141.670377844069,90.7562487687087,51.3513217472768,90.3780026873884,17.2610151612782,16.3214257788408,-25.9120128683418,15.8825537235988,-26.7509849084812,2.36905456985826,2.27690832913751,2.75024017993099,5.0271485090685,2.12200621000016,0.0152343323609138,0,27.3687962029962,49.9998024461195,6,-20,2.5,438.036668689655,567.237466454718,417.77845012268,237.249358674789,288.587374911482,437.261181418322,5054.87679799946,0.0269319586613358,0.841216510300626,0.0323404550412967,17.2610151612782,6.26789767684828,0.673591511635759,0.709196142537926
4760.0,14.5184414199461,-28.6597019702667,91.0001061257151,141.670381913082,90.7562457888106,51.3513262621075,90.3779995479563,17.2610234001756,16.3214256821852,-25.9120130512769,15.8825535070128,-26.7509853266966,2.36905477374902,2.27690840493486,2.75024060878983,5.02714901372469,2.1220062403915,0.0152343346214983,0,27.368800649621,49.9998077020578,6,-20,2.5,438.036668881603,567.237472963697,417.778473834077,237.249381023634,288.587391411248,437.261184105041,5054.87776720294,0.0269319640101864,0.841216771916066,0.0323404544396588,17.2610234001756,6.26789773733529,0.673591484730892,0.709196142985029
4770.0,14.5184408333892,-28.6597029233936,91.0001033035596,141.670385871964,90.7562428890558,51.3513306551677,90.3779964929708,17.2610314170311,16.3214255881335,-25.912013229284,15.8825532962622,-26.7509857336443,2.36905497448183,2.27690848094372,2.75024102882459,5.02714950976832,2.12200626997602,0.0152343368362993,0,27.368804976369,49.9998128162458,6,-20,2.5,438.036669068888,567.237479296768,417.77849690651,237.249402770196,288.587407465881,437.261186720093,5054.87871027731,0.0269319692148521,0.841217026919452,0.0323404538541396,17.2610314170311,6.26789779617929,0.673591458557526,0.709196144128286
4780.0,14.5184402624366,-28.6597038511358,91.0001005564083,141.670389725403,90.7562400663675,51.3513349313063,90.3779935191788,17.2610392206659,16.3214254965852,-25.9120134025528,15.8825530911192,-26.750986129764,2.369055160493,2.27690854591571,2.75024142679558,5.02714997271129,2.12200629877489,0.0152343389318742,0,27.3688091880095,49.999817794344,6,-20,2.5,438.036669251222,567.237485461248,417.778519365133,237.249423938396,288.58742309358,437.261189265454,5054.87962826372,0.0269319742810713,0.84121727516748,0.0323404532842915,17.2610392206659,6.26789785345275,0.673591433080989,0.70919614243381
4790.0,14.5184397066708,-28.6597047542201,91.0000978822711,141.670393476266,90.7562373187039,51.3513390936547,90.3779906244315,17.2610468167403,16.3214254074724,-25.9120135712122,15.8825528914331,-26.7509865153466,2.36905534677687,2.27690861417697,2.75024182024084,5.02715043441782,2.12200632680757,0.0152343410052826,0,27.3688132876102,49.999822640002,6,-20,2.5,438.036669428684,567.237491461691,417.778541226335,237.249444543573,288.587438306132,437.261191743067,5054.88052182944,0.0269319792125225,0.841217516793307,0.0323404527295565,17.2610468167403,6.26789790919882,0.673591408281961,0.709196142347697
4800.0,14.5184391656925,-28.6597056333509,91.0000952792231,141.670397127359,90.7562346440847,51.3513431452968,90.3779878066418,17.2610542108,16.3214253207331,-25.9120137353794,15.8825526970627,-26.7509868906649,2.36905552940915,2.27690868187257,2.750242204733,5.02715088660557,2.12200635409309,0.0152343430319147,0,27.3688172781689,49.9998273567521,6,-20,2.5,438.036669601339,567.237497302549,417.778562506173,237.249464600772,288.58745311418,437.261194154558,5054.88139162787,0.0269319840128087,0.841217751914748,0.0323404521896009,17.2610542108,6.26789796345733,0.673591384141274,0.709196142652997
4810.0,14.5184386388998,-28.6597064893425,91.0000927444273,141.670400682868,90.7562320395959,51.3513470905728,90.3779850627383,17.2610614108199,16.3214252362667,-25.9120138952447,15.8825525077863,-26.7509872561471,2.36905570566319,2.27690874626877,2.75024257728957,5.02715132355834,2.12200638066087,0.0152343449951412,0,27.3688211640001,49.9998319497234,6,-20,2.5,438.036669769562,567.23750299044,417.778583227565,237.249484131626,288.587467535226,437.261196502971,5054.88223859968,0.0269319886871192,0.841217980957541,0.0323404516638206,17.2610614108199,6.2678980162927,0.673591360633534,0.709196142475604
4820.0,14.518438127068,-28.6597073200107,91.0000902812192,141.670404138944,90.7562295086704,51.3513509240761,90.3779823963509,17.2610684067839,16.321425154209,-25.9120140505512,15.882552323894,-26.7509876112329,2.36905587831384,2.2769088101855,2.75024294090534,5.02715175109084,2.1220064064799,0.0152343469116291,0,27.3688249396556,49.9998364125712,6,-20,2.5,438.036669934183,567.237508518897,417.778603362456,237.249503109005,288.587481550118,437.261198790931,5054.883061568,0.0269319932289516,0.841218204508834,0.032340451152983,17.2610684067839,6.26789806759997,0.67359133779151,0.709196142721264
4830.0,14.5184376283128,-28.6597081376747,91.0000878859854,141.670407482933,90.7562270474544,51.3513546580075,90.3779798031502,17.2610752221734,16.3214250741493,-25.9120142020761,15.8825521446048,-26.7509879574304,2.36905604786642,2.27690887381847,2.75024329691164,5.02715217073011,2.12200643174212,0.0152343487895385,0,27.3688286184421,49.999840758893,6,-20,2.5,438.036670085094,567.237513874313,417.778622964449,237.249521595821,288.587495132548,437.261200946862,5054.88386325102,0.0269319976533938,0.841218414130346,0.0323404506549139,17.2610752221734,6.26789811794374,0.673591315634165,0.709196143437325
4840.0,14.518437142843,-28.6597089218772,91.0000855477826,141.670410777522,90.7562246450167,51.35135829751,90.3779772721943,17.261081860355,16.3214249964261,-25.9120143491789,15.8825519703277,-26.7509882939496,2.36905621092421,2.2769089336378,2.75024364090264,5.02715257454044,2.1220064561403,0.0152343506015066,0,27.3688322007573,49.9998449961316,6,-20,2.5,438.036670245493,567.237519139243,417.778642079355,237.249539602834,288.587508497897,437.261203203691,5054.88464417274,0.0269320019633825,0.841218629849326,0.0323404501707785,17.261081860355,6.26789816648013,0.673591293888939,0.709196143371424
4850.0,14.5184366699406,-28.6597096989607,91.0000832723443,141.670413957599,90.7562223070189,51.3513618375461,90.3779748090623,17.2610883221004,16.3214249205612,-25.9120144927646,15.8825518003926,-26.7509886220848,2.36905637959073,2.2769090013866,2.7502439874833,5.0271529888699,2.12200647995484,0.0152343524312515,0,27.3688356883624,49.9998491172385,6,-20,2.5,438.036670386496,567.237524230898,417.778660674888,237.249557131144,288.587521419013,437.261205282272,5054.88540432341,0.0269320061586688,0.841218826802564,0.0323404496987223,17.2610883221004,6.26789821391401,0.673591272766895,0.709196146327007
4860.0,14.5184362098221,-28.6597104388405,91.0000810569624,141.670417076919,90.756220030756,51.3513652842658,90.3779724110075,17.2610946123312,16.3214248468457,-25.9120146322824,15.8825516350921,-26.7509889412709,2.36905652623305,2.27690905068529,2.75024430431913,5.02715335500442,2.12200650315335,0.0152343540983626,0,27.3688390830152,49.999853129907,6,-20,2.5,438.036670542418,567.237529216564,417.778678779971,237.249574194256,288.587534032641,437.261207337568,5054.88614425807,0.0269320102423545,0.841219034628356,0.0323404492395127,17.2610946123312,6.26789825996539,0.673591252220039,0.709196143972763
4870.0,14.5184357618318,-28.6597111657612,91.0000789003046,141.67042009983,90.7562178148256,51.3513686388471,90.377970076515,17.2611007354917,16.321424775022,-25.9120147682194,15.8825514741197,-26.7509892520996,2.36905668210666,2.27690911121877,2.75024462813462,5.0271537393534,2.12200652577171,0.0152343558066268,0,27.3688423874916,49.9998570353289,6,-20,2.5,438.036670686664,567.237534053256,417.77869640235,237.24959080418,288.587546291651,437.261209323932,5054.88686452839,0.026932014217445,0.841219230432955,0.0323404487923291,17.2611007354917,6.26789830482558,0.673591232236672,0.709196145630136
4880.0,14.5184353264197,-28.6597118719675,91.0000768044036,141.670423036698,90.7562156613201,51.3513718994382,90.3779678077805,17.2611066866398,16.3214247051914,-25.9120149003843,15.8825513176654,-26.7509895542041,2.36905682092114,2.27690915786625,2.75024492817709,5.02715408604334,2.12200654777401,0.0152343573855668,0,27.3688455991233,49.9998608313578,6,-20,2.5,438.036670827213,567.23753875261,417.778713530128,237.249606947483,288.587558207338,437.261211275174,5054.88756456487,0.0269320180808157,0.841219421044599,0.0323404483577292,17.2611066866398,6.26789834844032,0.673591212826724,0.709196143456536
4890.0,14.5184349019251,-28.6597125617247,91.0000747616262,141.670425901517,90.756213562382,51.3513750785539,90.3779655964987,17.2611124888671,16.3214246371285,-25.9120150292037,15.882551165149,-26.7509898487048,2.36905698253542,2.27690922858413,2.75024525112869,5.02715447971282,2.12200656918461,0.0152343590935827,0,27.3688487304399,49.9998645323379,6,-20,2.5,438.036670962781,567.237543335779,417.778730228029,237.249622686695,288.587569829047,437.261213170629,5054.88824708155,0.0269320218474791,0.841219605618388,0.0323404479340468,17.2611124888671,6.2678983910008,0.673591193883991,0.709196149178033
4900.0,14.5184344887261,-28.6597132330534,91.0000727733423,141.67042869029,90.7562115194309,51.3513781731371,90.3779634441914,17.2611181365953,16.3214245708804,-25.9120151545882,15.8825510166905,-26.7509901353698,2.36905711278949,2.27690927141493,2.75024553407302,5.02715480548795,2.12200659002629,0.0152343605821251,0,27.368851778436,49.9998681349372,6,-20,2.5,438.036671094828,567.23754779715,417.778746481491,237.2496380068,288.587581139589,437.261215012367,5054.88891143604,0.026932025513901,0.84121978535552,0.0323404475216478,17.2611181365953,6.26789843243815,0.673591175445972,0.709196146646546
4910.0,14.5184340865106,-28.6597138866056,91.000070838017,141.67043140495,90.7562095308916,51.3513811855169,90.3779613492039,17.261123634146,16.3214245063937,-25.9120152766389,15.8825508721793,-26.7509904144131,2.36905724058599,2.27690931407275,2.75024581066312,5.02715512473587,2.12200661031407,0.0152343620375563,0,27.3688547454012,49.9998716418495,6,-20,2.5,438.036671223286,567.237552139894,417.778762302839,237.249652919518,288.587592149509,437.261216805041,5054.88955813354,0.0269320290828786,0.841219960246235,0.0323404471201627,17.261123634146,6.26789847278139,0.673591157498037,0.709196144482202
4920.0,14.5184336949971,-28.6597145227602,91.0000689541972,141.670434047373,90.7562075952745,51.3513841177861,90.3779593099713,17.2611289853836,16.3214244436224,-25.912015395443,15.8825507315134,-26.750990686031,2.36905737843813,2.2769093685267,2.75024609551873,5.02715546404543,2.12200663006302,0.015234363540795,0,27.3688576334351,49.9998750554894,6,-20,2.5,438.036671348335,567.237556367075,417.778777703332,237.249667435348,288.587602866402,437.261218550927,5054.89018762422,0.0269320325569007,0.841220130491592,0.032340446729421,17.2611289853836,6.26789851205195,0.673591140027865,0.709196146403778
4930.0,14.5184333138938,-28.6597151420166,91.000067120506,141.670436619562,90.7562057111629,51.3513869721064,90.3779573249986,17.2611341943293,16.3214243825214,-25.9120155110857,15.8825505945885,-26.7509909504254,2.36905750606139,2.2769094152251,2.75024636518043,5.02715578040553,2.12200664928699,0.0152343649618564,0,27.3688604446814,49.9998783783757,6,-20,2.5,438.03667147004,567.23756048187,417.778792694306,237.249681565194,288.587613298682,437.261220249863,5054.89080037957,0.026932035938571,0.841220296193626,0.0323404463490533,17.2611341943293,6.26789855028098,0.673591123022157,0.709196146308987
4940.0,14.5184329429314,-28.6597157447866,91.0000653356264,141.670439123355,90.7562038772042,51.3513897505081,90.3779553928627,17.2611392646745,16.3214243230456,-25.9120156236526,15.8825504613075,-26.7509912077836,2.36905763597601,2.27690946614614,2.75024663426934,5.02715610041549,2.12200666799919,0.0152343663816733,0,27.3688631811253,49.9998816128505,6,-20,2.5,438.036671588517,567.237564487221,417.778807286447,237.249695319058,288.587623453176,437.261221905112,5054.89139683052,0.0269320392302684,0.841220457494529,0.0323404459788321,17.2611392646745,6.26789858749402,0.673591106468893,0.709196147919055
4950.0,14.5184325818365,-28.659716331532,91.0000635982027,141.670441560509,90.7562020920071,51.3513924550049,90.3779535120994,17.2611442001527,16.3214242651523,-25.9120157332244,15.8825503315721,-26.7509914582954,2.3690577542086,2.27690950780597,2.75024688665209,5.02715639445806,2.12200668621412,0.0152343677108298,0,27.3688658447975,49.9998847612962,6,-20,2.5,438.036671703829,567.237568385995,417.778821490491,237.249708707097,288.58763333733,437.26122351657,5054.89197741722,0.0269320424344216,0.841220614495995,0.0323404456183916,17.2611442001527,6.26789862371574,0.673591090355931,0.709196147023762
4960.0,14.5184322303456,-28.6597169026658,91.0000619069909,141.670443932862,90.7562003542927,51.3513950875676,90.3779516813613,17.2611490043765,16.3214242087996,-25.9120158398803,15.8825502052877,-26.7509917021434,2.36905787328228,2.27690955218914,2.75024713694865,5.02715668913779,2.12200670394462,0.0152343690302659,0,27.3688684376209,49.9998878259978,6,-20,2.5,438.036671816083,567.237572181097,417.778835316732,237.249721739086,288.587642958478,437.261225084926,5054.89254256314,0.0269320455533672,0.841220767327911,0.0323404452676037,17.2611490043765,6.26789865897419,0.673591074671472,0.709196147345358
4970.0,14.5184318882018,-28.6597174586265,91.0000602607345,141.670446242105,90.7561986627696,51.3513976501196,90.3779498992863,17.2611536808599,16.3214241539464,-25.9120159436983,15.8825500823622,-26.7509919395059,2.36905798679927,2.27690959309459,2.75024737781462,5.02715697090921,2.12200672120364,0.0152343702992479,0,27.3688709615012,49.9998908092103,6,-20,2.5,438.036671925335,567.237575875259,417.778848775329,237.249734424578,288.587652323816,437.261226611378,5054.89309268157,0.0269320485893853,0.841220916080626,0.032340444926124,17.2611536808599,6.26789869329376,0.673591059403949,0.709196146942792
4980.0,14.518431555158,-28.6597179997922,91.0000586582503,141.670448489918,90.7561970162227,51.3514001445148,90.3779481645962,17.2611582329773,16.3214241005526,-25.912016044754,15.8825499627065,-26.7509921705542,2.36905810098016,2.27690963645202,2.75024761655076,5.02715725300277,2.12200673800396,0.0152343715581678,0,27.3688734182542,49.9998937130757,6,-20,2.5,438.036672031692,567.237579471161,417.778861875996,237.249746772707,288.587661440097,437.261228097172,5054.89362816926,0.0269320515446644,0.841221060885125,0.0323404445937001,17.2611582329773,6.26789872669961,0.673591044542546,0.709196147653653
4990.0,14.5184312322874,-28.659718524153,91.000057104455,141.670450669633,90.7561954197108,51.3514025627224,90.3779464826335,17.2611626460786,16.3214240487934,-25.9120161427161,15.8825498467077,-26.7509923945416,2.36905820863276,2.2769096755591,2.75024784446549,5.0271575200246,2.12200675428988,0.0152343727590395,0,27.3688757999554,49.9998965282681,6,-20,2.5,438.036672135116,567.237582958049,417.778874577157,237.24975874378,288.587670279008,437.261229538072,5054.89414730405,0.0269320544096903,0.841221201540662,0.0323404442714548,17.2611626460786,6.26789875906708,0.673591030132499,0.709196147431555
5000.0,14.518430916666,-28.6597190369692,91.0000555859326,141.670452799726,90.7561938594311,51.351404926453,90.3779448388226,17.2611669599302,16.3214239981901,-25.9120162384904,15.8825497333028,-26.75099261352,2.36905831126023,2.27690971129518,2.7502480642238,5.02715777551898,2.12200677021106,0.0152343739162093,0,27.3688781281322,49.9998992800067,6,-20,2.5,438.036672235954,567.23758636561,417.778886991522,237.249770445581,288.58767891459,437.261230939674,5054.89465475912,0.02693205721026,0.841221338809845,0.0323404439564285,17.2611669599302,6.26789879073446,0.673591016050819,0.709196146437339
5010.0,14.5184306095002,-28.6597195309204,91.0000541071573,141.670454879958,90.7561923400135,51.3514072274273,90.3779432381035,17.261171158933,16.3214239489725,-25.9120163316422,15.8825496229466,-26.7509928266118,2.3690584168308,2.2769097515907,2.75024828470316,5.02715803629387,2.12200678572499,0.0152343750787878,0,27.3688803942127,49.9999019588039,6,-20,2.5,438.036672340018,567.2375896912,417.778899077692,237.24978183595,288.587687331495,437.261232314815,5054.89514870973,0.0269320599362905,0.84122147752797,0.0323404436498151,17.261171158933,6.26789882148908,0.673591002349037,0.709196147178983
5020.0,14.5184303104071,-28.6597200201827,91.0000526683335,141.67045689059,90.7561908616221,51.3514094667943,90.377941680566,17.2611752462215,16.3214239009853,-25.9120164224652,15.8825495154666,-26.7509930341497,2.36905852268023,2.27690979368964,2.75024850302087,5.02715829671051,2.12200680083793,0.0152343762311917,0,27.3688826001097,49.9999045657844,6,-20,2.5,438.036672431757,567.237592910526,417.778910839398,237.249792923178,288.58769550505,437.261233643392,5054.89562951012,0.0269320625897329,0.841221604307606,0.0323404433512735,17.2611752462215,6.26789885151033,0.673590989020752,0.709196148829901
5030.0,14.5184300193295,-28.6597204937987,91.0000512679927,141.67045885478,90.7561894227725,51.351411647114,90.3779401646798,17.2611792248933,16.3214238543145,-25.9120165107967,15.882549410899,-26.7509932360639,2.36905862003159,2.2769098292223,2.75024870883711,5.02715853805941,2.12200681551408,0.0152343773157686,0,27.368884747368,49.9999071039766,6,-20,2.5,438.03667252397,567.237596052734,417.778922289578,237.249803715731,288.587703475888,437.261234953044,5054.89609753323,0.0269320651726822,0.841221730224017,0.0323404430607752,17.2611792248933,6.26789888072177,0.673590976029126,0.709196148714971
5040.0,14.5184297360157,-28.659720957154,91.0000499044698,141.670460765672,90.756188021764,51.3514137692891,90.3779386886845,17.261183097617,16.3214238089024,-25.912016596746,15.882549309145,-26.7509934325453,2.36905871633737,2.27690986524233,2.75024891095018,5.0271587761925,2.12200682976935,0.0152343783812438,0,27.3688868374356,49.9999095745084,6,-20,2.5,438.03667261098,567.237599110299,417.778933435722,237.249814220972,288.587711238396,437.26123622468,5054.89655310325,0.0269320676869049,0.841221850410221,0.0323404427781497,17.261183097617,6.26789890911736,0.673590963359913,0.709196149043849
5050.0,14.5184294601309,-28.6597214159376,91.0000485788202,141.670462614531,90.7561866596206,51.3514158349014,90.3779372535387,17.2611868675015,16.321423764629,-25.9120166805399,15.8825492100239,-26.7509936239426,2.36905880769929,2.27690989794937,2.75024910495986,5.02715900290924,2.12200684363398,0.0152343794036585,0,27.3688888722322,49.9999119789522,6,-20,2.5,438.036672686945,567.237602071964,417.778944280983,237.249824446972,288.587718771725,437.261237439523,5054.89699656152,0.026932070134328,0.841221959866338,0.0323404425027718,17.2611868675015,6.26789893691433,0.673590951032795,0.70919614864358
5060.0,14.5184291923518,-28.6597218387373,91.0000472902302,141.670464440666,90.7561853355969,51.351417841642,90.3779358586244,17.2611905287255,16.3214237217745,-25.9120167616485,15.8825491138075,-26.7509938097311,2.36905889935761,2.27690993283527,2.75024929662148,5.02715922945675,2.12200685716168,0.0152343804141459,0,27.3688908481856,49.999914315107,6,-20,2.5,438.0366727867,567.237604986319,417.778954818897,237.249834378414,288.587726117009,437.261238626182,5054.89742725578,0.0269320725113642,0.841222088611179,0.0323404422354585,17.2611905287255,6.26789896376451,0.67359093909663,0.709196149179347
5070.0,14.5184289309972,-28.6597222635498,91.0000460319687,141.670466202857,90.7561840427526,51.3514197989358,90.3779344966074,17.2611941008184,16.3214236798834,-25.9120168409337,15.8825490199101,-26.7509939910417,2.36905899194088,2.27690996971183,2.75024948749036,5.02715945720219,2.12200687036654,0.0152343814214625,0,27.368892775982,49.9999165938777,6,-20,2.5,438.036672870007,567.237607806395,417.778965100754,237.249844068261,288.58773326523,437.261239784193,5054.89784747295,0.0269320748305569,0.841222202110689,0.032340441974668,17.2611941008184,6.26789898993006,0.673590927438541,0.709196150639528
