time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
5080.0,14.5184286766017,-28.6597226771119,91.0000448073631,141.670467918345,90.756182784489,51.3514217041551,90.3779331710144,17.2611975780083,16.3214236390929,-25.9120169181358,15.8825489285148,-26.7509941675209,2.36905907183044,2.27690999577876,2.75024966138675,5.02715965716551,2.12200688321431,0.0152343823361584,0,27.3688946525604,49.9999188119253,6,-20,2.5,438.036672951024,567.23761055157,417.778975108598,237.249853500622,288.587740230234,437.261240925571,5054.89825650836,0.0269320770880142,0.841222312527123,0.0323404417207769,17.2611975780083,6.26789901540938,0.673590916089977,0.709196148996385
5090.0,14.5184284289711,-28.6597230795382,91.0000436155294,141.670469589081,90.7561815598927,51.3514235587596,90.3779318808789,17.2612009628801,16.3214235993936,-25.9120169932728,15.8825488395501,-26.7509943393069,2.3690591541045,2.27691002549124,2.75024983586508,5.02715986135632,2.1220068957107,0.0152343832554285,0,27.3688964792881,49.9999209709882,6,-20,2.5,438.036673030046,567.237613224697,417.778984849971,237.249862682516,288.587747009873,437.261242032899,5054.8986546696,0.0269320792854424,0.841222420145442,0.0323404414736217,17.2612009628801,6.26789904022542,0.673590905040765,0.709196148742518
5100.0,14.5184281879269,-28.6597234712474,91.000042455522,141.670471215595,90.756180367994,51.3514253640751,90.3779306251843,17.2612042576945,16.3214235607526,-25.9120170664066,15.8825487529517,-26.7509945065236,2.36905923995242,2.27691005995331,2.75025001238596,5.02716007233927,2.12200690787295,0.0152343841872763,0,27.3688982574312,49.9999230726344,6,-20,2.5,438.036673106983,567.237615826923,417.77899433207,237.249871620109,288.587753608821,437.261243108963,5054.8990422413,0.0269320814244191,0.841222524914883,0.0323404412330035,17.2612042576945,6.26789906439011,0.673590894285166,0.709196150219135
5110.0,14.5184279532939,-28.6597238525315,91.0000413264155,141.670472798955,90.7561792078442,51.3514271213751,90.3779294029349,17.2612074648575,16.32142352314,-25.9120171375941,15.8825486686562,-26.7509946692934,2.36905931921866,2.27691008936891,2.75025017921868,5.02716026858759,2.1220069197109,0.0152343850666846,0,27.3688999882809,49.9999251184087,6,-20,2.5,438.03667318188,567.237618360043,417.779003561853,237.249880319913,288.587760031986,437.261244155545,5054.89941950433,0.0269320835064987,0.841222626904344,0.0323404409988939,17.2612074648575,6.26789908791535,0.673590883815392,0.709196150369155
5120.0,14.5184277249,-28.659724223664,91.0000402273689,141.670474340293,90.7561780785798,51.3514288319626,90.3779282132227,17.2612105867111,16.3214234865279,-25.912017206888,15.8825485866022,-26.7509948277352,2.36905939688799,2.27691011849352,2.75025034220691,5.02716046070043,2.12200693123361,0.0152343859259837,0,27.3689016730964,49.9999271098039,6,-20,2.5,438.0366732548,567.237620825885,417.779012546176,237.249888788316,288.587766284178,437.261245173962,5054.89978673513,0.0269320855332092,0.841222726194729,0.0323404407709234,17.2612105867111,6.2678991108175,0.673590873623918,0.709196150667783
5130.0,14.5184275025803,-28.6597245849234,91.0000391575634,141.670475840681,90.7561769793598,51.3514304970669,90.3779270551618,17.2612136255314,16.3214234508896,-25.9120172743389,15.8825485067302,-26.7509949819636,2.36905947290153,2.27691014723738,2.75025050133602,5.0271606485734,2.12200694244975,0.0152343867650607,0,27.3689033131049,49.9999290482513,6,-20,2.5,438.036673325786,567.237623226193,417.779021291565,237.249897031469,288.587772369986,437.261246165056,5054.90014419972,0.0269320875060205,0.841222822847381,0.0323404405490351,17.2612136255314,6.26789913311138,0.673590863703337,0.709196151080917
5140.0,14.518427286173,-28.6597249365639,91.0000381162141,141.670477301189,90.7561759093783,51.3514321178912,90.3779259279041,17.2612165835278,16.3214234161992,-25.9120173399956,15.8825484289824,-26.7509951320903,2.36905954215641,2.27691017066421,2.75025065073372,5.02716082139792,2.12200695336767,0.0152343875513592,0,27.3689049094976,49.9999309351536,6,-20,2.5,438.036673394894,567.23762556269,417.779029804368,237.249905055382,288.587778293925,437.261247129656,5054.90049215789,0.0269320894263673,0.841222916940975,0.032340440333094,17.2612165835278,6.26789915481275,0.673590854046622,0.709196150064952
5150.0,14.5184270755203,-28.6597252788701,91.0000371025661,141.670478722865,90.7561748678597,51.351433695617,90.3779248306326,17.2612194628538,16.3214233824316,-25.9120174039059,15.8825483533021,-26.7509952782247,2.36905961595069,2.27691019960068,2.75025080356602,5.02716100316671,2.12200696399501,0.015234388357779,0,27.3689064634373,49.9999327718832,6,-20,2.5,438.036673462148,567.237627837057,417.779038090785,237.249912865901,288.587784060308,437.261248068459,5054.90083086286,0.0269320912956477,0.841223008516074,0.0323404401228515,17.2612194628538,6.26789917593776,0.673590844646564,0.709196150986034
5160.0,14.5184268704698,-28.6597256120512,91.0000361158675,141.670480106746,90.7561738540316,51.3514352313978,90.3779237625344,17.261222265613,16.3214233495623,-25.9120174661161,15.8825482796345,-26.7509954204727,2.36905967909254,2.27691021941533,2.7502509422469,5.02716116166223,2.12200697434008,0.0152343890868737,0,27.3689079760581,49.999934559775,6,-20,2.5,438.036673527638,567.23763005096,417.779046156897,237.249920468715,288.587789673306,437.261248982078,5054.90116056086,0.0269320931152208,0.841223097677499,0.0323404399181584,17.261222265613,6.2678991965004,0.673590835496573,0.709196149281348
5170.0,14.5184266708724,-28.6597259363823,91.0000351554138,141.67048145383,90.7561728671702,51.3514367263423,90.3779227228467,17.2612249938383,16.3214233175676,-25.9120175266709,15.8825482079264,-26.7509955589372,2.36905974919068,2.27691024700238,2.75025108726444,5.02716133426682,2.12200698440983,0.0152343898521088,0,27.3689094484508,49.9999363001172,6,-20,2.5,438.036673591375,567.23763220599,417.779054008505,237.249927869349,288.587795137061,437.26124987115,5054.90148149127,0.0269320948864076,0.841223184457107,0.0323404397189506,17.2612249938383,6.26789921651653,0.673590826589806,0.709196150206934
5180.0,14.5184264766481,-28.6597262437639,91.0000342194801,141.670482776211,90.7561719055339,51.351438181524,90.3779217097942,17.2612276494398,16.3214232864756,-25.912017585517,15.8825481381484,-26.7509956936746,2.36905981232465,2.27691026905838,2.75025122245497,5.02716149151334,2.12200699423474,0.0152343905637078,0,27.368910881514,49.999937994314,6,-20,2.5,438.036673662898,567.237634317874,417.779061653828,237.249935073159,288.587800468885,437.261250742509,5054.90179388647,0.0269320966104545,0.841223277119497,0.032340439525143,17.2612276494398,6.26789923590187,0.673590817928232,0.709196149598291
5190.0,14.5184262879523,-28.659726558952,91.0000333117589,141.670484035021,90.75617097285,51.3514395938768,90.3779207271828,17.2612302277183,16.3214232561656,-25.9120176428833,15.882548070355,-26.7509958245798,2.36905987863261,2.27691029507316,2.7502513597081,5.02716165478127,2.12200700375833,0.0152343912881433,0,27.3689122729649,49.9999396385733,6,-20,2.5,438.036673713242,567.237636337048,417.779069072517,237.249942067056,288.587805619387,437.261251590762,5054.90209717027,0.0269320982841908,0.841223350588113,0.0323404393367923,17.2612302277183,6.26789925484367,0.673590809510582,0.709196150491191
5200.0,14.5184261038439,-28.6597268580279,91.0000324264777,141.670485278957,90.756170063213,51.3514409730478,90.3779197688181,17.2612327444463,16.3214232266495,-25.912017698747,15.8825480042139,-26.7509959522946,2.36905994283035,2.27691032008609,2.75025149289117,5.02716181297726,2.12200701303118,0.0152343919908799,0,27.3689136312569,49.9999412439868,6,-20,2.5,438.036673772132,567.23763832621,417.779076314076,237.249948893855,288.587810664139,437.261252418635,5054.90239320977,0.0269320999179745,0.841223430720277,0.0323404391531064,17.2612327444463,6.26789927335061,0.673590801291975,0.709196151198465
5210.0,14.5184259246376,-28.6597271490508,91.0000315645819,141.670486489732,90.7561691776069,51.3514423154,90.3779188357811,17.2612351939561,16.3214231979322,-25.9120177530988,15.8825479398311,-26.7509960766143,2.3690600074812,2.27691034650963,2.75025162504753,5.02716197155716,2.12200702206023,0.0152343926888074,0,27.3689149532713,49.9999428066328,6,-20,2.5,438.03667382956,567.237640262456,417.779083362944,237.249955538366,288.587815568284,437.261253211262,5054.90268135621,0.0269321015082246,0.841223508808437,0.032340438974245,17.2612351939561,6.26789929135196,0.673590793292006,0.70919615253605
5220.0,14.5184257501943,-28.6597274324655,91.0000307253635,141.670487667452,90.7561683153086,51.351443622017,90.3779179273132,17.2612375782705,16.3214231699727,-25.9120178060163,15.8825478771599,-26.7509961976288,2.36906006243168,2.27691036455477,2.75025174445224,5.02716210900701,2.12200703085889,0.0152343933169596,0,27.3689162401158,49.9999443277367,6,-20,2.5,438.036673885313,567.23764214629,417.779090224829,237.24996200608,288.58782034255,437.261253986489,5054.90296184351,0.0269321030562206,0.841223584694834,0.0323404388001336,17.2612375782705,6.267899308859,0.673590785507101,0.709196151452848
5230.0,14.5184255809049,-28.659727709174,91.0000299102285,141.670488806775,90.7561674777718,51.3514448901229,90.377917044967,17.261239892374,16.3214231428336,-25.9120178573811,15.8825478163601,-26.7509963150298,2.36906012797354,2.27691039376159,2.75025187458956,5.02716226835115,2.12200703941243,0.0152343940054287,0,27.3689174889662,49.9999458041273,6,-20,2.5,438.03667393749,567.237643970427,417.779096886099,237.249968283444,288.587824978735,437.26125475058,5054.90323407002,0.026932104558619,0.841223656671623,0.0323404386312554,17.261239892374,6.26789932579981,0.673590777951605,0.709196154061053
5240.0,14.5184254156008,-28.6597279770681,91.0000291152061,141.67048992483,90.7561666608812,51.3514461281532,90.3779161843263,17.2612421518376,16.3214231163388,-25.9120179075265,15.8825477569644,-26.7509964297198,2.36906017732145,2.27691040826422,2.75025198452052,5.02716239278474,2.12200704773512,0.0152343945829455,0,27.3689187084532,49.9999472452425,6,-20,2.5,438.0366739911,567.237645757941,417.779103387432,237.249974412438,288.587829505447,437.261255482309,5054.90349985505,0.0269321060254739,0.841223729254438,0.0323404384661785,17.2612421518376,6.2678993424054,0.673590770570627,0.709196152213979
5250.0,14.5184252546916,-28.659728238049,91.000028341061,141.670491011612,90.7561658654462,51.3514473332932,90.3779153463042,17.2612443511945,16.3214230905524,-25.9120179563311,15.8825476991503,-26.7509965413554,2.36906022944431,2.27691042629885,2.75025209631883,5.02716252261768,2.12200705585136,0.0152343951715748,0,27.3689198954165,49.9999486482342,6,-20,2.5,438.036674043042,567.237647496171,417.779109716658,237.249980378435,288.587833907351,437.261256191579,5054.90375857097,0.0269321074533233,0.841223799698241,0.0323404383056243,17.2612443511945,6.26789935855161,0.6735907633915,0.70919615164739
5260.0,14.518425098064,-28.659728492303,91.0000275873774,141.670492068916,90.756165091039,51.3514485063931,90.377914530442,17.261246492026,16.3214230654473,-25.9120180038462,15.8825476428777,-26.7509966500149,2.36906028558165,2.27691044903722,2.75025221142957,5.02716266046679,2.12200706375546,0.0152343957793319,0,27.3689210507977,49.9999500139519,6,-20,2.5,438.036674093352,567.237649187534,417.779115877914,237.249986185697,288.587838193385,437.261256887456,5054.90401040677,0.0269321088432064,0.841223868050207,0.0323404381492516,17.261246492026,6.26789937425872,0.673590756403557,0.709196152713752
5270.0,14.5184249456036,-28.6597287399198,91.0000268536986,141.670493097906,90.7561643371885,51.3514496482826,90.3779137362397,17.2612485759382,16.3214230410085,-25.9120180501004,15.8825475881038,-26.7509967557801,2.36906033560835,2.2769104667302,2.75025231812012,5.02716278485032,2.12200707144902,0.0152343963412417,0,27.3689221754603,49.9999513433194,6,-20,2.5,438.036674142175,567.237650833698,417.779121875365,237.24999183857,288.587842366359,437.261257567384,5054.90425554494,0.0269321101961271,0.841223934456082,0.0323404379971635,17.2612485759382,6.26789938954465,0.673590749600952,0.709196152369146
5280.0,14.5184247971991,-28.6597289810066,91.0000261395285,141.670494099471,90.7561636033832,51.351450759804,90.3779129631558,17.261250604446,16.3214230172198,-25.9120180951242,15.8825475347879,-26.7509968587302,2.36906038327121,2.27691048295848,2.75025242077331,5.0271629037318,2.12200707893746,0.0152343968815638,0,27.368923270216,49.9999526373107,6,-20,2.5,438.036674189634,567.237652436012,417.779127713322,237.249997341146,288.587846428677,437.261258229988,5054.9044941639,0.0269321115130682,0.841223999038164,0.0323404378490224,17.261250604446,6.26789940442329,0.673590742978941,0.709196151724029
5290.0,14.5184246527418,-28.6597292157082,91.0000254443497,141.670495074373,90.7561628890915,51.3514518417584,90.3779122106304,17.2612525790173,16.3214229940639,-25.9120181389501,15.8825474828906,-26.7509969589411,2.36906043105533,2.27691050008987,2.75025252230809,5.02716302239796,2.12200708622639,0.0152343974164477,0,27.3689243358606,49.9999538968763,6,-20,2.5,438.036674235798,567.23765399568,417.779133396,237.250002697415,288.587850383007,437.261258875157,5054.90472643699,0.0269321127949856,0.841224061875124,0.0323404377048391,17.2612525790173,6.26789941890592,0.673590736532899,0.709196151511667
5300.0,14.5184245121264,-28.6597294441833,91.0000247676589,141.670496023351,90.7561621937962,51.3514528949364,90.3779114781181,17.2612545010836,16.321422971524,-25.9120181816102,15.8825474323736,-26.7509970564865,2.36906047640132,2.27691051564361,2.75025261978662,5.02716313543023,2.12200709332108,0.015234397929598,0,27.368925373167,49.9999551229415,6,-20,2.5,438.036674280714,567.237655513874,417.779138927543,237.250007911259,288.587854232211,437.26125950317,5054.90495253322,0.0269321140428117,0.841224123025704,0.0323404375645318,17.2612545010836,6.26789943300334,0.673590730258091,0.709196150955277
5310.0,14.5184243752506,-28.6597296665892,91.0000241089587,141.670496947073,90.7561615169862,51.3514539200999,90.3779107650808,17.2612563720354,16.3214229495836,-25.9120182231358,15.8825473832003,-26.7509971514375,2.36906052431852,2.27691053441405,2.75025271905792,5.02716325347197,2.12200710022724,0.0152343984533929,0,27.3689263828894,49.9999563163962,6,-20,2.5,438.036674324432,567.237656991672,417.779144311971,237.250012986447,288.587857979049,437.26126011446,5054.90517261657,0.026932115257451,0.841224182542984,0.032340437427937,17.2612563720354,6.26789944672546,0.673590724150157,0.709196151544471
5320.0,14.5184242424698,-28.6597298824641,91.0000234699326,141.670497842855,90.7561608603922,51.3514549146079,90.3779100733437,17.2612581870182,16.3214229282991,-25.9120182634199,15.8825473354988,-26.7509972435465,2.3690605749284,2.27691055658548,2.75025282015617,5.02716337674165,2.12200710692827,0.0152343989880791,0,27.3689273624033,49.9999574741535,6,-20,2.5,438.036674366697,567.237658424903,417.779149535439,237.250017909818,288.587861612813,437.261260707734,5054.90538611647,0.0269321164357536,0.841224240156691,0.0323404372953746,17.2612581870182,6.2678994600348,0.673590718225309,0.709196153351784
5330.0,14.5184241127998,-28.6597300885263,91.0000228450953,141.6704987246,90.7561602183956,51.3514558860627,90.3779093970207,17.2612599599596,16.3214229075378,-25.9120183027138,15.882547288915,-26.7509973334971,2.36906061400877,2.27691056834938,2.75025290685254,5.02716347520193,2.12200711348423,0.0152343994434604,0,27.3689283191462,49.9999586051639,6,-20,2.5,438.036674413472,567.237659833481,417.779154639383,237.250022719245,288.587865172245,437.261261290711,5054.90559467455,0.0269321175867544,0.841224301175941,0.0323404371659741,17.2612599599596,6.26789947297844,0.67359071244067,0.709196152024647
5340.0,14.5184239869253,-28.6597302978212,91.0000222395524,141.670499565665,90.7561595962003,51.3514568282666,90.377908741519,17.2612616799379,16.3214228873281,-25.9120183409636,15.8825472436894,-26.7509974208253,2.36906065566508,2.27691058324092,2.75025299541178,5.0271635786527,2.1220071198394,0.0152343999100967,0,27.368929247382,49.9999597020737,6,-20,2.5,438.036674448165,567.237661182082,417.77915958847,237.250027384908,288.587868607236,437.261261850088,5054.90579699421,0.0269321187033132,0.841224351144806,0.0323404370403679,17.2612616799379,6.26789948561244,0.673590706827151,0.70919615185088
5350.0,14.5184238640195,-28.6597304975121,91.0000216484923,141.670500395882,90.7561589888807,51.3514577489833,90.3779081016695,17.2612633600814,16.3214228676248,-25.912018378255,15.8825471995375,-26.7509975060801,2.36906069461583,2.2769105961826,2.75025307979421,5.02716367597681,2.12200712603187,0.0152344003541386,0,27.3689301541594,49.9999607738288,6,-20,2.5,438.036674487437,567.237662509782,417.77916442298,237.250031942418,288.587871975546,437.261262404004,5054.905994626,0.026932119794016,0.841224404602968,0.0323404369177354,17.2612633600814,6.26789949796234,0.673590701340993,0.709196151154509
5360.0,14.5184237443808,-28.6597306918522,91.0000210730738,141.670501204023,90.7561583976333,51.3514586451618,90.3779074787568,17.2612649954494,16.3214228484541,-25.9120184145386,15.8825471565579,-26.7509975890714,2.36906073975598,2.2769106157248,2.75025317032367,5.02716378604846,2.12200713206124,0.0152344008328332,0,27.3689310367777,49.9999618170439,6,-20,2.5,438.036674525715,567.237663802218,417.779169128926,237.250036378506,288.587875250958,437.261262934809,5054.90618699944,0.0269321208557145,0.841224456682738,0.0323404367983073,17.2612649954494,6.26789950997913,0.673590696000638,0.709196152640202
5370.0,14.5184236279204,-28.6597308810197,91.0000205127762,141.670501990413,90.7561578219265,51.3514595174478,90.3779068722255,17.2612665872522,16.32142282979,-25.9120184498632,15.8825471147176,-26.7509976698628,2.36906078221983,2.2769106333264,2.75025325674419,5.02716389007059,2.12200713793426,0.0152344012893377,0,27.3689318958797,49.9999628325353,6,-20,2.5,438.036674562986,567.237665060061,417.779173709963,237.250040696442,288.587878437718,437.261263450594,5054.90637425476,0.0269321218891753,0.841224507388695,0.032340436682091,17.2612665872522,6.26789952166528,0.673590690802795,0.709196153646541
5380.0,14.5184235145579,-28.6597310651848,91.0000199672864,141.67050275568,90.7561572614374,51.3514603665179,90.3779062817318,17.2612681367413,16.32142281162,-25.9120184842526,15.8825470739907,-26.7509977485041,2.36906081441143,2.27691064167042,2.75025333025805,5.02716397192847,2.12200714365259,0.0152344016749313,0,27.368932732128,49.9999638210205,6,-20,2.5,438.036674599232,567.237666284244,417.779178169339,237.250044899624,288.587881540215,437.261263954912,5054.90655652956,0.0269321228951533,0.841224556716323,0.0323404365689157,17.2612681367413,6.26789953303394,0.673590685743464,0.709196151890109
5390.0,14.5184234042114,-28.6597312444673,91.0000194362758,141.67050350048,90.7561567158267,51.3514611930007,90.3779057069151,17.2612696450377,16.3214227939328,-25.9120185177283,15.882547034348,-26.7509978250519,2.3690608539644,2.27691065768979,2.75025341135896,5.02716406904875,2.1220071492196,0.0152344021031266,0,27.3689335461349,49.9999647831957,6,-20,2.5,438.036674634495,567.237667475745,417.779182510162,237.250048991065,288.587884560573,437.261264447019,5054.90673395623,0.0269321238743763,0.841224604714625,0.0323404364588384,17.2612696450377,6.26789954409782,0.673590680818973,0.709196152640909
5400.0,14.5184232967998,-28.6597314189838,91.0000189193709,141.670504225416,90.7561561847098,51.3514619974981,90.3779051473689,17.2612711132371,16.321422776716,-25.9120185503138,15.88254699576,-26.7509978995632,2.36906088823704,2.2769106692191,2.75025348539537,5.02716415461447,2.12200715463902,0.0152344024927507,0,27.3689343385001,49.9999657197664,6,-20,2.5,438.036674668815,567.237668635497,417.779186735562,237.250052973731,288.587887500757,437.26126492642,5054.90690666456,0.0269321248275589,0.841224651433773,0.0323404363516033,17.2612711132371,6.26789955486623,0.673590676025656,0.709196152106226
5410.0,14.5184231922448,-28.6597315888754,91.0000184162086,141.670504931033,90.7561556677141,51.3514627805963,90.3779046027002,17.2612725423975,16.321422759957,-25.9120185820326,15.8825469581984,-26.7509979720925,2.36906092224851,2.2769106810667,2.75025355821794,5.02716423928464,2.12200715991436,0.0152344028761985,0,27.3689351097935,49.9999666314203,6,-20,2.5,438.036674702206,567.23766976436,417.779190848588,237.250056850511,288.587890362783,437.261265393181,5054.90707477987,0.026932125755392,0.841224696894244,0.0323404362472992,17.2612725423975,6.26789956534794,0.673590671359847,0.709196151780512
5420.0,14.5184230904702,-28.6597317542518,91.0000179264232,141.670505617874,90.7561551644628,51.3514635428661,90.3779040725114,17.261273933559,16.3214227436437,-25.9120186129079,15.8825469216358,-26.750998042693,2.36906096354102,2.27691070046643,2.75025363860652,5.02716433907295,2.12200716504943,0.0152344033020883,0,27.368935860579,49.9999675188274,6,-20,2.5,438.036674734706,567.237670863191,417.779194852233,237.250060624211,288.587893148738,437.261265847648,5054.90723842458,0.0269321266585508,0.841224741142895,0.0323404361456916,17.261273933559,6.26789957555067,0.673590666818132,0.709196153913901
5430.0,14.5184229914022,-28.6597319152291,91.0000174496628,141.670506286454,90.7561546745946,51.3514642848667,90.3779035564223,17.2612752877287,16.3214227277642,-25.9120186429624,15.8825468860455,-26.7509981114159,2.36906099569019,2.27691071161794,2.75025370751746,5.0271644191354,2.1220071700479,0.0152344036649168,0,27.3689365914006,49.9999683826327,6,-20,2.5,438.036674766341,567.237671932806,417.779198749414,237.250064297568,288.587895860614,437.261266290085,5054.90739771772,0.026932127537692,0.841224784216191,0.0323404360468373,17.2612752877287,6.26789958548204,0.673590662397182,0.709196153582114
5440.0,14.5184228949688,-28.6597320719258,91.0000169855924,141.670506937224,90.7561541977548,51.351465007131,90.3779030540582,17.2612766058818,16.3214227123069,-25.9120186722176,15.8825468514017,-26.7509981783112,2.36906173138354,2.27691139947285,2.75025459233661,5.02716599180946,2.12200717491374,0.0152344085477853,0,27.3689373027853,49.9999692234641,6,-20,2.5,438.036674797133,567.237672973932,417.779202542939,237.250067873224,288.587898500374,437.261266720836,5054.90755277426,0.0269321283934501,0.841224826143332,0.0323404359506014,17.2612766058818,6.26789959515007,0.673590658094092,0.709196364126527
5450.0,14.5184228011,-28.6597322244546,91.0000165338546,141.670507570713,90.7561537335989,51.3514657101904,90.3779025650578,17.2612778889838,16.3214226972606,-25.912018700695,15.8825468176792,-26.7509982434274,2.36906165056308,2.27691130308556,2.75025452844276,5.02716583152832,2.12200717964999,0.0152344081759645,0,27.3689379952526,49.9999700419378,6,-20,2.5,438.036674827111,567.237673987408,417.779206235582,237.250071353804,288.587901069962,437.261267140343,5054.90770370771,0.0269321292264518,0.841224866956139,0.0323404358568951,17.2612778889838,6.26789960456035,0.673590653905182,0.709196330498959
5460.0,14.5184227097275,-28.6597323729004,91.0000160941339,141.670508187393,90.7561532817889,51.3514663945504,90.3779020890638,17.2612791379661,16.3214226826141,-25.9120187284156,15.8825467848535,-26.750998306812,2.36906165891808,2.27691129290319,2.75025456727658,5.02716586017977,2.12200718426029,0.0152344083736571,0,27.3689386693022,49.9999708386442,6,-20,2.5,438.036674856319,567.237674973976,417.779209830008,237.25007474182,288.587903571247,437.261267549006,5054.90785062725,0.0269321300372998,0.841224906710387,0.0323404357657715,17.2612791379661,6.26789961372064,0.673590649827762,0.709196323817651
5470.0,14.5184226207844,-28.6597325174153,91.0000156661066,141.670508787614,90.7561528419962,51.3514670607138,90.3779016257302,17.2612803537334,16.3214226683564,-25.9120187554005,15.8825467529003,-26.7509983685118,2.36906150665942,2.27691112883879,2.75025441887984,5.02716554771863,2.1220071887485,0.0152344075346913,0,27.3689393254288,49.999971614165,6,-20,2.5,438.036674884735,567.237675934234,417.779213328853,237.250078039736,288.587906005943,437.261267947264,5054.90799363993,0.0269321308265849,0.841224945391652,0.0323404356769217,17.2612803537334,6.26789962263752,0.673590645858998,0.709196269299868
5480.0,14.5184225345881,-28.6597326575099,91.000015251309,141.670509369297,90.7561524157994,51.3514677062988,90.3779011767205,17.2612815319321,16.3214226545466,-25.9120187815377,15.8825467219336,-26.7509984283069,2.36906120903792,2.27691082561253,2.75025410085302,5.02716492646555,2.122007193097,0.0152344057566219,0,27.368939961284,49.9999723657235,6,-20,2.5,438.036674912221,567.237676864831,417.779216719589,237.250081235748,288.587908364334,437.261268323622,5054.90813223356,0.0269321315914807,0.84122498283557,0.0323404355909247,17.2612815319321,6.26789963127979,0.673590642012424,0.70919617154231
5490.0,14.5184224503016,-28.6597327944676,91.0000148457015,141.670509938138,90.7561519990362,51.351468337589,90.3779007376486,17.2612826840495,16.3214226410368,-25.9120188071069,15.8825466916536,-26.7509984867758,2.36906147594789,2.27691106534006,2.75025443758497,5.02716550292503,2.12200719734958,0.0152344076058038,0,27.3689405830609,49.9999731006476,6,-20,2.5,438.036674939137,567.237677774864,417.779220035252,237.250084361003,288.58791067166,437.261268699512,5054.90826775926,0.0269321323394444,0.841225019482891,0.0323404355068568,17.2612826840495,6.26789963973056,0.673590638251146,0.709196242973314
5500.0,14.5184223682562,-28.6597329277883,91.0000144508784,141.670510491847,90.7561515933587,51.3514689520922,90.3779003102558,17.2612838055278,16.3214226278862,-25.9120188319965,15.8825466621788,-26.7509985436901,2.36906144468202,2.27691101893684,2.75025442744851,5.02716544638535,2.12200720148907,0.0152344075340152,0,27.3689411883029,49.9999738160286,6,-20,2.5,438.036674965332,567.237678660692,417.77922326274,237.250087403156,288.587912917754,437.261269065505,5054.90839968124,0.0269321330675188,0.841225055151025,0.0323404354249419,17.2612838055278,6.26789964795661,0.673590634589869,0.709196225368387
5510.0,14.5184222883936,-28.659733057552,91.000014066555,141.670511030819,90.7561511984693,51.3514695502538,90.3778998942283,17.2612848971788,16.3214226150851,-25.9120188562245,15.8825466334882,-26.75099859909,2.36906142301025,2.27691098218958,2.75025442775482,5.02716540994439,2.1220072055188,0.0152344075204869,0,27.3689417774485,49.999974512385,6,-20,2.5,438.036674990843,567.237679522948,417.779226404399,237.250090364398,288.587915104309,437.261269422265,5054.90852809445,0.0269321337762281,0.841225089880453,0.0323404353452759,17.2612848971788,6.2678996559635,0.673590631026106,0.709196210854989
5520.0,14.518422210655,-28.6597331838716,91.0000136924558,141.67051155547,90.7561508140849,51.3514701325068,90.3778994892688,17.2612859597966,16.3214226026241,-25.9120188798088,15.882546605561,-26.7509986530159,2.36906141848177,2.27691096234199,2.75025444728506,5.02716540962705,2.12200720944109,0.01523440761385,0,27.3689423509241,49.9999751902198,6,-20,2.5,438.036675015667,567.237680362288,417.779229462498,237.250093246875,288.587917233006,437.261269770205,5054.90865309234,0.0269321344660882,0.841225123678978,0.0323404352676917,17.2612859597966,6.26789966375763,0.673590627556978,0.709196201686848
5530.0,14.5184221353419,-28.6597333062512,91.0000133300369,141.670512063717,90.7561504417019,51.3514706965824,90.3778990969526,17.2612869892369,16.3214225905537,-25.9120189026538,15.8825465785039,-26.7509987052617,2.36906140849601,2.27691093773322,2.75025445970653,5.02716539743976,2.12200721324114,0.0152344076682987,0,27.3689429064961,49.9999758468926,6,-20,2.5,438.036675039716,567.237681175392,417.779232425118,237.250096039361,288.587919293368,437.261270104084,5054.90877418772,0.0269321351344103,0.8412251564217,0.0323404351925092,17.2612869892369,6.26789967130914,0.673590624196367,0.709196191129155
5540.0,14.518422061673,-28.6597334259587,91.0000129755263,141.670512560895,90.7561500774447,51.3514712483495,90.3778987131971,17.2612879962141,16.3214225787459,-25.9120189250019,15.8825465520382,-26.7509987563654,2.36906141170066,2.2769109261293,2.75025448691639,5.0271654130457,2.12200721695808,0.0152344078049774,0,27.3689434499466,49.9999764892373,6,-20,2.5,438.03667506324,567.237681970781,417.779235323096,237.250098770915,288.587921310032,437.261270432512,5054.90889264091,0.0269321357881501,0.84122518845032,0.0323404351189822,17.2612879962141,6.26789967869553,0.673590620908918,0.709196184685073
5550.0,14.5184219899637,-28.659733542475,91.0000126304455,141.670513044857,90.7561497228762,51.3514717854453,90.3778983396493,17.2612889764143,16.3214225672523,-25.9120189467552,15.8825465262767,-26.7509988061095,2.36906142316025,2.2769109228498,2.75025452308486,5.02716544593466,2.12200722057623,0.0152344079916536,0,27.3689439789429,49.9999771145002,6,-20,2.5,438.036675086144,567.237682745021,417.779238144007,237.250101429826,288.587923273113,437.261270752113,5054.9090079439,0.0269321364245041,0.841225219633543,0.0323404350474448,17.2612889764143,6.26789968588542,0.673590617708949,0.709196180909093
5560.0,14.5184219201615,-28.6597336558894,91.0000122945412,141.670513515945,90.7561493777366,51.3514723082566,90.3778979760346,17.2612899305458,16.3214225560644,-25.91201896793,15.8825465012002,-26.7509988545308,2.36906142267347,2.27691090846881,2.75025454477675,5.02716545324557,2.12200722409824,0.0152344080985036,0,27.3689444938715,49.9999777231345,6,-20,2.5,438.036675108444,567.237683498669,417.779240889898,237.250104018024,288.587925184076,437.261271063162,5054.90912018047,0.0269321370439346,0.841225249990881,0.0323404349777547,17.2612899305458,6.26789969288404,0.673590614594116,0.709196173748568
5570.0,14.5184218522155,-28.6597337662901,91.0000119675772,141.670513974496,90.7561490417741,51.3514728171627,90.3778976220878,17.2612908593026,16.3214225451743,-25.9120189885412,15.8825464767909,-26.7509989016639,2.3690620232816,2.27691147217166,2.75025526369088,5.02716673586254,2.12200722752668,0.0152344120678112,0,27.3689449951058,49.9999783155833,6,-20,2.5,438.036675130147,567.237684232259,417.779243562761,237.250106537389,288.587927044378,437.261271365892,5054.90922943223,0.0269321376468921,0.841225279538435,0.0323404349099654,17.2612908593026,6.26789969969709,0.673590611562216,0.709196346716886
5580.0,14.5184217864175,-28.659733873223,91.0000116509414,141.670514418547,90.756148716441,51.3514733099732,90.3778972793402,17.2612917586872,16.3214225346269,-25.9120190085037,15.8825464531526,-26.7509989473081,2.36906148177975,2.27691093861796,2.75025465603806,5.02716559465602,2.12200723084627,0.0152344086893152,0,27.3689454804892,49.9999788892961,6,-20,2.5,438.03667515114,567.237684942658,417.779246151077,237.250108977084,288.587928844853,437.261271660243,5054.90933522921,0.0269321382307827,0.841225308129793,0.0323404348443148,17.2612917586872,6.26789970629419,0.673590608625881,0.709196178001756
5590.0,14.5184217220285,-28.6597339778484,91.0000113410932,141.670514853102,90.7561483980684,51.351473792237,90.377896943925,17.2612926388198,16.3214225243065,-25.9120190280365,15.8825464300208,-26.7509989919743,2.36906184648388,2.27691127630184,2.7502550999555,5.02716637625734,2.12200723409503,0.0152344111360198,0,27.3689459554826,49.9999794507284,6,-20,2.5,438.036675171703,567.237685637857,417.779248684008,237.250111364557,288.587930607439,437.261271947265,5054.90943876149,0.0269321388021746,0.841225336126435,0.0323404347800249,17.2612926388198,6.26789971275051,0.673590605752587,0.709196280707809
5600.0,14.5184216593519,-28.6597340796833,91.0000110394825,141.670515276099,90.7561480881663,51.3514742616769,90.3778966174339,17.26129349555,16.3214225142607,-25.9120190470498,15.8825464075042,-26.7509990354527,2.36906177406856,2.27691119421074,2.75025503587305,5.02716623008379,2.12200723725759,0.015234410769102,0,27.3689464178435,49.9999799972309,6,-20,2.5,438.03667519173,567.237686314567,417.779251149572,237.25011368854,288.587932323161,437.261272226615,5054.9095395405,0.0269321393583713,0.841225363386652,0.0323404347174687,17.26129349555,6.26789971903494,0.67359060295578,0.709196252731089
5610.0,14.5184215983419,-28.6597341788179,91.0000107458904,141.670515687836,90.756147786503,51.3514747186294,90.3778962996226,17.2612943294932,16.3214225044819,-25.9120190655577,15.8825463855863,-26.7509990777748,2.36906172368159,2.27691113362326,2.75025499683206,5.02716613045532,2.12200724033604,0.0152344105412132,0,27.3689468679095,49.9999805291998,6,-20,2.5,438.036675211214,567.237686973267,417.779253549565,237.250115950714,288.587933993336,437.261272498611,5054.90963763933,0.0269321398997761,0.841225389914229,0.0323404346566178,17.2612943294932,6.26789972515216,0.673590600233338,0.709196231516229
5620.0,14.5184215389548,-28.6597342753127,91.0000104601056,141.670516088627,90.7561474928615,51.3514751634308,90.3778959902628,17.2612951412588,16.3214224949632,-25.9120190835732,15.8825463642515,-26.7509991189711,2.36906169909181,2.27691109815293,2.75025498722177,5.02716608537469,2.12200724333261,0.0152344104766582,0,27.3689473060068,49.9999810470207,6,-20,2.5,438.036675230183,567.237687614456,417.779255885736,237.250118152731,288.587935619157,437.261272763436,5054.90973312933,0.026932140426783,0.841225415739189,0.0323404345973053,17.2612951412588,6.2678997311065,0.673590597583277,0.709196218186979
5630.0,14.518421481147,-28.659734369244,91.0000101819248,141.670516478762,90.7561472070328,51.3514755964036,90.3778956891337,17.2612959314365,16.3214224856976,-25.9120191011098,15.8825463434843,-26.7509991590715,2.3690616725326,2.27691106110462,2.75025497482135,5.02716603592598,2.12200724624943,0.0152344103969496,0,27.3689477324529,49.9999815510701,6,-20,2.5,438.036675248645,567.237688238595,417.779258159769,237.250120296184,288.587937201873,437.261273021467,5054.90982607988,0.0269321409397747,0.84122544087456,0.0323404345395808,17.2612959314365,6.26789973690277,0.673590595003674,0.709196204426841
5640.0,14.5184214251844,-28.6597344601983,91.000009912615,141.670516856454,90.7561469303206,51.3514760155598,90.3778953976105,17.26129669639,16.3214224767275,-25.912019118087,15.8825463233796,-26.7509991978925,2.36906154570544,2.27691092805527,2.75025484543065,5.02716577348592,2.12200724907254,0.0152344096695484,0,27.3689481452857,49.9999820390294,6,-20,2.5,438.036675266493,567.237688842827,417.779260361249,237.250122371214,288.587938733351,437.261273271317,5054.90991606292,0.0269321414363887,0.841225465186596,0.0323404344837535,17.26129669639,6.26789974251345,0.673590592506061,0.709196160835895
5650.0,14.5184213704021,-28.6597345496829,91.000009648975,141.670517226127,90.7561466594312,51.3514764258759,90.3778951122216,17.2612974452114,16.3214224679472,-25.9120191347051,15.882546303703,-26.7509992358869,2.36906165897342,2.27691102598781,2.75025499438205,5.02716602036986,2.12200725182825,0.0152344104841823,0,27.3689485494074,49.9999825167035,6,-20,2.5,438.036675283445,567.237689434256,417.779262516334,237.250124402483,288.58794023374,437.261273516152,5054.9100041484,0.0269321419225299,0.841225488537134,0.0323404344290772,17.2612974452114,6.26789974800509,0.673590590056494,0.709196189232957
5660.0,14.5184213170809,-28.6597346368065,91.0000093924028,141.670517586433,90.7561463958034,51.3514768252535,90.3778948344794,17.2612981741177,16.3214224594055,-25.9120191508715,15.8825462845506,-26.7509992728691,2.36906166427709,2.27691102044788,2.75025501751691,5.02716603796479,2.12200725450463,0.0152344106021821,0,27.3689489427948,49.9999829816325,6,-20,2.5,438.036675299917,567.237690010495,417.779264613865,237.25012637973,288.587941693564,437.261273750398,5054.91008989122,0.0269321423957419,0.84122551123912,0.0323404343758966,17.2612981741177,6.26789975335276,0.673590587669118,0.709196185453127
5670.0,14.5184212654555,-28.6597347203667,91.0000091438338,141.670517933894,90.7561461404045,51.3514772118985,90.3778945654178,17.2612988797461,16.3214224511248,-25.9120191665439,15.8825462660026,-26.7509993086844,2.36906165247411,2.276910998819,2.75025502031206,5.02716601913106,2.12200725712688,0.0152344106077946,0,27.3689493235861,49.9999834317823,6,-20,2.5,438.036675316781,567.237690566792,417.779266644962,237.250128293859,288.587943106708,437.261273985529,5054.91017289637,0.0269321428538374,0.841225534011869,0.0323404343243965,17.2612988797461,6.26789975851956,0.673590585373945,0.709196176742003
5680.0,14.5184212149271,-28.6597348029267,91.0000089007713,141.670518275549,90.7561458906566,51.3514775903852,90.3778943022948,17.2612995705143,16.3214224430305,-25.9120191818636,15.882546247854,-26.7509993437283,2.36906165245203,2.27691098871868,2.75025503636798,5.02716602508666,2.12200725966056,0.0152344106871276,0,27.3689496964004,49.9999838723593,6,-20,2.5,438.036675332388,567.237691113083,417.77926863255,237.250130167626,288.587944491086,437.261274208264,5054.91025415146,0.0269321433022787,0.841225555525284,0.0323404342739764,17.2612995705143,6.26789976359205,0.673590583110753,0.709196171647387
5690.0,14.5184211659967,-28.6597348813433,91.0000086653503,141.67051860573,90.7561456487624,51.3514779568156,90.3778940474521,17.2613002392191,16.3214224351838,-25.9120191967146,15.8825462302655,-26.7509993776907,2.36906166051954,2.27691098674225,2.75025506135939,5.02716604810164,2.12200726214917,0.0152344108162304,0,27.3689500572807,49.9999842989661,6,-20,2.5,438.036675349275,567.237691641302,417.779270557076,237.250131981573,288.587945828055,437.261274426649,5054.91033281314,0.0269321437364096,0.84122557789064,0.0323404342250662,17.2613002392191,6.26789976850097,0.673590580939733,0.709196169158962
5700.0,14.5184211181076,-28.6597349591732,91.0000084349131,141.670518928935,90.7561454119892,51.3514783155119,90.3778937980038,17.2613008938089,16.3214224275081,-25.9120192112422,15.8825462130615,-26.7509994109106,2.36906166897179,2.27691098531985,2.75025508644139,5.02716607176124,2.12200726456526,0.0152344109460341,0,27.3689504105552,49.9999847165478,6,-20,2.5,438.036675364553,567.237692158356,417.779272440948,237.250133757227,288.587947138905,437.261274640342,5054.91040981512,0.0269321441613821,0.841225598697974,0.0323404341773141,17.2613008938089,6.26789977330362,0.67359057880261,0.709196166876327
5710.0,14.5184210714926,-28.6597350349501,91.0000082106,141.670519243566,90.7561451815085,51.3514786646659,90.3778935551853,17.2613015309914,16.3214224200366,-25.912019225383,15.8825461963154,-26.7509994432464,2.3690616740866,2.27691098094327,2.7502551072418,5.02716608818508,2.12200726691648,0.015234411052364,0,27.3689507544367,49.9999851230132,6,-20,2.5,438.036675379402,567.237692661686,417.779274274718,237.250135485659,288.587948414817,437.261274848237,5054.91048476916,0.0269321445750532,0.841225618933979,0.0323404341308162,17.2613015309914,6.26789977797803,0.673590576721951,0.709196163722235
5720.0,14.5184210263665,-28.6597351082416,91.0000079934526,141.67051954805,90.756144958391,51.351479002662,90.3778933201237,17.2613021478351,16.3214224128039,-25.9120192390721,15.8825461801045,-26.7509994745489,2.36906165953655,2.2769109579659,2.75025510474197,5.02716606270786,2.12200726919506,0.0152344110299172,0,27.3689510873427,49.9999855164872,6,-20,2.5,438.036675393852,567.23769314882,417.779276049891,237.250137158927,288.587949650684,437.26127505014,5054.91055733035,0.0269321449755186,0.841225638588725,0.0323404340857394,17.2613021478351,6.26789978250321,0.673590574709087,0.709196154832315
5730.0,14.5184209821906,-28.6597351800291,91.0000077808688,141.670519846177,90.756144739962,51.3514793335323,90.3778930900024,17.2613027516742,16.3214224057234,-25.912019252473,15.8825461642344,-26.7509995051932,2.36906169577926,2.27691098399352,2.75025516090207,5.02716614489559,2.12200727142397,0.0152344113325818,0,27.3689514132258,49.9999859016736,6,-20,2.5,438.036675407952,567.237693625768,417.779277787679,237.25013879692,288.587950859958,437.261275247158,5054.9106283615,0.0269321453675397,0.841225657790432,0.0323404340416573,17.2613027516742,6.2678997869325,0.673590572737765,0.709196161242347
5740.0,14.5184209391901,-28.6597352498997,91.0000075739376,141.670520136376,90.7561445273414,51.3514796556036,90.3778928660007,17.2613033394582,16.3214223988313,-25.9120192655172,15.8825461487866,-26.7509995350219,2.36906170468175,2.27691098397871,2.75025518494838,5.02716616892709,2.12200727359375,0.0152344114575832,0,27.3689517304408,49.9999862766159,6,-20,2.5,438.036675421687,567.237694090034,417.779279479252,237.25014039135,288.587952037075,437.261275438977,5054.91069750348,0.0269321457491345,0.841225676487884,0.032340433998769,17.2613033394582,6.26789979124369,0.673590570818902,0.709196159586019
5750.0,14.5184208973332,-28.6597353179034,91.0000073725107,141.670520418861,90.7561443203764,51.3514799691091,90.3778926479569,17.2613039116055,16.3214223921225,-25.9120192782147,15.8825461337496,-26.7509995640575,2.36906171903057,2.27691098942653,2.7502552149527,5.02716620437923,2.12200727570591,0.0152344116158061,0,27.368952039219,49.9999866415845,6,-20,2.5,438.036675435064,567.237694541956,417.779281125834,237.250141943377,288.587953182908,437.261275625788,5054.91076480662,0.0269321461205807,0.841225694696845,0.0323404339570175,17.2613039116055,6.26789979544028,0.673590568951162,0.709196159675083
5760.0,14.518420856589,-28.6597353841124,91.0000071764376,141.670520693823,90.7561441189124,51.3514802742718,90.377892435709,17.2613044685424,16.3214223855918,-25.9120192905751,15.8825461191124,-26.7509995923213,2.36906172241651,2.27691098455966,2.75025523187491,5.02716621643457,2.12200727776173,0.0152344117017771,0,27.368952339786,49.9999869968466,6,-20,2.5,438.036675448072,567.237694981848,417.779282728616,237.250143454135,288.587954298304,437.261275807744,5054.91083031981,0.0269321464821479,0.8412257124088,0.032340433916346,17.2613044685424,6.26789979952526,0.673590567133009,0.709196156594138
5770.0,14.5184208169289,-28.6597354485526,91.0000069855791,141.670520961485,90.7561439228064,51.3514805713211,90.3778922291057,17.2613050106638,16.3214223792348,-25.9120193026066,15.8825461048647,-26.7509996198328,2.36906173122786,2.27691098512316,2.75025525475005,5.02716623987321,2.12200727976289,0.0152344118209285,0,27.3689526323596,49.9999873426613,6,-20,2.5,438.036675460742,567.237695410057,417.779284288782,237.250144924711,288.587955384096,437.261275985096,5054.91089409069,0.0269321468340992,0.841225729656546,0.0323404338767759,17.2613050106638,6.26789980350139,0.673590565363182,0.709196155246199
5780.0,14.5184207783234,-28.6597355112827,91.0000067997966,141.670521222034,90.756143731916,51.3514808604715,90.3778920279972,17.2613055383707,16.3214223730464,-25.912019314319,15.8825460909959,-26.7509996466125,2.36906175176186,2.27691099716344,2.75025529089757,5.02716628806101,2.12200728171071,0.0152344120138,0,27.3689529171522,49.9999876792793,6,-20,2.5,438.036675473069,567.237695826884,417.779285807456,237.250146356175,288.587956441092,437.261276158219,5054.91095616565,0.0269321471766906,0.841225746442092,0.0323404338382431,17.2613055383707,6.26789980737184,0.673590563640368,0.709196157513444
5790.0,14.5184207407449,-28.6597355723534,91.0000066189555,141.670521475639,90.7561435461027,51.3514811419321,90.3778918322374,17.2613060520401,16.321422367022,-25.9120193257211,15.8825460774961,-26.75099967268,2.36906175373386,2.27691099156829,2.75025530516922,5.02716629673751,2.12200728360679,0.015234412085691,0,27.3689531943704,49.9999880069461,6,-20,2.5,438.036675485061,567.237696232607,417.779287285741,237.250147749571,288.587957470141,437.261276327547,5054.91101658974,0.0269321475101706,0.841225762772069,0.0323404338007265,17.2613060520401,6.26789981113927,0.67359056196335,0.709196154327196
5800.0,14.5184207043648,-28.6597356314708,91.0000064438856,141.67052172115,90.7561433662197,51.3514814144112,90.3778916427258,17.2613065493113,16.321422361194,-25.9120193367515,15.8825460644263,-26.7509996979171,2.36906176621767,2.2769109963149,2.75025533126187,5.02716632757678,2.12200728544234,0.0152344122232882,0,27.36895346274,49.9999883241517,6,-20,2.5,438.036675496675,567.237696625383,417.779288716853,237.250149098479,288.587958465255,437.261276485927,5054.91107508476,0.026932147833004,0.841225778586789,0.032340433764432,17.2613065493113,6.26789981478684,0.673590560339944,0.709196154408384
5810.0,14.518420668753,-28.6597356893354,91.0000062725101,141.670521961482,90.7561431901323,51.3514816811411,90.3778914572133,17.2613070360948,16.3214223554863,-25.9120193475542,15.8825460516329,-26.7509997226205,2.36906178275442,2.27691100511013,2.75025536181494,5.02716636692506,2.12200728723932,0.0152344123857406,0,27.3689537254489,49.9999886346669,6,-20,2.5,438.036675508049,567.23769700987,417.779290117766,237.250150418938,288.587959440144,437.261276644746,5054.91113234608,0.0269321481490286,0.841225794071704,0.032340433728848,17.2613070360948,6.26789981835718,0.673590558750823,0.709196155779992
5820.0,14.5184206340881,-28.659735745656,91.0000061056952,141.670522195424,90.7561430187309,51.3514819407785,90.3778912766368,17.2613075099367,16.3214223499303,-25.9120193580699,15.8825460391796,-26.750999746667,2.36906179583863,2.27691101077601,2.75025538805781,5.02716639883382,2.12200728898853,0.0152344125244994,0,27.3689539811709,49.9999889369237,6,-20,2.5,438.036675519126,567.237697384133,417.77929148142,237.25015170429,288.587960389127,437.261276799286,5054.91118808464,0.026932148456649,0.841225809150327,0.0323404336942872,17.2613075099367,6.26789982183285,0.67359055720404,0.70919615621328
5830.0,14.5184206006508,-28.6597357993362,91.0000059433148,141.670522423108,90.7561428519243,51.3514821913565,90.377891100978,17.2613079673054,16.3214223445812,-25.9120193681938,15.8825460271904,-26.7509997698176,2.36906180051398,2.27691100856868,2.75025540416765,5.02716641273633,2.1220072906691,0.0152344126071011,0,27.3689542278252,49.9999892288416,6,-20,2.5,438.036675530558,567.2376977484,417.779292800949,237.250152945193,288.587961318809,437.261276967332,5054.91124189509,0.0269321487535691,0.841225824340995,0.0323404336609485,17.2613079673054,6.26789982508398,0.673590555694828,0.709196154242712
5840.0,14.5184205681202,-28.6597358528558,91.0000057874031,141.670522639569,90.7561426917102,51.3514824345059,90.3778909321598,17.2613084115545,16.3214223393463,-25.9120193781015,15.8825460154781,-26.7509997924333,2.36906181306864,2.27691101417903,2.75025542912883,5.02716644330786,2.12200729232817,0.0152344127393514,0,27.3689544676382,49.999989511826,6,-20,2.5,438.036675540183,567.237698095518,417.77929407725,237.250154150198,288.587962196489,437.261277098425,5054.91129414301,0.026932149041877,0.841225837824709,0.0323404336284057,17.2613084115545,6.26789982838922,0.67359055426052,0.709196154748799
5850.0,14.5184205361264,-28.6597359048511,91.0000056340111,141.670522856165,90.756142534087,51.3514826741982,90.3778907660701,17.2613088488964,16.3214223342152,-25.912019387813,15.8825460039796,-26.7509998146364,2.36906182206399,2.27691101645871,2.75025544973762,5.02716646619633,2.1220072939323,0.0152344128475057,0,27.3689547036964,49.9999897907729,6,-20,2.5,438.036675550391,567.237698441478,417.779295334626,237.250155336434,288.587963071442,437.261277239219,5054.91134557997,0.0269321493257259,0.841225851727071,0.0323404335964597,17.2613088488964,6.26789983163626,0.673590552832767,0.709196154222591
5860.0,14.5184205050989,-28.6597359423412,91.0000054826699,141.670523084179,90.756142378632,51.3514829075105,90.3778906023843,17.2613092743453,16.3214223293106,-25.9120193970957,15.8825459928368,-26.7509998361525,2.36906184270983,2.27691103025529,2.75025548355004,5.02716651380533,2.12200729553562,0.0152344130285053,0,27.3689549330898,49.9999900625988,6,-20,2.5,438.036675575247,567.237698800348,417.779296563588,237.250156490781,288.58796394594,437.261277389509,5054.91139564357,0.0269321496019442,0.841225878144371,0.0323404335655368,17.2613092743453,6.26789983460739,0.67359055145451,0.709196157298178
