time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
5870.0,14.5184204750123,-28.6597360041137,91.0000053386083,141.670523267409,90.7561422305962,51.3514831317257,90.3778904464072,17.2613096842103,16.321422324413,-25.9120194063652,15.8825459820321,-26.7509998570158,2.3690618435021,2.27691102485687,2.75025549418004,5.0271665190369,2.12200729703427,0.0152344130818277,0,27.3689551543321,49.9999903236284,6,-20,2.5,438.036675569956,567.237699100525,417.779297741246,237.250157602551,288.58796474991,437.26127752365,5054.91144385488,0.0269321498679371,0.84122587834128,0.0323404335355484,17.2613096842103,6.26789983767371,0.673590550103735,0.709196154505591
5880.0,14.5184204456395,-28.659736051893,91.0000051984143,141.670523466454,90.7561420865197,51.3514833516332,90.3778902945607,17.2613100854885,16.3214223196961,-25.9120194152925,15.8825459714617,-26.7509998774265,2.36906185343357,2.27691102857794,2.75025551500858,5.02716654358651,2.12200729850107,0.0152344131918092,0,27.3689553710167,49.9999905794427,6,-20,2.5,438.036675579277,567.237699418048,417.779298893497,237.25015869089,288.58796554793,437.261277643878,5054.9114910509,0.0269321501283672,0.841225891061129,0.0323404335061355,17.2613100854885,6.26789984069827,0.673590548796083,0.709196154523591
5890.0,14.5184204169169,-28.6597360985702,91.0000050608693,141.670523661214,90.7561419451745,51.3514835671511,90.3778901456111,17.2613104782008,16.3214223150995,-25.9120194239924,15.8825459611479,-26.750999897342,2.36906186105117,2.27691103017638,2.75025553298711,5.02716656316349,2.12200729994146,0.015234413285958,0,27.3689555830103,49.9999908302767,6,-20,2.5,438.036675588442,567.237699728928,417.779300023108,237.250159756047,288.587966334167,437.261277771408,5054.91153725088,0.0269321503833372,0.841225903543936,0.0323404334775184,17.2613104782008,6.26789984362458,0.673590547513616,0.70919615391088
5900.0,14.5184203889557,-28.6597361439985,91.0000049266874,141.670523850465,90.7561418072929,51.3514837768184,90.377890000327,17.2613108603402,16.3214223106233,-25.9120194324642,15.8825459511061,-26.7509999167322,2.36906187775663,2.27691104065912,2.75025556128932,5.02716660194843,2.12200730134955,0.0152344134373874,0,27.3689557893431,49.9999910743115,6,-20,2.5,438.03667559738,567.237700031293,417.779301122986,237.250160792595,288.587967099343,437.261277895143,5054.91158222108,0.0269321506315509,0.841225915707383,0.0323404334495763,17.2613108603402,6.26789984645382,0.673590546265296,0.709196156097908
5910.0,14.5184203617343,-28.6597361882304,91.0000047958564,141.670524034421,90.7561416728602,51.3514839808075,90.3778898586884,17.2613112323463,16.3214223062637,-25.9120194407153,15.8825459413279,-26.7509999356132,2.36906187705533,2.27691103455924,2.75025556915364,5.02716660371288,2.12200730272249,0.0152344134757424,0,27.3689559901806,49.9999913117667,6,-20,2.5,438.036675606073,567.237700325408,417.779302193787,237.250161801685,288.587967843935,437.261278014844,5054.91162599474,0.0269321508731756,0.841225927543434,0.0323404334224584,17.2613112323463,6.26789984919447,0.673590545050276,0.70919615315063
5920.0,14.5184203352362,-28.6597362312853,91.0000046683727,141.670524213314,90.7561415418702,51.3514841793167,90.3778897206841,17.2613115945239,16.32142230202,-25.9120194487472,15.8825459318096,-26.7509999539925,2.36906189678599,2.27691104823998,2.75025560050972,5.0271666487497,2.12200730405983,0.0152344136443682,0,27.3689561856734,49.9999915428579,6,-20,2.5,438.036675614537,567.237700611562,417.779303236243,237.250162784131,288.587968568887,437.261278131316,5054.91166860398,0.026932151108379,0.841225939066561,0.0323404333960013,17.2613115945239,6.26789985185342,0.673590543867687,0.709196156393699
5930.0,14.518420309584,-28.659736272956,91.0000045448757,141.67052438636,90.7561414149788,51.351484371456,90.3778895870022,17.2613119451851,16.3214222979096,-25.9120194565268,15.8825459225952,-26.750999971785,2.36906189788776,2.27691104418478,2.75025560997241,5.02716665415719,2.1220073053555,0.0152344136918867,0,27.3689563749275,49.9999917665439,6,-20,2.5,438.036675622742,567.23770088846,417.77930424551,237.250163735357,288.587969270995,437.261278246293,5054.91170985309,0.0269321513360744,0.841225950231713,0.0323404333703934,17.2613119451851,6.26789985442177,0.673590542723177,0.709196154146054
5940.0,14.5184202844726,-28.6597363137577,91.0000044239542,141.670524555748,90.7561412907345,51.3514845595273,90.3778894561103,17.2613122884719,16.3214222938866,-25.9120194641409,15.8825459135752,-26.7509999892022,2.36906190170169,2.27691104284386,2.75025562241038,5.02716666525425,2.12200730662345,0.0152344137559926,0,27.3689565601896,49.9999919854986,6,-20,2.5,438.036675630765,567.237701159521,417.779305233507,237.250164666576,288.5879699584,437.261278358086,5054.91175023216,0.0269321515589652,0.841225961151906,0.0323404333453254,17.2613122884719,6.26789985693405,0.673590541602544,0.70919615276462
5950.0,14.5184202600386,-28.659736353461,91.0000043062813,141.670524720535,90.7561411698219,51.3514847425192,90.3778893287294,17.2613126225112,16.321422289972,-25.9120194715499,15.8825459047985,-26.7510000061495,2.36906233716398,2.27691145649592,2.75025613573554,5.02716759223146,2.1220073078573,0.0152344165947789,0,27.3689567404536,49.9999921985385,6,-20,2.5,438.036675638566,567.237701423237,417.77930619488,237.250165572713,288.587970627386,437.261278466951,5054.91178952203,0.02693215177584,0.841225971775316,0.032340433320968,17.2613126225112,6.26789985937763,0.673590540512235,0.709196280668534
5960.0,14.5184202363748,-28.6597363919118,91.0000041923037,141.670524880133,90.7561410527186,51.3514849197374,90.377889205362,17.2613129460254,16.3214222861805,-25.9120194787258,15.8825458962983,-26.7510000225629,2.36906197314485,2.27691110191829,2.75025572069236,5.02716682261065,2.12200730905206,0.01523441429123,0,27.3689569150344,49.9999924048587,6,-20,2.5,438.036675646124,567.237701678657,417.779307125935,237.2501664503,288.587971275287,437.261278572495,5054.91182757311,0.0269321519858716,0.841225982065026,0.0323404332973531,17.2613129460254,6.26789986174323,0.673590539456141,0.709196169319155
5970.0,14.5184202132097,-28.6597364295522,91.000004080742,141.670525036369,90.7561409380876,51.3514850932194,90.3778890845992,17.2613132627219,16.3214222824688,-25.9120194857508,15.8825458879772,-26.7510000386305,2.36906223371231,2.27691134773185,2.75025603057548,5.02716737830733,2.12200731022156,0.0152344160033411,0,27.3689570859327,49.9999926068272,6,-20,2.5,438.036675653525,567.237701928687,417.77930803735,237.250167309389,288.587971909524,437.261278675814,5054.91186482182,0.026932152191471,0.841225992137733,0.0323404332742427,17.2613132627219,6.26789986405993,0.673590538422408,0.709196244994527
5980.0,14.5184201907842,-28.6597364659969,91.000003972745,141.670525187611,90.7561408271242,51.3514852611649,90.3778889676994,17.2613135693054,16.3214222788753,-25.912019492552,15.8825458799216,-26.7510000541854,2.36906218548691,2.27691129691131,2.7502559817435,5.02716727865482,2.12200731135371,0.0152344157285728,0,27.3689572513749,49.9999928023503,6,-20,2.5,438.036675660679,567.237702170725,417.779308919656,237.250168141038,288.58797252355,437.261278775941,5054.91190088135,0.0269321523905018,0.841226001882831,0.0323404332518997,17.2613135693054,6.26789986630286,0.673590537421679,0.709196228304741
5990.0,14.5184201688314,-28.6597365016688,91.0000038670301,141.670525335663,90.7561407185056,51.3514854255708,90.3778888532699,17.2613138694174,16.3214222753574,-25.9120194992102,15.8825458720358,-26.7510000694125,2.36906210967554,2.27691121967228,2.75025590073617,5.02716712040845,2.12200731246212,0.0152344152756665,0,27.3689574133286,49.9999929937517,6,-20,2.5,438.036675667688,567.237702407657,417.779309783352,237.250168955147,288.587973124593,437.261278873969,5054.91193618056,0.0269321525853333,0.841226011427064,0.0323404332299617,17.2613138694174,6.2678998684989,0.673590536442145,0.709196203404468
6000.0,14.5184201474622,-28.6597365364004,91.0000037641397,141.67052547981,90.7561406127876,51.3514855856103,90.3778887418957,17.2613141615502,16.3214222719328,-25.9120195056917,15.8825458643595,-26.751000084235,2.36906212110881,2.27691122640054,2.75025592082434,5.02716714722488,2.12200731354059,0.0152344153828673,0,27.368957570975,49.9999931800655,6,-20,2.5,438.036675674504,567.237702638321,417.779310624069,237.250169747598,288.58797370972,437.261278969471,5054.91197054114,0.026932152774981,0.84122602070974,0.032340433208617,17.2613141615502,6.26789987063754,0.673590535488468,0.709196204679885
6010.0,14.5184201266615,-28.6597365702008,91.0000036639923,141.67052562012,90.7561405098883,51.3514857413932,90.3778886334906,17.2613144459081,16.3214222685992,-25.912019512001,15.8825458568874,-26.7510000986633,2.3690620911137,2.27691119342556,2.75025589263705,5.0271670860626,2.12200731459062,0.0152344152227659,0,27.3689577244285,49.9999933614268,6,-20,2.5,438.036675681143,567.237702862843,417.779311442409,237.25017051896,288.587974279379,437.261279062557,5054.91200398797,0.026932152959583,0.841226029752448,0.0323404331878692,17.2613144459081,6.26789987271967,0.673590534560304,0.709196193610604
6020.0,14.5184201065245,-28.6597366029073,91.0000035670493,141.670525756019,90.7561404102826,51.3514858922034,90.3778885285549,17.2613147211829,16.3214222653724,-25.9120195181084,15.8825458496534,-26.7510001126317,2.36906198692737,2.27691108927802,2.75025577810763,5.02716686738566,2.12200731560672,0.0152344145845189,0,27.368957872981,49.9999935370027,6,-20,2.5,438.036675687592,567.237703080275,417.779312234605,237.250171265682,288.587974830475,437.261279151973,5054.91203636708,0.0269321531382896,0.841226038522308,0.0323404331677537,17.2613147211829,6.26789987473598,0.673590533661579,0.709196160398111
6030.0,14.5184200868122,-28.6597366349267,91.0000034721581,141.670525889027,90.7561403127822,51.3514860398374,90.3778884258368,17.2613149906542,16.3214222622132,-25.9120195240876,15.8825458425721,-26.7510001263053,2.36906205444506,2.27691115024021,2.75025586277551,5.02716701301572,2.12200731660164,0.0152344150497605,0,27.3689580184025,49.999993708877,6,-20,2.5,438.036675693899,567.237703293088,417.779313010096,237.250171996655,288.587975370149,437.261279239908,5054.9120680634,0.0269321533132264,0.841226047104293,0.0323404331480788,17.2613149906542,6.26789987671027,0.67359053278199,0.709196178629289
6040.0,14.518420067729,-28.6597366659454,91.0000033803034,141.67052601778,90.7561402184035,51.3514861827639,90.3778883264072,17.2613152515156,16.3214222591547,-25.9120195298762,15.8825458357167,-26.7510001395426,2.36906199351699,2.27691108787792,2.75025579812923,5.02716688600716,2.12200731756457,0.0152344146880298,0,27.3689581591802,49.9999938752658,6,-20,2.5,438.036675699982,567.237703499093,417.779313760828,237.250172704284,288.587975892569,437.261279325107,5054.91209874792,0.0269321534825776,0.841226055391274,0.0323404331290362,17.2613152515156,6.26789987862211,0.673590531930363,0.70919615847234
6050.0,14.5184200490485,-28.6597366962917,91.0000032903882,141.670526143839,90.756140126016,51.3514863226745,90.3778882290752,17.2613155068751,16.3214222561609,-25.9120195355425,15.8825458290059,-26.7510001525008,2.36906203742929,2.27691112635857,2.75025585506421,5.02716698142278,2.12200731850731,0.0152344149998473,0,27.36895829699,49.9999940381463,6,-20,2.5,438.036675705956,567.237703700779,417.77931449572,237.25017339698,288.587976403966,437.261279408427,5054.91212878525,0.026932153648356,0.841226063521216,0.0323404331104484,17.2613155068751,6.26789988049368,0.673590531096762,0.709196169740626
6060.0,14.5184200309637,-28.6597367256855,91.0000032033494,141.670526265863,90.7561400365845,51.3514864581222,90.3778881348571,17.2613157540836,16.3214222532623,-25.9120195410286,15.8825458225091,-26.7510001650457,2.36906203740037,2.27691112272586,2.75025586079738,5.02716698352324,2.12200731941983,0.0152344150281581,0,27.3689584303994,49.9999941958299,6,-20,2.5,438.036675711722,567.237703896008,417.779315207149,237.250174067564,288.58797689908,437.261279489154,5054.91215786396,0.0269321538088429,0.841226071376582,0.0323404330923722,17.2613157540836,6.2678998823062,0.673590530289758,0.709196167914628
6070.0,14.5184200132608,-28.6597367544456,91.0000031181519,141.670526385343,90.7561399490448,51.3514865907142,90.3778880426318,17.2613159960732,16.321422250425,-25.9120195463985,15.8825458161495,-26.7510001773258,2.36906203119824,2.27691111323642,2.75025585924186,5.02716697247828,2.12200732031301,0.015234415016168,0,27.3689585609936,49.999994350187,6,-20,2.5,438.036675717383,567.237704087156,417.779315903561,237.250174723998,288.58797738372,437.261279568122,5054.91218632913,0.0269321539659432,0.841226079079178,0.0323404330747294,17.2613159960732,6.26789988408067,0.673590529499731,0.709196164278918
6080.0,14.5184199961231,-28.6597367822944,91.0000030356704,141.670526500979,90.7561398642959,51.3514867190719,90.3778879533468,17.2613162303377,16.3214222476783,-25.9120195515971,15.8825458099929,-26.7510001892139,2.36906203780813,2.27691111617306,2.75025587238052,5.02716698855358,2.12200732117794,0.0152344150856788,0,27.3689586874209,49.9999944996176,6,-20,2.5,438.036675722852,567.237704272166,417.779316577748,237.250175359461,288.587977852832,437.261279644539,5054.91221388551,0.0269321541180274,0.841226086528991,0.0323404330575841,17.2613162303377,6.26789988579821,0.67359052873502,0.709196164535475
6090.0,14.5184199793467,-28.6597368095501,91.000002954932,141.670526614199,90.7561397813378,51.351486844725,90.3778878659486,17.2613164596592,16.3214222449895,-25.9120195566859,15.8825458039661,-26.7510002008512,2.3690620344534,2.27691110960488,2.75025587383546,5.02716698344034,2.12200732202448,0.0152344150905399,0,27.3689588111812,49.9999946458973,6,-20,2.5,438.036675728214,567.237704453299,417.779317237713,237.250175981528,288.5879783121,437.261279719263,5054.91224086082,0.0269321542669044,0.841226093827633,0.0323404330408756,17.2613164596592,6.26789988747982,0.673590527986398,0.709196161845303
6100.0,14.5184199631055,-28.6597368359544,91.0000028767754,141.670526723799,90.7561397010324,51.3514869663665,90.3778877813444,17.2613166816624,16.3214222423863,-25.912019561613,15.8825457981315,-26.7510002121175,2.36906204137813,2.27691111302287,2.75025588705263,5.0271670000755,2.12200732284372,0.0152344151606585,0,27.3689589309899,49.9999947875081,6,-20,2.5,438.036675733385,567.237704628642,417.7793178766,237.250176583739,288.587978756682,437.261279791834,5054.91226697514,0.0269321544110294,0.841226100875449,0.0323404330246184,17.2613166816624,6.26789988910821,0.673590527261544,0.709196162286019
6110.0,14.5184199472073,-28.6597368617897,91.0000028002664,141.670526831091,90.75613962242,51.3514870854423,90.377887698524,17.2613168989793,16.3214222398382,-25.9120195664356,15.8825457924202,-26.7510002231458,2.36906203202394,2.27691110086369,2.7502558812627,5.02716698212639,2.12200732364596,0.015234415125556,0,27.3689590482714,49.9999949261319,6,-20,2.5,438.036675738463,567.23770480029,417.779318502011,237.250177173238,288.587979191902,437.261279862753,5054.91229253858,0.0269321545521139,0.841226107785673,0.032340433008784,17.2613168989793,6.267899890702,0.673590526552057,0.709196157888058
6120.0,14.5184199318166,-28.6597368867847,91.0000027261991,141.670526934958,90.7561395463164,51.3514872007169,90.3778876183468,17.261317109359,16.3214222373715,-25.9120195711043,15.8825457868911,-26.7510002338221,2.36906203546171,2.2769111011002,2.75025589016142,5.02716699126162,2.12200732442275,0.0152344151719147,0,27.36895916181,49.9999950603311,6,-20,2.5,438.036675743389,567.23770496646,417.779319107462,237.250177743924,288.587979613218,437.261279931387,5054.91231728597,0.0269321546886945,0.841226114490951,0.0323404329934078,17.261317109359,6.26789989224487,0.673590525865398,0.70919615737061
6130.0,14.5184199168327,-28.6597369111382,91.0000026540923,141.670527036079,90.7561394722271,51.3514873129429,90.3778875402917,17.261317314177,16.3214222349699,-25.9120195756496,15.8825457815083,-26.7510002442161,2.36906203399673,2.27691109670552,2.75025589323829,5.02716698994381,2.1220073251787,0.0152344151861022,0,27.3689592723449,49.9999951909807,6,-20,2.5,438.036675748169,567.237705128235,417.779319696895,237.250178299512,288.587980023391,437.261279998224,5054.91234137874,0.0269321548216623,0.841226120999664,0.032340432978458,17.261317314177,6.26789989374716,0.673590525196697,0.70919615542621
6140.0,14.5184199021648,-28.6597369349701,91.0000025835063,141.67052713507,90.7561393997002,51.3514874228034,90.3778874638826,17.2613175146712,16.3214222326189,-25.9120195800992,15.8825457762389,-26.751000254391,2.36906204904102,2.27691110824101,2.75025591538029,5.02716702362129,2.12200732591882,0.0152344153059565,0,27.3689593805498,49.9999953188751,6,-20,2.5,438.036675752855,567.237705286602,417.779320273902,237.250178843383,288.587980424927,437.261280063683,5054.91236496352,0.0269321549518264,0.841226127379251,0.0323404329638208,17.2613175146712,6.26789989521777,0.673590524542169,0.709196158455798
6150.0,14.5184198879654,-28.6597369580457,91.0000025151752,141.670527230895,90.7561393294905,51.3514875291561,90.3778873899147,17.2613177087663,16.3214222303432,-25.9120195844064,15.8825457711378,-26.7510002642408,2.36906204532781,2.27691110184197,2.75025591559737,5.02716701743934,2.12200732663534,0.0152344153044518,0,27.3689594852984,49.999995442687,6,-20,2.5,438.036675757386,567.237705439906,417.779320832483,237.250179369884,288.587980813609,437.261280126947,5054.91238779537,0.0269321550778351,0.841226133550315,0.0323404329496668,17.2613177087663,6.26789989664143,0.673590523908517,0.709196155917218
6160.0,14.5184198741417,-28.6597369804364,91.0000024486472,141.670527324357,90.7561392611249,51.3514876326973,90.3778873178894,17.2613178977264,16.321422228128,-25.9120195885989,15.8825457661717,-26.7510002738301,2.36906262831586,2.27691165939822,2.75025659679684,5.02716825619506,2.12200732733217,0.0152344190751633,0,27.3689595872757,49.9999955632269,6,-20,2.5,438.036675761884,567.237705589366,417.779321376326,237.250179882472,288.587981192282,437.261280188705,5054.9124100233,0.0269321552005109,0.841226139632198,0.0323404329358823,17.2613178977264,6.26789989802709,0.673590523291311,0.709196329049431
6170.0,14.5184198607573,-28.6597370022553,91.0000023842344,141.670527414497,90.756139194943,51.3514877329398,90.377887248165,17.2613180806781,16.3214222259823,-25.91201959266,15.8825457613636,-26.7510002831144,2.36906251387999,2.27691154674512,2.75025646821828,5.02716801496339,2.12200732800842,0.0152344183603814,0,27.3689596860114,49.9999956799258,6,-20,2.5,438.036675766076,567.237705733645,417.77932190283,237.250180378754,288.587981558469,437.261280248406,5054.91243154422,0.0269321553192844,0.841226145381206,0.0323404329224921,17.2613180806781,6.26789989936878,0.673590522694453,0.709196293447593
6180.0,14.5184198475807,-28.6597370236619,91.0000023208281,141.670527503437,90.7561391297989,51.3514878316284,90.3778871795338,17.2613182607916,16.3214222238702,-25.9120195966575,15.8825457566297,-26.7510002922552,2.36906213966287,2.27691118445824,2.7502560379885,5.02716722244674,2.12200732867316,0.0152344159747123,0,27.3689597832156,49.9999957948145,6,-20,2.5,438.036675770289,567.237705875926,417.779322421142,237.250180867329,288.587981919159,437.261280307157,5054.91245273105,0.0269321554362136,0.841226151114341,0.0323404329093364,17.2613182607916,6.26789990069009,0.673590522106428,0.709196180098727
6190.0,14.5184198348248,-28.6597370443938,91.0000022594498,141.670527589524,90.7561390667296,51.3514879271708,90.3778871130881,17.2613184351525,16.3214222218259,-25.9120196005267,15.8825457520473,-26.7510003011036,2.36906236477581,2.27691139827209,2.7502563033905,5.02716770166259,2.12200732931669,0.015234417442414,0,27.368959877315,49.9999959060405,6,-20,2.5,438.036675774357,567.237706013645,417.779322922937,237.250181340304,288.587982268319,437.261280363983,5054.91247324151,0.0269321555494106,0.841226156655921,0.0323404328966319,17.2613184351525,6.26789990196946,0.673590521537204,0.709196246205979
6200.0,14.5184198224064,-28.6597370645725,91.0000021996908,141.670527673337,90.7561390053283,51.3514880201859,90.3778870484,17.2613186048995,16.3214222198355,-25.9120196042937,15.8825457475861,-26.751000309718,2.3690623124906,2.27691134554537,2.7502562466521,5.02716759219747,2.1220073299433,0.0152344171257568,0,27.3689599689262,49.9999960143238,6,-20,2.5,438.036675778322,567.237706147728,417.779323411457,237.250181800766,288.587982608263,437.261280419362,5054.91249320955,0.026932155659614,0.841226162055367,0.0323404328841832,17.2613186048995,6.26789990321465,0.673590520983032,0.709196229305989
6210.0,14.5184198102499,-28.659737084328,91.0000021411889,141.670527755371,90.756138945221,51.3514881112379,90.3778869850754,17.2613187710699,16.3214222178871,-25.9120196079814,15.8825457432189,-26.7510003181508,2.36906211144737,2.27691114989918,2.7502560171364,5.02716716703558,2.12200733055675,0.0152344158520897,0,27.3689600586054,49.9999961203225,6,-20,2.5,438.036675782203,567.23770627897,417.779323889673,237.250182251522,288.58798294104,437.261280473594,5054.91251275636,0.0269321557674925,0.841226167338451,0.0323404328720969,17.2613187710699,6.26789990443337,0.673590520440564,0.709196167900579
6220.0,14.5184197985462,-28.6597371033433,91.0000020848749,141.670527834357,90.756138887349,51.3514881988974,90.3778869241049,17.2613189310483,16.3214222160114,-25.9120196115315,15.8825457390145,-26.7510003262692,2.36906274941869,2.27691176072204,2.75025676149244,5.02716852221448,2.12200733114732,0.0152344199730487,0,27.3689601449425,49.9999962223729,6,-20,2.5,438.036675785941,567.237706405329,417.77932435008,237.250182685486,288.587983261427,437.26128052578,5054.91253157512,0.0269321558713539,0.841226172429316,0.0323404328604511,17.2613189310483,6.2678999056073,0.673590519918372,0.70919635770583
6230.0,14.5184197870873,-28.6597371219619,91.0000020297232,141.670527911726,90.7561388306894,51.3514882847223,90.377886864413,17.261319087686,16.3214222141748,-25.9120196150076,15.8825457348979,-26.7510003342181,2.36906220424813,2.27691123447339,2.75025613225401,5.0271673667274,2.12200733172512,0.0152344164853423,0,27.3689602294754,49.9999963222874,6,-20,2.5,438.036675789604,567.237706529095,417.779324800848,237.250183110377,288.587983575087,437.261280576854,5054.91255000025,0.0269321559730422,0.841226177412668,0.0323404328489687,17.261319087686,6.2678999067556,0.67359051940675,0.709196193353224
6240.0,14.5184197759315,-28.6597371400888,91.0000019760386,141.670527987013,90.7561387755289,51.3514883682798,90.3778868063,17.2613192401741,16.3214222123868,-25.9120196183916,15.8825457308903,-26.7510003419567,2.36906218898688,2.2769112175821,2.75025611809443,5.02716733567653,2.12200733228805,0.0152344164047812,0,27.3689603117717,49.99999641956,6,-20,2.5,438.036675793166,567.237706649541,417.779325239702,237.250183524023,288.587983880474,437.261280626616,5054.912567938,0.0269321560720406,0.841226182263451,0.0323404328378274,17.2613192401741,6.2678999078741,0.673590518908942,0.70919618766355
6250.0,14.5184197650708,-28.6597371577382,91.0000019237783,141.670528060282,90.7561387218278,51.3514884496252,90.377886749724,17.2613193886318,16.321422210646,-25.9120196216862,15.8825457269886,-26.7510003494906,2.36906244882196,2.27691146514547,2.75025642320186,5.02716788834733,2.1220073328363,0.0152344180927845,0,27.3689603918909,49.9999965142596,6,-20,2.5,438.036675796632,567.237706766766,417.779325666941,237.250183926736,288.587984177785,437.261280675049,5054.91258540129,0.0269321561684205,0.841226186983931,0.0323404328269987,17.2613193886318,6.2678999089633,0.673590518424471,0.709196264355794
6260.0,14.5184197545554,-28.6597371748246,91.0000018731744,141.670528131249,90.7561386698337,51.351488528384,90.3778866949466,17.2613195323675,16.3214222089607,-25.912019624876,15.882545723211,-26.7510003567849,2.36906238080471,2.276911397678,2.75025634759329,5.02716774527129,2.12200733336692,0.0152344176719632,0,27.3689604694626,49.9999966059474,6,-20,2.5,438.036675799991,567.237706880299,417.779326080597,237.250184316634,288.587984465637,437.261280721948,5054.91260230924,0.0269321562617355,0.841226191555961,0.0323404328165111,17.2613195323675,6.26789991001752,0.673590517955223,0.709196242937587
6270.0,14.5184197442033,-28.6597371916493,91.0000018233548,141.670528201109,90.7561386186481,51.3514886059194,90.3778866410213,17.2613196738707,16.3214222073015,-25.9120196280163,15.8825457194921,-26.751000363966,2.36906214128925,2.27691116541574,2.75025607283933,5.02716723825507,2.12200733388922,0.0152344161480534,0,27.3689605458295,49.9999966962106,6,-20,2.5,438.036675803292,567.237706992066,417.779326487823,237.25018470048,288.587984749003,437.261280768088,5054.91261895456,0.0269321563536006,0.841226196053469,0.032340432806194,17.2613196738707,6.26789991105526,0.67359051749323,0.709196170196519
6280.0,14.518419734183,-28.6597372080054,91.0000017751052,141.670528268575,90.7561385690718,51.351488680981,90.3778865887924,17.2613198108537,16.3214222056953,-25.9120196310563,15.8825457158934,-26.7510003709148,2.36906219454129,2.27691121459706,2.75025613785887,5.02716735245593,2.12200733439559,0.0152344165062984,0,27.3689606197551,49.999996783598,6,-20,2.5,438.036675806407,567.237707100074,417.779326882118,237.250185072071,288.587985023546,437.261280813461,5054.9126350685,0.0269321564425327,0.841226200336195,0.0323404327961647,17.2613198108537,6.26789991205789,0.673590517046064,0.709196185130982
6290.0,14.518419724425,-28.6597372237823,91.0000017281754,141.670528334603,90.7561385208468,51.3514887540506,90.3778865379849,17.2613199442242,16.3214222041314,-25.9120196340161,15.8825457123866,-26.7510003776862,2.36906247747131,2.27691148457894,2.75025646942081,5.02716795399975,2.12200733488703,0.0152344183410562,0,27.3689606917318,49.9999968686587,6,-20,2.5,438.036675809614,567.237707205626,417.779327265858,237.250185433842,288.58798529043,437.261280856238,5054.91265075629,0.026932156529113,0.841226204657801,0.0323404327864623,17.2613199442242,6.26789991303819,0.673590516610589,0.70919626884744
6300.0,14.5184197149791,-28.6597372391331,91.00000168272,141.670528398338,90.7561384741427,51.3514888248034,90.3778864887808,17.2613200733419,16.3214222026174,-25.9120196368815,15.8825457089934,-26.7510003842384,2.36906240856702,2.27691141647202,2.75025639244189,5.02716780891391,2.12200733536383,0.0152344179128481,0,27.3689607614152,49.9999969510274,6,-20,2.5,438.036675812628,567.237707307593,417.779327637454,237.250185784096,288.587985549019,437.261280898478,5054.91266594495,0.0269321566129391,0.841226208762748,0.0323404327770049,17.2613200733419,6.2678999139853,0.673590516189147,0.709196247271221
6310.0,14.5184197057816,-28.6597372540771,91.0000016384638,141.67052846041,90.7561384286667,51.3514888936934,90.37788644087,17.2613201990655,16.3214222011433,-25.9120196396715,15.8825457056892,-26.7510003906185,2.36906260591327,2.27691160430871,2.75025662447494,5.02716822878365,2.12200733582795,0.0152344191963889,0,27.3689608292662,49.9999970312268,6,-20,2.5,438.036675815567,567.237707406895,417.77932799927,237.250186125136,288.587985800793,437.261280939482,5054.91268073409,0.0269321566945605,0.841226212762962,0.0323404327678531,17.2613201990655,6.26789991490777,0.673590515778759,0.70919630542396
6320.0,14.5184196967763,-28.6597372687059,91.0000015951238,141.67052852122,90.7561383841414,51.3514889611445,90.3778863939616,17.2613203221586,16.3214221997,-25.9120196424032,15.8825457024541,-26.7510003968654,2.36906220162187,2.27691121394833,2.75025615800162,5.02716737194995,2.12200733628198,0.0152344166107496,0,27.3689608956986,49.999997109749,6,-20,2.5,438.036675818446,567.23770750417,417.779328353523,237.250186459045,288.587986047306,437.261280979628,5054.91269521405,0.0269321567744753,0.841226216682202,0.0323404327588435,17.2613203221586,6.26789991581037,0.673590515376685,0.709196183491154
6330.0,14.5184196880091,-28.6597372829553,91.0000015529403,141.670528580356,90.7561383407917,51.3514890268099,90.3778863482911,17.2613204419984,16.3214221982949,-25.9120196450626,15.8825456993046,-26.7510004029469,2.36906261103991,2.27691160569346,2.75025663609336,5.02716824178682,2.12200733672468,0.0152344192573585,0,27.3689609603737,49.9999971861944,6,-20,2.5,438.036675821242,567.237707598784,417.779328698408,237.250186784125,288.587986287303,437.261281018732,5054.91270931106,0.0269321568522768,0.8412262204908,0.032340432750118,17.2613204419984,6.26789991668984,0.673590514985677,0.709196305172577
6340.0,14.5184196794983,-28.6597372967539,91.0000015118276,141.670528637857,90.7561382985511,51.3514890905609,90.3778863037976,17.2613205583633,16.3214221969314,-25.9120196476432,15.8825456962494,-26.7510004088464,2.36906271906207,2.2769117078135,2.75025676421533,5.02716847202883,2.12200733715447,0.015234419965412,0,27.3689610231535,49.9999972604331,6,-20,2.5,438.036675823996,567.237707690833,417.779329033624,237.250187099801,288.587986521576,437.26128105859,5054.91272299999,0.0269321569278193,0.841226224221913,0.0323404327416199,17.2613205583633,6.26789991753236,0.673590514604614,0.709196336654073
6350.0,14.5184196712303,-28.6597373102223,91.0000014721098,141.670528693481,90.7561382577424,51.3514891524409,90.3778862608014,17.2613206713378,16.3214221956045,-25.9120196501546,15.8825456932765,-26.7510004145868,2.36906253073433,2.27691152516649,2.75025654821966,5.02716807338615,2.12200733757243,0.0152344187673965,0,27.3689610841322,49.9999973324615,6,-20,2.5,438.036675826598,567.237707779849,417.779329358524,237.250187406254,288.587986746759,437.261281094013,5054.91273628861,0.0269321570011546,0.841226227783011,0.0323404327334025,17.2613206713378,6.26789991836614,0.673590514236948,0.709196279447053
6360.0,14.5184196631831,-28.6597373232985,91.0000014334336,141.67052874785,90.7561382180028,51.3514892127229,90.3778862189321,17.2613207813377,16.3214221943146,-25.9120196525959,15.8825456903853,-26.7510004201696,2.36906245601494,2.27691145175042,2.75025646404061,5.02716791579103,2.12200733797764,0.0152344182995792,0,27.3689611435004,49.9999974026318,6,-20,2.5,438.036675829167,567.23770786678,417.779329674992,237.250187704631,288.587986966954,437.261281129702,5054.91274922759,0.0269321570725626,0.841226231281638,0.0323404327253343,17.2613207813377,6.26789991917634,0.673590513877844,0.709196256270198
6370.0,14.5184196553046,-28.6597373361037,91.0000013955493,141.670528801076,90.7561381790802,51.3514892717467,90.3778861779244,17.2613208890286,16.3214221930522,-25.9120196549852,15.8825456875551,-26.7510004256345,2.36906217700137,2.27691118201963,2.75025614264286,5.02716732466249,2.12200733837455,0.0152344165177696,0,27.3689612016244,49.9999974713412,6,-20,2.5,438.036675831679,567.237707951896,417.779329984889,237.250187996752,288.587987182591,437.261281164751,5054.91276189603,0.0269321571424788,0.841226234703868,0.0323404327174401,17.2613208890286,6.26789991996826,0.673590513526097,0.709196171953272
6380.0,14.5184196476348,-28.6597373485562,91.0000013586585,141.670528852868,90.7561381411748,51.3514893292055,90.3778861379892,17.2613209938721,16.3214221918231,-25.9120196573115,15.8825456847998,-26.7510004309548,2.36906217053037,2.27691117427182,2.75025613757595,5.02716731184777,2.12200733876153,0.0152344164882407,0,27.3689612582081,49.9999975382305,6,-20,2.5,438.03667583414,567.237708034734,417.779330286605,237.250188281144,288.587987392538,437.261281198899,5054.91277422933,0.0269321572105467,0.841226238048819,0.0323404327097911,17.2613209938721,6.2678999207385,0.67359051318389,0.709196169245224
6390.0,14.5184196402085,-28.6597373606289,91.000001322933,141.670528902989,90.7561381044648,51.3514893848338,90.3778860993131,17.2613210953793,16.321422190633,-25.9120196595639,15.8825456821321,-26.751000436106,2.36906230794843,2.2769113048643,2.75025629947329,5.02716760433759,2.12200733913623,0.0152344173836176,0,27.3689613129924,49.9999976029884,6,-20,2.5,438.036675836506,567.237708114909,417.779330578739,237.250188556492,288.587987595799,437.261281231971,5054.91278617035,0.0269321572764505,0.841226241272047,0.0323404327024548,17.2613210953793,6.26789992148389,0.673590512852515,0.709196209635964
6400.0,14.5184196329778,-28.6597373723786,91.0000012881398,141.670528951792,90.7561380687155,51.3514894389942,90.3778860616501,17.2613211942142,16.3214221894742,-25.9120196617571,15.8825456795345,-26.7510004411218,2.36906226504936,2.27691126219263,2.7502562519771,5.02716751416974,2.12200733950106,0.0152344171191444,0,27.3689613663344,49.9999976660393,6,-20,2.5,438.036675838814,567.237708192982,417.779330863184,237.250188824598,288.587987793723,437.261281264186,5054.912797797,0.0269321573406194,0.841226244415452,0.0323404326952357,17.2613211942142,6.26789992220904,0.673590512529833,0.709196196067098
6410.0,14.5184196259371,-28.6597373838182,91.0000012542583,141.670528999312,90.7561380339027,51.3514894917293,90.3778860249737,17.2613212904544,16.3214221883458,-25.9120196638927,15.8825456770052,-26.7510004460057,2.36906225122984,2.27691124750724,2.75025623817898,5.02716748568622,2.12200733985631,0.0152344170413702,0,27.3689614182743,49.9999977274318,6,-20,2.5,438.036675841062,567.237708269003,417.779331140157,237.25018908566,288.587987986449,437.26128129556,5054.91280911803,0.0269321574031016,0.841226247477547,0.0323404326881302,17.2613212904544,6.26789992291497,0.673590512215643,0.709196191222542
6420.0,14.5184196190437,-28.6597373950208,91.0000012210836,141.670529045834,90.7561379998162,51.351489543361,90.3778859890627,17.2613213846824,16.321422187241,-25.9120196659837,15.8825456745288,-26.7510004507875,2.36906223115463,2.27691122683887,2.75025621707171,5.02716744391058,2.12200734020417,0.0152344169231369,0,27.3689614691278,49.9999977875393,6,-20,2.5,438.036675843264,567.237708343431,417.779331411337,237.250189341264,288.587988175146,437.261281326285,5054.9128202023,0.026932157464277,0.841226250473429,0.0323404326812522,17.2613213846824,6.26789992360598,0.673590511907988,0.709196184520107
6430.0,14.5184196123696,-28.6597374058556,91.0000011889654,141.670529090887,90.7561379668118,51.3514895933491,90.3778859542915,17.2613214759114,16.3214221861714,-25.912019668008,15.8825456721312,-26.7510004554171,2.36906244452215,2.27691143057662,2.75025646689926,5.02716789747588,2.12200734054095,0.015234418305727,0,27.368961518363,49.9999978457341,6,-20,2.5,438.036675845405,567.237708415503,417.779331673894,237.250189588741,288.58798835787,437.261281356054,5054.91283093389,0.026932157523506,0.841226253385205,0.0323404326746228,17.2613214759114,6.26789992427509,0.673590511610203,0.709196247722551
6440.0,14.5184196058711,-28.6597374163527,91.0000011576789,141.670529134893,90.756137934664,51.3514896420244,90.3778859204236,17.2613215647451,16.3214221851304,-25.9120196699783,15.8825456697967,-26.7510004599249,2.3690625482072,2.27691152893362,2.75025658933811,5.02716811827173,2.12200734086826,0.0152344189827075,0,27.3689615663021,49.999997902401,6,-20,2.5,438.036675847554,567.237708485856,417.779331929577,237.250189829711,288.587988535991,437.26128138511,5054.91284138335,0.0269321575811776,0.841226256273018,0.0323404326681285,17.2613215647451,6.26789992492567,0.673590511319825,0.709196278108061
6450.0,14.5184195995432,-28.6597374267072,91.0000011272223,141.670529177409,90.7561379033714,51.3514896894135,90.3778858874562,17.2613216512414,16.3214221841157,-25.9120196718988,15.8825456675236,-26.7510004643142,2.36906245642649,2.2769114394609,2.75025648480999,5.02716792427089,2.12200734118842,0.0152344184024926,0,27.3689616129823,49.9999979575705,6,-20,2.5,438.03667584949,567.237708553948,417.779332178493,237.250190064345,288.587988709014,437.261281413343,5054.91285155791,0.0269321576373314,0.841226258952048,0.0323404326618402,17.2613216512414,6.26789992555977,0.673590511037834,0.709196249997345
6460.0,14.5184195933817,-28.6597374367175,91.0000010975746,141.670529218991,90.7561378729095,51.3514897355603,90.3778858553636,17.2613217354626,16.3214221831281,-25.9120196737679,15.88254566531,-26.7510004685885,2.3690623975033,2.27691138160178,2.75025641837008,5.02716779997186,2.12200734149927,0.015234418033291,0,27.3689616584355,49.9999980112917,6,-20,2.5,438.036675851459,567.23770862047,417.779332420857,237.250190292809,288.587988877646,437.26128144075,5054.91286146489,0.0269321576920086,0.841226261632617,0.0323404326556727,17.2613217354626,6.26789992617774,0.673590510762925,0.709196231739089
6470.0,14.5184195873493,-28.6597374465186,91.0000010685426,141.67052925972,90.7561378430822,51.351489780743,90.37788582394,17.2613218179237,16.3214221821614,-25.9120196755977,15.8825456631429,-26.751000472773,2.36906219608305,2.27691118681392,2.7502561864634,5.02716737327732,2.12200734180349,0.015234416747547,0,27.3689617029385,49.9999980638923,6,-20,2.5,438.036675853387,567.237708685623,417.779332658163,237.250190516491,288.587989042777,437.261281467637,5054.91287116474,0.0269321577455424,0.841226264256392,0.0323404326496757,17.2613218179237,6.26789992678238,0.673590510493616,0.709196170836112
6480.0,14.5184195815087,-28.6597374560114,91.0000010404394,141.670529299126,90.7561378142046,51.3514898244895,90.3778857935162,17.2613218977613,16.3214221812253,-25.9120196773694,15.8825456610448,-26.7510004768245,2.36906231513474,2.2769113000706,2.75025632653358,5.02716762660418,2.12200734209824,0.0152344175223209,0,27.368961746024,49.9999981148193,6,-20,2.5,438.03667585525,567.237708748668,417.77933288792,237.250190733059,288.587989202668,437.261281493694,5054.91288055596,0.0269321577973731,0.841226266793512,0.0323404326438776,17.2613218977613,6.2678999273682,0.673590510233048,0.709196205888209
6490.0,14.5184195758068,-28.6597374644478,91.0000010128777,141.670529339139,90.7561377858854,51.3514898672136,90.3778857636879,17.2613219757149,16.3214221803153,-25.9120196790917,15.8825456589944,-26.7510004807837,2.36906254272581,2.27691151768043,2.75025659254903,5.02716811022946,2.12200734238332,0.0152344189947391,0,27.3689617880795,49.9999981645718,6,-20,2.5,438.036675858029,567.237708812171,417.779333112599,237.250190944541,288.587989360625,437.261281519789,5054.91288972691,0.0269321578479846,0.841226270101348,0.0323404326381613,17.2613219757149,6.26789992793143,0.673590509976904,0.709196273445304
6500.0,14.5184195702684,-28.6597374742731,91.000000986225,141.670529374855,90.7561377585016,51.35148990865,90.3778857348383,17.261322051409,16.3214221794231,-25.9120196807804,15.8825456570072,-26.7510004846208,2.3690623994935,2.27691137890557,2.75025642805607,5.02716780696165,2.12200734266705,0.0152344180825236,0,27.3689618289282,49.9999982128142,6,-20,2.5,438.036675858842,567.237708869933,417.779333330301,237.250191149868,288.587989510784,437.261281544745,5054.91289862994,0.0269321578971146,0.841226271683638,0.0323404326325658,17.261322051409,6.26789992848669,0.673590509731372,0.709196230012796
6510.0,14.5184195648758,-28.659737483039,91.0000009603378,141.670529411295,90.756137731902,51.3514899490316,90.3778857068117,17.2613221251114,16.3214221785582,-25.9120196824173,15.8825456550688,-26.7510004883637,2.36906234462613,2.27691132509941,2.75025636607567,5.02716769117508,2.12200734293822,0.0152344177381823,0,27.3689618687094,49.9999982598135,6,-20,2.5,438.036675860562,567.237708928179,417.779333542244,237.250191349784,288.587989658065,437.261281568182,5054.91290729878,0.0269321579449548,0.841226274024848,0.032340432627187,17.2613221251114,6.26789992903172,0.673590509490878,0.709196213045739
6520.0,14.5184195596266,-28.6597374915673,91.0000009351151,141.670529446772,90.7561377059853,51.3514899883621,90.3778856795056,17.2613221968658,16.3214221777171,-25.9120196840092,15.8825456531831,-26.7510004920049,2.36906231125247,2.27691129197801,2.75025632900405,5.02716762098206,2.12200734320252,0.0152344175318354,0,27.3689619074374,49.9999983055956,6,-20,2.5,438.036675862238,567.237708984897,417.779333748697,237.25019154442,288.587989801726,437.261281591494,5054.91291573947,0.026932157991538,0.841226276308333,0.0323404326219645,17.2613221968658,6.26789992956062,0.673590509256614,0.709196202527243
6530.0,14.5184195545155,-28.659737499874,91.0000009105418,141.670529481295,90.7561376807362,51.3514900266563,90.3778856529038,17.2613222667294,16.3214221768981,-25.9120196855592,15.8825456513471,-26.75100049555,2.36906228297236,2.27691126377926,2.75025629780259,5.02716756158185,2.12200734346017,0.0152344173580283,0,27.3689619451453,49.9999983501735,6,-20,2.5,438.036675863869,567.237709040103,417.779333949745,237.250191733929,288.587989941616,437.261281614221,5054.9129239582,0.0269321580368975,0.841226278528922,0.032340432616877,17.2613222667294,6.26789993007463,0.673590509028508,0.709196193547527
6540.0,14.5184195495258,-28.6597375071622,91.0000008864212,141.670529516508,90.7561376559524,51.3514900640552,90.3778856267993,17.2613223349475,16.3214221761025,-25.9120196870651,15.8825456495528,-26.7510004990148,2.36906250702898,2.27691147813395,2.75025655948764,5.02716803762159,2.12200734370919,0.0152344188065948,0,27.3689619819489,49.9999983937248,6,-20,2.5,438.03667586641,567.237709095918,417.779334146406,237.250191918998,288.587990080075,437.261281637121,5054.91293198442,0.0269321580811919,0.841226281517976,0.0323404326119352,17.2613223349475,6.2678999305674,0.673590508804111,0.709196260117974
6550.0,14.5184195446785,-28.6597375158555,91.0000008631024,141.670529547579,90.7561376319939,51.351490100317,90.3778856015578,17.2613224011865,16.3214221753211,-25.9120196885439,15.8825456478139,-26.7510005023726,2.36906237034631,2.27691134579194,2.75025640237754,5.02716774816948,2.12200734395803,0.0152344179354062,0,27.3689620176988,49.9999984359428,6,-20,2.5,438.036675867012,567.237709146238,417.779334336907,237.250192098681,288.587990211275,437.26128165892,5054.91293977596,0.0269321581241887,0.841226282808581,0.0323404326070751,17.2613224011865,6.26789993105393,0.673590508589452,0.709196218715587
6560.0,14.5184195399592,-28.6597375235282,91.0000008404576,141.670529579482,90.7561376087256,51.3514901356593,90.3778855770406,17.2613224656829,16.3214221745642,-25.9120196899764,15.8825456461174,-26.7510005056484,2.36906232328353,2.27691129962089,2.75025634924286,5.02716764886375,2.12200734419518,0.0152344176401915,0,27.3689620525147,49.9999984770752,6,-20,2.5,438.036675868516,567.237709197222,417.779334522372,237.250192273631,288.587990340122,437.261281679325,5054.91294736251,0.0269321581660571,0.841226284856482,0.032340432602382,17.2613224656829,6.26789993153162,0.673590508378971,0.709196204152482
6570.0,14.5184195353653,-28.6597375309934,91.0000008183888,141.670529610534,90.7561375860494,51.3514901700817,90.3778855531486,17.2613225284825,16.3214221738282,-25.9120196913695,15.8825456444671,-26.7510005088349,2.3690622964466,2.27691127291257,2.75025631955083,5.0271675924634,2.12200734442642,0.0152344174748473,0,27.3689620864087,49.9999985171441,6,-20,2.5,438.036675869983,567.237709246861,417.779334703046,237.250192443972,288.587990465834,437.261281699696,5054.9129547495,0.0269321582068262,0.841226286853157,0.0323404325977776,17.2613225284825,6.26789993199485,0.673590508173946,0.709196195656668
6580.0,14.5184195308925,-28.6597375382583,91.0000007968852,141.670529640751,90.7561375639544,51.3514902035958,90.3778855298696,17.2613225896225,16.3214221731116,-25.9120196927257,15.8825456428605,-26.7510005119373,2.36906227343577,2.27691124990535,2.7502562942631,5.02716754416845,2.12200734465191,0.0152344173339192,0,27.368962119409,49.9999985561574,6,-20,2.5,438.036675871413,567.23770929518,417.779334878993,237.250192609818,288.58799058825,437.261281719564,5054.91296194211,0.0269321582465239,0.841226288800961,0.0323404325933438,17.2613225896225,6.26789993244472,0.673590507974345,0.709196188318501
6590.0,14.5184195265372,-28.6597375453356,91.0000007759361,141.67052967016,90.7561375424293,51.3514902362243,90.3778855071918,17.2613226491538,16.3214221724139,-25.9120196940463,15.882545641296,-26.7510005149582,2.36906225298868,2.27691122938547,2.75025627191458,5.02716750130005,2.1220073448716,0.0152344172092936,0,27.3689621515405,49.9999985941406,6,-20,2.5,438.036675872804,567.237709342218,417.779335050325,237.250192771302,288.587990707461,437.261281738938,5054.91296894545,0.0269321582851775,0.841226290694124,0.0323404325889385,17.2613226491538,6.26789993288206,0.673590507779958,0.709196181759709
6600.0,14.5184195222967,-28.6597375521536,91.0000007555241,141.670529698959,90.7561375214532,51.3514902679927,90.3778854850929,17.261322707123,16.3214221717348,-25.9120196953315,15.8825456397727,-26.7510005178998,2.36906246090297,2.27691142836759,2.75025651463335,5.02716794300094,2.12200734508487,0.0152344185529673,0,27.3689621828245,49.9999986311249,6,-20,2.5,438.036675874242,567.237709388225,417.779335217188,237.250192928547,288.587990823773,437.261281757879,5054.91297576464,0.026932158322815,0.841226292610543,0.0323404325847036,17.261322707123,6.26789993330683,0.673590507590327,0.70919624357381
6610.0,14.5184195181674,-28.6597375589314,91.0000007356343,141.670529726639,90.7561375010172,51.3514902989174,90.377885463564,17.2613227635675,16.3214221710728,-25.9120196965846,15.8825456382897,-26.7510005207632,2.36906244179408,2.27691140917773,2.75025649377002,5.02716790294775,2.12200734529425,0.0152344184366103,0,27.3689622132858,49.9999986671298,6,-20,2.5,438.036675875481,567.237709432589,417.779335379661,237.250193081666,288.587990936743,437.261281776499,5054.91298240452,0.0269321583594618,0.841226294337673,0.0323404325806393,17.2613227635675,6.26789993371957,0.673590507406374,0.709196237438882
6620.0,14.5184195141464,-28.6597375653982,91.000000716283,141.670529753938,90.7561374811337,51.3514903290319,90.3778854426162,17.2613228185299,16.3214221704286,-25.9120196978037,15.8825456368448,-26.7510005235533,2.36906246056982,2.27691142642261,2.75025651684626,5.02716794326887,2.12200734549637,0.01523441856367,0,27.3689622429483,49.9999987021864,6,-20,2.5,438.036675876844,567.237709476202,417.779335537834,237.250193230763,288.587991046895,437.261281794252,5054.91298886974,0.0269321583951446,0.841226296153081,0.032340432576607,17.2613228185299,6.26789993412264,0.67359050722662,0.709196242655155
6630.0,14.5184195102312,-28.6597375718284,91.0000006974442,141.670529780179,90.7561374617779,51.3514903583526,90.3778854222242,17.2613228720473,16.3214221698007,-25.9120196989922,15.8825456354384,-26.7510005262689,2.36906238855605,2.27691135642902,2.75025643449619,5.0271677909252,2.1220073456948,0.0152344181067659,0,27.3689622718312,49.9999987363204,6,-20,2.5,438.036675878015,567.237709518249,417.779335691829,237.250193375935,288.587991153858,437.261281811691,5054.91299516489,0.0269321584298887,0.841226297786989,0.0323404325727452,17.2613228720473,6.26789993451533,0.673590507052346,0.709196220704283
6640.0,14.518419506419,-28.6597375780239,91.0000006791056,141.670529805912,90.7561374429355,51.3514903869056,90.3778854023728,17.2613229241615,16.3214221691897,-25.9120197001484,15.8825456340689,-26.7510005289134,2.36906234685477,2.2769113155901,2.75025638730003,5.02716770289013,2.12200734588701,0.0152344178446084,0,27.3689622999549,49.9999987695594,6,-20,2.5,438.03667587923,567.237709559412,417.779335841776,237.250193517288,288.587991258177,437.261281828605,5054.91300129448,0.0269321584637194,0.841226299443406,0.0323404325688692,17.2613229241615,6.26789993489801,0.673590506882233,0.709196207837553
6650.0,14.5184195027073,-28.6597375840581,91.0000006612458,141.670529830966,90.7561374245852,51.3514904147078,90.37788538304,17.2613229748966,16.321422168595,-25.9120197012741,15.8825456327355,-26.751000531488,2.36906231654147,2.27691128571606,2.75025635329247,5.02716763900853,2.12200734607419,0.0152344176555242,0,27.3689623273374,49.9999988019253,6,-20,2.5,438.036675880413,567.23770959949,417.779335987788,237.250193654922,288.587991359779,437.261281845136,5054.91300726278,0.0269321584966599,0.841226301054178,0.0323404325651744,17.2613229748966,6.26789993527028,0.673590506716555,0.709196198389965
