time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
6660.0,14.5184194990932,-28.6597375899291,91.0000006438527,141.670529855357,90.7561374067142,51.3514904417787,90.3778853642125,17.2613230243015,16.3214221680158,-25.9120197023703,15.8825456314373,-26.751000533995,2.36906229256938,2.276911261956,2.75025632661563,5.02716758857164,2.12200734625657,0.0152344175070648,0,27.3689623540001,49.9999988334396,6,-20,2.5,438.036675881568,567.237709638512,417.779336129968,237.250193788935,288.587991458713,437.261281861241,5054.91301307414,0.0269321585287343,0.841226302627121,0.0323404325615684,17.2613230243015,6.26789993563256,0.673590506555284,0.709196190850546
6670.0,14.5184194955742,-28.6597375956462,91.0000006269158,141.670529879111,90.756137389312,51.3514904681356,90.3778853458788,17.2613230724047,16.3214221674519,-25.9120197034376,15.8825456301731,-26.7510005364359,2.36906226989207,2.27691123945936,2.75025630141148,5.02716754087084,2.12200734643411,0.0152344173667813,0,27.3689623799604,49.9999988641241,6,-20,2.5,438.036675882695,567.237709676514,417.779336268406,237.250193919424,288.587991555051,437.261281876925,5054.91301873258,0.0269321585599646,0.841226304158141,0.0323404325580441,17.2613230724047,6.2678999359852,0.673590506398202,0.709196183708262
6680.0,14.5184194921478,-28.6597376012142,91.0000006104236,141.670529902225,90.7561373723667,51.3514904937991,90.3778853280266,17.2613231192412,16.3214221669028,-25.9120197044768,15.8825456289423,-26.7510005388127,2.3690622535542,2.27691122307399,2.75025628353757,5.02716750661156,2.12200734660709,0.0152344172671196,0,27.3689624052379,49.9999988940007,6,-20,2.5,438.036675883787,567.237709713497,417.779336403202,237.250194046478,288.587991648845,437.261281892203,5054.91302424215,0.0269321585903731,0.841226305647581,0.0323404325546335,17.2613231192412,6.2678999363285,0.67359050624534,0.709196178473102
6690.0,14.5184194888114,-28.6597376066359,91.0000005943649,141.67052992474,90.7561373558668,51.3514905187885,90.3778853106436,17.2613231648485,16.3214221663681,-25.9120197054888,15.8825456277437,-26.751000541127,2.36906224103232,2.2769112103741,2.75025627006477,5.02716748043887,2.12200734677544,0.015234417191854,0,27.3689624298512,49.9999989230921,6,-20,2.5,438.036675884853,567.23770974952,417.779336534456,237.250194170195,288.587991740181,437.261281907082,5054.9130296069,0.0269321586199821,0.841226307097912,0.0323404325513366,17.2613231648485,6.2678999366628,0.673590506096432,0.709196174389296
6700.0,14.5184194855628,-28.6597376119136,91.0000005787285,141.670529946663,90.7561373398007,51.3514905431194,90.3778852937177,17.2613232092601,16.3214221658475,-25.9120197064742,15.8825456265767,-26.7510005433804,2.36906223106404,2.27691120014602,2.75025625952845,5.02716745967447,2.12200734693937,0.0152344171328713,0,27.3689624538169,49.9999989514181,6,-20,2.5,438.036675885891,567.237709784593,417.779336662256,237.250194290658,288.587991829113,437.261281921568,5054.91303483052,0.0269321586488121,0.841226308511295,0.0323404325480396,17.2613232092601,6.26789993698828,0.673590505951468,0.70919617107876
6710.0,14.5184194823995,-28.6597376170562,91.0000005635038,141.670529968007,90.7561373241576,51.3514905668114,90.3778852772373,17.2613232524978,16.3214221653405,-25.9120197074337,15.8825456254403,-26.7510005455747,2.36906221986427,2.27691118875133,2.75025624753527,5.0271674362866,2.12200734709898,0.0152344170658349,0,27.3689624771521,49.999998978999,6,-20,2.5,438.036675886899,567.237709818742,417.779336786696,237.250194407952,288.58799191571,437.261281935677,5054.9130399168,0.026932158676884,0.841226309884064,0.0323404325449133,17.2613232524978,6.2678999373053,0.673590505810293,0.709196167408142
6720.0,14.5184194793196,-28.659737622058,91.0000005486797,141.670529988791,90.7561373089262,51.3514905898795,90.3778852611907,17.2613232945985,16.3214221648469,-25.9120197083679,15.8825456243339,-26.7510005477111,2.36906221373938,2.27691118225078,2.75025624140704,5.02716742365782,2.12200734725443,0.0152344170313017,0,27.3689624998733,49.9999990058542,6,-20,2.5,438.036675887884,567.237709851995,417.77933690786,237.250194522159,288.587992000025,437.261281949413,5054.91304486919,0.0269321587042168,0.841226311226055,0.0323404325418437,17.2613232945985,6.2678999376139,0.673590505672874,0.709196165265117
6730.0,14.5184194763206,-28.659737626933,91.0000005342457,141.67053000903,90.7561372940954,51.3514906123412,90.3778852455661,17.2613233355926,16.3214221643663,-25.9120197092776,15.8825456232566,-26.7510005497914,2.36906220890438,2.27691117700604,2.75025623675032,5.02716741375635,2.12200734740573,0.0152344170049352,0,27.3689625219973,49.9999990320036,6,-20,2.5,438.036675888841,567.237709884375,417.779337025839,237.250194633363,288.587992082122,437.261281962792,5054.91304969141,0.0269321587308311,0.841226312528107,0.032340432538831,17.2613233355926,6.26789993791444,0.673590505539011,0.709196163516323
6740.0,14.5184194734005,-28.6597376316768,91.0000005201916,141.670530028733,90.756137279655,51.3514906342118,90.3778852303528,17.2613233755121,16.3214221638983,-25.9120197101634,15.8825456222075,-26.751000551817,2.36906220535839,2.27691117301594,2.75025623356492,5.02716740658087,2.12200734755311,0.015234416986734,0,27.3689625435389,49.9999990574648,6,-20,2.5,438.036675889774,567.2377099159,417.779337140712,237.250194741642,288.587992162061,437.261281975817,5054.91305438673,0.0269321587567449,0.841226313798817,0.0323404325359355,17.2613233755121,6.26789993820709,0.67359050540872,0.709196162161378
6750.0,14.5184194705572,-28.6597376362974,91.0000005065074,141.67053004792,90.7561372655947,51.3514906555072,90.37788521554,17.2613234143779,16.3214221634426,-25.9120197110259,15.8825456211861,-26.7510005537893,2.36906220057793,2.27691116785465,2.75025622892194,5.0271673967766,2.12200734769658,0.015234416960473,0,27.3689625645141,49.9999990822563,6,-20,2.5,438.036675890681,567.237709946596,417.779337252565,237.250194847069,288.587992239898,437.261281988502,5054.91305895854,0.0269321587819769,0.841226315034561,0.0323404325330934,17.2613234143779,6.26789993849206,0.673590505281839,0.709196160444578
6760.0,14.5184194677887,-28.6597376407955,91.000000493185,141.670530066602,90.7561372519046,51.3514906762434,90.377885201117,17.2613234522205,16.3214221629989,-25.9120197118656,15.8825456201916,-26.7510005557097,2.36906229043144,2.27691125366123,2.75025633411618,5.02716758777741,2.1220073478363,0.0152344175426447,0,27.3689625849372,49.9999991063956,6,-20,2.5,438.036675891566,567.237709976484,417.779337361475,237.250194949725,288.587992315686,437.261282000843,5054.91306341007,0.0269321588065452,0.841226316238561,0.0323404325303329,17.2613234522205,6.26789993876966,0.67359050515832,0.709196187064689
6770.0,14.5184194650931,-28.6597376451756,91.000000480211,141.670530084792,90.7561372385742,51.3514906964329,90.3778851870732,17.2613234890702,16.3214221625668,-25.9120197126833,15.8825456192232,-26.7510005575797,2.36906227308828,2.27691123645541,2.75025631484198,5.02716755129739,2.12200734797234,0.0152344174353662,0,27.3689626048233,49.9999991299001,6,-20,2.5,438.036675892428,567.237710005587,417.779337467518,237.250195049682,288.58799238948,437.261282012869,5054.91306774454,0.0269321588304674,0.841226317410754,0.03234043252764,17.2613234890702,6.26789993903978,0.673590505038021,0.709196181602001
6780.0,14.5184194624683,-28.6597376494417,91.000000467579,141.670530102506,90.7561372255952,51.3514907160919,90.3778851733994,17.2613235249476,16.3214221621461,-25.9120197134795,15.8825456182802,-26.7510005594004,2.36906225577008,2.27691121928759,2.75025629557409,5.02716751486168,2.12200734810473,0.0152344173281356,0,27.3689626241862,49.9999991527865,6,-20,2.5,438.036675893263,567.237710033926,417.779337570774,237.250195147008,288.587992461332,437.26128202458,5054.91307196501,0.0269321588537602,0.84122631855104,0.0323404325249932,17.2613235249476,6.26789993930289,0.673590504920884,0.709196176153868
6790.0,14.5184194599125,-28.6597376535956,91.0000004552791,141.670530119753,90.7561372129574,51.3514907352342,90.3778851600852,17.2613235598842,16.3214221617365,-25.9120197142548,15.8825456173621,-26.7510005611733,2.36906224478318,2.27691120821863,2.75025628363426,5.02716749185289,2.12200734823368,0.0152344172615106,0,27.36896264304,49.9999991750709,6,-20,2.5,438.036675894079,567.23771006152,417.779337671314,237.250195241776,288.587992531298,437.261282035977,5054.91307607447,0.0269321588764404,0.841226319661157,0.0323404325224601,17.2613235598842,6.26789993955909,0.673590504806815,0.70919617260802
6800.0,14.518419457424,-28.6597376576375,91.0000004433028,141.670530136547,90.756137200652,51.3514907538725,90.3778851471212,17.2613235938968,16.3214221613377,-25.9120197150096,15.8825456164681,-26.7510005628995,2.36906223634269,2.27691119961045,2.75025627462926,5.02716747423971,2.1220073483593,0.0152344172111546,0,27.3689626613979,49.9999991967694,6,-20,2.5,438.036675894875,567.237710088387,417.779337769209,237.250195334044,288.58799259942,437.261282047076,5054.91308007583,0.0269321588985239,0.841226320744823,0.0323404325199625,17.2613235938968,6.26789993980852,0.673590504695786,0.709196169831229
6810.0,14.518419455001,-28.659737661575,91.0000004316426,141.6705301529,90.7561371886713,51.351490772021,90.3778851344992,17.2613236270213,16.3214221609493,-25.9120197157447,15.8825456155977,-26.7510005645803,2.36906222666377,2.27691118982504,2.75025626416546,5.0271674539905,2.12200734848152,0.0152344171527313,0,27.3689626792724,49.9999992178967,6,-20,2.5,438.036675895648,567.237710114548,417.779337864526,237.250195423894,288.58799266575,437.261282057884,5054.91308397191,0.0269321589200264,0.841226321798132,0.0323404325175716,17.2613236270213,6.26789994005145,0.673590504587659,0.709196166690258
6820.0,14.5184194526417,-28.6597376654076,91.0000004202885,141.670530168824,90.7561371770052,51.3514907896919,90.3778851222086,17.2613236592697,16.3214221605712,-25.9120197164604,15.8825456147501,-26.7510005662169,2.36906221953002,2.27691118249855,2.75025625663615,5.0271674391347,2.12200734860058,0.0152344171105746,0,27.3689626966773,49.9999992384688,6,-20,2.5,438.036675896403,567.237710140024,417.779337957338,237.250195511374,288.587992730335,437.261282068406,5054.91308776553,0.0269321589409634,0.841226322824838,0.0323404325151806,17.2613236592697,6.26789994028796,0.673590504482366,0.709196164317619
6830.0,14.5184194503444,-28.6597376691431,91.0000004092329,141.670530184327,90.7561371656457,51.3514908068983,90.377885110241,17.2613236906726,16.321422160203,-25.9120197171572,15.8825456139248,-26.7510005678105,2.36906221620231,2.27691117884235,2.75025625350552,5.02716743234788,2.12200734871649,0.0152344170927953,0,27.3689627136245,49.9999992584999,6,-20,2.5,438.036675897135,567.237710164825,417.779338047709,237.250195596557,288.587992793223,437.261282078652,5054.91309145942,0.02693215896135,0.841226323821161,0.0323404325129673,17.2613236906726,6.26789994051827,0.673590504379832,0.709196163090568
6840.0,14.5184194481075,-28.6597376727752,91.0000003984688,141.670530199422,90.7561371545857,51.3514908236522,90.377885098589,17.2613237212491,16.3214221598445,-25.9120197178358,15.8825456131213,-26.7510005693621,2.3690622116343,2.27691117400622,2.75025624891577,5.02716742292199,2.12200734882939,0.0152344170669451,0,27.3689627301255,49.9999992780038,6,-20,2.5,438.036675897852,567.237710188976,417.779338135703,237.250195679498,288.587992854454,437.261282088627,5054.9130950561,0.0269321589812,0.84122632479631,0.0323404325107219,17.2613237212491,6.26789994074257,0.673590504280044,0.709196161498338
6850.0,14.5184194459295,-28.6597376763138,91.0000003879875,141.670530214122,90.7561371438163,51.3514908399652,90.3778850872432,17.2613237510215,16.3214221594954,-25.9120197184964,15.8825456123388,-26.751000570873,2.3690622083484,2.276911170414,2.75025624579563,5.02716741620964,2.12200734893928,0.0152344170492465,0,27.3689627461927,49.9999992969949,6,-20,2.5,438.036675898547,567.237710212492,417.779338221382,237.250195760256,288.587992914075,437.261282098343,5054.9130985582,0.0269321590005281,0.841226325743747,0.0323404325085654,17.2613237510215,6.26789994096093,0.673590504182857,0.709196160295794
6860.0,14.5184194438092,-28.6597376797575,91.0000003777683,141.670530228437,90.7561371333154,51.3514908558481,90.3778850761809,17.2613237800057,16.3214221591556,-25.9120197191395,15.8825456115774,-26.7510005723433,2.36906228203004,2.27691124080652,2.75025633200967,5.02716757281619,2.12200734904632,0.0152344175264025,0,27.3689627618346,49.9999993154876,6,-20,2.5,438.036675899227,567.237710235399,417.779338304839,237.250195838891,288.587992972264,437.261282108014,5054.91310196814,0.0269321590193469,0.841226326667339,0.0323404325064018,17.2613237800057,6.26789994117243,0.6735905040881,0.709196182139787
6870.0,14.5184194417438,-28.6597376831181,91.0000003678367,141.670530242355,90.7561371231102,51.3514908713125,90.3778850654292,17.2613238082378,16.3214221588244,-25.9120197197664,15.8825456108351,-26.7510005737766,2.36906230275089,2.27691126031002,2.75025635672305,5.02716761703307,2.12200734915061,0.015234417662905,0,27.3689627770692,49.9999993334888,6,-20,2.5,438.036675899882,567.23771025767,417.779338386051,237.250195915462,288.587993028674,437.261282117055,5054.91310528844,0.0269321590376713,0.841226327560836,0.0323404325043235,17.2613238082378,6.26789994138003,0.673590503996069,0.709196188135302
6880.0,14.5184194397331,-28.659737686386,91.0000003581657,141.670530255931,90.7561371131735,51.3514908863721,90.3778850549603,17.2613238357168,16.3214221585022,-25.9120197203763,15.8825456101127,-26.7510005751714,2.36906228186368,2.27691123983461,2.75025633311578,5.02716757295039,2.12200734925197,0.0152344175317554,0,27.368962791902,49.9999993510206,6,-20,2.5,438.036675900524,567.237710279384,417.779338465135,237.250195990014,288.587993083705,437.261282126,5054.91310852137,0.0269321590555137,0.841226328434288,0.0323404325023375,17.2613238357168,6.26789994158197,0.673590503906337,0.709196181680461
6890.0,14.5184194377754,-28.6597376895649,91.0000003487471,141.670530269147,90.7561371034962,51.351490901036,90.3778850447648,17.2613238624786,16.3214221581884,-25.9120197209701,15.8825456094095,-26.7510005765294,2.36906226604064,2.2769112242369,2.75025631537089,5.02716753960779,2.12200734935075,0.0152344174330886,0,27.3689628063444,49.9999993680918,6,-20,2.5,438.03667590115,567.237710300524,417.779338542145,237.250196062602,288.587993137296,437.261282134726,5054.91311166928,0.0269321590728869,0.841226329287569,0.0323404325003764,17.2613238624786,6.26789994177842,0.673590503818994,0.709196176746968
6900.0,14.5184194358693,-28.6597376926611,91.0000003395763,141.670530282015,90.7561370940727,51.351490915315,90.3778850348367,17.2613238885346,16.3214221578829,-25.9120197215483,15.8825456087247,-26.7510005778517,2.36906229817024,2.27691125473679,2.7502563532781,5.02716760801489,2.12200734944693,0.0152344176427034,0,27.3689628204066,49.999999384714,6,-20,2.5,438.03667590176,567.237710321108,417.779338617132,237.250196133282,288.587993189472,437.261282143219,5054.91311473436,0.0269321590898032,0.841226330117593,0.0323404324984651,17.2613238885346,6.26789994196966,0.673590503733934,0.709196186173618
6910.0,14.5184194340132,-28.6597376956788,91.000000330645,141.670530294544,90.7561370848961,51.3514909292171,90.377885025169,17.2613239139064,16.3214221575855,-25.9120197221113,15.8825456080579,-26.7510005791392,2.36906227985994,2.27691123676875,2.75025633261326,5.02716756938201,2.12200734954052,0.0152344175278818,0,27.3689628340989,49.9999994008987,6,-20,2.5,438.036675902351,567.23771034115,417.779338690145,237.250196202107,288.587993240281,437.261282151492,5054.91311771885,0.0269321591062747,0.841226330922868,0.0323404324966532,17.2613239139064,6.2678999421558,0.673590503651082,0.709196180505732
6920.0,14.5184194322059,-28.6597376986137,91.0000003219478,141.670530306741,90.7561370759599,51.3514909427536,90.3778850157544,17.2613239386101,16.3214221572958,-25.9120197226595,15.8825456074087,-26.7510005803928,2.36906226535097,2.27691122246392,2.75025631634602,5.02716753880994,2.12200734963172,0.0152344174374285,0,27.3689628474315,49.9999994166574,6,-20,2.5,438.036675902929,567.237710360664,417.779338761241,237.250196269118,288.587993289752,437.261282159547,5054.91312062481,0.0269321591223128,0.841226331710317,0.0323404324948307,17.2613239386101,6.267899942337,0.67359050357045,0.709196175980756
6930.0,14.5184194304462,-28.6597377014743,91.0000003134794,141.670530318616,90.756137067259,51.3514909559342,90.3778850065877,17.261323962663,16.3214221570138,-25.9120197231933,15.8825456067765,-26.7510005816135,2.36906225212009,2.27691120939692,2.75025630154737,5.02716751094429,2.12200734972052,0.0152344173551191,0,27.3689628604129,49.9999994320013,6,-20,2.5,438.036675903491,567.237710379662,417.779338830467,237.250196334366,288.587993337922,437.261282167395,5054.91312345432,0.026932159137929,0.841226332474257,0.0323404324931005,17.261323962663,6.26789994251342,0.673590503491912,0.709196171843144
6940.0,14.5184194287327,-28.6597377042569,91.0000003052337,141.67053033018,90.7561370587867,51.3514909687681,90.3778849976619,17.261323986085,16.3214221567392,-25.912019723713,15.882545606161,-26.7510005828021,2.36906224142829,2.27691119877949,2.75025628968162,5.0271674884611,2.12200734980701,0.0152344172890646,0,27.3689628730531,49.9999994469417,6,-20,2.5,438.036675904039,567.237710398162,417.779338897871,237.250196397897,288.587993384829,437.261282175035,5054.91312620943,0.0269321591531346,0.841226333220789,0.0323404324913348,17.261323986085,6.26789994268522,0.673590503415471,0.709196168470297
6950.0,14.5184194270644,-28.6597377069681,91.0000002972047,141.670530341439,90.7561370505371,51.3514909812638,90.3778849889708,17.2613240088889,16.3214221564718,-25.9120197242191,15.8825456055616,-26.7510005839594,2.36906223327517,2.27691119061093,2.75025628074862,5.02716747135955,2.1220073498912,0.0152344172392642,0,27.3689628853608,49.9999994614888,6,-20,2.5,438.036675904571,567.237710416174,417.779338963503,237.250196459759,288.587993430498,437.261282182477,5054.91312889207,0.0269321591679401,0.841226333946082,0.0323404324896934,17.2613240088889,6.26789994285244,0.673590503341019,0.709196165861932
6960.0,14.5184194254398,-28.6597377096091,91.000000289387,141.670530352405,90.7561370425045,51.3514909934316,90.3778849805082,17.261324031098,16.3214221562114,-25.9120197247119,15.882545604978,-26.7510005850863,2.3690622301832,2.27691118731543,2.75025627767704,5.02716746499247,2.12200734997312,0.0152344172219403,0,27.3689628973449,49.9999994756537,6,-20,2.5,438.03667590509,567.237710433717,417.779339027408,237.250196519997,288.587993474968,437.26128218972,5054.91313150417,0.0269321591823563,0.841226334650973,0.0323404324880414,17.261324031098,6.26789994301534,0.673590503268495,0.709196164773052
6970.0,14.518419423858,-28.6597377121792,91.0000002817751,141.670530363077,90.7561370346834,51.3514910052784,90.3778849722685,17.2613240527189,16.3214221559579,-25.9120197251918,15.8825456044098,-26.7510005861836,2.36906222458327,2.27691118161805,2.7502562716804,5.02716745329845,2.12200735005293,0.0152344171884221,0,27.3689629090134,49.9999994894459,6,-20,2.5,438.036675905594,567.237710450792,417.779339089631,237.250196578651,288.587993518267,437.261282196773,5054.91313404756,0.0269321591963933,0.84122633533903,0.0323404324864818,17.2613240527189,6.26789994317395,0.673590503197929,0.709196162937723
6980.0,14.5184194223179,-28.6597377146817,91.000000274363,141.670530373472,90.7561370270676,51.3514910168145,90.377884964245,17.2613240737708,16.321422155711,-25.9120197256589,15.8825456038565,-26.7510005872519,2.36906221899794,2.27691117594296,2.75025626568749,5.02716744163046,2.12200735013065,0.015234417154932,0,27.3689629203755,49.9999995028754,6,-20,2.5,438.036675906086,567.237710467422,417.779339150221,237.250196635758,288.58799356043,437.261282203646,5054.91313652406,0.0269321592100611,0.841226336008702,0.0323404324849719,17.2613240737708,6.26789994332831,0.673590503129188,0.709196161110929
6990.0,14.5184194208183,-28.6597377171183,91.0000002671462,141.670530383593,90.7561370196525,51.3514910280472,90.3778849564329,17.2613240942696,16.3214221554707,-25.9120197261138,15.8825456033177,-26.7510005882922,2.36906221594967,2.27691117271437,2.75025626262693,5.0271674353413,2.12200735020634,0.0152344171376928,0,27.3689629314384,49.9999995159515,6,-20,2.5,438.036675906566,567.237710483614,417.779339209214,237.250196691364,288.58799360148,437.26128221033,5054.91313893539,0.0269321592233692,0.841226336660867,0.0323404324834691,17.2613240942696,6.26789994347864,0.67359050306226,0.709196160047698
7000.0,14.5184194193554,-28.659737718659,91.0000002599846,141.670530395009,90.7561370122949,51.3514910390193,90.3778849486884,17.2613241142786,16.3214221552401,-25.9120197265503,15.8825456027901,-26.7510005893111,2.3690624033985,2.27691135258855,2.75025648068918,5.02716783327773,2.12200735027751,0.0152344183452937,0,27.3689629422213,49.9999995287404,6,-20,2.5,438.036675908,567.237710501363,417.779339267128,237.250196745661,288.587993643397,437.261282217506,5054.91314129004,0.0269321592363612,0.841226338133225,0.0323404324819876,17.2613241142786,6.26789994361693,0.6735905029953,0.70919621601396
7010.0,14.5184194179322,-28.6597377218046,91.0000002531335,141.670530402944,90.7561370052572,51.351491049633,90.377884941274,17.2613241337186,16.3214221550074,-25.9120197269907,15.8825456022814,-26.7510005902933,2.36906225782358,2.27691121238226,2.75025631216466,5.02716752454693,2.1220073503536,0.01523441741153,0,27.3689629527117,49.9999995411006,6,-20,2.5,438.036675907491,567.237710514684,417.77933932295,237.250196798395,288.587993680921,437.261282224162,5054.9131435761,0.0269321592489714,0.841226337919039,0.0323404324805914,17.2613241337186,6.26789994375946,0.673590502933376,0.709196172293707
7020.0,14.5184194165465,-28.659737724061,91.0000002465316,141.670530412341,90.7561369984724,51.3514910600027,90.3778849341228,17.2613241526499,16.3214221547847,-25.9120197274123,15.8825456017824,-26.7510005912568,2.36906223841886,2.276911193458,2.75025629007527,5.02716748353327,2.12200735042253,0.0152344172889202,0,27.3689629629337,49.9999995531618,6,-20,2.5,438.036675907928,567.237710529665,417.779339377263,237.250196849738,288.587993718503,437.261282229712,5054.91314580207,0.026932159261253,0.841226338516833,0.0323404324792023,17.2613241526499,6.26789994390297,0.67359050287171,0.709196166345326
7030.0,14.5184194151988,-28.6597377262519,91.0000002400863,141.670530421488,90.756136991849,51.3514910701119,90.3778849271426,17.2613241710737,16.3214221545688,-25.9120197278207,15.8825456012983,-26.7510005921916,2.36906223290228,2.2769111878878,2.75025628409897,5.02716747198677,2.12200735048995,0.0152344172555626,0,27.3689629728804,49.9999995649254,6,-20,2.5,438.036675908358,567.237710544258,417.779339430233,237.250196899707,288.587993755358,437.261282235619,5054.91314796941,0.0269321592732132,0.841226339101752,0.032340432477838,17.2613241710737,6.26789994404086,0.673590502811531,0.709196164558113
7040.0,14.5184194138867,-28.659737728382,91.0000002337965,141.670530430377,90.7561369853856,51.3514910799539,90.3778849203319,17.2613241890091,16.3214221543588,-25.9120197282183,15.882545600827,-26.7510005931016,2.36906222739755,2.27691118233579,2.75025627812621,5.027167460462,2.12200735055593,0.0152344172222283,0,27.3689629825635,49.999999576379,6,-20,2.5,438.036675908779,567.237710558453,417.779339481837,237.250196948354,288.587993791254,437.261282241404,5054.91315007974,0.0269321592848602,0.841226339674218,0.0323404324765519,17.2613241890091,6.26789994417409,0.673590502752976,0.709196162778156
7050.0,14.518419412609,-28.6597377304578,91.0000002276617,141.670530439019,90.7561369790819,51.3514910895318,90.3778849136899,17.2613242064703,16.3214221541542,-25.9120197286055,15.8825456003681,-26.7510005939877,2.36906222442747,2.2769111792266,2.75025627508535,5.02716745431195,2.12200735062029,0.0152344172051402,0,27.3689629919909,49.9999995875278,6,-20,2.5,438.036675909187,567.237710572264,417.779339532094,237.25019699572,288.587993826204,437.261282247043,5054.9131521345,0.0269321592962015,0.841226340230037,0.0323404324752516,17.2613242064703,6.26789994430315,0.673590502695944,0.709196161760505
7060.0,14.5184194113648,-28.6597377324793,91.0000002216813,141.670530447424,90.7561369729369,51.3514910988548,90.3778849072156,17.2613242234743,16.3214221539549,-25.9120197289827,15.8825455999212,-26.7510005948507,2.36906222146892,2.27691117613513,2.75025627204737,5.02716744818251,2.12200735068303,0.0152344171880745,0,27.3689630011704,49.9999995983806,6,-20,2.5,438.036675909583,567.237710585704,417.779339581036,237.250197041847,288.587993860246,437.261282252548,5054.91315413522,0.0269321593072449,0.8412263407713,0.0323404324740331,17.2613242234743,6.26789994442838,0.673590502640433,0.709196160749743
7070.0,14.5184194101533,-28.6597377344486,91.0000002158537,141.670530455602,90.756136966949,51.3514911079309,90.377884900907,17.261324240033,16.3214221537608,-25.9120197293499,15.8825455994861,-26.7510005956909,2.36906221726021,2.27691117184862,2.75025626754791,5.02716743939653,2.1220073507442,0.0152344171629189,0,27.3689630101084,49.9999996089466,6,-20,2.5,438.03667590997,567.237710598785,417.779339628697,237.25019708676,288.587993893398,437.261282257918,5054.91315608329,0.0269321593179978,0.841226341297187,0.0323404324728358,17.261324240033,6.26789994455001,0.673590502586364,0.709196159368068
7080.0,14.5184194089737,-28.6597377363657,91.0000002101768,141.670530463563,90.756136961116,51.3514911167673,90.3778848947618,17.2613242561573,16.3214221535719,-25.9120197297076,15.8825455990624,-26.7510005965091,2.36906221558549,2.27691117000388,2.75025626597988,5.02716743598376,2.12200735080372,0.0152344171540082,0,27.3689630188111,49.9999996192333,6,-20,2.5,438.036675910347,567.237710611522,417.779339675105,237.250197130503,288.587993925683,437.261282263157,5054.91315798012,0.0269321593284681,0.841226341809683,0.0323404324716421,17.2613242561573,6.26789994466826,0.673590502533715,0.709196158748171
7090.0,14.5184194078252,-28.6597377382309,91.0000002046477,141.670530471314,90.756136955435,51.3514911253707,90.3778848887767,17.2613242718581,16.3214221533879,-25.9120197300559,15.8825455986498,-26.7510005973058,2.36906221518304,2.27691116938808,2.75025626587902,5.02716743526711,2.1220073508617,0.0152344171532301,0,27.3689630272847,49.9999996292487,6,-20,2.5,438.036675910714,567.237710623923,417.779339720294,237.250197173093,288.587993957123,437.261282268268,5054.91315982704,0.0269321593386627,0.841226342310165,0.0323404324705052,17.2613242718581,6.26789994478326,0.67359050248246,0.709196158512263
7100.0,14.5184194067068,-28.659737740048,91.0000001992626,141.670530478859,90.756136949902,51.3514911337462,90.3778848829476,17.2613242871494,16.3214221532087,-25.912019730395,15.882545598248,-26.7510005980815,2.36906221226821,2.27691116636373,2.75025626285187,5.0271674292156,2.12200735091817,0.015234417136249,0,27.3689630355356,49.9999996390003,6,-20,2.5,438.036675911073,567.237710635996,417.779339764294,237.250197214569,288.587993987736,437.261282273247,5054.91316162538,0.0269321593485891,0.841226342796624,0.0323404324693684,17.2613242871494,6.26789994489518,0.673590502432547,0.709196157527324
7110.0,14.5184194056178,-28.6597377418166,91.0000001940189,141.670530486204,90.7561369445141,51.3514911419026,90.3778848772716,17.2613243020334,16.3214221530342,-25.9120197307252,15.8825455978569,-26.7510005988368,2.36906221188656,2.2769111657798,2.75025626275626,5.02716742853607,2.12200735097318,0.0152344171355113,0,27.3689630435695,49.9999996484952,6,-20,2.5,438.036675911421,567.237710647751,417.77933980714,237.25019725495,288.58799401755,437.2612822781,5054.91316337644,0.0269321593582543,0.841226343271021,0.0323404324683203,17.2613243020334,6.26789994500414,0.673590502383964,0.709196157303667
7120.0,14.5184194045575,-28.6597377435426,91.0000001889134,141.670530493356,90.7561369392678,51.3514911498432,90.3778848717445,17.2613243165302,16.3214221528643,-25.9120197310468,15.882545597476,-26.7510005995723,2.36906224935812,2.27691120158239,2.75025630659529,5.02716750817768,2.12200735102666,0.0152344173781458,0,27.3689630513919,49.9999996577403,6,-20,2.5,438.036675911757,567.237710659195,417.779339848856,237.250197294274,288.587994046582,437.261282282832,5054.91316508144,0.0269321593676652,0.841226343728948,0.0323404324672367,17.2613243165302,6.26789994511024,0.673590502336617,0.709196168414486
7130.0,14.518419403525,-28.6597377452196,91.0000001839417,141.670530500319,90.7561369341596,51.3514911575746,90.377884866363,17.2613243306436,16.3214221526989,-25.9120197313599,15.8825455971051,-26.7510006002884,2.36906224142767,2.27691119375459,2.75025629771811,5.0271674914727,2.12200735107879,0.0152344173287758,0,27.3689630590088,49.9999996667422,6,-20,2.5,438.036675912087,567.237710670338,417.779339889475,237.250197332561,288.587994074848,437.261282287434,5054.91316674158,0.0269321593768284,0.841226344178494,0.0323404324661567,17.2613243306436,6.26789994521355,0.673590502290559,0.709196165936718
7140.0,14.5184194025197,-28.6597377468513,91.0000001791009,141.670530507101,90.7561369291859,51.3514911651043,90.3778848611232,17.2613243443881,16.3214221525378,-25.9120197316648,15.882545596744,-26.7510006009857,2.36906223602962,2.2769111883661,2.75025629177214,5.02716748013824,2.12200735112954,0.0152344172956478,0,27.3689630664252,49.9999996755071,6,-20,2.5,438.036675912408,567.23771068119,417.779339929027,237.250197369841,288.58799410237,437.261282291919,5054.91316835808,0.0269321593857505,0.841226344617521,0.0323404324651619,17.2613243443881,6.26789994531413,0.673590502245719,0.709196164219773
7150.0,14.5184194015409,-28.6597377484427,91.0000001743879,141.670530513705,90.7561369243434,51.3514911724358,90.3778848560216,17.2613243577708,16.3214221523809,-25.9120197319617,15.8825455963924,-26.7510006016647,2.3690622293794,2.27691118177941,2.7502562843641,5.02716746614351,2.12200735117896,0.0152344172544259,0,27.3689630736467,49.999999684042,6,-20,2.5,438.036675912722,567.237710691758,417.77933996754,237.25019740614,288.58799412917,437.261282296289,5054.91316993206,0.0269321593944378,0.841226345042262,0.0323404324642489,17.2613243577708,6.26789994541208,0.673590502202009,0.709196162130618
7160.0,14.5184194005877,-28.6597377499934,91.0000001697994,141.670530520135,90.7561369196289,51.3514911795739,90.3778848510548,17.2613243707992,16.3214221522282,-25.9120197322508,15.88254559605,-26.7510006023258,2.36906222526114,2.2769111776313,2.75025627988712,5.02716745751842,2.12200735122704,0.015234417229445,0,27.368963080678,49.9999996923523,6,-20,2.5,438.036675913024,567.237710702046,417.779340005037,237.250197441485,288.587994155263,437.261282300541,5054.91317146463,0.0269321594028965,0.841226345454714,0.0323404324633145,17.2613243707992,6.26789994550755,0.673590502159467,0.709196160801998
7170.0,14.5184193996596,-28.6597377515017,91.0000001653316,141.670530526396,90.7561369150384,51.351491186524,90.3778848462187,17.2613243834869,16.3214221520794,-25.9120197325323,15.8825455957166,-26.7510006029696,2.36906222241306,2.27691117470903,2.75025627687674,5.02716745158578,2.12200735127389,0.0152344172125929,0,27.3689630875245,49.9999997004441,6,-20,2.5,438.03667591332,567.237710712064,417.779340041546,237.250197475898,288.587994180675,437.261282304682,5054.91317295691,0.0269321594111327,0.841226345858022,0.0323404324623517,17.2613243834869,6.2678999456005,0.673590502118055,0.709196159856155
7180.0,14.518419398756,-28.6597377529683,91.0000001609814,141.670530532493,90.7561369105687,51.3514911932923,90.3778848415098,17.2613243958407,16.3214221519346,-25.9120197328064,15.882545595392,-26.7510006035964,2.36906221957352,2.27691117179982,2.75025627386851,5.02716744566833,2.12200735131951,0.0152344171957572,0,27.3689630941909,49.9999997083232,6,-20,2.5,438.036675913611,567.237710721819,417.779340077098,237.250197509409,288.587994205413,437.261282308716,5054.91317440993,0.0269321594191522,0.84122634625254,0.0323404324614671,17.2613243958407,6.26789994569097,0.673590502077745,0.709196158915325
7190.0,14.5184193978761,-28.6597377543988,91.0000001567464,141.67053053843,90.7561369062173,51.3514911998824,90.3778848369255,17.2613244078688,16.3214221517936,-25.9120197330733,15.8825455950759,-26.7510006042068,2.3690622167424,2.27691116890342,2.75025627086235,5.02716743976576,2.12200735136387,0.0152344171789378,0,27.368963100682,49.9999997159951,6,-20,2.5,438.03667591389,567.237710731319,417.779340111711,237.250197542038,288.587994229503,437.261282312643,5054.91317582473,0.0269321594269607,0.841226346634414,0.032340432460586,17.2613244078688,6.26789994577914,0.67359050203847,0.709196157979377
7200.0,14.5184193970213,-28.6597377555528,91.0000001525788,141.670530544519,90.7561369019322,51.3514912062943,90.3778848324135,17.2613244195761,16.3214221516577,-25.9120197333305,15.8825455947689,-26.7510006047996,2.36906249521962,2.27691143638036,2.75025659442043,5.02716803080079,2.1220073514079,0.015234418971042,0,27.3689631069946,49.9999997234668,6,-20,2.5,438.036675914435,567.237710740969,417.779340145518,237.250197573807,288.587994253434,437.261282316811,5054.9131772023,0.0269321594345611,0.841226347241133,0.0323404324596765,17.2613244195761,6.26789994586112,0.673590502000422,0.709196241258028
7210.0,14.518419396185,-28.6597377571466,91.0000001485674,141.670530549797,90.7561368978146,51.3514912125348,90.3778848280753,17.2613244309811,16.3214221515222,-25.912019733587,15.8825455944684,-26.7510006053798,2.36906221362579,2.27691116557047,2.75025626778522,5.02716743335569,2.12200735144973,0.0152344171615664,0,27.3689631131508,49.999999730731,6,-20,2.5,438.036675914431,567.237710749543,417.779340178289,237.250197604749,288.587994275925,437.261282320477,5054.91317854369,0.0269321594419622,0.841226347369883,0.0323404324588807,17.2613244309811,6.26789994594587,0.673590501962987,0.709196156876741
7220.0,14.5184193953724,-28.6597377584662,91.0000001446792,141.670530555303,90.756136893819,51.3514912186218,90.3778848238647,17.2613244420872,16.3214221513918,-25.9120197338337,15.8825455941762,-26.751000605944,2.36906221334191,2.27691116513617,2.75025626771349,5.02716743284966,2.1220073514904,0.0152344171610176,0,27.3689631191459,49.9999997378129,6,-20,2.5,438.036675914691,567.237710758332,417.779340210201,237.250197634866,288.587994298071,437.261282323924,5054.9131798498,0.0269321594491697,0.841226347723818,0.0323404324580565,17.2613244420872,6.26789994602887,0.673590501926755,0.709196156710001
7230.0,14.5184193945816,-28.659737759752,91.0000001408869,141.670530560658,90.7561368899216,51.3514912245507,90.377884819758,17.2613244528971,16.3214221512652,-25.9120197340734,15.8825455938921,-26.7510006064925,2.36906223829403,2.2769111889602,2.75025629693211,5.02716748589232,2.12200735153012,0.0152344173227179,0,27.3689631249814,49.9999997447134,6,-20,2.5,438.036675914943,567.237710766884,417.779340241297,237.250197664189,288.587994319707,437.261282327417,5054.91318112154,0.0269321594561882,0.84122634806684,0.0323404324572643,17.2613244528971,6.26789994610907,0.673590501891455,0.709196164100004
7240.0,14.5184193938116,-28.6597377610025,91.0000001371891,141.670530565862,90.756136886122,51.3514912303212,90.3778848157545,17.2613244634236,16.3214221511418,-25.9120197343068,15.8825455936156,-26.7510006070266,2.3690622329787,2.27691118369818,2.75025629100691,5.02716747470509,2.12200735156892,0.0152344172897499,0,27.3689631306626,49.9999997514313,6,-20,2.5,438.036675915189,567.237710775203,417.779340271584,237.250197692738,288.587994340776,437.261282330826,5054.91318235979,0.0269321594630224,0.841226348402358,0.0323404324565217,17.2613244634236,6.2678999461868,0.673590501857109,0.709196162431393
7250.0,14.5184193930619,-28.6597377622215,91.0000001335856,141.670530570928,90.7561368824191,51.3514912359404,90.3778848118532,17.2613244736711,16.3214221510217,-25.9120197345341,15.8825455933462,-26.7510006075466,2.36906224911484,2.27691119905721,2.75025630997843,5.02716750903564,2.12200735160672,0.0152344173946952,0,27.3689631361945,49.9999997579715,6,-20,2.5,438.036675915429,567.237710783303,417.779340301079,237.250197720537,288.587994361293,437.26128233415,5054.91318356549,0.0269321594696772,0.841226348727616,0.0323404324557295,17.2613244736711,6.26789994626226,0.673590501823632,0.709196167186463
7260.0,14.5184193923318,-28.6597377634075,91.0000001300738,141.670530575856,90.7561368788108,51.3514912414096,90.3778848080516,17.2613244836503,16.3214221509048,-25.9120197347555,15.882545593084,-26.751000608053,2.36906224255191,2.27691119260404,2.75025630259233,5.02716749519636,2.12200735164358,0.0152344173536421,0,27.3689631415806,49.9999997643386,6,-20,2.5,438.036675915661,567.237710791186,417.779340329798,237.250197747603,288.587994381273,437.261282337391,5054.91318473946,0.0269321594761569,0.841226349045403,0.0323404324550438,17.2613244836503,6.26789994633557,0.673590501791068,0.709196165148424
7270.0,14.5184193916209,-28.6597377645626,91.0000001266533,141.670530580655,90.7561368752963,51.3514912467346,90.377884804349,17.2613244933653,16.3214221507909,-25.9120197349711,15.8825455928286,-26.7510006085461,2.36906223473424,2.27691118494877,2.75025629374345,5.02716747869223,2.12200735167946,0.0152344173044901,0,27.3689631468252,49.9999997705378,6,-20,2.5,438.036675915889,567.237710798863,417.779340357764,237.250197773961,288.587994400728,437.26128234055,5054.91318588253,0.0269321594824662,0.841226349354493,0.0323404324543048,17.2613244933653,6.26789994640688,0.673590501759339,0.709196162736704
7280.0,14.5184193909287,-28.6597377656887,91.0000001233216,141.670530585326,90.7561368718731,51.3514912519193,90.3778848007426,17.2613245028267,16.32142215068,-25.912019735181,15.88254559258,-26.7510006090262,2.36906223070745,2.27691118094058,2.75025628928941,5.02716747022999,2.12200735171434,0.015234417279686,0,27.3689631519316,49.9999997765734,6,-20,2.5,438.036675916108,567.237710806336,417.779340384996,237.250197799629,288.587994419674,437.261282343632,5054.91318699555,0.0269321594886096,0.841226349654054,0.0323404324536227,17.2613245028267,6.26789994647624,0.673590501728433,0.709196161461674
7290.0,14.5184193902547,-28.6597377667826,91.0000001200771,141.670530589873,90.7561368685395,51.3514912569672,90.3778847972305,17.261324512042,16.321422150572,-25.9120197353853,15.8825455923379,-26.7510006094937,2.36906222668695,2.27691117694213,2.750256284837,5.02716746177913,2.12200735174839,0.0152344172548942,0,27.3689631569039,49.9999997824503,6,-20,2.5,438.036675916324,567.237710813612,417.779340411511,237.25019782462,288.587994438123,437.261282346631,5054.91318807929,0.0269321594945914,0.841226349948357,0.0323404324529406,17.261324512042,6.26789994654375,0.673590501698374,0.709196160190397
7300.0,14.5184193895985,-28.6597377678478,91.0000001169176,141.670530594301,90.7561368652932,51.3514912618824,90.3778847938105,17.2613245210113,16.3214221504668,-25.9120197355844,15.8825455921021,-26.7510006099489,2.36906222393409,2.27691117416554,2.75025628185053,5.02716745601607,2.12200735178154,0.0152344172382261,0,27.3689631617453,49.9999997881725,6,-20,2.5,438.036675916535,567.237710820696,417.77934043733,237.250197848955,288.587994456093,437.261282349559,5054.91318913453,0.0269321595004158,0.841226350234763,0.0323404324523153,17.2613245210113,6.26789994660942,0.673590501669099,0.709196159300372
7310.0,14.5184193889595,-28.6597377688875,91.0000001138413,141.670530598613,90.7561368621324,51.3514912666678,90.3778847904806,17.2613245297468,16.3214221503644,-25.9120197357782,15.8825455918726,-26.7510006103921,2.36906222244879,2.27691117261062,2.75025628032996,5.02716745294057,2.12200735181376,0.0152344172296815,0,27.3689631664593,49.9999997937437,6,-20,2.5,438.036675916738,567.237710827596,417.779340462469,237.250197872651,288.587994473584,437.261282352406,5054.913190162,0.0269321595060868,0.841226350511185,0.03234043245169,17.2613245297468,6.2678999466734,0.673590501640557,0.709196158791508
7320.0,14.5184193883373,-28.6597377698976,91.0000001108458,141.670530602811,90.7561368590546,51.3514912713274,90.3778847872381,17.2613245382515,16.3214221502647,-25.9120197359669,15.8825455916491,-26.7510006108237,2.36906222096932,2.27691117106468,2.75025627881085,5.02716744987553,2.12200735184516,0.0152344172211483,0,27.3689631710494,49.9999997991687,6,-20,2.5,438.036675916937,567.237710834312,417.779340486946,237.250197895724,288.587994490617,437.261282355181,5054.91319116245,0.0269321595116087,0.841226350782648,0.0323404324510683,17.2613245382515,6.26789994673569,0.673590501612806,0.709196158286107
7330.0,14.5184193877315,-28.6597377708833,91.0000001079272,141.670530606897,90.7561368560558,51.3514912758648,90.377884784079,17.2613245465337,16.3214221501677,-25.9120197361506,15.8825455914315,-26.7510006112438,2.36906221823415,2.27691116831505,2.75025627582886,5.0271674441439,2.12200735187574,0.0152344172045142,0,27.3689631755184,49.9999998044512,6,-20,2.5,438.036675917129,567.237710840852,417.779340510785,237.250197918188,288.587994507223,437.261282357913,5054.91319213659,0.0269321595169851,0.8412263510447,0.0323404324504395,17.2613245465337,6.2678999467962,0.673590501585745,0.709196157406423
7340.0,14.5184193871416,-28.6597377718408,91.0000001050883,141.670530610877,90.7561368531389,51.3514912802822,90.377884781006,17.2613245545978,16.3214221500731,-25.9120197363296,15.8825455912195,-26.7510006116531,2.36906221550455,2.27691116557409,2.75025627284816,5.02716743842225,2.12200735190553,0.0152344171878912,0,27.3689631798702,49.9999998095942,6,-20,2.5,438.036675917319,567.237710847219,417.779340533989,237.250197940065,288.587994523356,437.261282360522,5054.91319308511,0.0269321595222202,0.841226351302279,0.0323404324498391,17.2613245545978,6.26789994685534,0.673590501559441,0.709196156530039
7350.0,14.5184193865672,-28.6597377727754,91.000000102324,141.670530614753,90.7561368502986,51.3514912845841,90.3778847780136,17.2613245624513,16.321422149981,-25.9120197365038,15.8825455910132,-26.7510006120515,2.36906221656475,2.27691116647856,2.75025627426206,5.02716744074063,2.12200735193449,0.015234417195614,0,27.3689631841078,49.9999998146023,6,-20,2.5,438.036675917502,567.237710853421,417.779340556585,237.250197961366,288.587994539077,437.261282363083,5054.91319400869,0.0269321595273176,0.841226351550745,0.032340432449331,17.2613245624513,6.26789994691292,0.673590501533789,0.709196156789693
7360.0,14.5184193860079,-28.6597377736811,91.0000000996322,141.670530618528,90.7561368475328,51.3514912887736,90.3778847750998,17.2613245700959,16.3214221498914,-25.9120197366734,15.8825455908123,-26.7510006124395,2.36906221384591,2.27691116375402,2.75025627128414,5.02716743503816,2.12200735196274,0.0152344171790116,0,27.3689631882337,49.9999998194789,6,-20,2.5,438.036675917683,567.23771085946,417.779340578587,237.250197982102,288.587994554387,437.261282365576,5054.91319490797,0.0269321595322809,0.841226351797054,0.0323404324487342,17.2613245700959,6.26789994696897,0.673590501508865,0.709196155919604
7370.0,14.5184193854633,-28.6597377745681,91.0000000970112,141.670530622199,90.7561368448398,51.351491292852,90.3778847722626,17.2613245775417,16.3214221498041,-25.9120197368386,15.8825455906167,-26.7510006128172,2.36906221365509,2.27691116346207,2.75025627123628,5.02716743469834,2.12200735199023,0.0152344171786429,0,27.3689631922509,49.999999824227,6,-20,2.5,438.036675917855,567.237710865336,417.779340600009,237.250198002296,288.587994569298,437.261282368003,5054.9131957836,0.0269321595371136,0.84122635203164,0.0323404324481977,17.2613245775417,6.26789994702356,0.673590501484557,0.70919615580776
7380.0,14.5184193849331,-28.6597377754283,91.0000000944592,141.67053062578,90.7561368422177,51.3514912968237,90.3778847695002,17.2613245847876,16.3214221497192,-25.9120197369994,15.8825455904262,-26.751000613185,2.36906221346934,2.27691116317786,2.75025627118967,5.02716743436753,2.12200735201697,0.0152344171782837,0,27.3689631961624,49.9999998288503,6,-20,2.5,438.036675918025,567.237710871063,417.779340620868,237.250198021958,288.587994583812,437.261282370372,5054.9131966362,0.0269321595418192,0.841226352263533,0.0323404324476542,17.2613245847876,6.26789994707668,0.673590501460899,0.709196155698863
7390.0,14.5184193844168,-28.6597377762682,91.0000000919746,141.670530629264,90.7561368396647,51.3514913006905,90.3778847668106,17.2613245918448,16.3214221496364,-25.912019737156,15.8825455902407,-26.7510006135432,2.36906221328846,2.27691116290109,2.75025627114434,5.02716743404543,2.12200735204302,0.015234417177934,0,27.3689631999712,49.9999998333521,6,-20,2.5,438.03667591819,567.237710876638,417.77934064118,237.250198041102,288.587994597948,437.26128237267,5054.91319746637,0.026932159546401,0.84122635248707,0.0323404324471426,17.2613245918448,6.26789994712844,0.673590501437842,0.709196155592822
7400.0,14.5184193839141,-28.6597377770837,91.0000000895548,141.670530632655,90.7561368371784,51.3514913044555,90.3778847641912,17.2613245987175,16.3214221495558,-25.9120197373086,15.8825455900601,-26.7510006138919,2.36906221185085,2.27691116141923,2.75025626963576,5.02716743105499,2.12200735206842,0.0152344171694818,0,27.36896320368,49.9999998377357,6,-20,2.5,438.036675918351,567.237710882063,417.779340660955,237.250198059742,288.58799461171,437.261282374915,5054.9131982747,0.0269321595508622,0.84122635270705,0.032340432446631,17.2613245987175,6.2678999471788,0.673590501415439,0.709196155111966
7410.0,14.5184193834246,-28.6597377778794,91.000000087199,141.670530635958,90.7561368347578,51.3514913081219,90.3778847616411,17.2613246054077,16.3214221494774,-25.912019737457,15.8825455898843,-26.7510006142315,2.36906221167937,2.27691116115682,2.75025626959278,5.0271674307496,2.12200735209312,0.0152344171691503,0,27.368963207291,49.9999998420036,6,-20,2.5,438.036675918507,567.237710887348,417.779340680212,237.250198077892,288.587994625106,437.261282377097,5054.91319906177,0.0269321595552061,0.841226352919506,0.0323404324461265,17.2613246054077,6.26789994722786,0.673590501393588,0.709196155011438
7420.0,14.5184193829484,-28.6597377786437,91.00000008489,141.670530639195,90.756136832385,51.3514913116907,90.3778847591421,17.2613246119245,16.3214221494012,-25.9120197376012,15.8825455897135,-26.7510006145613,2.36906226323124,2.27691121060812,2.75025632959181,5.02716754019993,2.12200735211712,0.0152344175014074,0,27.3689632108042,49.9999998461611,6,-20,2.5,438.036675918671,567.237710892527,417.779340698999,237.250198095567,288.587994638319,437.261282379452,5054.91319982815,0.0269321595594351,0.841226353136193,0.0323404324456966,17.2613246119245,6.26789994727441,0.673590501372161,0.709196170395917
7430.0,14.5184193824838,-28.65973777941,91.0000000826614,141.670530642294,90.7561368300954,51.3514913151641,90.3778847567296,17.2613246182689,16.3214221493265,-25.9120197377426,15.8825455895463,-26.7510006148841,2.36906224036251,2.27691118853662,2.75025630319157,5.02716749172819,2.12200735214071,0.015234417355083,0,27.368963214229,49.9999998502033,6,-20,2.5,438.036675918807,567.237710897494,417.779340717231,237.250198112776,288.587994650881,437.261282381349,5054.91320057437,0.026932159563553,0.841226353326647,0.0323404324451815,17.2613246182689,6.26789994732148,0.673590501351592,0.709196163503476
7440.0,14.5184193820319,-28.6597377801444,91.0000000804922,141.670530645348,90.7561368278665,51.3514913185488,90.3778847543811,17.261324624445,16.321422149254,-25.9120197378798,15.8825455893839,-26.7510006151977,2.36906223263574,2.27691118102044,2.75025629436533,5.02716747538577,2.12200735216344,0.0152344173061068,0,27.3689632175634,49.9999998541436,6,-20,2.5,438.03667591895,567.237710902376,417.779340734997,237.250198129532,288.58799466324,437.26128238334,5054.91320130097,0.0269321595675628,0.841226353523155,0.0323404324447587,17.261324624445,6.26789994736717,0.673590501331439,0.709196161144968
