time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
7450.0,14.518419381592,-28.6597377808576,91.0000000783787,141.670530648326,90.7561368256948,51.3514913218463,90.377884752093,17.2613246304599,16.3214221491836,-25.9120197380132,15.8825455892259,-26.7510006155028,2.36906223122031,2.2769111795724,2.75025629286224,5.02716747243464,2.12200735218557,0.0152344172976972,0,27.3689632208093,49.9999998579813,6,-20,2.5,438.036675919092,567.237710907134,417.779340752302,237.250198145847,288.587994675282,437.261282385293,5054.91320200845,0.0269321595714674,0.841226353716081,0.0323404324443004,17.2613246304599,6.26789994741151,0.673590501311799,0.709196160676995
7460.0,14.5184193811636,-28.6597377815544,91.000000076319,141.670530651219,90.7561368235785,51.3514913250564,90.3778847498633,17.2613246363159,16.3214221491149,-25.912019738143,15.882545589072,-26.7510006158,2.36906222602455,2.27691117449333,2.75025628696704,5.02716746146037,2.12200735220716,0.0152344172649601,0,27.36896322397,49.9999998617178,6,-20,2.5,438.036675919228,567.237710911761,417.779340769154,237.250198161728,288.587994687007,437.261282387193,5054.91320269731,0.0269321595752693,0.84122635390159,0.0323404324439025,17.2613246363159,6.26789994745459,0.673590501292675,0.709196159078528
7470.0,14.518419380747,-28.659737781414,91.0000000741908,141.670530655549,90.7561368213942,51.3514913281952,90.3778847475689,17.261324642028,16.321422149052,-25.9120197382621,15.8825455889204,-26.7510006160927,2.36906232175484,2.27691126642481,2.7502563982195,5.02716766464431,2.12200735222555,0.0152344178811119,0,27.3689632270363,49.9999998653868,6,-20,2.5,438.036675920307,567.237710918183,417.77934078592,237.250198177239,288.587994700296,437.261282389754,5054.91320336999,0.0269321595789785,0.841226354900012,0.0323404324435046,17.261324642028,6.26789994748786,0.673590501272347,0.709196187693249
7480.0,14.5184193803391,-28.6597377828923,91.0000000722315,141.670530656657,90.7561368193818,51.3514913312027,90.3778847454487,17.2613246475832,16.3214221489821,-25.9120197383945,15.8825455887762,-26.751000616371,2.36906222573192,2.27691117404588,2.75025628689592,5.0271674609418,2.12200735225039,0.0152344172643941,0,27.3689632300353,49.9999998688917,6,-20,2.5,438.036675919495,567.237710920571,417.779340801783,237.250198192317,288.58799470999,437.261282391788,5054.9132040231,0.0269321595825768,0.841226354261835,0.0323404324430214,17.2613246475832,6.267899947529,0.673590501255787,0.709196158908847
7490.0,14.5184193799423,-28.6597377835362,91.0000000703872,141.670530659384,90.7561368174852,51.3514913341672,90.3778847434473,17.2613246529976,16.3214221489179,-25.912019738516,15.8825455886326,-26.7510006166484,2.36906222559516,2.27691117383719,2.75025628685964,5.02716746069683,2.12200735226948,0.0152344172641302,0,27.3689632329626,49.9999998723315,6,-20,2.5,438.03667591962,567.237710924881,417.779340817201,237.250198206989,288.587994720512,437.261282392952,5054.91320465909,0.0269321595860835,0.841226354435264,0.0323404324426519,17.2613246529976,6.26789994757328,0.673590501238286,0.709196158827871
7500.0,14.5184193795575,-28.6597377841637,91.0000000685742,141.670530662031,90.7561368156214,51.3514913370645,90.3778847414816,17.2613246582591,16.3214221488564,-25.9120197386324,15.8825455884943,-26.7510006169154,2.36906222546162,2.27691117363252,2.75025628682553,5.02716746045806,2.1220073522883,0.0152344172638717,0,27.3689632358066,49.9999998756996,6,-20,2.5,438.036675919741,567.237710929077,417.779340832297,237.250198221261,288.587994731015,437.261282394566,5054.91320527829,0.0269321595894998,0.841226354600423,0.0323404324422825,17.2613246582591,6.26789994761453,0.673590501221063,0.709196158748864
7510.0,14.5184193791828,-28.6597377847756,91.0000000667952,141.670530664589,90.7561368137929,51.3514913398833,90.3778847395538,17.2613246633796,16.3214221487966,-25.9120197387456,15.8825455883599,-26.751000617175,2.36906222280821,2.27691117100773,2.75025628386399,5.02716745487171,2.12200735230697,0.0152344172473958,0,27.3689632385735,49.9999998789785,6,-20,2.5,438.036675919859,567.237710933146,417.779340847022,237.250198235144,288.587994741247,437.261282396167,5054.91320588117,0.0269321595928274,0.841226354760295,0.0323404324419378,17.2613246633796,6.26789994765376,0.673590501204303,0.709196157916664
7520.0,14.5184193788179,-28.6597377853662,91.0000000650528,141.670530667071,90.756136812002,51.3514913426242,90.3778847376663,17.2613246683629,16.3214221487383,-25.9120197388559,15.8825455882289,-26.7510006174279,2.36906223403372,2.2769111817239,2.75025629701179,5.02716747873569,2.12200735232528,0.0152344173201553,0,27.3689632412672,49.9999998821679,6,-20,2.5,438.036675919977,567.237710937102,417.779340861371,237.250198248665,288.587994751213,437.261282397738,5054.91320646816,0.0269321595960681,0.841226354921218,0.0323404324415471,17.2613246683629,6.26789994769128,0.673590501188029,0.709196161240322
7530.0,14.5184193784626,-28.6597377859433,91.0000000633494,141.670530669477,90.7561368102516,51.3514913452903,90.3778847358218,17.2613246732221,16.3214221486815,-25.9120197389634,15.8825455881013,-26.7510006176743,2.36906223012509,2.27691117789647,2.75025629258749,5.02716747048396,2.12200735234317,0.0152344172955797,0,27.3689632438896,49.9999998852707,6,-20,2.5,438.03667592009,567.237710940945,417.779340875349,237.250198261836,288.587994760923,437.26128239928,5054.91320703969,0.0269321595992239,0.841226355075921,0.0323404324411491,17.2613246732221,6.26789994772735,0.673590501172171,0.709196160034474
7540.0,14.5184193781166,-28.6597377865052,91.0000000616862,141.670530671816,90.7561368085426,51.351491347884,90.3778847340213,17.2613246779496,16.3214221486262,-25.9120197390681,15.8825455879771,-26.7510006179142,2.36906222874246,2.27691117649865,2.75025629109279,5.02716746759144,2.12200735236066,0.0152344172872337,0,27.3689632464432,49.9999998882901,6,-20,2.5,438.036675920202,567.237710944684,417.779340888963,237.250198274662,288.587994770382,437.261282400789,5054.91320759619,0.0269321596022969,0.841226355226674,0.0323404324408614,17.2613246779496,6.26789994776216,0.673590501156723,0.709196159585779
7550.0,14.5184193777797,-28.659737787054,91.0000000600639,141.670530674089,90.7561368068759,51.3514913504087,90.3778847322652,17.2613246825524,16.3214221485722,-25.9120197391701,15.8825455878561,-26.7510006181478,2.36906222484008,2.27691117268084,2.75025628667,5.02716745935084,2.12200735237767,0.0152344172626701,0,27.3689632489294,49.9999998912288,6,-20,2.5,438.036675920309,567.237710948322,417.779340902223,237.250198287157,288.587994779598,437.261282402275,5054.91320813805,0.0269321596052891,0.841226355371788,0.0323404324404919,17.2613246825524,6.26789994779587,0.673590501141664,0.709196158383693
7560.0,14.5184193774516,-28.6597377875853,91.0000000584826,141.670530676299,90.7561368052512,51.3514913528659,90.3778847305537,17.26132468704,16.3214221485197,-25.9120197392696,15.8825455877383,-26.7510006183753,2.36906222346355,2.27691117129243,2.75025628517685,5.02716745646928,2.12200735239432,0.0152344172543361,0,27.3689632513502,49.9999998940897,6,-20,2.5,438.036675920414,567.23771095186,417.779340915136,237.250198299323,288.587994788579,437.261282403725,5054.91320866565,0.0269321596082025,0.841226355516312,0.0323404324401793,17.26132468704,6.2678999478286,0.673590501127063,0.709196157938692
7570.0,14.5184193771321,-28.659737788106,91.0000000569424,141.670530678452,90.7561368036686,51.3514913552582,90.3778847288866,17.2613246914066,16.3214221484686,-25.9120197393663,15.8825455876235,-26.7510006185969,2.36906222335155,2.27691117112104,2.75025628514878,5.02716745626982,2.12200735241044,0.0152344172541196,0,27.3689632537075,49.999999896875,6,-20,2.5,438.036675920515,567.237710955307,417.779340927708,237.250198311172,288.587994797324,437.261282405142,5054.91320917938,0.0269321596110391,0.841226355653621,0.0323404324398631,17.2613246914066,6.26789994786045,0.673590501112784,0.709196157873062
7580.0,14.5184193768211,-28.6597377886086,91.0000000554421,141.67053068055,90.7561368021272,51.3514913575873,90.3778847272628,17.2613246956605,16.3214221484188,-25.9120197394606,15.8825455875118,-26.7510006188126,2.36906222198103,2.27691116974181,2.75025628365692,5.02716745339873,2.12200735242613,0.0152344172457969,0,27.3689632560028,49.9999998995868,6,-20,2.5,438.036675920616,567.237710958665,417.77934093995,237.250198322716,288.587994805841,437.261282406528,5054.9132096796,0.026932159613801,0.841226355791633,0.032340432439554,17.2613246956605,6.26789994789138,0.673590501098921,0.709196157431549
7590.0,14.5184193765182,-28.6597377891011,91.0000000539813,141.670530682592,90.7561368006264,51.351491359855,90.3778847256817,17.2613246998028,16.3214221483703,-25.9120197395524,15.882545587403,-26.7510006190226,2.36906222061337,2.27691116836693,2.75025628216593,5.02716745053286,2.12200735244146,0.0152344172374797,0,27.3689632582376,49.9999999022276,6,-20,2.5,438.036675920714,567.237710961934,417.779340951872,237.250198333949,288.587994814138,437.261282407879,5054.91321016666,0.0269321596164901,0.841226355923062,0.0323404324392129,17.2613246998028,6.26789994792153,0.67359050108539,0.709196156991704
7600.0,14.5184193762233,-28.659737789582,91.0000000525586,141.670530684577,90.7561367991646,51.3514913620631,90.377884724142,17.2613247038383,16.3214221483231,-25.9120197396418,15.8825455872971,-26.7510006192271,2.36906222050994,2.27691116820868,2.75025628213996,5.02716745034865,2.12200735245635,0.0152344172372798,0,27.3689632604136,49.9999999047985,6,-20,2.5,438.036675920806,567.237710965114,417.779340963478,237.25019834489,288.587994822216,437.261282409193,5054.91321064092,0.0269321596191083,0.841226356049507,0.0323404324389571,17.2613247038383,6.26789994795085,0.673590501072212,0.70919615693111
7610.0,14.5184193759361,-28.6597377900492,91.0000000511742,141.67053068651,90.7561367977421,51.3514913642131,90.3778847226434,17.2613247077634,16.3214221482771,-25.9120197397288,15.882545587194,-26.7510006194263,2.36906222797782,2.27691117532881,2.75025629090118,5.02716746622999,2.12200735247089,0.0152344172857558,0,27.3689632625324,49.9999999073017,6,-20,2.5,438.036675920898,567.23771096821,417.779340974779,237.250198355542,288.58799483008,437.261282410478,5054.91321110271,0.0269321596216576,0.841226356173884,0.0323404324386729,17.2613247077634,6.26789994797948,0.6735905010594,0.709196159137846
7620.0,14.5184193756565,-28.6597377905028,91.0000000498262,141.670530688395,90.7561367963571,51.3514913663072,90.3778847211843,17.2613247115883,16.3214221482323,-25.9120197398136,15.8825455870936,-26.7510006196202,2.36906222535692,2.27691117275408,2.75025628794778,5.02716746070186,2.122007352485,0.0152344172693427,0,27.3689632645956,49.9999999097395,6,-20,2.5,438.036675920987,567.237710971228,417.779340985783,237.250198365914,288.587994837737,437.261282411725,5054.91321155234,0.0269321596241397,0.841226356296147,0.0323404324383887,17.2613247115883,6.26789994800734,0.673590501046928,0.70919615832517
7630.0,14.5184193753842,-28.6597377909462,91.0000000485142,141.67053069023,90.7561367950091,51.3514913683459,90.3778847197642,17.2613247153112,16.3214221481887,-25.9120197398962,15.8825455869958,-26.751000619809,2.36906222526147,2.27691117260805,2.75025628792383,5.02716746053188,2.12200735249875,0.0152344172691583,0,27.3689632666042,49.9999999121132,6,-20,2.5,438.036675921073,567.237710974165,417.779340996496,237.250198376013,288.587994845195,437.261282412943,5054.91321199016,0.0269321596265565,0.841226356413642,0.0323404324381329,17.2613247153112,6.26789994803453,0.673590501034777,0.709196158269245
7640.0,14.5184193751191,-28.6597377913763,91.0000000472364,141.670530692017,90.7561367936963,51.3514913703316,90.3778847183812,17.2613247189358,16.3214221481462,-25.9120197399765,15.8825455869005,-26.7510006199929,2.36906222264564,2.27691117004112,2.75025628497167,5.02716745501279,2.12200735251213,0.015234417252755,0,27.3689632685602,49.9999999144246,6,-20,2.5,438.036675921158,567.237710977026,417.779341006928,237.250198385848,288.587994852457,437.261282414125,5054.91321241646,0.0269321596289096,0.841226356529539,0.0323404324378487,17.2613247189358,6.26789994806097,0.673590501022949,0.709196157459547
7650.0,14.518419374861,-28.6597377917943,91.0000000459926,141.670530693759,90.7561367924183,51.3514913722642,90.377884717035,17.2613247224647,16.3214221481048,-25.9120197400548,15.8825455868078,-26.7510006201719,2.36906222003226,2.27691116747796,2.75025628202016,5.02716744949812,2.12200735252519,0.0152344172363566,0,27.3689632704646,49.9999999166752,6,-20,2.5,438.036675921243,567.237710979813,417.779341017085,237.250198395421,288.587994859526,437.261282415282,5054.91321283155,0.0269321596312007,0.841226356643176,0.0323404324375929,17.2613247224647,6.26789994808673,0.673590501011434,0.709196156651292
7660.0,14.5184193746096,-28.6597377922032,91.000000044782,141.670530695451,90.7561367911746,51.3514913741461,90.3778847157247,17.2613247259008,16.3214221480645,-25.9120197401311,15.8825455867175,-26.7510006203463,2.36906221868271,2.27691116613077,2.75025628053368,5.02716744666446,2.1220073525379,0.0152344172280746,0,27.3689632723189,49.9999999188664,6,-20,2.5,438.036675921322,567.237710982523,417.779341026974,237.250198404742,288.587994866408,437.261282416403,5054.91321323572,0.0269321596334316,0.841226356752088,0.0323404324373655,17.2613247259008,6.26789994811188,0.673590501000231,0.709196156222048
7670.0,14.5184193743648,-28.6597377926012,91.0000000436034,141.670530697102,90.7561367899634,51.3514913759794,90.3778847144486,17.2613247292478,16.3214221480253,-25.9120197402053,15.8825455866296,-26.751000620516,2.36906222994989,2.27691117691085,2.75025629369187,5.02716747060272,2.12200735255024,0.0152344173009146,0,27.3689632741246,49.9999999210003,6,-20,2.5,438.036675921399,567.237710985165,417.779341036605,237.250198413818,288.587994873108,437.261282417495,5054.91321362926,0.0269321596356037,0.84122635685813,0.0323404324371346,17.2613247292478,6.26789994813638,0.673590500989308,0.709196159570366
7680.0,14.5184193741266,-28.6597377929819,91.0000000424549,141.670530698729,90.7561367887833,51.3514913777644,90.3778847132055,17.2613247325054,16.3214221479872,-25.9120197402775,15.882545586544,-26.7510006206813,2.36906223491228,2.27691118163278,2.75025629952842,5.0271674811612,2.12200735256216,0.0152344173331995,0,27.3689632758825,49.9999999230785,6,-20,2.5,438.036675921484,567.237710987762,417.779341045984,237.25019842266,288.58799487966,437.261282418568,5054.91321401246,0.0269321596377187,0.841226356968264,0.0323404324368894,17.2613247325054,6.26789994816011,0.673590500978603,0.709196161031897
7690.0,14.5184193738945,-28.6597377933633,91.0000000413372,141.670530700275,90.7561367876349,51.3514913795021,90.3778847119957,17.2613247356761,16.3214221479499,-25.9120197403479,15.8825455864606,-26.7510006208423,2.36906223104644,2.27691117787099,2.75025629511498,5.02716747298598,2.12200735257403,0.0152344173087076,0,27.3689632775943,49.9999999251011,6,-20,2.5,438.036675921551,567.237710990243,417.779341055112,237.250198431259,288.587994885994,437.261282419609,5054.91321438557,0.0269321596397779,0.841226357064897,0.0323404324366301,17.2613247356761,6.26789994818333,0.673590500968332,0.709196159851385
7700.0,14.5184193736685,-28.6597377937334,91.0000000402498,141.670530701799,90.7561367865178,51.3514913811938,90.3778847108188,17.2613247387644,16.3214221479137,-25.9120197404165,15.8825455863795,-26.7510006209991,2.36906222592155,2.27691117290038,2.75025628923745,5.02716746213783,2.12200735258539,0.0152344172761076,0,27.3689632792613,49.999999927071,6,-20,2.5,438.036675921622,567.237710992681,417.779341064,237.25019843964,288.587994892175,437.261282420607,5054.91321474887,0.026932159641783,0.84122635716011,0.0323404324364276,17.2613247387644,6.267899948206,0.673590500958221,0.709196158294492
7710.0,14.5184193734486,-28.6597377940904,91.0000000391914,141.670530703284,90.7561367854302,51.3514913828419,90.3778847096729,17.261324741774,16.3214221478785,-25.9120197404832,15.8825455863005,-26.7510006211516,2.36906222458304,2.27691117157012,2.75025628775369,5.02716745932381,2.12200735259649,0.0152344172678468,0,27.3689632808841,49.9999999289893,6,-20,2.5,438.036675921692,567.237710995057,417.779341072653,237.250198447798,288.587994898199,437.261282421589,5054.91321510261,0.0269321596437354,0.841226357256232,0.0323404324362002,17.261324741774,6.26789994822804,0.673590500948404,0.709196157871684
7720.0,14.5184193732344,-28.6597377944373,91.0000000381602,141.670530704731,90.7561367843707,51.3514913844461,90.3778847085568,17.2613247447034,16.3214221478442,-25.9120197405482,15.8825455862235,-26.7510006213002,2.36906222450799,2.2769111714553,2.75025628773481,5.02716745919011,2.12200735260728,0.0152344172677017,0,27.3689632824646,49.9999999308571,6,-20,2.5,438.036675921761,567.23771099737,417.77934108108,237.250198455744,288.587994904061,437.261282422544,5054.91321544706,0.0269321596456364,0.841226357350507,0.0323404324360013,17.2613247447034,6.26789994824948,0.673590500938855,0.709196157827694
7730.0,14.5184193730258,-28.6597377947778,91.0000000371566,141.670530706139,90.7561367833395,51.3514913860079,90.3778847074703,17.2613247475534,16.3214221478107,-25.9120197406114,15.8825455861486,-26.7510006214449,2.36906222191206,2.27691116891878,2.75025628478767,5.02716745370645,2.1220073526178,0.0152344172513369,0,27.3689632840033,49.9999999326757,6,-20,2.5,438.036675921828,567.237710999624,417.779341089284,237.250198463477,288.587994909774,437.261282423474,5054.91321578243,0.0269321596474874,0.841226357439581,0.0323404324358023,17.2613247475534,6.26789994827041,0.673590500929516,0.70919615702961
7740.0,14.5184193728227,-28.6597377951071,91.000000036179,141.670530707508,90.756136782335,51.3514913875287,90.3778847064121,17.2613247503303,16.3214221477782,-25.912019740673,15.8825455860756,-26.7510006215858,2.36906222057943,2.2769111675975,2.75025628330542,5.02716745090292,2.12200735262807,0.0152344172430877,0,27.3689632855014,49.9999999344465,6,-20,2.5,438.036675921893,567.237711001814,417.779341097274,237.250198471008,288.587994915333,437.26128242438,5054.91321610899,0.0269321596492897,0.841226357528679,0.0323404324355501,17.2613247503303,6.26789994829076,0.673590500920473,0.709196156610288
7750.0,14.5184193726249,-28.6597377954281,91.0000000352276,141.670530708843,90.7561367813575,51.3514913890107,90.3778847053822,17.2613247530297,16.3214221477465,-25.9120197407331,15.8825455860046,-26.751000621723,2.36906221924874,2.27691116627915,2.75025628182367,5.02716744810282,2.12200735263804,0.015234417234842,0,27.3689632869602,49.9999999361709,6,-20,2.5,438.036675921956,567.23771100395,417.779341105054,237.250198478339,288.587994920745,437.261282425263,5054.91321642696,0.0269321596510446,0.841226357614971,0.0323404324353724,17.2613247530297,6.26789994831063,0.673590500911653,0.70919615619206
7760.0,14.5184193724324,-28.6597377957427,91.0000000343008,141.670530710142,90.7561367804053,51.3514913904527,90.377884704379,17.261324755664,16.3214221477156,-25.9120197407914,15.8825455859354,-26.7510006218565,2.36906221918129,2.27691116617592,2.75025628180674,5.02716744798266,2.12200735264774,0.0152344172347116,0,27.3689632883807,49.9999999378498,6,-20,2.5,438.036675922016,567.237711006029,417.779341112629,237.25019848548,288.587994926014,437.26128242612,5054.91321673657,0.0269321596527533,0.841226357696939,0.032340432435177,17.261324755664,6.2678999483299,0.673590500903041,0.709196156152503
7770.0,14.5184193722449,-28.6597377960459,91.0000000333974,141.670530711407,90.756136779477,51.3514913918563,90.3778847034012,17.2613247582237,16.3214221476856,-25.9120197408483,15.8825455858681,-26.7510006219865,2.36906221911556,2.27691116607538,2.75025628179027,5.02716744786565,2.12200735265722,0.0152344172345845,0,27.3689632897634,49.9999999394843,6,-20,2.5,438.036675922078,567.237711008054,417.779341120006,237.250198492432,288.587994931153,437.261282426965,5054.91321703803,0.026932159654417,0.841226357779902,0.0323404324349781,17.2613247582237,6.26789994834862,0.673590500894678,0.709196156114001
7780.0,14.5184193720623,-28.6597377963427,91.0000000325193,141.670530712638,90.7561367785748,51.3514913932239,90.3778847024507,17.2613247607223,16.3214221476563,-25.9120197409037,15.8825455858025,-26.7510006221132,2.36906221779017,2.27691116476516,2.75025628030982,5.02716744507498,2.12200735266643,0.0152344172263491,0,27.3689632911106,49.9999999410761,6,-20,2.5,438.036675922136,567.237711010023,417.779341127186,237.250198499202,288.587994936146,437.261282427777,5054.91321733156,0.026932159656037,0.841226357859146,0.032340432434836,17.2613247607223,6.26789994836697,0.673590500886542,0.709196155698892
7790.0,14.5184193718846,-28.659737796632,91.0000000316642,141.670530713837,90.7561367776962,51.3514913945551,90.3778847015251,17.2613247631525,16.3214221476278,-25.9120197409576,15.8825455857386,-26.7510006222365,2.36906221646646,2.27691116345752,2.7502562788298,5.02716744228732,2.12200735267541,0.0152344172181171,0,27.3689632924216,49.9999999426259,6,-20,2.5,438.036675922192,567.237711011941,417.779341134177,237.250198505791,288.587994941012,437.261282428567,5054.91321761738,0.0269321596576144,0.841226357935994,0.0323404324346619,17.2613247631525,6.26789994838479,0.673590500878611,0.709196155284766
7800.0,14.5184193717115,-28.6597377969111,91.0000000308314,141.670530715007,90.7561367768405,51.3514913958518,90.3778847006235,17.2613247655176,16.3214221476001,-25.9120197410101,15.8825455856764,-26.7510006223566,2.36906221640584,2.27691116336477,2.75025627881458,5.02716744217935,2.12200735268413,0.0152344172179998,0,27.3689632936985,49.9999999441352,6,-20,2.5,438.036675922248,567.237711013812,417.779341140986,237.25019851221,288.58799494575,437.261282429339,5054.91321789567,0.0269321596591503,0.841226358013301,0.0323404324344416,17.2613247655176,6.26789994840216,0.673590500870908,0.70919615524923
7810.0,14.518419371543,-28.6597377971854,91.0000000300207,141.670530716146,90.7561367760075,51.3514913971146,90.3778846997459,17.2613247678216,16.3214221475731,-25.9120197410612,15.8825455856159,-26.7510006224734,2.36906221760826,2.27691116448681,2.7502562802642,5.02716744475102,2.12200735269262,0.0152344172259974,0,27.3689632949418,49.9999999456048,6,-20,2.5,438.036675922302,567.237711015633,417.779341147616,237.250198518458,288.587994950362,437.261282430089,5054.91321816665,0.0269321596606458,0.841226358086093,0.032340432434296,17.2613247678216,6.26789994841906,0.673590500863374,0.709196155592235
7820.0,14.5184193713789,-28.6597377974529,91.0000000292312,141.670530717253,90.7561367751963,51.3514913983435,90.3778846988913,17.2613247700653,16.3214221475468,-25.912019741111,15.8825455855569,-26.7510006225873,2.36906221628934,2.27691116318648,2.75025627878537,5.02716744197185,2.1220073527009,0.0152344172177746,0,27.3689632961522,49.9999999470356,6,-20,2.5,438.036675922354,567.237711017404,417.779341154071,237.250198524543,288.587994954855,437.261282430821,5054.9132184305,0.026932159662102,0.841226358156632,0.032340432434161,17.2613247700653,6.26789994843553,0.673590500856041,0.709196155180914
7830.0,14.5184193712194,-28.6597377976423,91.0000000284517,141.670530718506,90.7561367743954,51.3514913995413,90.3778846980482,17.2613247722463,16.3214221475217,-25.9120197411585,15.8825455854996,-26.7510006226981,2.36906223894064,2.2769111849254,2.75025630513002,5.02716749005542,2.12200735270821,0.0152344173636715,0,27.3689632973289,49.9999999484314,6,-20,2.5,438.036675922488,567.237711019349,417.779341160387,237.250198530465,288.587994959468,437.261282431614,5054.91321868739,0.0269321596635195,0.841226358295756,0.0323404324339904,17.2613247722463,6.2678999484507,0.673590500848457,0.70919616194532
7840.0,14.5184193710636,-28.6597377979665,91.0000000277012,141.670530719366,90.7561367736244,51.3514914007024,90.3778846972359,17.2613247743747,16.3214221474962,-25.9120197412068,15.8825455854437,-26.7510006228059,2.36906222122421,2.27691116786632,2.7502562846155,5.02716745248182,2.12200735271699,0.0152344172500073,0,27.3689632984767,49.9999999497839,6,-20,2.5,438.036675922453,567.237711020797,417.779341166496,237.250198536234,288.587994963532,437.261282432328,5054.91321893755,0.0269321596648995,0.841226358292488,0.0323404324337879,17.2613247743747,6.26789994846627,0.673590500841958,0.709196156626589
7850.0,14.5184193709119,-28.6597377982125,91.0000000269781,141.670530720395,90.7561367728814,51.3514914018366,90.3778846964528,17.2613247764447,16.3214221474718,-25.9120197412529,15.8825455853891,-26.7510006229114,2.36906221864846,2.27691116536076,2.75025628167319,5.02716744703395,2.12200735272454,0.0152344172336815,0,27.3689632995951,49.9999999511035,6,-20,2.5,438.036675922501,567.237711022437,417.77934117244,237.250198541852,288.587994967647,437.261282432937,5054.91321918113,0.0269321596662435,0.841226358358824,0.0323404324336707,17.2613247764447,6.26789994848195,0.673590500835214,0.709196155840265
7860.0,14.5184193707644,-28.6597377984541,91.0000000262725,141.670530721395,90.7561367721562,51.3514914029428,90.3778846956886,17.2613247784621,16.3214221474482,-25.9120197412977,15.8825455853361,-26.7510006230137,2.36906221859694,2.27691116528187,2.75025628166015,5.02716744694202,2.12200735273188,0.0152344172335819,0,27.3689633006836,49.9999999523907,6,-20,2.5,438.036675922547,567.237711024033,417.779341178237,237.250198547325,288.587994971679,437.261282433584,5054.9132194183,0.0269321596675523,0.841226358421032,0.0323404324335002,17.2613247784621,6.26789994849703,0.673590500828615,0.709196155809976
7870.0,14.5184193706209,-28.6597377986862,91.0000000255838,141.670530722368,90.7561367714486,51.3514914040197,90.377884694943,17.2613247804272,16.3214221474252,-25.9120197413411,15.8825455852846,-26.7510006231132,2.36906221980813,2.27691116641734,2.75025628311198,5.02716744952933,2.12200735273913,0.0152344172415965,0,27.3689633017432,49.9999999536439,6,-20,2.5,438.036675922595,567.237711025587,417.779341183885,237.250198552647,288.58799497561,437.261282434218,5054.91321964922,0.0269321596688268,0.841226358484644,0.0323404324333616,17.2613247804272,6.26789994851155,0.673590500822206,0.709196156158107
7880.0,14.518419370481,-28.6597377989129,91.0000000249124,141.670530723313,90.7561367707586,51.3514914050675,90.377884694216,17.2613247823348,16.3214221474028,-25.9120197413835,15.8825455852344,-26.7510006232102,2.36906221849774,2.27691116513008,2.7502562816353,5.02716744676537,2.12200735274618,0.0152344172333902,0,27.3689633027749,49.9999999548637,6,-20,2.5,438.03667592264,567.237711027098,417.779341189384,237.250198557831,288.587994979432,437.261282434836,5054.91321987407,0.0269321596700678,0.841226358545981,0.0323404324332444,17.2613247823348,6.2678999485257,0.673590500815975,0.709196155751782
7890.0,14.5184193703449,-28.6597377991332,91.000000024258,141.670530724232,90.7561367700863,51.3514914060875,90.3778846935077,17.2613247841969,16.321422147381,-25.9120197414248,15.8825455851855,-26.7510006233046,2.36906221845005,2.27691116505713,2.75025628162334,5.02716744668047,2.12200735275305,0.015234417233298,0,27.3689633037792,49.9999999560513,6,-20,2.5,438.036675922684,567.237711028568,417.779341194738,237.250198562878,288.587994983158,437.261282435436,5054.913220093,0.0269321596712762,0.841226358606011,0.0323404324330987,17.2613247841969,6.26789994853938,0.673590500809913,0.709196155723821
7900.0,14.5184193702123,-28.6597377993491,91.0000000236205,141.670530725127,90.7561367694313,51.351491407081,90.3778846928175,17.2613247860098,16.3214221473598,-25.912019741465,15.8825455851378,-26.7510006233966,2.36906221840363,2.27691116498607,2.75025628161174,5.02716744659782,2.12200735275975,0.0152344172332083,0,27.3689633047572,49.9999999572075,6,-20,2.5,438.036675922725,567.237711029999,417.779341199954,237.250198567791,288.587994986786,437.261282436027,5054.91322030618,0.0269321596724529,0.841226358663192,0.0323404324329601,17.2613247860098,6.26789994855272,0.673590500804002,0.709196155696596
7910.0,14.5184193700833,-28.6597377995575,91.000000022999,141.670530725999,90.7561367687927,51.3514914080478,90.3778846921447,17.2613247877723,16.3214221473391,-25.9120197415041,15.8825455850915,-26.7510006234861,2.36906221709693,2.27691116370449,2.75025628013595,5.02716744384044,2.12200735276627,0.015234417225009,0,27.3689633057097,49.9999999583331,6,-20,2.5,438.036675922768,567.237711031394,417.779341205033,237.250198572581,288.587994990318,437.2612824366,5054.91322051374,0.0269321596735986,0.841226358720608,0.032340432432818,17.2613247877723,6.2678999485656,0.673590500798236,0.709196155292461
7920.0,14.5184193699576,-28.659737799762,91.0000000223932,141.670530726847,90.7561367681702,51.3514914089891,90.377884691489,17.2613247894924,16.321422147319,-25.9120197415422,15.8825455850463,-26.7510006235733,2.3690622170529,2.27691116363707,2.75025628012499,5.02716744376206,2.12200735277262,0.0152344172249238,0,27.3689633066369,49.9999999594293,6,-20,2.5,438.036675922808,567.237711032751,417.77934120998,237.250198577237,288.587994993762,437.261282437163,5054.91322071585,0.0269321596747142,0.841226358775057,0.0323404324327008,17.2613247894924,6.26789994857815,0.673590500792626,0.709196155266643
7930.0,14.5184193698352,-28.659737799962,91.000000021804,141.670530727672,90.7561367675649,51.3514914099061,90.3778846908513,17.2613247911636,16.3214221472993,-25.9120197415793,15.8825455850024,-26.7510006236582,2.36906221827144,2.27691116478382,2.75025628157864,5.02716744636246,2.1220073527788,0.0152344172329527,0,27.3689633075399,49.9999999604961,6,-20,2.5,438.036675922846,567.237711034071,417.779341214794,237.250198581776,288.587994997109,437.261282437703,5054.91322091264,0.0269321596758003,0.841226358827072,0.0323404324326226,17.2613247911636,6.26789994859041,0.673590500787155,0.709196155619125
7940.0,14.518419369716,-28.6597378001563,91.0000000212307,141.670530728476,90.7561367669758,51.351491410798,90.3778846902307,17.2613247927939,16.3214221472802,-25.9120197416155,15.8825455849595,-26.7510006237409,2.36906221696826,2.27691116350757,2.75025628010372,5.02716744361129,2.12200735278479,0.0152344172247603,0,27.3689633084188,49.9999999615352,6,-20,2.5,438.036675922884,567.237711035358,417.779341219482,237.250198586198,288.587995000372,437.261282438237,5054.91322110426,0.026932159676858,0.841226358878259,0.032340432432477,17.2613247927939,6.26789994860238,0.67359050078183,0.709196155217031
7950.0,14.5184193696023,-28.6597378003086,91.0000000205259,141.670530729309,90.7561367662548,51.3514914116559,90.3778846894793,17.2613247943744,16.3214221472626,-25.9120197416489,15.8825455849209,-26.7510006238155,2.36906227747474,2.27691122163393,2.75025635038705,5.02716757202098,2.12200735279091,0.0152344176140304,0,27.3689633092538,49.9999999625563,6,-20,2.5,438.036675922959,567.237711036748,417.779341224373,237.250198590515,288.587995004784,437.261282440646,5054.91322129133,0.0269321596778836,0.84122635896026,0.0323404324323313,17.2613247943744,6.26789994860292,0.673590500775483,0.709196173318232
7960.0,14.5184193694856,-28.6597378005293,91.000000020037,141.67053072992,90.7561367657516,51.3514914124834,90.3778846889459,17.2613247959313,16.3214221472421,-25.9120197416876,15.8825455848764,-26.7510006239015,2.36906221436213,2.27691116095623,2.7502562771551,5.02716743811132,2.12200735279757,0.015234417208376,0,27.3689633100999,49.9999999635092,6,-20,2.5,438.036675922957,567.237711037754,417.779341228612,237.250198594722,288.587995006829,437.26128243972,5054.91322147311,0.0269321596788821,0.841226358979778,0.0323404324321928,17.2613247959313,6.26789994861963,0.673590500771628,0.709196154414486
7970.0,14.5184193693754,-28.6597378007099,91.0000000195568,141.670530730722,90.756136765257,51.3514914133187,90.3778846884222,17.2613247974393,16.3214221472243,-25.9120197417213,15.8825455848365,-26.7510006239785,2.36906221558668,2.27691116211203,2.75025627860906,5.02716744072109,2.12200735280232,0.0152344172164162,0,27.3689633109171,49.9999999644741,6,-20,2.5,438.036675922991,567.237711038988,417.779341232857,237.250198598804,288.587995009755,437.261282440014,5054.91322165008,0.0269321596798565,0.841226359026223,0.0323404324321075,17.2613247974393,6.26789994863413,0.673590500766711,0.70919615476964
7980.0,14.5184193692686,-28.6597378008811,91.0000000190731,141.670530731485,90.7561367647591,51.3514914141337,90.377884687896,17.2613247988977,16.3214221472075,-25.9120197417532,15.8825455847982,-26.7510006240524,2.3690622168116,2.27691116326826,2.7502562800641,5.02716744333236,2.12200735280738,0.0152344172244572,0,27.3689633117094,49.9999999654192,6,-20,2.5,438.036675923029,567.237711040177,417.779341237037,237.250198602762,288.587995012655,437.261282440416,5054.91322182234,0.0269321596808068,0.841226359075023,0.0323404324319938,17.2613247988977,6.26789994864692,0.673590500761929,0.709196155125338
7990.0,14.5184193691645,-28.6597378010539,91.0000000185905,141.67053073221,90.7561367642628,51.3514914149231,90.3778846873721,17.2613248003211,16.321422147191,-25.9120197417843,15.8825455847609,-26.7510006241243,2.36906221803716,2.27691116442541,2.75025628151951,5.02716744594492,2.1220073528124,0.0152344172324995,0,27.3689633124795,49.9999999663364,6,-20,2.5,438.036675923059,567.237711041319,417.779341241122,237.250198606614,288.587995015477,437.261282440814,5054.91322199003,0.026932159681733,0.84122635911649,0.032340432431937,17.2613248003211,6.26789994865862,0.673590500757236,0.709196155481566
8000.0,14.5184193690632,-28.6597378012161,91.0000000181123,141.670530732908,90.7561367637712,51.3514914156889,90.3778846868536,17.2613248017031,16.321422147175,-25.9120197418147,15.8825455847246,-26.7510006241945,2.36906221547904,2.27691116194662,2.750256278582,5.02716744052862,2.12200735281749,0.0152344172162078,0,27.368963313229,49.9999999672264,6,-20,2.5,438.036675923093,567.237711042426,417.779341245108,237.250198610364,288.587995018236,437.261282441218,5054.91322215329,0.0269321596826353,0.84122635916313,0.0323404324318197,17.2613248017031,6.26789994866942,0.673590500752723,0.7091961547055
8010.0,14.5184193689644,-28.6597378013764,91.0000000176416,141.67053073358,90.7561367632874,51.3514914164314,90.3778846863436,17.2613248030522,16.3214221471592,-25.9120197418445,15.8825455846892,-26.7510006242629,2.36906221796744,2.27691116431853,2.75025628150226,5.02716744582079,2.12200735282246,0.0152344172323647,0,27.3689633139584,49.9999999680905,6,-20,2.5,438.036675923125,567.237711043497,417.779341248993,237.250198614021,288.587995020921,437.261282441625,5054.91322231218,0.0269321596835139,0.841226359206161,0.0323404324317096,17.2613248030522,6.26789994867965,0.673590500748315,0.709196155440461
8020.0,14.5184193688683,-28.6597378015336,91.0000000171794,141.670530734231,90.7561367628124,51.3514914171538,90.3778846858432,17.261324804368,16.3214221471439,-25.9120197418734,15.8825455846547,-26.7510006243295,2.3690622191952,2.2769111654793,2.75025628295831,5.02716744843761,2.12200735282732,0.0152344172404113,0,27.3689633146686,49.9999999689306,6,-20,2.5,438.036675923154,567.237711044537,417.779341252782,237.250198617586,288.587995023549,437.261282442026,5054.91322246696,0.0269321596843697,0.841226359247088,0.0323404324316243,17.261324804368,6.2678999486893,0.673590500744004,0.709196155798301
8030.0,14.5184193687746,-28.6597378016843,91.0000000167272,141.670530734861,90.7561367623478,51.3514914178558,90.3778846853538,17.2613248056498,16.321422147129,-25.9120197419017,15.8825455846211,-26.7510006243944,2.36906221790087,2.27691116421662,2.75025628148568,5.0271674457023,2.12200735283208,0.0152344172322361,0,27.3689633153602,49.9999999697483,6,-20,2.5,438.036675923184,567.237711045547,417.77934125647,237.250198621062,288.587995026108,437.261282442426,5054.91322261766,0.0269321596852029,0.841226359289415,0.0323404324315391,17.2613248056498,6.26789994869861,0.673590500739845,0.70919615540144
8040.0,14.5184193686834,-28.6597378018338,91.0000000162855,141.670530735474,90.756136761894,51.3514914185387,90.3778846848757,17.2613248068969,16.3214221471144,-25.9120197419293,15.8825455845883,-26.7510006244576,2.36906222291456,2.27691116901705,2.75025628733531,5.02716745635236,2.1220073528367,0.0152344172646211,0,27.368963316034,49.9999999705435,6,-20,2.5,438.036675923213,567.237711046529,417.779341260065,237.250198624448,288.587995028606,437.261282442826,5054.9132227644,0.0269321596860142,0.841226359327745,0.0323404324313969,17.2613248068969,6.26789994870756,0.673590500735763,0.709196156893159
8050.0,14.5184193685945,-28.659737801979,91.000000015855,141.670530736069,90.7561367614518,51.3514914192033,90.37788468441,17.2613248081104,16.3214221471003,-25.9120197419561,15.8825455845565,-26.7510006245192,2.36906222036045,2.27691116654452,2.75025628439869,5.02716745094321,2.12200735284122,0.0152344172483373,0,27.3689633166896,49.9999999713181,6,-20,2.5,438.036675923241,567.237711047485,417.779341263565,237.250198627746,288.587995031041,437.261282443219,5054.91322290728,0.026932159686804,0.84122635936555,0.0323404324313685,17.2613248081104,6.26789994871628,0.67359050073179,0.709196156119663
8060.0,14.5184193685081,-28.659737802121,91.0000000154355,141.670530736649,90.7561367610208,51.3514914198507,90.377884683956,17.2613248092954,16.3214221470865,-25.9120197419822,15.8825455845254,-26.7510006245791,2.36906222033004,2.27691116649798,2.75025628439111,5.02716745088909,2.12200735284561,0.0152344172482785,0,27.3689633173282,49.9999999720715,6,-20,2.5,438.036675923268,567.237711048416,417.779341266975,237.250198630956,288.587995033411,437.261282443602,5054.9132230464,0.0269321596875729,0.84122635940162,0.0323404324312584,17.2613248092954,6.26789994872469,0.673590500727903,0.709196156101869
8070.0,14.5184193684238,-28.659737802254,91.0000000150268,141.670530737214,90.7561367606009,51.3514914204809,90.3778846835138,17.2613248104478,16.321422147073,-25.9120197420077,15.8825455844952,-26.7510006246374,2.36906221777749,2.27691116402794,2.75025628145484,5.02716744548278,2.12200735284993,0.0152344172319978,0,27.36896331795,49.9999999728057,6,-20,2.5,438.036675923298,567.237711049322,417.779341270293,237.250198634085,288.587995035718,437.261282443978,5054.91322318188,0.0269321596883215,0.841226359442032,0.0323404324311412,17.2613248104478,6.26789994873294,0.673590500724198,0.709196155329342
8080.0,14.5184193683418,-28.6597378023891,91.0000000146295,141.670530737765,90.7561367601928,51.3514914210941,90.377884683084,17.2613248115699,16.3214221470599,-25.9120197420325,15.8825455844658,-26.7510006246943,2.3690622177487,2.27691116398387,2.75025628144761,5.02716744543148,2.12200735285406,0.015234417231942,0,27.3689633185553,49.9999999735199,6,-20,2.5,438.036675923323,567.237711050207,417.779341273524,237.25019863713,288.587995037967,437.261282444342,5054.91322331378,0.0269321596890503,0.841226359475911,0.0323404324310843,17.2613248115699,6.26789994874097,0.673590500720503,0.709196155312472
8090.0,14.518419368262,-28.6597378025181,91.0000000142426,141.670530738301,90.7561367597954,51.3514914216919,90.3778846826654,17.2613248126648,16.3214221470471,-25.9120197420567,15.8825455844371,-26.7510006247496,2.36906221898203,2.27691116515331,2.75025628290495,5.02716744805826,2.12200735285812,0.0152344172399996,0,27.3689633191448,49.999999974216,6,-20,2.5,438.03667592335,567.237711051066,417.779341276669,237.250198640097,288.587995040157,437.261282444704,5054.91322344223,0.0269321596897597,0.841226359511442,0.0323404324310026,17.2613248126648,6.26789994874877,0.673590500716947,0.709196155673683
8100.0,14.5184193681842,-28.6597378026454,91.0000000138663,141.670530738823,90.7561367594087,51.3514914222738,90.3778846822582,17.2613248137291,16.3214221470347,-25.9120197420802,15.8825455844092,-26.7510006248035,2.36906221895473,2.27691116511151,2.75025628289806,5.02716744800957,2.12200735286202,0.0152344172399467,0,27.3689633197187,49.9999999748936,6,-20,2.5,438.036675923374,567.237711051905,417.779341279733,237.250198642987,288.587995042291,437.261282445053,5054.9132235673,0.0269321596904505,0.841226359544265,0.0323404324309493,17.2613248137291,6.26789994875644,0.673590500713461,0.709196155657694
8110.0,14.5184193681085,-28.6597378027675,91.0000000135,141.670530739333,90.7561367590324,51.3514914228411,90.3778846818618,17.2613248147637,16.3214221470226,-25.9120197421032,15.882545584382,-26.7510006248561,2.36906222145104,2.27691116749558,2.75025628582025,5.02716745331583,2.12200735286586,0.0152344172561189,0,27.3689633202775,49.9999999755536,6,-20,2.5,438.036675923398,567.237711052721,417.779341282715,237.250198645795,288.587995044365,437.261282445393,5054.91322368908,0.026932159691123,0.841226359578087,0.0323404324308569,17.2613248147637,6.26789994876389,0.673590500710091,0.709196156397383
8120.0,14.5184193680347,-28.6597378028871,91.0000000131436,141.67053073983,90.7561367586662,51.3514914233921,90.377884681476,17.2613248157737,16.3214221470108,-25.9120197421255,15.8825455843555,-26.7510006249072,2.36906221890226,2.27691116503127,2.75025628288488,5.02716744791615,2.12200735286959,0.0152344172398453,0,27.3689633208216,49.9999999761962,6,-20,2.5,438.036675923422,567.237711053516,417.779341285616,237.250198648533,288.587995046387,437.261282445722,5054.91322380766,0.0269321596917777,0.841226359610378,0.0323404324307717,17.2613248157737,6.26789994877121,0.673590500706806,0.709196155626994
8130.0,14.5184193679629,-28.6597378030036,91.0000000127966,141.670530740312,90.7561367583097,51.3514914239299,90.3778846811006,17.2613248167561,16.3214221469993,-25.9120197421472,15.8825455843298,-26.7510006249569,2.36906221887706,2.27691116499271,2.75025628287861,5.02716744787131,2.12200735287324,0.0152344172397966,0,27.3689633213515,49.9999999768222,6,-20,2.5,438.036675923444,567.23771105429,417.779341288444,237.250198651195,288.587995048357,437.261282446043,5054.91322392313,0.0269321596924152,0.841226359641805,0.0323404324307468,17.2613248167561,6.2678999487783,0.673590500703604,0.709196155612243
8140.0,14.518419367893,-28.6597378031162,91.0000000124589,141.670530740787,90.7561367579628,51.3514914244528,90.3778846807351,17.2613248177105,16.3214221469881,-25.9120197421685,15.8825455843046,-26.7510006250055,2.369062220114,2.27691116616762,2.75025628433682,5.02716745050445,2.12200735287676,0.0152344172478608,0,27.3689633218671,49.9999999774315,6,-20,2.5,438.036675923469,567.23771105505,417.779341291195,237.250198653789,288.587995050278,437.261282446361,5054.91322403556,0.0269321596930358,0.841226359673303,0.032340432430658,17.2613248177105,6.26789994878522,0.673590500700458,0.709196155975498
8150.0,14.5184193678249,-28.6597378032279,91.0000000121304,141.670530741241,90.7561367576252,51.3514914249628,90.3778846803795,17.2613248186425,16.3214221469772,-25.9120197421891,15.8825455842802,-26.7510006250527,2.36906221882865,2.27691116491864,2.75025628286647,5.02716744778512,2.12200735288022,0.015234417239703,0,27.3689633223697,49.9999999780247,6,-20,2.5,438.036675923488,567.237711055778,417.779341293876,237.250198656314,288.587995052138,437.261282446667,5054.91322414503,0.0269321596936401,0.841226359701714,0.0323404324305763,17.2613248186425,6.267899948792,0.673590500697446,0.709196155583894
8160.0,14.5184193677586,-28.6597378033363,91.0000000118112,141.670530741687,90.7561367572973,51.3514914254592,90.377884680034,17.2613248195486,16.3214221469665,-25.9120197422093,15.8825455842564,-26.7510006250986,2.36906221754398,2.27691116367072,2.75025628139621,5.02716744506693,2.12200735288355,0.0152344172315464,0,27.3689633228586,49.9999999786027,6,-20,2.5,438.036675923508,567.237711056493,417.779341296483,237.250198658775,288.587995053953,437.261282446963,5054.91322425162,0.0269321596942285,0.841226359729951,0.0323404324305159,17.2613248195486,6.26789994879863,0.673590500694487,0.709196155192659
8170.0,14.5184193676941,-28.659737803442,91.0000000115002,141.67053074212,90.7561367569777,51.3514914259421,90.3778846796974,17.2613248204317,16.3214221469562,-25.9120197422288,15.8825455842332,-26.7510006251434,2.36906221878273,2.27691116484846,2.75025628285489,5.02716744770335,2.12200735288683,0.0152344172396145,0,27.3689633233348,49.9999999791653,6,-20,2.5,438.03667592353,567.237711057186,417.779341299021,237.250198661171,288.587995055721,437.261282447251,5054.91322435541,0.0269321596948013,0.841226359757172,0.0323404324304235,17.2613248204317,6.26789994880506,0.673590500691605,0.709196155557018
8180.0,14.5184193676312,-28.6597378035425,91.0000000111977,141.670530742547,90.756136756667,51.3514914264128,90.37788467937,17.261324821291,16.3214221469461,-25.9120197422479,15.8825455842106,-26.751000625187,2.3690622174993,2.27691116360242,2.75025628138495,5.02716744498737,2.12200735288999,0.01523441723146,0,27.3689633237985,49.9999999797133,6,-20,2.5,438.03667592355,567.237711057868,417.779341301495,237.250198663502,288.587995057442,437.261282447529,5054.91322445647,0.0269321596953591,0.841226359786098,0.0323404324304022,17.261324821291,6.26789994881138,0.67359050068881,0.709196155166494
8190.0,14.5184193675701,-28.6597378036405,91.0000000109028,141.67053074296,90.7561367563639,51.351491426871,90.3778846790508,17.2613248221253,16.3214221469363,-25.9120197422664,15.8825455841886,-26.7510006252294,2.36906221873928,2.27691116478199,2.750256282844,5.02716744762599,2.1220073528931,0.0152344172395303,0,27.36896332425,49.999999980247,6,-20,2.5,438.036675923571,567.237711058529,417.779341303902,237.25019866577,288.587995059119,437.261282447805,5054.91322455487,0.0269321596959023,0.841226359814073,0.0323404324303418,17.2613248221253,6.26789994881744,0.673590500686087,0.709196155531547
8200.0,14.5184193675105,-28.6597378037392,91.0000000106161,141.670530743361,90.7561367560694,51.3514914273175,90.3778846787404,17.261324822941,16.3214221469268,-25.9120197422845,15.8825455841672,-26.7510006252708,2.36906221619555,2.27691116232531,2.75025627990996,5.02716744223527,2.12200735289609,0.0152344172232665,0,27.3689633246897,49.9999999807663,6,-20,2.5,438.036675923588,567.237711059171,417.779341306246,237.250198667978,288.587995060749,437.26128244807,5054.91322465069,0.0269321596964311,0.84122635983811,0.0323404324302885,17.261324822941,6.26789994882343,0.673590500683412,0.709196154764062
8210.0,14.5184193674524,-28.659737803834,91.0000000103366,141.670530743751,90.7561367557822,51.3514914277521,90.3778846784379,17.2613248237353,16.3214221469175,-25.9120197423021,15.8825455841464,-26.751000625311,2.36906221617521,2.27691116229414,2.75025627990489,5.02716744219903,2.12200735289902,0.0152344172232272,0,27.3689633251176,49.9999999812724,6,-20,2.5,438.036675923606,567.237711059796,417.779341308531,237.250198670131,288.587995062337,437.26128244833,5054.91322474398,0.026932159696946,0.841226359862816,0.0323404324301428,17.2613248237353,6.26789994882926,0.67359050068083,0.709196154752148
8220.0,14.5184193673957,-28.659737803926,91.0000000100636,141.670530744134,90.7561367555016,51.3514914281764,90.3778846781424,17.2613248245112,16.3214221469084,-25.9120197423193,15.882545584126,-26.7510006253504,2.36906221741678,2.27691116347614,2.75025628136428,5.02716744484042,2.12200735290187,0.0152344172313005,0,27.368963325536,49.9999999817668,6,-20,2.5,438.036675923624,567.237711060408,417.77934131076,237.250198672234,288.587995063888,437.261282448583,5054.91322483517,0.0269321596974493,0.841226359887685,0.0323404324301499,17.2613248245112,6.26789994883493,0.673590500678301,0.709196155118119
8230.0,14.5184193673432,-28.6597378039777,91.0000000096535,141.670530744552,90.7561367550829,51.3514914285758,90.3778846777094,17.2613248252567,16.3214221469006,-25.9120197423341,15.8825455841094,-26.7510006253825,2.3690623195721,2.27691126164348,2.75025639997842,5.0271676616219,2.12200735290488,0.0152344178883001,0,27.3689633259192,49.999999982254,6,-20,2.5,438.036675923679,567.237711061136,417.779341313243,237.250198674286,288.587995066629,437.261282450724,5054.91322492382,0.0269321596979318,0.841226359944187,0.0323404324300895,17.2613248252567,6.26789994882935,0.673590500674714,0.709196185693374
