time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
8240.0,14.518419367286,-28.6597378041058,91.00000000945,141.670530744764,90.7561367548736,51.3514914289584,90.3778846774857,17.2613248260023,16.3214221468896,-25.9120197423549,15.8825455840862,-26.7510006254273,2.36906221106859,2.27691115735233,2.75025627403296,5.02716743138529,2.12200735290853,0.0152344171906626,0,27.368963326327,49.999999982689,6,-20,2.5,438.036675923659,567.237711061503,417.779341315145,237.25019867629,288.587995067047,437.261282449531,5054.91322501006,0.0269321596984028,0.841226359933984,0.0323404324300327,17.2613248260023,6.26789994884003,0.673590500673428,0.709196153207466
8250.0,14.5184193672336,-28.6597378041895,91.0000000092483,141.670530745177,90.7561367546651,51.3514914293607,90.3778846772634,17.2613248267149,16.3214221468811,-25.9120197423709,15.882545584067,-26.7510006254642,2.36906221357482,2.27691115975152,2.75025627695649,5.02716743670802,2.12200735291042,0.0152344172068537,0,27.3689633267176,49.9999999831493,6,-20,2.5,438.036675923677,567.237711062114,417.779341317115,237.250198678223,288.587995068387,437.261282449567,5054.913225094,0.0269321596988638,0.841226359958114,0.0323404324299759,17.2613248267149,6.26789994884876,0.67359050067112,0.70919615395214
8260.0,14.5184193671831,-28.6597378042722,91.000000009036,141.670530745556,90.7561367544462,51.3514914297535,90.3778846770311,17.2613248274088,16.3214221468732,-25.9120197423858,15.882545584049,-26.751000625499,2.36906221481953,2.27691116093794,2.75025627841642,5.02716743935436,2.12200735291256,0.015234417214933,0,27.3689633270942,49.9999999836032,6,-20,2.5,438.036675923692,567.237711062691,417.779341319078,237.250198680095,288.587995069745,437.261282449721,5054.91322517567,0.0269321596993141,0.841226359979483,0.0323404324299155,17.2613248274088,6.26789994885594,0.673590500668845,0.709196154319401
8270.0,14.5184193671339,-28.6597378043526,91.0000000088179,141.670530745914,90.7561367542215,51.3514914301322,90.3778846767934,17.2613248280791,16.3214221468656,-25.9120197424003,15.8825455840315,-26.751000625533,2.36906221858717,2.27691116454929,2.75025628280551,5.0271674473548,2.12200735291488,0.0152344172392359,0,27.3689633274594,49.9999999840421,6,-20,2.5,438.036675923708,567.237711063244,417.779341321004,237.25019868191,288.587995071071,437.261282449872,5054.91322525517,0.0269321596997534,0.841226360000292,0.0323404324298551,17.2613248280791,6.26789994886216,0.673590500666619,0.709196155442145
8280.0,14.5184193670859,-28.6597378044298,91.0000000085972,141.670530746253,90.7561367539944,51.3514914304982,90.3778846765535,17.2613248287303,16.3214221468581,-25.9120197424145,15.8825455840143,-26.7510006255661,2.36906221604781,2.27691116209911,2.75025627987269,5.0271674419718,2.12200735291722,0.0152344172229805,0,27.3689633278149,49.9999999844668,6,-20,2.5,438.036675923723,567.237711063774,417.77934132289,237.25019868368,288.587995072362,437.261282450039,5054.91322533254,0.0269321597001818,0.841226360021977,0.0323404324298338,17.2613248287303,6.26789994886768,0.673590500664481,0.709196154677053
8290.0,14.5184193670392,-28.6597378045059,91.0000000083764,141.670530746573,90.7561367537674,51.351491430852,90.3778846763141,17.2613248293701,16.3214221468507,-25.9120197424285,15.8825455839975,-26.7510006255984,2.36906221729295,2.2769111632865,2.75025628133312,5.02716744461962,2.12200735291959,0.0152344172310608,0,27.368963328161,49.9999999848775,6,-20,2.5,438.036675923739,567.237711064283,417.779341324731,237.25019868541,288.587995073627,437.261282450214,5054.91322540788,0.0269321597005991,0.8412263600421,0.0323404324297734,17.2613248293701,6.26789994887263,0.673590500662388,0.709196155045054
8300.0,14.5184193669936,-28.6597378045808,91.000000008158,141.670530746881,90.756136753543,51.3514914311944,90.3778846760775,17.2613248299895,16.3214221468435,-25.9120197424421,15.8825455839812,-26.7510006256299,2.36906221853843,2.2769111644744,2.75025628279363,5.02716744726803,2.12200735292191,0.0152344172391418,0,27.3689633284975,49.9999999852764,6,-20,2.5,438.036675923752,567.237711064775,417.779341326527,237.250198687096,288.587995074864,437.261282450386,5054.91322548122,0.0269321597010055,0.841226360061057,0.032340432429752,17.2613248299895,6.26789994887727,0.673590500660349,0.709196155413309
8310.0,14.5184193669493,-28.6597378046529,91.000000007943,141.670530747181,90.7561367533221,51.3514914315269,90.3778846758449,17.261324830597,16.3214221468364,-25.9120197424554,15.8825455839653,-26.7510006256606,2.36906221852284,2.27691116445056,2.75025628278973,5.0271674472403,2.12200735292416,0.0152344172391116,0,27.3689633288257,49.999999985664,6,-20,2.5,438.036675923767,567.237711065255,417.779341328275,237.250198688743,288.587995076076,437.26128245057,5054.91322555264,0.0269321597014011,0.841226360080352,0.0323404324296916,17.261324830597,6.26789994888159,0.673590500658353,0.709196155404174
8320.0,14.5184193669061,-28.659737804721,91.0000000077326,141.670530747469,90.756136753106,51.3514914318508,90.3778846756173,17.2613248311924,16.3214221468296,-25.9120197424684,15.8825455839499,-26.7510006256905,2.36906221850759,2.27691116442725,2.75025628278597,5.02716744721321,2.12200735292639,0.0152344172390822,0,27.368963329145,49.9999999860408,6,-20,2.5,438.036675923781,567.23771106572,417.779341329982,237.250198690348,288.587995077259,437.261282450755,5054.91322562218,0.0269321597017863,0.841226360101246,0.0323404324296384,17.2613248311924,6.26789994888575,0.673590500656447,0.709196155395296
8330.0,14.518419366864,-28.659737804789,91.0000000075269,141.670530747749,90.7561367528948,51.351491432165,90.3778846753949,17.2613248317645,16.3214221468229,-25.912019742481,15.8825455839348,-26.7510006257196,2.36906221849272,2.27691116440451,2.7502562827823,5.02716744718681,2.12200735292857,0.0152344172390535,0,27.3689633294559,49.9999999864074,6,-20,2.5,438.036675923795,567.23771106617,417.779341331643,237.250198691911,288.587995078411,437.261282450936,5054.91322568989,0.0269321597021613,0.841226360119919,0.0323404324296064,17.2613248317645,6.26789994888976,0.673590500654582,0.709196155386641
8340.0,14.5184193668231,-28.6597378048553,91.0000000073265,141.670530748025,90.7561367526889,51.3514914324714,90.3778846751781,17.2613248323269,16.3214221468164,-25.9120197424934,15.8825455839201,-26.7510006257479,2.36906221721683,2.27691116317006,2.75025628131424,5.0271674444843,2.12200735293065,0.0152344172309137,0,27.3689633297587,49.9999999867643,6,-20,2.5,438.036675923809,567.237711066613,417.779341333261,237.250198693436,288.587995079535,437.261282451114,5054.91322575583,0.0269321597025262,0.841226360137881,0.0323404324295531,17.2613248323269,6.26789994889361,0.673590500652733,0.709196155000581
8350.0,14.5184193667831,-28.6597378049231,91.0000000071314,141.670530748288,90.7561367524885,51.3514914327694,90.3778846749672,17.2613248328745,16.32142214681,-25.9120197425054,15.8825455839058,-26.7510006257756,2.3690622184642,2.27691116436087,2.75025628277509,5.02716744713596,2.12200735293264,0.0152344172389983,0,27.3689633300535,49.9999999871118,6,-20,2.5,438.036675923818,567.237711067038,417.779341334835,237.250198694922,288.587995080632,437.261282451293,5054.91322582003,0.0269321597028814,0.841226360152437,0.0323404324295211,17.2613248328745,6.26789994889744,0.673590500650942,0.709196155369985
8360.0,14.5184193667443,-28.6597378049824,91.0000000069415,141.670530748548,90.7561367522934,51.35149143306,90.3778846747618,17.2613248334067,16.3214221468039,-25.9120197425171,15.8825455838919,-26.7510006258024,2.36906221845044,2.27691116433992,2.75025628277164,5.02716744711156,2.12200735293467,0.0152344172389718,0,27.3689633303404,49.9999999874501,6,-20,2.5,438.036675923835,567.237711067457,417.779341336368,237.250198696367,288.587995081699,437.26128245147,5054.91322588255,0.0269321597032272,0.841226360173067,0.0323404324294927,17.2613248334067,6.26789994890111,0.673590500649234,0.709196155362007
8370.0,14.5184193667064,-28.6597378050465,91.0000000067569,141.670530748799,90.7561367521038,51.351491433343,90.3778846745622,17.2613248339268,16.3214221467978,-25.9120197425286,15.8825455838783,-26.7510006258287,2.36906221843709,2.27691116431947,2.75025628276828,5.02716744708775,2.12200735293658,0.0152344172389461,0,27.3689633306199,49.9999999877796,6,-20,2.5,438.036675923845,567.237711067861,417.779341337863,237.250198697777,288.587995082741,437.261282451641,5054.91322594343,0.0269321597035638,0.84122636018688,0.0323404324294927,17.2613248339268,6.26789994890476,0.673590500647528,0.709196155354218
8380.0,14.5184193666696,-28.6597378051053,91.0000000065772,141.670530749045,90.7561367519193,51.3514914336175,90.3778846743678,17.2613248344313,16.3214221467919,-25.9120197425397,15.8825455838651,-26.7510006258542,2.36906221716263,2.27691116308727,2.75025628130063,5.0271674443879,2.1220073529385,0.0152344172308092,0,27.368963330892,49.9999999881003,6,-20,2.5,438.036675923858,567.237711068257,417.779341339314,237.250198699144,288.587995083752,437.261282451806,5054.91322600271,0.0269321597038914,0.841226360203994,0.0323404324294074,17.2613248344313,6.26789994890827,0.67359050064589,0.709196154969019
8390.0,14.5184193666336,-28.6597378051648,91.0000000064028,141.670530749285,90.7561367517401,51.3514914338864,90.3778846741792,17.261324834923,16.3214221467862,-25.9120197425506,15.8825455838522,-26.7510006258791,2.36906221841146,2.27691116428031,2.75025628276184,5.02716744704215,2.12200735294029,0.0152344172388966,0,27.3689633311571,49.9999999884129,6,-20,2.5,438.036675923868,567.237711068642,417.779341340728,237.250198700479,288.587995084738,437.261282451971,5054.91322606043,0.0269321597042104,0.84122636021857,0.032340432429379,17.261324834923,6.2678999489118,0.673590500644287,0.709196155339265
8400.0,14.5184193665987,-28.6597378052223,91.0000000062334,141.670530749518,90.756136751566,51.3514914341477,90.3778846739958,17.2613248354019,16.3214221467806,-25.9120197425611,15.8825455838396,-26.7510006259033,2.36906221713774,2.27691116304914,2.75025628129438,5.02716744434352,2.12200735294207,0.0152344172307611,0,27.3689633314148,49.9999999887172,6,-20,2.5,438.036675923878,567.237711069018,417.779341342106,237.250198701776,288.587995085696,437.261282452128,5054.91322611664,0.0269321597045209,0.841226360232984,0.0323404324293755,17.2613248354019,6.2678999489152,0.673590500642719,0.709196154954455
8410.0,14.5184193665647,-28.6597378052757,91.0000000060685,141.670530749749,90.7561367513966,51.3514914344027,90.3778846738174,17.2613248358671,16.3214221467752,-25.9120197425714,15.8825455838275,-26.7510006259268,2.36906221838723,2.27691116424323,2.75025628275574,5.02716744699897,2.12200735294376,0.0152344172388497,0,27.3689633316661,49.9999999890138,6,-20,2.5,438.03667592389,567.237711069387,417.779341343447,237.250198703042,288.587995086629,437.261282452282,5054.91322617137,0.0269321597048232,0.841226360249667,0.0323404324293506,17.2613248358671,6.26789994891852,0.673590500641208,0.709196155325088
8420.0,14.5184193665316,-28.6597378053297,91.0000000059078,141.670530749971,90.7561367512316,51.35149143465,90.3778846736436,17.26132483632,16.3214221467699,-25.9120197425815,15.8825455838155,-26.7510006259498,2.36906221837557,2.27691116422543,2.75025628275283,5.02716744697826,2.12200735294547,0.0152344172388271,0,27.3689633319106,49.9999999893025,6,-20,2.5,438.036675923902,567.237711069744,417.779341344751,237.250198704271,288.587995087543,437.261282452431,5054.91322622466,0.0269321597051175,0.841226360263903,0.0323404324292937,17.26132483632,6.26789994892174,0.673590500639718,0.709196155318271
8430.0,14.5184193664993,-28.659737805381,91.0000000057518,141.670530750188,90.7561367510712,51.3514914348916,90.3778846734747,17.2613248367625,16.3214221467647,-25.9120197425912,15.882545583804,-26.7510006259722,2.36906221836423,2.2769111642081,2.75025628275002,5.02716744695812,2.12200735294712,0.0152344172388053,0,27.3689633321488,49.9999999895837,6,-20,2.5,438.036675923912,567.237711070091,417.779341346022,237.250198705467,288.587995088426,437.261282452577,5054.91322627655,0.026932159705404,0.841226360278966,0.0323404324292405,17.2613248367625,6.26789994892494,0.673590500638304,0.709196155311654
8440.0,14.5184193664679,-28.6597378054346,91.0000000055997,141.670530750399,90.756136750915,51.351491435127,90.3778846733101,17.2613248371936,16.3214221467596,-25.9120197426008,15.8825455837927,-26.751000625994,2.36906221835323,2.2769111641912,2.75025628274725,5.02716744693845,2.12200735294868,0.0152344172387839,0,27.3689633323808,49.9999999898577,6,-20,2.5,438.03667592392,567.23771107043,417.77934134726,237.250198706634,288.587995089286,437.26128245272,5054.91322632708,0.026932159705683,0.841226360290193,0.032340432429212,17.2613248371936,6.26789994892802,0.673590500636863,0.70919615530518
8450.0,14.5184193664373,-28.6597378054849,91.0000000054523,141.670530750603,90.7561367507635,51.3514914353564,90.3778846731506,17.2613248376117,16.3214221467547,-25.9120197426101,15.8825455837817,-26.7510006260152,2.36906221834248,2.27691116417479,2.75025628274453,5.02716744691931,2.12200735295022,0.0152344172387633,0,27.3689633326064,49.9999999901241,6,-20,2.5,438.03667592393,567.237711070758,417.779341348463,237.25019870777,288.587995090125,437.261282452853,5054.91322637628,0.0269321597059546,0.84122636030293,0.0323404324292085,17.2613248376117,6.26789994893108,0.673590500635501,0.709196155298898
8460.0,14.5184193664075,-28.6597378055309,91.0000000053086,141.670530750805,90.7561367506159,51.3514914355794,90.377884672995,17.2613248380189,16.32142214675,-25.9120197426191,15.882545583771,-26.7510006260359,2.36906221833201,2.27691116415879,2.75025628274186,5.02716744690065,2.12200735295173,0.015234417238743,0,27.3689633328261,49.9999999903837,6,-20,2.5,438.036675923941,567.23771107108,417.779341349636,237.250198708879,288.587995090941,437.261282452989,5054.91322642418,0.0269321597062191,0.841226360318245,0.0323404324291232,17.2613248380189,6.26789994893404,0.6735905006342,0.709196155292788
8470.0,14.5184193663785,-28.6597378055788,91.0000000051686,141.670530751,90.7561367504721,51.3514914357957,90.3778846728436,17.2613248384172,16.3214221467453,-25.9120197426278,15.8825455837606,-26.751000626056,2.36906221958326,2.27691116535561,2.75025628420374,5.02716744955935,2.12200735295322,0.0152344172468351,0,27.3689633330402,49.9999999906366,6,-20,2.5,438.036675923951,567.237711071392,417.779341350777,237.250198709952,288.587995091736,437.261282453118,5054.91322647083,0.0269321597064765,0.841226360330101,0.0323404324291197,17.2613248384172,6.26789994893692,0.673590500632899,0.709196155664445
8480.0,14.5184193663502,-28.6597378056243,91.0000000050324,141.670530751191,90.7561367503322,51.3514914360078,90.3778846726962,17.2613248388008,16.3214221467408,-25.9120197426364,15.8825455837504,-26.7510006260756,2.36906221831194,2.27691116412809,2.75025628273684,5.02716744686494,2.12200735295463,0.0152344172387042,0,27.3689633332486,49.9999999908829,6,-20,2.5,438.036675923959,567.237711071698,417.779341351889,237.250198711001,288.587995092508,437.261282453244,5054.91322651625,0.0269321597067272,0.84122636034283,0.0323404324291232,17.2613248388008,6.26789994893976,0.673590500631641,0.709196155281028
8490.0,14.5184193663227,-28.6597378056705,91.0000000048997,141.670530751376,90.7561367501958,51.3514914362129,90.3778846725525,17.2613248391776,16.3214221467364,-25.9120197426448,15.8825455837405,-26.7510006260947,2.3690622183023,2.27691116411335,2.75025628273444,5.02716744684779,2.12200735295603,0.0152344172386856,0,27.3689633334515,49.9999999911226,6,-20,2.5,438.036675923968,567.237711071995,417.77934135297,237.250198712019,288.587995093261,437.261282453367,5054.91322656047,0.0269321597069713,0.841226360353232,0.0323404324290379,17.2613248391776,6.26789994894249,0.673590500630391,0.709196155275373
8500.0,14.5184193662959,-28.659737805713,91.0000000047706,141.670530751557,90.7561367500632,51.3514914364139,90.3778846724128,17.2613248395415,16.3214221467321,-25.9120197426529,15.8825455837309,-26.7510006261133,2.36906221829291,2.27691116409897,2.75025628273207,5.02716744683104,2.12200735295737,0.0152344172386674,0,27.3689633336491,49.9999999913562,6,-20,2.5,438.036675923976,567.237711072283,417.779341354025,237.250198713014,288.587995093997,437.26128245349,5054.91322660353,0.026932159707209,0.841226360365937,0.0323404324290095,17.2613248395415,6.26789994894517,0.673590500629217,0.709196155269877
8510.0,14.5184193662699,-28.6597378057556,91.0000000046452,141.670530751732,90.7561367499343,51.3514914366097,90.377884672277,17.2613248399027,16.3214221467279,-25.9120197426608,15.8825455837216,-26.7510006261313,2.36906221828376,2.27691116408498,2.75025628272978,5.02716744681475,2.12200735295868,0.0152344172386498,0,27.3689633338416,49.9999999915836,6,-20,2.5,438.036675923984,567.237711072564,417.779341355051,237.250198713982,288.58799509471,437.261282453605,5054.91322664546,0.0269321597074404,0.84122636037705,0.0323404324290095,17.2613248399027,6.26789994894775,0.673590500628049,0.709196155264519
8520.0,14.5184193662445,-28.6597378057959,91.0000000045229,141.670530751902,90.7561367498086,51.3514914367997,90.3778846721446,17.2613248402461,16.3214221467239,-25.9120197426685,15.8825455837124,-26.751000626149,2.36906221827483,2.27691116407135,2.75025628272757,5.02716744679891,2.12200735296,0.0152344172386326,0,27.3689633340288,49.9999999918049,6,-20,2.5,438.036675923994,567.237711072837,417.77934135605,237.250198714923,288.587995095407,437.261282453717,5054.91322668629,0.0269321597076657,0.841226360389008,0.0323404324290095,17.2613248402461,6.2678999489503,0.673590500626931,0.709196155259309
8530.0,14.5184193662198,-28.6597378058371,91.000000004404,141.67053075207,90.7561367496865,51.3514914369846,90.377884672016,17.261324840588,16.3214221467199,-25.912019742676,15.8825455837035,-26.7510006261661,2.36906221826621,2.27691116405812,2.75025628272535,5.02716744678347,2.1220073529612,0.0152344172386158,0,27.3689633342111,49.9999999920204,6,-20,2.5,438.036675923999,567.237711073104,417.779341357021,237.250198715841,288.587995096083,437.26128245383,5054.91322672604,0.0269321597078851,0.841226360398679,0.0323404324289847,17.261324840588,6.26789994895277,0.673590500625819,0.709196155254222
8540.0,14.5184193661957,-28.6597378058759,91.0000000042881,141.670530752233,90.7561367495674,51.3514914371648,90.3778846718905,17.2613248409153,16.3214221467161,-25.9120197426833,15.8825455836949,-26.7510006261828,2.36906221951922,2.27691116525759,2.75025628418766,5.02716744944526,2.12200735296242,0.0152344172467113,0,27.3689633343889,49.9999999922305,6,-20,2.5,438.036675924008,567.237711073366,417.779341357969,237.250198716732,288.587995096742,437.261282453934,5054.91322676475,0.0269321597080987,0.841226360409451,0.0323404324289527,17.2613248409153,6.26789994895519,0.673590500624736,0.709196155626904
8550.0,14.5184193661723,-28.6597378059157,91.0000000041754,141.670530752391,90.7561367494516,51.3514914373408,90.3778846717685,17.2613248412354,16.3214221467123,-25.9120197426904,15.8825455836865,-26.751000626199,2.36906221698817,2.27691116282028,2.75025628125677,5.02716744407706,2.12200735296356,0.0152344172304719,0,27.3689633345617,49.9999999924347,6,-20,2.5,438.036675924014,567.237711073619,417.779341358892,237.250198717603,288.587995097384,437.261282454042,5054.91322680244,0.0269321597083067,0.841226360418037,0.0323404324289243,17.2613248412354,6.26789994895753,0.673590500623669,0.709196154866837
8560.0,14.5184193661494,-28.6597378059528,91.0000000040656,141.670530752544,90.7561367493388,51.3514914375115,90.3778846716496,17.2613248415454,16.3214221467086,-25.9120197426973,15.8825455836783,-26.7510006262149,2.369062219503,2.27691116523278,2.75025628418362,5.0271674494164,2.12200735296477,0.01523441724668,0,27.3689633347301,49.9999999926336,6,-20,2.5,438.036675924022,567.237711073864,417.779341359789,237.250198718446,288.587995098007,437.261282454142,5054.91322683913,0.0269321597085093,0.841226360427868,0.0323404324288958,17.2613248415454,6.26789994895986,0.673590500622661,0.709196155617398
8570.0,14.5184193661272,-28.659737805987,91.0000000039586,141.670530752695,90.7561367492288,51.3514914376777,90.3778846715338,17.2613248418508,16.3214221467051,-25.9120197427041,15.8825455836703,-26.7510006262303,2.36906221823377,2.27691116400852,2.75025628271725,5.02716744672577,2.1220073529659,0.0152344172385532,0,27.3689633348939,49.9999999928274,6,-20,2.5,438.03667592403,567.237711074104,417.779341360662,237.25019871927,288.587995098614,437.261282454239,5054.91322687486,0.0269321597087065,0.841226360439464,0.0323404324288958,17.2613248418508,6.26789994896207,0.673590500621688,0.709196155235224
8580.0,14.5184193661056,-28.6597378060205,91.0000000038546,141.670530752842,90.756136749122,51.3514914378398,90.3778846714212,17.2613248421486,16.3214221467016,-25.9120197427106,15.8825455836625,-26.7510006262453,2.3690622182262,2.27691116399694,2.75025628271532,5.02716744671226,2.12200735296698,0.0152344172385385,0,27.3689633350535,49.9999999930161,6,-20,2.5,438.036675924038,567.237711074339,417.779341361513,237.250198720074,288.587995099209,437.261282454336,5054.91322690965,0.0269321597088985,0.841226360450523,0.032340432428839,17.2613248421486,6.26789994896423,0.673590500620738,0.709196155230784
8590.0,14.5184193660845,-28.6597378060574,91.0000000037532,141.670530752982,90.7561367490178,51.3514914379979,90.3778846713114,17.2613248424348,16.3214221466982,-25.9120197427171,15.8825455836549,-26.75100062626,2.36906221695737,2.27691116277323,2.7502562812491,5.02716744402233,2.12200735296804,0.0152344172304125,0,27.3689633352089,49.9999999931998,6,-20,2.5,438.036675924043,567.237711074564,417.779341362343,237.250198720855,288.587995099788,437.261282454434,5054.91322694353,0.0269321597090855,0.84122636045706,0.032340432428839,17.2613248424348,6.26789994896636,0.673590500619778,0.709196154848825
8600.0,14.518419366064,-28.6597378060885,91.0000000036545,141.67053075312,90.7561367489163,51.3514914381508,90.3778846712046,17.2613248427153,16.3214221466949,-25.9120197427233,15.8825455836476,-26.7510006262742,2.3690622182116,2.27691116397463,2.75025628271171,5.02716744668634,2.12200735296912,0.0152344172385104,0,27.3689633353601,49.9999999933785,6,-20,2.5,438.036675924051,567.237711074786,417.779341363148,237.250198721613,288.58799510035,437.261282454522,5054.91322697651,0.0269321597092675,0.841226360468141,0.032340432428839,17.2613248427153,6.26789994896841,0.673590500618888,0.709196155222247
8610.0,14.518419366044,-28.6597378061213,91.0000000035581,141.670530753255,90.7561367488173,51.3514914383011,90.3778846711003,17.2613248429856,16.3214221466917,-25.9120197427293,15.8825455836404,-26.751000626288,2.3690622182046,2.2769111639639,2.75025628270994,5.02716744667384,2.12200735297011,0.0152344172384968,0,27.3689633355076,49.9999999935527,6,-20,2.5,438.036675924057,567.237711075001,417.779341363936,237.250198722356,288.587995100894,437.261282454612,5054.91322700863,0.0269321597094448,0.841226360476409,0.0323404324287537,17.2613248429856,6.2678999489704,0.673590500617996,0.70919615521814
8620.0,14.5184193660246,-28.659737806154,91.0000000034645,141.670530753387,90.7561367487212,51.3514914384465,90.377884670999,17.2613248432517,16.3214221466886,-25.9120197427352,15.8825455836334,-26.7510006263015,2.36906221945924,2.27691116516586,2.75025628417265,5.02716744933851,2.12200735297109,0.0152344172465953,0,27.3689633356511,49.9999999937224,6,-20,2.5,438.036675924064,567.237711075213,417.779341364701,237.250198723076,288.587995101428,437.261282454698,5054.9132270399,0.0269321597096174,0.841226360483745,0.0323404324287502,17.2613248432517,6.26789994897233,0.673590500617098,0.709196155591754
8630.0,14.5184193660057,-28.659737806184,91.0000000033736,141.670530753517,90.7561367486278,51.3514914385888,90.3778846709006,17.2613248435131,16.3214221466856,-25.9120197427409,15.8825455836266,-26.7510006263146,2.36906221945264,2.27691116515574,2.75025628417096,5.0271674493267,2.12200735297201,0.0152344172465825,0,27.3689633357908,49.9999999938875,6,-20,2.5,438.03667592407,567.237711075419,417.779341365446,237.25019872378,288.587995101943,437.261282454779,5054.91322707034,0.0269321597097854,0.841226360492868,0.0323404324287537,17.2613248435131,6.26789994897423,0.673590500616254,0.709196155587869
8640.0,14.5184193659872,-28.6597378062145,91.0000000032846,141.67053075364,90.7561367485363,51.3514914387267,90.3778846708042,17.2613248437661,16.3214221466826,-25.9120197427465,15.88254558362,-26.7510006263274,2.3690622169233,2.27691116272109,2.75025628124051,5.0271674439616,2.12200735297294,0.0152344172303465,0,27.3689633359269,49.9999999940483,6,-20,2.5,438.036675924075,567.237711075617,417.779341366171,237.250198724465,288.587995102451,437.261282454866,5054.91322709999,0.0269321597099491,0.841226360500315,0.0323404324287218,17.2613248437661,6.26789994897609,0.673590500615434,0.709196154828842
8650.0,14.5184193659692,-28.6597378062427,91.000000003198,141.67053075376,90.7561367484474,51.3514914388612,90.3778846707106,17.2613248440107,16.3214221466797,-25.912019742752,15.8825455836136,-26.7510006263399,2.36906221817841,2.27691116392381,2.75025628270335,5.02716744662717,2.12200735297387,0.0152344172384462,0,27.3689633360594,49.9999999942047,6,-20,2.5,438.036675924081,567.23771107581,417.779341366878,237.25019872513,288.587995102941,437.261282454947,5054.91322712886,0.0269321597101084,0.841226360509069,0.0323404324287182,17.2613248440107,6.26789994897789,0.673590500614651,0.709196155202788
8660.0,14.5184193659518,-28.6597378062722,91.000000003114,141.670530753879,90.7561367483611,51.3514914389921,90.3778846706196,17.2613248442489,16.321422146677,-25.9120197427573,15.8825455836073,-26.751000626352,2.36906221943374,2.27691116512682,2.75025628416626,5.02716744929307,2.12200735297475,0.015234417246546,0,27.3689633361883,49.9999999943572,6,-20,2.5,438.036675924087,567.237711075999,417.779341367566,237.250198725777,288.587995103421,437.261282455023,5054.91322715698,0.0269321597102635,0.841226360515577,0.0323404324287253,17.2613248442489,6.26789994897962,0.673590500613848,0.7091961555768
8670.0,14.5184193659347,-28.6597378062995,91.000000003032,141.670530753994,90.7561367482767,51.3514914391191,90.3778846705307,17.2613248444835,16.3214221466742,-25.9120197427625,15.8825455836012,-26.7510006263638,2.36906221942776,2.2769111651177,2.75025628416476,5.02716744928246,2.12200735297562,0.0152344172465345,0,27.3689633363139,49.9999999945057,6,-20,2.5,438.036675924092,567.237711076183,417.779341368235,237.250198726407,288.587995103887,437.2612824551,5054.91322718434,0.0269321597104146,0.841226360523422,0.0323404324286685,17.2613248444835,6.26789994898135,0.6735905006131,0.709196155573314
8680.0,14.5184193659182,-28.659737806327,91.0000000029525,141.670530754106,90.7561367481951,51.3514914392434,90.3778846704447,17.2613248447098,16.3214221466716,-25.9120197427675,15.8825455835952,-26.7510006263753,2.36906221942199,2.27691116510883,2.75025628416329,5.02716744927212,2.12200735297643,0.0152344172465233,0,27.3689633364361,49.9999999946501,6,-20,2.5,438.036675924096,567.237711076362,417.779341368887,237.250198727022,288.587995104341,437.26128245517,5054.913227211,0.0269321597105617,0.841226360530015,0.0323404324286933,17.2613248447098,6.267899948983,0.673590500612353,0.709196155569902
8690.0,14.5184193659021,-28.6597378063523,91.0000000028748,141.670530754216,90.7561367481153,51.3514914393646,90.3778846703606,17.2613248449298,16.321422146669,-25.9120197427723,15.8825455835894,-26.7510006263865,2.36906221815491,2.27691116388781,2.75025628269746,5.02716744658526,2.12200735297723,0.0152344172384006,0,27.3689633365552,49.999999994791,6,-20,2.5,438.036675924102,567.237711076538,417.779341369523,237.250198727622,288.58799510478,437.261282455242,5054.91322723695,0.0269321597107049,0.84122636053786,0.0323404324286685,17.2613248449298,6.2678999489846,0.673590500611634,0.709196155188969
8700.0,14.5184193658863,-28.6597378063788,91.0000000027989,141.67053075432,90.7561367480373,51.3514914394818,90.3778846702785,17.2613248451433,16.3214221466664,-25.9120197427772,15.8825455835838,-26.7510006263974,2.36906221814936,2.27691116387936,2.7502562826961,5.02716744657546,2.12200735297806,0.01523441723839,0,27.3689633366711,49.9999999949279,6,-20,2.5,438.036675924108,567.237711076705,417.77934137014,237.250198728203,288.587995105212,437.261282455317,5054.91322726221,0.0269321597108443,0.841226360543882,0.03234043242864,17.2613248451433,6.26789994898619,0.673590500610932,0.709196155185745
8710.0,14.518419365871,-28.659737806403,91.0000000027255,141.670530754424,90.7561367479618,51.3514914395974,90.377884670199,17.261324845354,16.321422146664,-25.9120197427818,15.8825455835783,-26.751000626408,2.36906221688257,2.27691116265879,2.75025628123034,5.02716744388914,2.12200735297883,0.0152344172302679,0,27.3689633367838,49.9999999950612,6,-20,2.5,438.036675924113,567.237711076871,417.779341370742,237.250198728771,288.587995105629,437.261282455385,5054.91322728681,0.0269321597109801,0.841226360551161,0.03234043242864,17.261324845354,6.26789994898774,0.673590500610253,0.709196154804987
8720.0,14.5184193658561,-28.659737806429,91.0000000026539,141.670530754523,90.7561367478883,51.3514914397081,90.3778846701215,17.2613248455564,16.3214221466616,-25.9120197427863,15.8825455835729,-26.7510006264184,2.36906221813879,2.27691116386318,2.7502562826934,5.02716744655658,2.12200735297956,0.0152344172383696,0,27.3689633368937,49.9999999951909,6,-20,2.5,438.036675924115,567.237711077029,417.779341371326,237.250198729325,288.587995106036,437.26128245545,5054.91322731077,0.0269321597111123,0.841226360555908,0.0323404324286152,17.2613248455564,6.26789994898924,0.673590500609588,0.709196155179539
8730.0,14.5184193658416,-28.6597378064513,91.0000000025841,141.670530754623,90.7561367478165,51.3514914398165,90.3778846700459,17.2613248457537,16.3214221466593,-25.9120197427907,15.8825455835677,-26.7510006264284,2.36906221561084,2.27691116143068,2.75025627976333,5.02716744119402,2.1220073529803,0.0152344172221362,0,27.3689633370009,49.9999999953176,6,-20,2.5,438.036675924121,567.237711077188,417.779341371898,237.250198729861,288.587995106435,437.261282455515,5054.91322733409,0.026932159711241,0.841226360563439,0.0323404324285832,17.2613248457537,6.2678999489907,0.67359050060894,0.709196154421324
8740.0,14.5184193658275,-28.6597378064752,91.0000000025162,141.670530754716,90.7561367477467,51.3514914399227,90.3778846699724,17.2613248459477,16.321422146657,-25.912019742795,15.8825455835626,-26.7510006264382,2.36906221812876,2.27691116384784,2.7502562826909,5.02716744653873,2.12200735298101,0.0152344172383502,0,27.368963337105,49.9999999954408,6,-20,2.5,438.036675924125,567.237711077339,417.779341372453,237.250198730386,288.587995106821,437.261282455578,5054.9132273568,0.0269321597113663,0.841226360568612,0.0323404324285264,17.2613248459477,6.26789994899211,0.673590500608307,0.70919615517366
8750.0,14.5184193658137,-28.6597378064982,91.0000000024502,141.67053075481,90.7561367476789,51.351491440026,90.3778846699009,17.2613248461356,16.3214221466548,-25.9120197427992,15.8825455835577,-26.7510006264478,2.36906221812395,2.27691116384045,2.7502562826897,5.02716744653015,2.1220073529817,0.0152344172383408,0,27.3689633372065,49.9999999955608,6,-20,2.5,438.03667592413,567.237711077489,417.779341372996,237.250198730897,288.587995107195,437.26128245564,5054.91322737892,0.0269321597114884,0.841226360573927,0.0323404324285299,17.2613248461356,6.26789994899352,0.673590500607676,0.70919615517083
8760.0,14.5184193658004,-28.6597378065173,91.0000000023854,141.670530754901,90.7561367476124,51.3514914401263,90.3778846698308,17.2613248463161,16.3214221466527,-25.9120197428032,15.8825455835529,-26.751000626457,2.36906221811926,2.2769111638333,2.75025628268856,5.02716744652186,2.1220073529824,0.0152344172383317,0,27.3689633373053,49.9999999956777,6,-20,2.5,438.036675924135,567.237711077634,417.779341373522,237.250198731389,288.587995107564,437.261282455699,5054.91322740045,0.0269321597116072,0.841226360582333,0.0323404324285264,17.2613248463161,6.2678999489948,0.673590500607106,0.709196155168087
8770.0,14.5184193657873,-28.6597378065391,91.0000000023226,141.670530754988,90.7561367475478,51.3514914402235,90.3778846697629,17.2613248464961,16.3214221466506,-25.9120197428072,15.8825455835482,-26.7510006264661,2.36906221811469,2.27691116382631,2.7502562826874,5.02716744651371,2.12200735298305,0.0152344172383229,0,27.3689633374015,49.9999999957912,6,-20,2.5,438.036675924139,567.237711077774,417.779341374034,237.250198731873,288.587995107922,437.261282455754,5054.91322742141,0.0269321597117229,0.841226360587427,0.0323404324285583,17.2613248464961,6.26789994899613,0.673590500606526,0.709196155165412
8780.0,14.5184193657746,-28.6597378065597,91.0000000022614,141.670530755075,90.756136747485,51.3514914403188,90.3778846696966,17.2613248466705,16.3214221466486,-25.9120197428111,15.8825455835436,-26.7510006264749,2.36906221811024,2.27691116381949,2.75025628268626,5.02716744650574,2.12200735298368,0.0152344172383143,0,27.3689633374953,49.999999995902,6,-20,2.5,438.036675924143,567.237711077912,417.779341374534,237.250198732347,288.587995108269,437.261282455815,5054.91322744183,0.0269321597118356,0.84122636059303,0.0323404324284695,17.2613248466705,6.26789994899739,0.673590500605955,0.709196155162804
8790.0,14.5184193657623,-28.6597378065784,91.000000002202,141.670530755159,90.756136747424,51.3514914404114,90.3778846696323,17.2613248468404,16.3214221466466,-25.9120197428148,15.8825455835392,-26.7510006264835,2.36906221810591,2.27691116381289,2.75025628268514,5.02716744649803,2.1220073529843,0.0152344172383059,0,27.3689633375865,49.9999999960097,6,-20,2.5,438.036675924148,567.237711078046,417.77934137502,237.250198732806,288.587995108607,437.261282455869,5054.91322746171,0.0269321597119453,0.841226360599762,0.0323404324285264,17.2613248468404,6.26789994899861,0.673590500605413,0.709196155160267
8800.0,14.5184193657502,-28.6597378065987,91.0000000021441,141.67053075524,90.7561367473645,51.3514914405016,90.3778846695696,17.2613248470029,16.3214221466447,-25.9120197428184,15.8825455835349,-26.7510006264918,2.36906221810168,2.27691116380643,2.75025628268412,5.02716744649056,2.12200735298494,0.0152344172382977,0,27.3689633376753,49.9999999961148,6,-20,2.5,438.036675924152,567.237711078176,417.779341375494,237.25019873325,288.587995108936,437.261282455923,5054.91322748106,0.0269321597120521,0.841226360604168,0.0323404324285264,17.2613248470029,6.26789994899985,0.673590500604867,0.709196155157794
8810.0,14.5184193657385,-28.6597378066197,91.0000000020876,141.670530755317,90.7561367473064,51.3514914405893,90.3778846695085,17.2613248471645,16.3214221466428,-25.912019742822,15.8825455835306,-26.7510006265,2.36906221935902,2.2769111650125,2.75025628414748,5.02716744915998,2.12200735298549,0.0152344172464017,0,27.3689633377616,49.999999996217,6,-20,2.5,438.036675924153,567.2377110783,417.779341375954,237.250198733686,288.587995109257,437.261282455975,5054.91322749991,0.0269321597121561,0.841226360607465,0.0323404324284979,17.2613248471645,6.26789994900101,0.673590500604336,0.709196155533003
8820.0,14.5184193657271,-28.6597378066371,91.0000000020331,141.670530755395,90.7561367472504,51.3514914406751,90.3778846694495,17.2613248473214,16.3214221466409,-25.9120197428255,15.8825455835265,-26.7510006265079,2.36906221809358,2.27691116379403,2.75025628268209,5.02716744647613,2.12200735298609,0.0152344172382821,0,27.3689633378456,49.9999999963164,6,-20,2.5,438.036675924158,567.237711078425,417.779341376403,237.250198734108,288.587995109571,437.261282456027,5054.91322751826,0.0269321597122574,0.84122636061355,0.0323404324284411,17.2613248473214,6.26789994900218,0.67359050060383,0.709196155153038
8830.0,14.518419365716,-28.6597378066559,91.0000000019795,141.670530755471,90.7561367471954,51.3514914407581,90.3778846693915,17.2613248474711,16.3214221466392,-25.9120197428288,15.8825455835226,-26.7510006265156,2.36906221808971,2.27691116378809,2.7502562826811,5.02716744646918,2.12200735298664,0.0152344172382746,0,27.3689633379279,49.9999999964134,6,-20,2.5,438.036675924161,567.237711078545,417.77934137684,237.25019873452,288.587995109871,437.261282456074,5054.91322753612,0.026932159712356,0.841226360617554,0.0323404324284411,17.2613248474711,6.26789994900328,0.673590500603323,0.709196155150755
8840.0,14.5184193657051,-28.6597378066735,91.0000000019274,141.670530755542,90.7561367471418,51.3514914408392,90.377884669335,17.2613248476223,16.3214221466374,-25.9120197428321,15.8825455835187,-26.7510006265231,2.3690622180859,2.27691116378224,2.75025628268019,5.02716744646243,2.1220073529872,0.0152344172382673,0,27.3689633380075,49.9999999965076,6,-20,2.5,438.036675924164,567.23771107866,417.779341377267,237.250198734921,288.587995110172,437.261282456126,5054.91322755352,0.026932159712452,0.841226360622333,0.0323404324284411,17.2613248476223,6.26789994900439,0.673590500602857,0.709196155148538
8850.0,14.5184193656946,-28.6597378066879,91.0000000018768,141.670530755615,90.7561367470898,51.351491440918,90.3778846692803,17.2613248477636,16.3214221466357,-25.9120197428353,15.8825455835149,-26.7510006265304,2.36906221808219,2.27691116377663,2.75025628267925,5.02716744645588,2.12200735298775,0.0152344172382601,0,27.368963338085,49.9999999965995,6,-20,2.5,438.036675924171,567.237711078776,417.779341377681,237.250198735311,288.58799511046,437.261282456168,5054.91322757045,0.0269321597125455,0.841226360629577,0.0323404324284411,17.2613248477636,6.26789994900544,0.673590500602402,0.709196155146385
8860.0,14.5184193656844,-28.6597378067081,91.0000000018273,141.670530755684,90.756136747039,51.3514914409952,90.3778846692267,17.2613248479037,16.3214221466341,-25.9120197428384,15.8825455835112,-26.7510006265375,2.36906221934007,2.27691116498347,2.7502562841428,5.02716744912627,2.12200735298824,0.015234417246365,0,27.3689633381609,49.9999999966889,6,-20,2.5,438.036675924171,567.237711078886,417.779341378086,237.25019873569,288.587995110739,437.261282456215,5054.91322758695,0.0269321597126365,0.841226360630458,0.0323404324284162,17.2613248479037,6.26789994900644,0.673590500601902,0.70919615552188
8870.0,14.5184193656743,-28.6597378067241,91.000000001779,141.670530755748,90.7561367469894,51.3514914410694,90.3778846691744,17.2613248480411,16.3214221466325,-25.9120197428414,15.8825455835076,-26.7510006265444,2.3690622180751,2.27691116376573,2.75025628267749,5.02716744644322,2.12200735298876,0.0152344172382465,0,27.3689633382347,49.9999999967758,6,-20,2.5,438.036675924174,567.237711078991,417.779341378478,237.250198736062,288.587995111015,437.261282456262,5054.91322760301,0.0269321597127251,0.841226360635126,0.0323404324284127,17.2613248480411,6.26789994900747,0.673590500601481,0.709196155142217
8880.0,14.5184193656646,-28.6597378067384,91.0000000017326,141.670530755817,90.7561367469416,51.3514914411429,90.3778846691242,17.2613248481738,16.3214221466309,-25.9120197428444,15.8825455835041,-26.7510006265512,2.36906221807172,2.27691116376057,2.75025628267659,5.02716744643716,2.12200735298923,0.0152344172382399,0,27.3689633383063,49.9999999968608,6,-20,2.5,438.036675924178,567.237711079099,417.779341378859,237.250198736424,288.587995111279,437.261282456304,5054.91322761864,0.0269321597128114,0.841226360640775,0.0323404324284411,17.2613248481738,6.26789994900846,0.673590500601048,0.709196155140226
8890.0,14.5184193656552,-28.6597378067541,91.000000001686,141.67053075588,90.7561367468937,51.3514914412137,90.3778846690738,17.2613248483025,16.3214221466294,-25.9120197428472,15.8825455835008,-26.7510006265577,2.36906221806838,2.27691116375542,2.7502562826758,5.02716744643121,2.12200735298971,0.0152344172382333,0,27.368963338376,49.9999999969434,6,-20,2.5,438.036675924181,567.237711079201,417.779341379236,237.250198736775,288.587995111548,437.261282456361,5054.91322763387,0.0269321597128954,0.841226360644587,0.0323404324283842,17.2613248483025,6.26789994900931,0.673590500600617,0.709196155138267
8900.0,14.518419365646,-28.6597378067693,91.0000000016417,141.670530755944,90.7561367468483,51.3514914412823,90.3778846690259,17.2613248484286,16.3214221466279,-25.91201974285,15.8825455834974,-26.7510006265641,2.36906221806519,2.27691116375054,2.75025628267496,5.0271674464255,2.12200735299016,0.0152344172382271,0,27.368963338444,49.9999999970237,6,-20,2.5,438.036675924184,567.237711079303,417.779341379596,237.250198737116,288.587995111794,437.261282456394,5054.91322764869,0.0269321597129772,0.841226360648392,0.0323404324284411,17.2613248484286,6.26789994901023,0.673590500600185,0.709196155136374
8910.0,14.518419365637,-28.659737806783,91.0000000015989,141.670530756004,90.7561367468042,51.3514914413496,90.3778846689794,17.2613248485522,16.3214221466265,-25.9120197428528,15.8825455834942,-26.7510006265704,2.36906221806201,2.27691116374573,2.75025628267417,5.02716744641991,2.12200735299064,0.015234417238221,0,27.3689633385104,49.999999997102,6,-20,2.5,438.036675924188,567.237711079399,417.779341379948,237.250198737448,288.587995112038,437.261282456432,5054.91322766313,0.0269321597130569,0.84122636065311,0.0323404324283842,17.2613248485522,6.26789994901117,0.673590500599808,0.709196155134534
8920.0,14.5184193656282,-28.6597378067975,91.0000000015571,141.670530756064,90.7561367467613,51.3514914414149,90.3778846689342,17.2613248486689,16.3214221466251,-25.9120197428554,15.882545583491,-26.7510006265765,2.36906221805898,2.27691116374104,2.75025628267342,5.02716744641447,2.12200735299106,0.0152344172382151,0,27.368963338575,49.9999999971782,6,-20,2.5,438.03667592419,567.237711079494,417.779341380293,237.250198737772,288.587995112275,437.261282456468,5054.91322767719,0.0269321597131344,0.841226360656695,0.0323404324284127,17.2613248486689,6.26789994901209,0.673590500599413,0.709196155132742
8930.0,14.5184193656197,-28.6597378068119,91.0000000015164,141.67053075612,90.7561367467195,51.351491441479,90.3778846688902,17.2613248487863,16.3214221466237,-25.9120197428581,15.882545583488,-26.7510006265824,2.36906221679455,2.27691116252411,2.75025628120827,5.02716744373238,2.1220073529915,0.0152344172300977,0,27.3689633386378,49.9999999972525,6,-20,2.5,438.036675924192,567.237711079584,417.779341380627,237.250198738088,288.587995112511,437.261282456504,5054.91322769087,0.02693215971321,0.841226360659817,0.0323404324283558,17.2613248487863,6.26789994901295,0.673590500599037,0.709196154753375
8940.0,14.5184193656114,-28.6597378068258,91.0000000014766,141.670530756175,90.7561367466786,51.351491441541,90.3778846688471,17.2613248489005,16.3214221466224,-25.9120197428606,15.882545583485,-26.7510006265881,2.36906221805309,2.27691116373201,2.75025628267195,5.02716744640396,2.12200735299191,0.0152344172382039,0,27.3689633386987,49.9999999973247,6,-20,2.5,438.036675924194,567.237711079672,417.779341380953,237.250198738396,288.587995112736,437.261282456542,5054.9132277042,0.0269321597132835,0.841226360663004,0.0323404324283842,17.2613248489005,6.2678999490138,0.67359050059867,0.709196155129294
8950.0,14.5184193656033,-28.6597378068368,91.0000000014377,141.67053075623,90.7561367466386,51.3514914416015,90.3778846688049,17.2613248490094,16.3214221466211,-25.912019742863,15.8825455834821,-26.7510006265937,2.36906221678879,2.27691116251533,2.75025628120682,5.02716744372215,2.12200735299234,0.0152344172300866,0,27.3689633387585,49.9999999973951,6,-20,2.5,438.036675924198,567.23771107976,417.779341381271,237.250198738695,288.587995112956,437.261282456578,5054.91322771718,0.0269321597133551,0.841226360668593,0.0323404324283274,17.2613248490094,6.26789994901461,0.673590500598337,0.709196154750025
8960.0,14.5184193655955,-28.6597378068515,91.0000000014,141.670530756282,90.7561367465999,51.351491441661,90.3778846687641,17.2613248491181,16.3214221466198,-25.9120197428654,15.8825455834793,-26.7510006265992,2.36906221678605,2.2769111625111,2.75025628120618,5.02716744371729,2.12200735299274,0.0152344172300813,0,27.3689633388164,49.9999999974636,6,-20,2.5,438.0366759242,567.237711079844,417.77934138158,237.250198738984,288.587995113172,437.261282456612,5054.91322772981,0.0269321597134249,0.84122636067022,0.0323404324283558,17.2613248491181,6.26789994901538,0.673590500597962,0.7091961547484
8970.0,14.5184193655879,-28.6597378068615,91.0000000013633,141.670530756336,90.7561367465622,51.3514914417178,90.3778846687244,17.2613248492235,16.3214221466186,-25.9120197428677,15.8825455834765,-26.7510006266044,2.36906221552194,2.27691116129468,2.75025627974102,5.0271674410357,2.12200735299311,0.0152344172219643,0,27.3689633388727,49.9999999975303,6,-20,2.5,438.036675924204,567.237711079929,417.77934138188,237.250198739271,288.587995113378,437.261282456644,5054.91322774211,0.0269321597134928,0.841226360675876,0.0323404324283594,17.2613248492235,6.26789994901614,0.673590500597632,0.709196154369215
8980.0,14.5184193655804,-28.6597378068759,91.0000000013275,141.670530756385,90.7561367465254,51.3514914417738,90.3778846686856,17.261324849325,16.3214221466174,-25.91201974287,15.8825455834739,-26.7510006266096,2.36906221678078,2.27691116250304,2.7502562812048,5.02716744370784,2.12200735299348,0.0152344172300711,0,27.3689633389278,49.9999999975954,6,-20,2.5,438.036675924205,567.237711080008,417.779341382173,237.250198739547,288.587995113586,437.26128245668,5054.91322775409,0.0269321597135589,0.841226360676899,0.0323404324283558,17.261324849325,6.26789994901691,0.673590500597285,0.709196154745301
8990.0,14.5184193655732,-28.6597378068868,91.0000000012925,141.670530756434,90.7561367464894,51.3514914418279,90.3778846686477,17.2613248494237,16.3214221466163,-25.9120197428722,15.8825455834713,-26.7510006266147,2.36906221803965,2.27691116371154,2.75025628266856,5.0271674463801,2.12200735299387,0.0152344172381779,0,27.3689633389814,49.9999999976586,6,-20,2.5,438.036675924209,567.237711080087,417.779341382458,237.250198739815,288.587995113783,437.261282456713,5054.91322776576,0.0269321597136233,0.841226360680796,0.032340432428331,17.2613248494237,6.26789994901761,0.673590500596961,0.709196155121429
9000.0,14.5184193655661,-28.6597378068979,91.0000000012584,141.670530756481,90.7561367464544,51.3514914418806,90.3778846686109,17.2613248495218,16.3214221466151,-25.9120197428743,15.8825455834687,-26.7510006266195,2.36906221803716,2.27691116370772,2.75025628266792,5.02716744637564,2.12200735299422,0.0152344172381731,0,27.3689633390334,49.9999999977201,6,-20,2.5,438.036675924211,567.237711080163,417.779341382737,237.25019874008,288.587995113975,437.261282456742,5054.91322777711,0.0269321597136859,0.841226360684317,0.0323404324283274,17.2613248495218,6.26789994901832,0.673590500596653,0.709196155119983
9010.0,14.5184193655592,-28.6597378069087,91.0000000012254,141.670530756529,90.7561367464205,51.3514914419321,90.3778846685751,17.2613248496139,16.321422146614,-25.9120197428764,15.8825455834663,-26.7510006266243,2.36906221929623,2.27691116491645,2.75025628413179,5.02716744904823,2.12200735299457,0.0152344172462802,0,27.3689633390841,49.9999999977802,6,-20,2.5,438.036675924212,567.237711080238,417.779341383006,237.250198740329,288.587995114168,437.261282456774,5054.91322778817,0.026932159713747,0.841226360687642,0.032340432428267,17.2613248496139,6.26789994901903,0.673590500596353,0.709196155496194
9020.0,14.5184193655525,-28.6597378069204,91.0000000011931,141.670530756574,90.7561367463873,51.3514914419824,90.3778846685402,17.2613248497058,16.321422146613,-25.9120197428784,15.8825455834639,-26.751000626629,2.36906221677102,2.2769111624881,2.75025628120233,5.02716744369043,2.12200735299487,0.0152344172300522,0,27.3689633391335,49.9999999978383,6,-20,2.5,438.036675924213,567.23771108031,417.77934138327,237.250198740581,288.587995114346,437.261282456802,5054.91322779893,0.0269321597138064,0.841226360689689,0.0323404324282706,17.2613248497058,6.2678999490197,0.673590500596046,0.709196154739578
