time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
9030.0,14.518419365546,-28.659737806933,91.0000000011616,141.670530756617,90.7561367463549,51.3514914420313,90.377884668506,17.261324849799,16.3214221466119,-25.9120197428804,15.8825455834615,-26.7510006266335,2.36906221803015,2.27691116369695,2.75025628266618,5.02716744636313,2.12200735299522,0.0152344172381595,0,27.3689633391816,49.9999999978951,6,-20,2.5,438.036675924216,567.237711080379,417.779341383527,237.250198740823,288.587995114526,437.261282456831,5054.91322780942,0.0269321597138643,0.84122636069057,0.0323404324283203,17.261324849799,6.26789994902033,0.673590500595734,0.709196155115845
9040.0,14.5184193655396,-28.659737806941,91.0000000011308,141.670530756658,90.7561367463233,51.3514914420787,90.3778846684728,17.2613248498835,16.3214221466109,-25.9120197428823,15.8825455834592,-26.7510006266379,2.36906221928932,2.27691116490589,2.75025628413008,5.02716744903597,2.12200735299558,0.015234417246267,0,27.3689633392286,49.9999999979507,6,-20,2.5,438.036675924218,567.237711080446,417.779341383777,237.250198741056,288.5879951147,437.261282456861,5054.91322781963,0.0269321597139206,0.841226360695682,0.032340432428299,17.2613248498835,6.26789994902098,0.673590500595492,0.709196155492178
9050.0,14.5184193655334,-28.6597378069528,91.0000000011013,141.6705307567,90.756136746293,51.3514914421251,90.3778846684408,17.2613248499664,16.3214221466099,-25.9120197428842,15.882545583457,-26.7510006266422,2.36906221802575,2.27691116369022,2.7502562826651,5.02716744635532,2.12200735299586,0.0152344172381511,0,27.3689633392739,49.9999999980045,6,-20,2.5,438.036675924219,567.237711080513,417.77934138402,237.250198741286,288.58799511487,437.26128245689,5054.91322782957,0.0269321597139755,0.841226360696684,0.0323404324282706,17.2613248499664,6.26789994902162,0.673590500595192,0.709196155113282
9060.0,14.5184193655274,-28.6597378069628,91.0000000010723,141.670530756741,90.7561367462632,51.3514914421698,90.3778846684094,17.2613248500479,16.3214221466089,-25.912019742886,15.8825455834548,-26.7510006266464,2.36906221550077,2.27691116126227,2.75025627973576,5.02716744099803,2.12200735299617,0.0152344172219234,0,27.3689633393185,49.999999998057,6,-20,2.5,438.036675924221,567.237711080579,417.779341384256,237.250198741508,288.587995115034,437.261282456914,5054.91322783925,0.0269321597140289,0.841226360698982,0.0323404324282706,17.2613248500479,6.26789994902221,0.673590500594916,0.709196154356797
9070.0,14.5184193655216,-28.6597378069713,91.000000001044,141.670530756781,90.7561367462341,51.3514914422134,90.3778846683788,17.2613248501282,16.321422146608,-25.9120197428878,15.8825455834527,-26.7510006266504,2.36906221802157,2.27691116368387,2.75025628266404,5.02716744634791,2.12200735299648,0.015234417238143,0,27.3689633393617,49.9999999981081,6,-20,2.5,438.036675924224,567.237711080642,417.779341384486,237.250198741727,288.587995115197,437.261282456942,5054.91322784867,0.0269321597140809,0.841226360702535,0.0323404324282954,17.2613248501282,6.26789994902277,0.673590500594663,0.709196155110839
9080.0,14.5184193655159,-28.6597378069811,91.0000000010167,141.670530756822,90.7561367462061,51.3514914422564,90.3778846683492,17.2613248502082,16.3214221466071,-25.9120197428895,15.8825455834507,-26.7510006266544,2.36906221801963,2.27691116368085,2.75025628266348,5.02716744634433,2.12200735299671,0.0152344172381391,0,27.3689633394038,49.9999999981578,6,-20,2.5,438.036675924225,567.237711080706,417.779341384711,237.250198741941,288.587995115352,437.261282456969,5054.91322785784,0.0269321597141316,0.841226360704489,0.032340432428299,17.2613248502082,6.26789994902335,0.673590500594391,0.709196155109664
9090.0,14.5184193655103,-28.6597378069899,91.0000000009897,141.670530756857,90.7561367461783,51.3514914422981,90.37788466832,17.2613248502797,16.3214221466062,-25.9120197428912,15.8825455834487,-26.7510006266583,2.36906221927907,2.27691116489019,2.75025628412751,5.0271674490177,2.12200735299705,0.0152344172462471,0,27.3689633394449,49.9999999982064,6,-20,2.5,438.036675924228,567.237711080764,417.779341384931,237.250198742143,288.587995115505,437.261282456992,5054.91322786678,0.0269321597141809,0.841226360707168,0.0323404324282421,17.2613248502797,6.26789994902391,0.673590500594156,0.709196155486146
9100.0,14.5184193655049,-28.6597378069986,91.0000000009641,141.670530756895,90.756136746152,51.3514914423389,90.3778846682922,17.2613248503555,16.3214221466053,-25.9120197428928,15.8825455834467,-26.751000626662,2.36906221801576,2.27691116367495,2.75025628266259,5.02716744633754,2.1220073529973,0.0152344172381317,0,27.3689633394847,49.9999999982535,6,-20,2.5,438.03667592423,567.237711080824,417.779341385143,237.250198742345,288.58799511565,437.261282457016,5054.91322787548,0.0269321597142289,0.841226360709619,0.0323404324282706,17.2613248503555,6.26789994902447,0.673590500593908,0.709196155107415
9110.0,14.5184193654997,-28.659737807006,91.0000000009385,141.67053075693,90.7561367461257,51.3514914423782,90.3778846682646,17.2613248504283,16.3214221466045,-25.9120197428944,15.8825455834449,-26.7510006266656,2.3690622180139,2.27691116367211,2.75025628266209,5.0271674463342,2.12200735299756,0.0152344172381281,0,27.3689633395236,49.9999999982995,6,-20,2.5,438.036675924231,567.23771108088,417.779341385351,237.250198742542,288.587995115797,437.261282457041,5054.91322788395,0.0269321597142757,0.841226360713019,0.0323404324282173,17.2613248504283,6.26789994902496,0.673590500593692,0.709196155106334
9120.0,14.5184193654945,-28.6597378070136,91.0000000009137,141.670530756966,90.7561367461002,51.3514914424166,90.3778846682377,17.2613248504965,16.3214221466037,-25.912019742896,15.882545583443,-26.7510006266692,2.36906221801212,2.27691116366938,2.75025628266166,5.02716744633104,2.12200735299782,0.0152344172381246,0,27.3689633395613,49.9999999983444,6,-20,2.5,438.036675924234,567.237711080938,417.779341385552,237.250198742731,288.587995115936,437.26128245706,5054.9132278922,0.0269321597143212,0.84122636071595,0.0323404324282706,17.2613248504965,6.26789994902549,0.673590500593457,0.709196155105287
9130.0,14.5184193654895,-28.6597378070228,91.0000000008894,141.670530756998,90.7561367460753,51.3514914424535,90.3778846682114,17.2613248505673,16.3214221466029,-25.9120197428975,15.8825455834412,-26.7510006266726,2.36906221801034,2.27691116366668,2.75025628266121,5.0271674463279,2.12200735299809,0.0152344172381212,0,27.3689633395982,49.9999999983879,6,-20,2.5,438.036675924235,567.23771108099,417.779341385748,237.250198742916,288.587995116075,437.261282457087,5054.91322790023,0.0269321597143655,0.841226360717059,0.0323404324282137,17.2613248505673,6.26789994902598,0.673590500593228,0.709196155104256
9140.0,14.5184193654847,-28.6597378070303,91.0000000008663,141.670530757033,90.7561367460515,51.3514914424904,90.3778846681864,17.261324850632,16.3214221466021,-25.912019742899,15.8825455834395,-26.751000626676,2.36906221674721,2.27691116245173,2.75025628119637,5.0271674436481,2.12200735299833,0.0152344172300062,0,27.3689633396339,49.9999999984302,6,-20,2.5,438.036675924237,567.237711081044,417.77934138594,237.250198743097,288.587995116205,437.261282457105,5054.91322790805,0.0269321597144086,0.841226360719588,0.0323404324282421,17.261324850632,6.26789994902646,0.673590500593007,0.709196154725637
9150.0,14.5184193654799,-28.659737807038,91.0000000008435,141.670530757063,90.7561367460282,51.3514914425261,90.3778846681617,17.2613248506975,16.3214221466013,-25.9120197429004,15.8825455834378,-26.7510006266793,2.36906221926844,2.27691116487391,2.75025628412478,5.02716744899869,2.12200735299855,0.0152344172462265,0,27.3689633396689,49.9999999984713,6,-20,2.5,438.036675924237,567.237711081093,417.779341386126,237.250198743273,288.587995116335,437.26128245713,5054.91322791566,0.0269321597144507,0.841226360721752,0.032340432428235,17.2613248506975,6.26789994902696,0.673590500592817,0.709196155479909
9160.0,14.5184193654753,-28.6597378070476,91.0000000008214,141.670530757093,90.7561367460054,51.3514914425604,90.3778846681378,17.2613248507618,16.3214221466006,-25.9120197429019,15.8825455834361,-26.7510006266826,2.36906221800537,2.27691116365905,2.75025628265998,5.02716744631903,2.1220073529988,0.0152344172381117,0,27.3689633397031,49.9999999985116,6,-20,2.5,438.036675924238,567.237711081141,417.779341386307,237.250198743443,288.587995116463,437.26128245715,5054.91322792308,0.0269321597144916,0.841226360721635,0.0323404324282066,17.2613248507618,6.26789994902742,0.67359050059259,0.709196155101333
9170.0,14.5184193654708,-28.6597378070534,91.0000000007999,141.670530757126,90.7561367459832,51.3514914425946,90.3778846681145,17.2613248508215,16.3214221465998,-25.9120197429032,15.8825455834345,-26.7510006266856,2.36906221674238,2.2769111624443,2.7502562811952,5.0271674436395,2.12200735299902,0.0152344172299968,0,27.3689633397362,49.999999998551,6,-20,2.5,438.036675924241,567.237711081193,417.779341386485,237.250198743608,288.587995116584,437.261282457168,5054.9132279303,0.0269321597145314,0.84122636072502,0.0323404324282173,17.2613248508215,6.26789994902789,0.673590500592387,0.709196154722794
9180.0,14.5184193654664,-28.6597378070612,91.0000000007788,141.670530757153,90.7561367459616,51.3514914426273,90.3778846680916,17.2613248508849,16.3214221465991,-25.9120197429046,15.8825455834329,-26.7510006266887,2.36906221926371,2.27691116486667,2.75025628412359,5.02716744899026,2.12200735299922,0.0152344172462174,0,27.3689633397685,49.9999999985889,6,-20,2.5,438.036675924241,567.237711081238,417.779341386657,237.250198743774,288.587995116704,437.261282457189,5054.91322793733,0.0269321597145702,0.841226360726324,0.0323404324282421,17.2613248508849,6.26789994902833,0.673590500592204,0.709196155477137
9190.0,14.5184193654621,-28.6597378070675,91.0000000007582,141.67053075718,90.7561367459405,51.3514914426588,90.3778846680694,17.2613248509385,16.3214221465985,-25.9120197429059,15.8825455834314,-26.7510006266916,2.36906221800076,2.276911163652,2.75025628265882,5.02716744631082,2.12200735299946,0.0152344172381028,0,27.3689633397997,49.999999998626,6,-20,2.5,438.036675924242,567.237711081282,417.779341386824,237.250198743931,288.587995116819,437.261282457209,5054.91322794417,0.026932159714608,0.841226360728768,0.0323404324282137,17.2613248509385,6.26789994902877,0.673590500592031,0.709196155098651
9200.0,14.518419365458,-28.6597378070744,91.0000000007385,141.670530757211,90.7561367459202,51.3514914426902,90.377884668048,17.2613248509971,16.3214221465978,-25.9120197429071,15.8825455834299,-26.7510006266945,2.36906221926078,2.27691116486218,2.7502562841229,5.02716744898508,2.12200735299967,0.0152344172462117,0,27.3689633398304,49.9999999986621,6,-20,2.5,438.036675924244,567.23771108133,417.779341386987,237.250198744082,288.587995116931,437.261282457224,5054.91322795083,0.0269321597146447,0.841226360730332,0.0323404324281853,17.2613248509971,6.26789994902918,0.673590500591825,0.709196155475415
9210.0,14.518419365454,-28.6597378070792,91.000000000719,141.670530757239,90.7561367459002,51.35149144272,90.3778846680269,17.2613248510564,16.3214221465972,-25.9120197429083,15.8825455834285,-26.7510006266973,2.36906221799791,2.27691116364767,2.7502562826581,5.02716744630576,2.12200735299988,0.0152344172380972,0,27.36896333986,49.9999999986975,6,-20,2.5,438.036675924248,567.237711081375,417.779341387146,237.250198744233,288.587995117045,437.261282457243,5054.91322795732,0.0269321597146806,0.841226360733877,0.0323404324281853,17.2613248510564,6.26789994902957,0.673590500591651,0.709196155096972
9220.0,14.5184193654501,-28.6597378070887,91.0000000007,141.670530757265,90.7561367458806,51.3514914427494,90.3778846680064,17.2613248511057,16.3214221465966,-25.9120197429094,15.8825455834271,-26.7510006267,2.36906221799655,2.27691116364556,2.75025628265776,5.02716744630331,2.12200735300007,0.0152344172380946,0,27.368963339889,49.9999999987316,6,-20,2.5,438.036675924246,567.237711081415,417.779341387299,237.250198744378,288.587995117153,437.261282457262,5054.91322796364,0.0269321597147154,0.841226360732382,0.0323404324282137,17.2613248511057,6.26789994902994,0.673590500591453,0.70919615509615
9230.0,14.5184193654463,-28.659737807093,91.0000000006817,141.670530757292,90.7561367458618,51.3514914427782,90.3778846679866,17.2613248511593,16.3214221465959,-25.9120197429107,15.8825455834257,-26.7510006267027,2.36906221799522,2.27691116364352,2.75025628265744,5.02716744630096,2.12200735300026,0.0152344172380919,0,27.3689633399173,49.999999998765,6,-20,2.5,438.036675924249,567.237711081459,417.77934138745,237.250198744519,288.587995117257,437.261282457281,5054.91322796979,0.0269321597147494,0.841226360736016,0.0323404324282102,17.2613248511593,6.26789994903032,0.673590500591289,0.709196155095368
9240.0,14.5184193654425,-28.6597378070987,91.0000000006635,141.670530757315,90.7561367458432,51.3514914428059,90.3778846679669,17.2613248512104,16.3214221465953,-25.9120197429118,15.8825455834243,-26.7510006267053,2.36906221673243,2.27691116242912,2.75025628119268,5.0271674436218,2.12200735300046,0.0152344172299777,0,27.3689633399448,49.9999999987973,6,-20,2.5,438.03667592425,567.237711081496,417.779341387597,237.250198744659,288.587995117361,437.261282457296,5054.91322797578,0.0269321597147824,0.841226360737949,0.0323404324281853,17.2613248512104,6.26789994903071,0.673590500591151,0.709196154716992
9250.0,14.5184193654389,-28.6597378071059,91.0000000006462,141.67053075734,90.7561367458254,51.3514914428332,90.3778846679482,17.2613248512583,16.3214221465947,-25.9120197429129,15.882545583423,-26.7510006267078,2.36906221799264,2.27691116363955,2.75025628265679,5.02716744629634,2.12200735300062,0.015234417238087,0,27.3689633399716,49.999999998829,6,-20,2.5,438.036675924249,567.237711081536,417.77934138774,237.250198744793,288.587995117461,437.261282457309,5054.91322798161,0.0269321597148146,0.841226360738268,0.0323404324281853,17.2613248512583,6.26789994903107,0.673590500590969,0.70919615509386
9260.0,14.5184193654354,-28.6597378071108,91.0000000006292,141.670530757365,90.7561367458079,51.3514914428602,90.3778846679297,17.2613248513076,16.3214221465942,-25.9120197429139,15.8825455834218,-26.7510006267102,2.36906221799141,2.27691116363766,2.75025628265649,5.02716744629415,2.12200735300079,0.0152344172380846,0,27.3689633399977,49.99999999886,6,-20,2.5,438.036675924251,567.237711081576,417.77934138788,237.250198744924,288.587995117556,437.261282457326,5054.9132279873,0.0269321597148459,0.84122636074062,0.0323404324281853,17.2613248513076,6.26789994903141,0.673590500590806,0.709196155093135
9270.0,14.5184193654319,-28.6597378071138,91.0000000006127,141.670530757388,90.756136745791,51.3514914428857,90.3778846679119,17.261324851356,16.3214221465936,-25.912019742915,15.8825455834205,-26.7510006267126,2.36906221799016,2.27691116363583,2.75025628265614,5.02716744629197,2.12200735300099,0.0152344172380822,0,27.368963340023,49.9999999988898,6,-20,2.5,438.036675924254,567.237711081612,417.779341388014,237.250198745053,288.587995117651,437.261282457342,5054.91322799283,0.0269321597148765,0.841226360744656,0.0323404324281817,17.261324851356,6.26789994903179,0.673590500590694,0.709196155092442
9280.0,14.5184193654286,-28.659737807123,91.0000000005967,141.67053075741,90.7561367457746,51.3514914429102,90.3778846678947,17.2613248513995,16.3214221465931,-25.912019742916,15.8825455834193,-26.751000626715,2.36906221546615,2.27691116120929,2.75025627972705,5.02716744093634,2.12200735300114,0.0152344172218565,0,27.3689633400477,49.9999999989191,6,-20,2.5,438.036675924253,567.237711081647,417.779341388145,237.250198745175,288.587995117743,437.261282457359,5054.91322799821,0.0269321597149062,0.841226360742468,0.0323404324281853,17.2613248513995,6.26789994903211,0.673590500590502,0.709196154336496
9290.0,14.5184193654253,-28.6597378071275,91.0000000005812,141.670530757431,90.7561367457585,51.3514914429348,90.3778846678777,17.2613248514461,16.3214221465926,-25.912019742917,15.8825455834181,-26.7510006267172,2.36906221798787,2.27691116363229,2.75025628265562,5.02716744628791,2.12200735300133,0.0152344172380778,0,27.3689633400718,49.9999999989477,6,-20,2.5,438.036675924255,567.237711081682,417.779341388273,237.250198745294,288.58799511783,437.261282457371,5054.91322800346,0.0269321597149351,0.841226360744692,0.0323404324281853,17.2613248514461,6.26789994903246,0.673590500590371,0.709196155091072
9300.0,14.5184193654221,-28.6597378071316,91.000000000566,141.670530757454,90.756136745743,51.3514914429591,90.3778846678613,17.261324851488,16.3214221465921,-25.912019742918,15.882545583417,-26.7510006267194,2.36906221924823,2.27691116484296,2.75025628411972,5.02716744896268,2.12200735300145,0.0152344172461874,0,27.3689633400951,49.9999999989754,6,-20,2.5,438.036675924255,567.237711081718,417.779341388399,237.250198745415,288.587995117917,437.261282457384,5054.91322800856,0.0269321597149633,0.841226360746987,0.0323404324281853,17.261324851488,6.2678999490328,0.67359050059024,0.709196155468048
9310.0,14.518419365419,-28.6597378071374,91.0000000005511,141.670530757475,90.7561367457276,51.3514914429823,90.3778846678452,17.2613248515306,16.3214221465916,-25.9120197429189,15.8825455834159,-26.7510006267215,2.36906221798571,2.27691116362894,2.75025628265503,5.02716744628397,2.12200735300161,0.0152344172380735,0,27.3689633401179,49.9999999990022,6,-20,2.5,438.036675924256,567.237711081751,417.77934138852,237.250198745529,288.587995118002,437.261282457401,5054.91322801354,0.0269321597149908,0.841226360747591,0.0323404324281853,17.2613248515306,6.26789994903311,0.673590500590093,0.709196155089785
9320.0,14.518419365416,-28.6597378071424,91.0000000005364,141.670530757495,90.7561367457126,51.3514914430042,90.3778846678293,17.2613248515725,16.3214221465911,-25.9120197429198,15.8825455834148,-26.7510006267236,2.36906221798464,2.27691116362731,2.75025628265474,5.02716744628205,2.12200735300176,0.0152344172380715,0,27.3689633401403,49.9999999990287,6,-20,2.5,438.036675924257,567.237711081783,417.779341388639,237.250198745642,288.587995118085,437.261282457412,5054.91322801838,0.0269321597150175,0.841226360748806,0.032340432428132,17.2613248515725,6.2678999490334,0.673590500589956,0.709196155089168
9330.0,14.5184193654131,-28.6597378071469,91.0000000005222,141.670530757514,90.7561367456979,51.3514914430262,90.3778846678139,17.2613248516093,16.3214221465906,-25.9120197429207,15.8825455834138,-26.7510006267256,2.36906221798359,2.27691116362572,2.75025628265453,5.02716744628025,2.12200735300194,0.0152344172380695,0,27.3689633401618,49.9999999990539,6,-20,2.5,438.036675924259,567.237711081814,417.779341388755,237.250198745749,288.587995118164,437.261282457423,5054.91322802309,0.0269321597150435,0.841226360750401,0.0323404324281569,17.2613248516093,6.26789994903367,0.673590500589831,0.709196155088565
9340.0,14.5184193654102,-28.6597378071516,91.0000000005086,141.670530757535,90.756136745684,51.351491443048,90.3778846677992,17.2613248516478,16.3214221465902,-25.9120197429216,15.8825455834127,-26.7510006267276,2.36906221798263,2.27691116362423,2.75025628265426,5.02716744627849,2.12200735300205,0.0152344172380676,0,27.3689633401829,49.9999999990791,6,-20,2.5,438.03667592426,567.237711081848,417.779341388867,237.250198745855,288.587995118241,437.261282457436,5054.91322802768,0.0269321597150688,0.841226360751591,0.0323404324281853,17.2613248516478,6.26789994903398,0.673590500589686,0.709196155087983
9350.0,14.5184193654075,-28.6597378071556,91.0000000004949,141.670530757554,90.75613674567,51.3514914430686,90.3778846677844,17.2613248516881,16.3214221465897,-25.9120197429224,15.8825455834117,-26.7510006267296,2.36906221798164,2.27691116362272,2.75025628265403,5.02716744627675,2.1220073530022,0.0152344172380656,0,27.3689633402036,49.9999999991034,6,-20,2.5,438.036675924261,567.237711081878,417.779341388977,237.250198745958,288.587995118319,437.261282457448,5054.91322803215,0.0269321597150935,0.841226360753179,0.0323404324281569,17.2613248516881,6.26789994903421,0.673590500589564,0.709196155087404
9360.0,14.5184193654047,-28.6597378071632,91.0000000004823,141.67053075757,90.7561367456569,51.3514914430888,90.3778846677707,17.2613248517241,16.3214221465893,-25.9120197429233,15.8825455834108,-26.7510006267315,2.36906221798069,2.27691116362125,2.75025628265381,5.02716744627506,2.12200735300234,0.0152344172380639,0,27.3689633402232,49.9999999991268,6,-20,2.5,438.03667592426,567.237711081904,417.779341389083,237.250198746057,288.587995118397,437.261282457463,5054.91322803651,0.0269321597151175,0.84122636075125,0.0323404324281285,17.2613248517241,6.26789994903455,0.673590500589428,0.709196155086843
9370.0,14.5184193654021,-28.6597378071651,91.0000000004694,141.670530757588,90.7561367456437,51.3514914431088,90.3778846677567,17.261324851762,16.3214221465888,-25.9120197429241,15.8825455834098,-26.7510006267333,2.36906221797974,2.27691116361983,2.75025628265354,5.02716744627338,2.12200735300248,0.0152344172380621,0,27.3689633402429,49.9999999991497,6,-20,2.5,438.036675924262,567.237711081933,417.779341389187,237.250198746157,288.587995118467,437.261282457476,5054.91322804074,0.0269321597151409,0.841226360754803,0.0323404324281569,17.261324851762,6.26789994903478,0.673590500589334,0.709196155086312
9380.0,14.5184193653996,-28.6597378071686,91.0000000004573,141.670530757605,90.7561367456312,51.351491443128,90.3778846677436,17.2613248517962,16.3214221465884,-25.9120197429248,15.8825455834089,-26.751000626735,2.36906221797884,2.27691116361848,2.75025628265328,5.02716744627176,2.12200735300261,0.0152344172380604,0,27.3689633402616,49.9999999991721,6,-20,2.5,438.036675924263,567.23771108196,417.779341389286,237.250198746254,288.587995118534,437.261282457484,5054.91322804487,0.0269321597151637,0.841226360756593,0.0323404324281569,17.2613248517962,6.26789994903503,0.67359050058923,0.709196155085786
9390.0,14.518419365397,-28.6597378071723,91.0000000004451,141.670530757623,90.7561367456188,51.3514914431465,90.3778846677305,17.2613248518317,16.321422146588,-25.9120197429256,15.882545583408,-26.7510006267368,2.36906221797798,2.27691116361715,2.75025628265305,5.02716744627019,2.12200735300272,0.0152344172380587,0,27.3689633402803,49.999999999194,6,-20,2.5,438.036675924264,567.237711081988,417.779341389384,237.250198746347,288.587995118602,437.261282457496,5054.91322804888,0.0269321597151859,0.841226360757986,0.032340432428132,17.2613248518317,6.26789994903531,0.673590500589124,0.709196155085281
9400.0,14.5184193653946,-28.6597378071777,91.0000000004334,141.670530757638,90.7561367456066,51.3514914431648,90.3778846677178,17.2613248518645,16.3214221465876,-25.9120197429263,15.8825455834071,-26.7510006267385,2.36906221671568,2.27691116240346,2.75025628118851,5.02716744359198,2.12200735300288,0.0152344172299453,0,27.3689633402981,49.9999999992151,6,-20,2.5,438.036675924264,567.237711082013,417.77934138948,237.250198746432,288.587995118668,437.261282457506,5054.91322805279,0.0269321597152075,0.841226360757588,0.0323404324281285,17.2613248518645,6.26789994903554,0.673590500588998,0.709196154707152
9410.0,14.5184193653923,-28.6597378071825,91.0000000004219,141.670530757655,90.7561367455949,51.3514914431823,90.3778846677054,17.2613248518946,16.3214221465873,-25.912019742927,15.8825455834063,-26.7510006267401,2.36906221671487,2.27691116240219,2.75025628118829,5.02716744359048,2.12200735300298,0.0152344172299437,0,27.3689633403155,49.9999999992357,6,-20,2.5,438.036675924264,567.237711082039,417.779341389574,237.250198746521,288.587995118734,437.26128245752,5054.9132280566,0.0269321597152285,0.841226360757734,0.0323404324281569,17.2613248518946,6.26789994903574,0.673590500588879,0.709196154706657
9420.0,14.5184193653899,-28.6597378071857,91.000000000411,141.67053075767,90.7561367455836,51.3514914431999,90.3778846676935,17.2613248519281,16.3214221465869,-25.9120197429277,15.8825455834054,-26.7510006267417,2.36906221797551,2.27691116361334,2.75025628265246,5.02716744626579,2.12200735300307,0.0152344172380539,0,27.3689633403325,49.9999999992557,6,-20,2.5,438.036675924265,567.237711082064,417.779341389664,237.250198746609,288.587995118801,437.261282457529,5054.91322806031,0.026932159715249,0.841226360759318,0.0323404324281,17.2613248519281,6.26789994903603,0.673590500588785,0.709196155083812
9430.0,14.5184193653877,-28.6597378071882,91.0000000004,141.670530757685,90.7561367455724,51.3514914432171,90.3778846676816,17.2613248519575,16.3214221465865,-25.9120197429284,15.8825455834047,-26.7510006267433,2.36906221797471,2.27691116361211,2.75025628265229,5.0271674462644,2.1220073530032,0.0152344172380523,0,27.3689633403491,49.9999999992755,6,-20,2.5,438.036675924266,567.237711082088,417.779341389753,237.250198746691,288.587995118857,437.26128245754,5054.91322806391,0.0269321597152689,0.841226360761368,0.0323404324281569,17.2613248519575,6.26789994903622,0.673590500588697,0.709196155083352
9440.0,14.5184193653856,-28.659737807192,91.0000000003893,141.670530757701,90.7561367455615,51.3514914432325,90.3778846676701,17.261324851987,16.3214221465862,-25.912019742929,15.8825455834039,-26.7510006267448,2.36906221797394,2.27691116361096,2.75025628265206,5.02716744626302,2.12200735300331,0.0152344172380508,0,27.3689633403654,49.9999999992945,6,-20,2.5,438.036675924267,567.237711082113,417.779341389839,237.250198746773,288.587995118919,437.261282457549,5054.91322806742,0.0269321597152883,0.841226360761965,0.0323404324281285,17.261324851987,6.26789994903639,0.673590500588583,0.709196155082896
9450.0,14.5184193653834,-28.6597378071957,91.000000000379,141.670530757714,90.7561367455508,51.3514914432487,90.3778846676589,17.2613248520208,16.3214221465859,-25.9120197429297,15.8825455834031,-26.7510006267462,2.3690622192346,2.27691116482215,2.75025628411628,5.02716744893844,2.12200735300343,0.0152344172461612,0,27.3689633403809,49.9999999993129,6,-20,2.5,438.036675924268,567.237711082134,417.779341389923,237.250198746853,288.587995118978,437.261282457558,5054.91322807085,0.0269321597153072,0.841226360762789,0.0323404324281569,17.2613248520208,6.26789994903663,0.673590500588502,0.709196155460085
9460.0,14.5184193653816,-28.6597378071253,91.0000000003584,141.670530757904,90.7561367455297,51.3514914432658,90.3778846676373,17.2613248520458,16.321422146586,-25.9120197429293,15.8825455834024,-26.7510006267476,2.36906223815686,2.27691118300851,2.75025630608155,5.02716748909006,2.12200735300277,0.0152344173678296,0,27.3689633403946,49.9999999993337,6,-20,2.5,438.036675924352,567.237711082378,417.779341390036,237.250198746929,288.587995119272,437.261282457646,5054.91322807417,0.0269321597153252,0.841226360836917,0.0323404324281285,17.2613248520458,6.26789994903599,0.673590500587991,0.709196161124034
9470.0,14.5184193653794,-28.6597378072033,91.0000000003469,141.670530757728,90.7561367455182,51.3514914432767,90.3778846676252,17.2613248520746,16.3214221465851,-25.912019742931,15.8825455834017,-26.7510006267489,2.36906221923281,2.2769111648194,2.75025628411609,5.02716744893549,2.12200735300379,0.0152344172461576,0,27.3689633404093,49.9999999993471,6,-20,2.5,438.036675924269,567.23771108217,417.779341390104,237.250198747005,288.587995119135,437.261282457676,5054.91322807742,0.0269321597153425,0.8412263607635,0.0323404324281285,17.2613248520746,6.26789994903614,0.673590500588282,0.709196155459197
9480.0,14.5184193653772,-28.6597378072055,91.0000000003433,141.670530757747,90.7561367455144,51.3514914432915,90.3778846676208,17.2613248521011,16.3214221465847,-25.9120197429318,15.8825455834008,-26.7510006267507,2.36906221923228,2.27691116481867,2.75025628411577,5.02716744893444,2.12200735300382,0.0152344172461567,0,27.3689633404248,49.9999999993632,6,-20,2.5,438.03667592427,567.237711082194,417.779341390168,237.250198747078,288.587995119156,437.261282457616,5054.91322808059,0.0269321597153597,0.841226360765717,0.0323404324281285,17.2613248521011,6.26789994903685,0.673590500588237,0.709196155458832
9490.0,14.5184193653753,-28.6597378072061,91.0000000003381,141.670530757766,90.7561367455089,51.3514914433068,90.3778846676149,17.2613248521297,16.3214221465845,-25.9120197429324,15.8825455834001,-26.751000626752,2.36906221670886,2.27691116239311,2.75025628118674,5.02716744357985,2.12200735300387,0.015234417229932,0,27.3689633404393,49.999999999381,6,-20,2.5,438.036675924272,567.23771108222,417.779341390237,237.250198747148,288.587995119203,437.261282457616,5054.91322808367,0.0269321597153765,0.841226360768925,0.0323404324281,17.2613248521297,6.26789994903731,0.673590500588172,0.709196154703214
9500.0,14.5184193653735,-28.6597378072118,91.0000000003317,141.670530757781,90.7561367455022,51.3514914433218,90.3778846676078,17.2613248521504,16.3214221465842,-25.9120197429329,15.8825455833995,-26.7510006267532,2.36906221796976,2.27691116360456,2.75025628265102,5.02716744625558,2.12200735300391,0.0152344172380427,0,27.3689633404533,49.9999999993981,6,-20,2.5,438.03667592427,567.237711082242,417.779341390308,237.250198747215,288.587995119253,437.261282457621,5054.91322808667,0.0269321597153931,0.841226360767056,0.0323404324281285,17.2613248521504,6.26789994903764,0.673590500588058,0.709196155080443
9510.0,14.5184193653717,-28.6597378072126,91.0000000003248,141.670530757796,90.7561367454951,51.3514914433367,90.3778846676001,17.2613248521776,16.3214221465839,-25.9120197429334,15.8825455833989,-26.7510006267545,2.36906221544626,2.27691116117893,2.75025627972205,5.02716744090098,2.12200735300402,0.015234417221818,0,27.3689633404665,49.9999999994146,6,-20,2.5,438.036675924274,567.237711082264,417.779341390378,237.250198747281,288.5879951193,437.261282457619,5054.91322808959,0.0269321597154093,0.84122636076998,0.0323404324281285,17.2613248521776,6.26789994903795,0.673590500587991,0.709196154324842
9520.0,14.51841936537,-28.6597378072157,91.0000000003169,141.670530757809,90.756136745487,51.3514914433497,90.3778846675915,17.2613248522012,16.3214221465836,-25.9120197429339,15.8825455833982,-26.7510006267557,2.36906221796856,2.27691116360274,2.75025628265073,5.02716744625347,2.12200735300409,0.0152344172380404,0,27.3689633404798,49.9999999994304,6,-20,2.5,438.036675924274,567.237711082285,417.779341390447,237.250198747346,288.587995119344,437.261282457626,5054.91322809242,0.0269321597154251,0.841226360770435,0.032340432428132,17.2613248522012,6.26789994903814,0.673590500587902,0.70919615507972
9530.0,14.5184193653683,-28.6597378072187,91.0000000003088,141.670530757821,90.7561367454787,51.3514914433635,90.3778846675828,17.2613248522244,16.3214221465834,-25.9120197429344,15.8825455833976,-26.7510006267568,2.36906221796796,2.27691116360181,2.75025628265056,5.02716744625237,2.12200735300416,0.0152344172380392,0,27.3689633404925,49.9999999994457,6,-20,2.5,438.036675924275,567.237711082303,417.779341390516,237.250198747412,288.58799511939,437.261282457627,5054.91322809519,0.0269321597154405,0.841226360770946,0.0323404324281285,17.2613248522244,6.26789994903831,0.67359050058782,0.709196155079362
9540.0,14.5184193653666,-28.6597378072216,91.0000000003009,141.670530757831,90.7561367454706,51.351491443376,90.3778846675742,17.2613248522477,16.3214221465831,-25.9120197429349,15.882545583397,-26.751000626758,2.36906221796737,2.27691116360092,2.75025628265044,5.02716744625136,2.12200735300427,0.0152344172380382,0,27.3689633405047,49.9999999994603,6,-20,2.5,438.036675924275,567.237711082319,417.77934139058,237.250198747471,288.587995119436,437.261282457634,5054.91322809788,0.0269321597154554,0.841226360771486,0.0323404324281036,17.2613248522477,6.2678999490385,0.673590500587762,0.709196155079026
9550.0,14.518419365365,-28.6597378072248,91.0000000002928,141.670530757843,90.7561367454622,51.3514914433886,90.3778846675654,17.2613248522682,16.3214221465829,-25.9120197429354,15.8825455833964,-26.7510006267591,2.36906221922825,2.27691116481239,2.75025628411476,5.02716744892715,2.12200735300435,0.0152344172461487,0,27.3689633405169,49.9999999994745,6,-20,2.5,438.036675924275,567.237711082339,417.779341390647,237.25019874753,288.58799511948,437.261282457638,5054.9132281005,0.02693215971547,0.841226360771572,0.0323404324281604,17.2613248522682,6.26789994903863,0.673590500587663,0.709196155456299
9560.0,14.5184193653634,-28.6597378072277,91.000000000285,141.670530757853,90.7561367454542,51.3514914433998,90.3778846675569,17.2613248522899,16.3214221465826,-25.9120197429358,15.8825455833959,-26.7510006267602,2.36906221670481,2.2769111623868,2.75025628118575,5.02716744357256,2.12200735300442,0.0152344172299242,0,27.3689633405286,49.9999999994884,6,-20,2.5,438.036675924275,567.237711082354,417.779341390708,237.25019874759,288.58799511952,437.261282457642,5054.91322810304,0.0269321597154842,0.841226360772055,0.032340432428132,17.2613248522899,6.26789994903879,0.673590500587599,0.709196154700738
9570.0,14.5184193653618,-28.6597378072297,91.0000000002774,141.670530757863,90.7561367454464,51.3514914434111,90.3778846675488,17.2613248523131,16.3214221465824,-25.9120197429363,15.8825455833953,-26.7510006267613,2.3690622179657,2.27691116359834,2.75025628265002,5.02716744624836,2.12200735300449,0.0152344172380349,0,27.3689633405398,49.9999999995016,6,-20,2.5,438.036675924275,567.237711082371,417.779341390769,237.250198747649,288.587995119567,437.261282457654,5054.91322810552,0.026932159715498,0.841226360773192,0.032340432428132,17.2613248523131,6.26789994903895,0.673590500587545,0.709196155078047
9580.0,14.5184193653603,-28.6597378072337,91.0000000002697,141.670530757872,90.7561367454385,51.3514914434227,90.3778846675405,17.2613248523293,16.3214221465821,-25.9120197429368,15.8825455833948,-26.7510006267623,2.36906221670374,2.27691116238513,2.7502562811855,5.02716744357063,2.12200735300456,0.0152344172299221,0,27.3689633405512,49.9999999995146,6,-20,2.5,438.036675924275,567.237711082386,417.779341390829,237.250198747704,288.587995119608,437.261282457663,5054.91322810794,0.0269321597155115,0.841226360772371,0.0323404324281,17.2613248523293,6.26789994903907,0.673590500587457,0.709196154700108
9590.0,14.5184193653589,-28.6597378072349,91.0000000002625,141.670530757883,90.7561367454311,51.3514914434334,90.3778846675326,17.2613248523548,16.3214221465819,-25.9120197429372,15.8825455833943,-26.7510006267633,2.36906221796466,2.27691116359672,2.75025628264975,5.02716744624647,2.12200735300463,0.0152344172380328,0,27.3689633405618,49.9999999995273,6,-20,2.5,438.036675924276,567.237711082403,417.779341390887,237.25019874776,288.587995119648,437.261282457666,5054.91322811029,0.0269321597155245,0.841226360774126,0.0323404324281569,17.2613248523548,6.26789994903918,0.673590500587397,0.709196155077428
9600.0,14.5184193653574,-28.6597378072378,91.0000000002553,141.670530757892,90.7561367454237,51.3514914434436,90.3778846675249,17.2613248523715,16.3214221465817,-25.9120197429376,15.8825455833938,-26.7510006267643,2.36906221796414,2.27691116359596,2.75025628264962,5.02716744624558,2.12200735300472,0.0152344172380318,0,27.3689633405724,49.9999999995398,6,-20,2.5,438.036675924277,567.237711082418,417.779341390942,237.250198747812,288.587995119688,437.261282457671,5054.91322811259,0.0269321597155373,0.841226360774218,0.032340432428132,17.2613248523715,6.26789994903933,0.673590500587329,0.709196155077134
9610.0,14.518419365356,-28.6597378072397,91.0000000002483,141.670530757899,90.7561367454165,51.3514914434534,90.3778846675174,17.2613248523928,16.3214221465815,-25.912019742938,15.8825455833933,-26.7510006267653,2.36906221670216,2.27691116238282,2.75025628118504,5.02716744356786,2.12200735300481,0.0152344172299192,0,27.3689633405825,49.9999999995516,6,-20,2.5,438.036675924277,567.23771108243,417.779341390996,237.250198747867,288.587995119726,437.26128245768,5054.91322811482,0.0269321597155496,0.841226360775067,0.0323404324281,17.2613248523928,6.26789994903945,0.67359050058729,0.709196154699236
9620.0,14.5184193653547,-28.6597378072406,91.0000000002418,141.67053075791,90.7561367454098,51.3514914434634,90.3778846675103,17.2613248524096,16.3214221465812,-25.9120197429384,15.8825455833928,-26.7510006267662,2.36906221922459,2.27691116480684,2.75025628411383,5.02716744892067,2.1220073530049,0.0152344172461417,0,27.3689633405925,49.9999999995635,6,-20,2.5,438.036675924278,567.237711082446,417.779341391051,237.250198747911,288.587995119764,437.261282457683,5054.91322811699,0.0269321597155617,0.841226360777,0.0323404324281285,17.2613248524096,6.26789994903957,0.673590500587232,0.709196155454198
9630.0,14.5184193653534,-28.6597378072458,91.0000000002351,141.670530757918,90.756136745403,51.3514914434737,90.3778846675031,17.2613248524272,16.321422146581,-25.9120197429388,15.8825455833923,-26.7510006267671,2.36906221796271,2.27691116359374,2.75025628264929,5.02716744624303,2.12200735300493,0.0152344172380291,0,27.3689633406025,49.9999999995749,6,-20,2.5,438.036675924277,567.23771108246,417.779341391103,237.250198747962,288.587995119797,437.26128245769,5054.91322811911,0.0269321597155734,0.841226360774471,0.0323404324281,17.2613248524272,6.26789994903967,0.673590500587135,0.709196155076292
9640.0,14.5184193653521,-28.6597378072476,91.0000000002289,141.670530757925,90.7561367453966,51.3514914434834,90.3778846674964,17.2613248524445,16.3214221465808,-25.9120197429392,15.8825455833918,-26.751000626768,2.36906221796224,2.27691116359304,2.75025628264917,5.02716744624221,2.122007353005,0.0152344172380282,0,27.3689633406117,49.999999999586,6,-20,2.5,438.036675924277,567.237711082473,417.779341391153,237.25019874801,288.587995119834,437.2612824577,5054.91322812117,0.0269321597155847,0.841226360775437,0.0323404324281213,17.2613248524445,6.2678999490398,0.673590500587088,0.70919615507603
9650.0,14.5184193653508,-28.6597378072492,91.0000000002228,141.670530757934,90.7561367453904,51.3514914434924,90.3778846674898,17.2613248524584,16.3214221465806,-25.9120197429396,15.8825455833914,-26.7510006267689,2.36906221796178,2.27691116359237,2.75025628264905,5.02716744624142,2.12200735300507,0.0152344172380274,0,27.3689633406209,49.9999999995966,6,-20,2.5,438.036675924278,567.237711082486,417.779341391202,237.250198748057,288.587995119869,437.261282457703,5054.91322812318,0.0269321597155958,0.84122636077635,0.0323404324281,17.2613248524584,6.26789994903994,0.673590500587042,0.709196155075781
9660.0,14.5184193653496,-28.6597378072525,91.0000000002173,141.670530757942,90.7561367453846,51.3514914435017,90.3778846674838,17.2613248524795,16.3214221465804,-25.91201974294,15.8825455833909,-26.7510006267697,2.36906221796138,2.27691116359172,2.75025628264893,5.02716744624065,2.12200735300511,0.0152344172380266,0,27.3689633406299,49.9999999996075,6,-20,2.5,438.036675924278,567.237711082499,417.77934139125,237.250198748103,288.587995119903,437.261282457708,5054.91322812514,0.0269321597156067,0.841226360775494,0.0323404324280716,17.2613248524795,6.26789994904008,0.673590500586971,0.709196155075524
9670.0,14.5184193653484,-28.6597378072526,91.0000000002112,141.670530757951,90.7561367453784,51.3514914435109,90.3778846674772,17.2613248524949,16.3214221465802,-25.9120197429403,15.8825455833905,-26.7510006267705,2.36906221922239,2.27691116480344,2.75025628411327,5.02716744891672,2.1220073530052,0.0152344172461375,0,27.3689633406387,49.9999999996178,6,-20,2.5,438.036675924279,567.237711082513,417.779341391298,237.250198748145,288.587995119932,437.261282457714,5054.91322812704,0.0269321597156172,0.841226360777881,0.0323404324281,17.2613248524949,6.26789994904018,0.673590500586935,0.709196155452909
9680.0,14.5184193653473,-28.6597378072559,91.0000000002055,141.670530757959,90.7561367453725,51.351491443519,90.377884667471,17.2613248525121,16.3214221465801,-25.9120197429407,15.8825455833901,-26.7510006267713,2.36906221796058,2.27691116359048,2.75025628264875,5.02716744623923,2.12200735300523,0.0152344172380249,0,27.3689633406474,49.9999999996278,6,-20,2.5,438.036675924278,567.237711082526,417.779341391342,237.250198748187,288.587995119966,437.26128245772,5054.91322812889,0.0269321597156274,0.841226360776915,0.0323404324280432,17.2613248525121,6.26789994904026,0.67359050058686,0.709196155075039
9690.0,14.5184193653462,-28.6597378072573,91.0000000002,141.670530757965,90.7561367453669,51.3514914435278,90.3778846674652,17.2613248525273,16.3214221465799,-25.912019742941,15.8825455833897,-26.7510006267721,2.36906221669872,2.27691116237748,2.75025628118424,5.02716744356172,2.1220073530053,0.0152344172299124,0,27.3689633406555,49.9999999996374,6,-20,2.5,438.036675924279,567.237711082537,417.779341391387,237.25019874823,288.587995119998,437.261282457726,5054.91322813069,0.0269321597156374,0.841226360777767,0.0323404324281,17.2613248525273,6.26789994904036,0.673590500586819,0.709196154697191
9700.0,14.5184193653451,-28.6597378072605,91.0000000001947,141.670530757972,90.7561367453615,51.351491443536,90.3778846674594,17.2613248525416,16.3214221465797,-25.9120197429413,15.8825455833893,-26.7510006267728,2.36906221922123,2.27691116480162,2.75025628411292,5.02716744891455,2.12200735300532,0.0152344172461352,0,27.3689633406636,49.9999999996471,6,-20,2.5,438.036675924278,567.237711082548,417.77934139143,237.250198748273,288.587995120025,437.261282457727,5054.91322813245,0.0269321597156471,0.841226360776972,0.0323404324281036,17.2613248525416,6.26789994904047,0.673590500586755,0.709196155452201
9710.0,14.5184193653441,-28.6597378072592,91.0000000001899,141.670530757979,90.7561367453566,51.3514914435435,90.3778846674542,17.261324852557,16.3214221465795,-25.9120197429416,15.882545583389,-26.7510006267736,2.36906221669793,2.27691116237635,2.75025628118403,5.02716744356038,2.12200735300544,0.015234417229911,0,27.3689633406713,49.9999999996563,6,-20,2.5,438.036675924281,567.237711082559,417.77934139147,237.25019874831,288.587995120053,437.261282457733,5054.91322813416,0.0269321597156565,0.841226360780233,0.0323404324281,17.261324852557,6.26789994904057,0.673590500586745,0.709196154696755
9720.0,14.518419365343,-28.6597378072613,91.0000000001847,141.670530757985,90.7561367453512,51.3514914435516,90.3778846674486,17.2613248525693,16.3214221465794,-25.912019742942,15.8825455833886,-26.7510006267743,2.36906221543614,2.27691116116337,2.75025627971956,5.02716744088293,2.12200735300548,0.0152344172217986,0,27.3689633406791,49.9999999996651,6,-20,2.5,438.03667592428,567.23771108257,417.779341391513,237.250198748349,288.587995120083,437.261282457737,5054.91322813582,0.0269321597156657,0.841226360780382,0.0323404324280752,17.2613248525693,6.26789994904069,0.673590500586701,0.709196154318927
9730.0,14.518419365342,-28.6597378072629,91.0000000001799,141.670530757996,90.7561367453462,51.3514914435586,90.3778846674433,17.261324852584,16.3214221465792,-25.9120197429422,15.8825455833882,-26.751000626775,2.36906221922015,2.27691116480002,2.75025628411262,5.02716744891264,2.12200735300548,0.0152344172461331,0,27.3689633406866,49.9999999996741,6,-20,2.5,438.036675924281,567.237711082585,417.779341391551,237.250198748389,288.58799512011,437.261282457743,5054.91322813744,0.0269321597156747,0.841226360780809,0.0323404324281213,17.261324852584,6.26789994904079,0.673590500586634,0.709196155451577
9740.0,14.518419365341,-28.6597378072638,91.0000000001748,141.670530758001,90.756136745341,51.3514914435669,90.3778846674379,17.2613248525971,16.3214221465791,-25.9120197429426,15.8825455833879,-26.7510006267756,2.36906221795832,2.27691116358706,2.7502562826482,5.02716744623526,2.12200735300557,0.0152344172380206,0,27.3689633406938,49.9999999996827,6,-20,2.5,438.036675924282,567.237711082594,417.779341391592,237.250198748423,288.587995120139,437.261282457748,5054.91322813902,0.0269321597156834,0.841226360781857,0.0323404324281,17.2613248525971,6.26789994904087,0.673590500586604,0.709196155073756
9750.0,14.51841936534,-28.6597378072666,91.0000000001703,141.670530758007,90.7561367453364,51.3514914435739,90.377884667433,17.2613248526088,16.3214221465789,-25.9120197429429,15.8825455833875,-26.7510006267763,2.36906221669656,2.27691116237416,2.75025628118371,5.02716744355787,2.12200735300561,0.0152344172299083,0,27.3689633407009,49.9999999996907,6,-20,2.5,438.036675924281,567.237711082603,417.77934139163,237.250198748458,288.587995120164,437.261282457753,5054.91322814056,0.0269321597156919,0.841226360781178,0.0323404324281036,17.2613248526088,6.26789994904099,0.673590500586557,0.70919615469594
9760.0,14.5184193653391,-28.6597378072663,91.0000000001658,141.670530758013,90.7561367453318,51.3514914435807,90.3778846674282,17.261324852624,16.3214221465787,-25.9120197429432,15.8825455833872,-26.751000626777,2.36906221795766,2.27691116358605,2.75025628264802,5.02716744623407,2.12200735300567,0.0152344172380194,0,27.3689633407078,49.9999999996991,6,-20,2.5,438.036675924283,567.237711082614,417.779341391666,237.250198748493,288.587995120188,437.261282457757,5054.91322814206,0.0269321597157001,0.841226360783427,0.0323404324280716,17.261324852624,6.26789994904107,0.67359050058653,0.709196155073375
9770.0,14.5184193653382,-28.6597378072694,91.0000000001615,141.670530758019,90.7561367453273,51.3514914435874,90.3778846674234,17.261324852637,16.3214221465786,-25.9120197429434,15.8825455833869,-26.7510006267776,2.36906221795735,2.27691116358556,2.75025628264793,5.02716744623349,2.1220073530057,0.0152344172380188,0,27.3689633407145,49.999999999707,6,-20,2.5,438.036675924282,567.237711082623,417.779341391702,237.250198748528,288.587995120215,437.261282457763,5054.91322814351,0.0269321597157082,0.841226360782173,0.0323404324280716,17.261324852637,6.26789994904116,0.673590500586475,0.709196155073181
9780.0,14.5184193653373,-28.6597378072699,91.0000000001574,141.670530758027,90.7561367453231,51.3514914435935,90.377884667419,17.2613248526471,16.3214221465785,-25.9120197429437,15.8825455833866,-26.7510006267782,2.3690622166956,2.27691116237276,2.75025628118345,5.02716744355621,2.12200735300576,0.0152344172299064,0,27.3689633407209,49.9999999997148,6,-20,2.5,438.036675924284,567.237711082635,417.779341391736,237.250198748559,288.587995120238,437.261282457761,5054.91322814493,0.026932159715716,0.841226360783452,0.0323404324280681,17.2613248526471,6.26789994904127,0.673590500586435,0.709196154695384
9790.0,14.5184193653367,-28.6597378072453,91.0000000001499,141.670530758067,90.7561367453133,51.3514914436002,90.3778846674087,17.2613248526591,16.3214221465785,-25.9120197429436,15.8825455833863,-26.7510006267786,2.36906236554491,2.27691130543221,2.75025645398351,5.02716775941573,2.12200735300585,0.0152344181870918,0,27.3689633407264,49.9999999997226,6,-20,2.5,438.036675924312,567.237711082687,417.779341391783,237.250198748593,288.587995120315,437.261282457806,5054.91322814632,0.0269321597157234,0.841226360809372,0.0323404324281,17.2613248526591,6.26789994904101,0.673590500586428,0.709196199254473
9800.0,14.5184193653356,-28.6597378072738,91.0000000001443,141.670530758031,90.7561367453098,51.3514914436056,90.3778846674053,17.2613248526723,16.3214221465782,-25.9120197429443,15.8825455833859,-26.7510006267794,2.36906221921773,2.27691116479634,2.75025628411218,5.02716744890851,2.12200735300591,0.0152344172461285,0,27.368963340733,49.9999999997287,6,-20,2.5,438.036675924283,567.237711082646,417.77934139181,237.250198748622,288.587995120297,437.2612824578,5054.91322814767,0.0269321597157306,0.841226360783164,0.0323404324280787,17.2613248526723,6.2678999490411,0.673590500586361,0.709196155450256
9810.0,14.5184193653348,-28.6597378072759,91.0000000001431,141.67053075804,90.7561367453085,51.3514914436118,90.3778846674037,17.2613248526809,16.321422146578,-25.9120197429446,15.8825455833856,-26.7510006267801,2.36906221795609,2.27691116358369,2.7502562826476,5.02716744623128,2.1220073530059,0.0152344172380163,0,27.3689633407392,49.9999999997357,6,-20,2.5,438.036675924284,567.237711082658,417.779341391836,237.250198748655,288.587995120312,437.261282457787,5054.91322814899,0.0269321597157378,0.841226360782827,0.0323404324280716,17.2613248526809,6.26789994904136,0.673590500586307,0.709196155072467
