time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
10610.0,14.5184193653105,-28.659737807314,91.000000000029,141.670530758207,90.7561367451912,51.3514914437951,90.37788466728,17.2613248530137,16.3214221465742,-25.9120197429518,15.8825455833769,-26.7510006267968,2.36906221794769,2.27691116357078,2.75025628264554,5.02716744621632,2.1220073530071,0.015234417238,0,27.3689633409185,49.9999999999486,6,-20,2.5,438.036675924291,567.237711082923,417.779341392788,237.250198749549,288.587995120971,437.261282457883,5054.91322818801,0.0269321597159536,0.841226360794565,0.0323404324280681,17.2613248530137,6.26789994904399,0.673590500585246,0.709196155067499
10620.0,14.5184193653104,-28.6597378073152,91.0000000000282,141.670530758207,90.7561367451904,51.3514914437961,90.3778846672792,17.2613248530166,16.3214221465741,-25.9120197429519,15.8825455833768,-26.751000626797,2.36906221794762,2.27691116357066,2.7502562826455,5.02716744621616,2.1220073530071,0.015234417238,0,27.3689633409196,49.99999999995,6,-20,2.5,438.036675924291,567.237711082923,417.779341392796,237.250198749558,288.587995120974,437.261282457883,5054.91322818826,0.026932159715955,0.84122636079374,0.0323404324280432,17.2613248530166,6.26789994904398,0.673590500585227,0.709196155067464
10630.0,14.5184193653102,-28.659737807313,91.0000000000274,141.67053075821,90.7561367451896,51.3514914437974,90.3778846672783,17.2613248530192,16.3214221465741,-25.9120197429519,15.8825455833768,-26.751000626797,2.36906221668612,2.27691116235824,2.75025628118104,5.02716744353929,2.12200735300712,0.0152344172298881,0,27.3689633409208,49.9999999999512,6,-20,2.5,438.036675924293,567.237711082927,417.779341392801,237.250198749565,288.587995120982,437.261282457884,5054.9132281885,0.0269321597159564,0.841226360796192,0.0323404324280681,17.2613248530192,6.26789994904401,0.67359050058524,0.709196154689826
10640.0,14.5184193653101,-28.6597378073144,91.0000000000266,141.670530758209,90.7561367451887,51.3514914437977,90.3778846672774,17.2613248530183,16.3214221465741,-25.912019742952,15.8825455833767,-26.7510006267972,2.3690622179475,2.27691116357052,2.75025628264546,5.02716744621598,2.12200735300713,0.0152344172379998,0,27.3689633409218,49.9999999999524,6,-20,2.5,438.036675924292,567.237711082927,417.779341392806,237.250198749569,288.587995120985,437.261282457885,5054.91322818874,0.0269321597159577,0.841226360795076,0.0323404324280716,17.2613248530183,6.267899949044,0.673590500585224,0.709196155067409
10650.0,14.5184193653099,-28.6597378073149,91.0000000000256,141.67053075821,90.7561367451878,51.351491443799,90.3778846672764,17.2613248530245,16.3214221465741,-25.912019742952,15.8825455833767,-26.7510006267972,2.36906221668602,2.27691116235806,2.75025628118101,5.02716744353907,2.12200735300712,0.0152344172298879,0,27.3689633409228,49.9999999999535,6,-20,2.5,438.036675924291,567.237711082928,417.779341392812,237.250198749576,288.587995120989,437.261282457889,5054.91322818897,0.026932159715959,0.841226360794909,0.0323404324280396,17.2613248530245,6.26789994904402,0.673590500585222,0.709196154689759
10660.0,14.5184193653098,-28.659737807318,91.0000000000251,141.670530758211,90.7561367451872,51.3514914437999,90.3778846672758,17.2613248530226,16.321422146574,-25.9120197429521,15.8825455833767,-26.7510006267973,2.36906221794744,2.27691116357037,2.7502562826454,5.02716744621577,2.1220073530071,0.0152344172379996,0,27.3689633409239,49.9999999999545,6,-20,2.5,438.036675924289,567.23771108293,417.779341392817,237.250198749581,288.587995120992,437.261282457887,5054.91322818919,0.0269321597159602,0.841226360792092,0.0323404324280716,17.2613248530226,6.26789994904403,0.673590500585179,0.709196155067336
10670.0,14.5184193653097,-28.6597378073154,91.0000000000243,141.670530758213,90.7561367451864,51.3514914438008,90.3778846672749,17.2613248530253,16.321422146574,-25.9120197429521,15.8825455833766,-26.7510006267974,2.36906221794736,2.27691116357028,2.75025628264548,5.02716744621576,2.12200735300716,0.0152344172379994,0,27.368963340925,49.999999999956,6,-20,2.5,438.036675924292,567.237711082932,417.779341392824,237.250198749582,288.587995120998,437.261282457887,5054.91322818941,0.0269321597159614,0.841226360794934,0.0323404324281,17.2613248530253,6.26789994904401,0.673590500585199,0.709196155067315
10680.0,14.5184193653095,-28.6597378073162,91.0000000000238,141.670530758213,90.7561367451858,51.3514914438018,90.3778846672743,17.2613248530291,16.321422146574,-25.9120197429521,15.8825455833766,-26.7510006267975,2.36906221920877,2.27691116478258,2.75025628410981,5.02716744889239,2.12200735300713,0.0152344172461111,0,27.3689633409258,49.9999999999572,6,-20,2.5,438.03667592429,567.237711082932,417.779341392828,237.25019874959,288.587995121,437.261282457886,5054.91322818962,0.0269321597159626,0.841226360794423,0.0323404324280752,17.2613248530291,6.26789994904407,0.673590500585202,0.709196155444911
10690.0,14.5184193653094,-28.6597378073166,91.000000000023,141.670530758215,90.756136745185,51.3514914438034,90.3778846672735,17.2613248530309,16.321422146574,-25.9120197429522,15.8825455833765,-26.7510006267976,2.36906221668585,2.27691116235778,2.750256281181,5.02716744353878,2.12200735300715,0.0152344172298875,0,27.3689633409271,49.9999999999584,6,-20,2.5,438.036675924292,567.237711082936,417.779341392835,237.250198749595,288.587995121002,437.261282457887,5054.91322818983,0.0269321597159637,0.841226360794252,0.0323404324280716,17.2613248530309,6.26789994904405,0.673590500585176,0.709196154689641
10700.0,14.5184193653093,-28.659737807315,91.0000000000222,141.670530758214,90.7561367451842,51.3514914438036,90.3778846672727,17.2613248530296,16.321422146574,-25.9120197429522,15.8825455833765,-26.7510006267977,2.3690622179472,2.27691116357007,2.75025628264541,5.02716744621548,2.12200735300719,0.0152344172379992,0,27.3689633409277,49.9999999999592,6,-20,2.5,438.036675924292,567.237711082935,417.779341392838,237.250198749598,288.587995121005,437.261282457888,5054.91322819003,0.0269321597159648,0.841226360796128,0.0323404324280752,17.2613248530296,6.26789994904404,0.673590500585199,0.709196155067245
10710.0,14.5184193653092,-28.659737807317,91.0000000000218,141.670530758215,90.7561367451838,51.3514914438056,90.3778846672723,17.2613248530325,16.3214221465739,-25.9120197429523,15.8825455833764,-26.7510006267978,2.36906221920863,2.27691116478235,2.75025628410981,5.02716744889216,2.12200735300716,0.0152344172461109,0,27.3689633409288,49.9999999999605,6,-20,2.5,438.03667592429,567.237711082936,417.779341392845,237.250198749604,288.587995121012,437.261282457889,5054.91322819023,0.0269321597159659,0.841226360794447,0.0323404324280432,17.2613248530325,6.26789994904406,0.673590500585179,0.709196155444831
10720.0,14.518419365309,-28.6597378073174,91.0000000000211,141.670530758215,90.7561367451831,51.3514914438057,90.3778846672715,17.2613248530359,16.3214221465739,-25.9120197429523,15.8825455833764,-26.7510006267979,2.36906221794714,2.27691116356992,2.75025628264537,5.02716744621529,2.12200735300716,0.0152344172379991,0,27.3689633409298,49.9999999999615,6,-20,2.5,438.03667592429,567.237711082936,417.779341392849,237.250198749609,288.587995121015,437.261282457891,5054.91322819042,0.026932159715967,0.841226360794224,0.0323404324280716,17.2613248530359,6.2678999490441,0.67359050058518,0.709196155067191
10730.0,14.5184193653089,-28.6597378073166,91.0000000000209,141.670530758218,90.7561367451829,51.3514914438072,90.3778846672713,17.2613248530345,16.3214221465739,-25.9120197429523,15.8825455833763,-26.7510006267979,2.36906221794711,2.27691116356988,2.7502562826454,5.02716744621527,2.12200735300718,0.0152344172379989,0,27.3689633409305,49.9999999999625,6,-20,2.5,438.036675924291,567.23771108294,417.779341392854,237.250198749611,288.587995121016,437.26128245789,5054.91322819061,0.026932159715968,0.841226360795304,0.0323404324280681,17.2613248530345,6.26789994904413,0.673590500585173,0.709196155067166
10740.0,14.5184193653088,-28.6597378073149,91.0000000000202,141.670530758219,90.7561367451821,51.3514914438073,90.3778846672705,17.2613248530399,16.3214221465739,-25.9120197429523,15.8825455833763,-26.751000626798,2.36906221794702,2.27691116356984,2.75025628264532,5.02716744621516,2.12200735300721,0.0152344172379988,0,27.3689633409314,49.9999999999634,6,-20,2.5,438.036675924294,567.237711082942,417.779341392857,237.250198749618,288.58799512102,437.261282457891,5054.91322819079,0.026932159715969,0.841226360797123,0.0323404324280432,17.2613248530399,6.26789994904412,0.673590500585182,0.709196155067151
10750.0,14.5184193653087,-28.6597378073161,91.0000000000196,141.670530758218,90.7561367451816,51.3514914438084,90.3778846672698,17.2613248530388,16.3214221465739,-25.9120197429524,15.8825455833763,-26.7510006267981,2.36906221794701,2.27691116356975,2.75025628264534,5.02716744621509,2.1220073530072,0.0152344172379988,0,27.3689633409323,49.9999999999644,6,-20,2.5,438.036675924292,567.237711082941,417.779341392862,237.250198749621,288.587995121021,437.261282457891,5054.91322819097,0.02693215971597,0.841226360796238,0.0323404324280716,17.2613248530388,6.26789994904412,0.673590500585175,0.709196155067125
10760.0,14.5184193653086,-28.6597378073175,91.0000000000192,141.670530758218,90.7561367451811,51.3514914438094,90.3778846672694,17.2613248530412,16.3214221465739,-25.9120197429524,15.8825455833762,-26.7510006267981,2.36906221794696,2.27691116356969,2.75025628264533,5.02716744621502,2.12200735300721,0.0152344172379988,0,27.3689633409329,49.9999999999653,6,-20,2.5,438.036675924291,567.237711082941,417.779341392866,237.250198749625,288.587995121024,437.261282457891,5054.91322819114,0.026932159715971,0.841226360795041,0.0323404324280716,17.2613248530412,6.26789994904414,0.673590500585165,0.7091961550671
10770.0,14.5184193653085,-28.659737807318,91.0000000000188,141.670530758217,90.7561367451808,51.3514914438103,90.377884667269,17.2613248530412,16.3214221465738,-25.9120197429525,15.8825455833762,-26.7510006267983,2.36906221668547,2.27691116235725,2.75025628118091,5.02716744353816,2.12200735300722,0.015234417229887,0,27.3689633409336,49.9999999999661,6,-20,2.5,438.036675924291,567.237711082941,417.779341392869,237.250198749629,288.587995121028,437.261282457896,5054.9132281913,0.0269321597159719,0.841226360794792,0.0323404324280432,17.2613248530412,6.26789994904415,0.673590500585163,0.709196154689459
10780.0,14.5184193653084,-28.6597378073157,91.0000000000182,141.670530758222,90.7561367451801,51.3514914438105,90.3778846672683,17.2613248530412,16.3214221465738,-25.9120197429524,15.8825455833762,-26.7510006267983,2.36906221794689,2.2769111635696,2.75025628264533,5.02716744621493,2.12200735300724,0.0152344172379986,0,27.3689633409344,49.9999999999671,6,-20,2.5,438.036675924294,567.237711082946,417.779341392874,237.250198749631,288.58799512103,437.261282457891,5054.91322819147,0.0269321597159728,0.841226360797151,0.0323404324280716,17.2613248530412,6.26789994904416,0.673590500585163,0.709196155067066
10790.0,14.5184193653083,-28.6597378073169,91.0000000000177,141.670530758222,90.7561367451797,51.3514914438118,90.3778846672678,17.2613248530452,16.3214221465738,-25.9120197429525,15.8825455833761,-26.7510006267984,2.36906221542402,2.27691116114481,2.75025627971647,5.02716744086128,2.12200735300719,0.015234417221775,0,27.3689633409352,49.9999999999679,6,-20,2.5,438.036675924292,567.237711082947,417.779341392878,237.250198749637,288.587995121035,437.261282457895,5054.91322819162,0.0269321597159737,0.841226360796185,0.0323404324280432,17.2613248530452,6.26789994904416,0.673590500585147,0.7091961543118
10800.0,14.5184193653082,-28.6597378073185,91.0000000000172,141.670530758222,90.7561367451791,51.351491443812,90.3778846672673,17.2613248530465,16.3214221465738,-25.9120197429525,15.8825455833761,-26.7510006267985,2.36906222046972,2.27691116599424,2.75025628557406,5.0271674515683,2.1220073530072,0.015234417254222,0,27.3689633409358,49.9999999999688,6,-20,2.5,438.036675924291,567.237711082947,417.779341392881,237.250198749642,288.587995121036,437.261282457894,5054.91322819178,0.0269321597159745,0.841226360794877,0.0323404324280787,17.2613248530465,6.26789994904417,0.673590500585131,0.709196155822255
10810.0,14.5184193653081,-28.6597378073182,91.0000000000165,141.670530758221,90.7561367451784,51.351491443813,90.3778846672666,17.2613248530488,16.3214221465738,-25.9120197429526,15.882545583376,-26.7510006267985,2.36906221794679,2.27691116356941,2.75025628264528,5.0271674462147,2.12200735300723,0.0152344172379984,0,27.3689633409365,49.9999999999696,6,-20,2.5,438.036675924291,567.237711082947,417.779341392885,237.250198749644,288.58799512104,437.261282457896,5054.91322819193,0.0269321597159754,0.841226360795446,0.0323404324280716,17.2613248530488,6.26789994904417,0.67359050058514,0.709196155066997
10820.0,14.518419365308,-28.659737807318,91.0000000000164,141.670530758225,90.7561367451782,51.3514914438135,90.3778846672664,17.261324853049,16.3214221465738,-25.9120197429526,15.882545583376,-26.7510006267986,2.36906221668538,2.27691116235705,2.75025628118086,5.02716744353791,2.1220073530072,0.0152344172298865,0,27.3689633409372,49.9999999999704,6,-20,2.5,438.036675924292,567.237711082952,417.779341392889,237.250198749646,288.587995121042,437.261282457895,5054.91322819208,0.0269321597159762,0.841226360795641,0.0323404324280752,17.261324853049,6.2678999490442,0.673590500585118,0.709196154689356
10830.0,14.5184193653079,-28.659737807319,91.0000000000158,141.670530758223,90.7561367451777,51.3514914438142,90.3778846672658,17.2613248530503,16.3214221465737,-25.9120197429526,15.882545583376,-26.7510006267987,2.3690622166853,2.27691116235696,2.75025628118086,5.02716744353783,2.12200735300723,0.0152344172298865,0,27.3689633409379,49.9999999999712,6,-20,2.5,438.036675924291,567.237711082949,417.779341392892,237.25019874965,288.587995121045,437.261282457896,5054.91322819222,0.026932159715977,0.841226360794963,0.0323404324280432,17.2613248530503,6.26789994904421,0.673590500585127,0.709196154689337
10840.0,14.5184193653078,-28.6597378073178,91.0000000000157,141.670530758226,90.7561367451775,51.3514914438154,90.3778846672656,17.2613248530492,16.3214221465737,-25.9120197429527,15.8825455833759,-26.7510006267987,2.36906221794672,2.27691116356933,2.75025628264525,5.02716744621457,2.12200735300723,0.0152344172379982,0,27.3689633409384,49.9999999999719,6,-20,2.5,438.036675924293,567.237711082953,417.779341392895,237.250198749653,288.587995121045,437.261282457895,5054.91322819236,0.0269321597159777,0.84122636079627,0.0323404324280361,17.2613248530492,6.26789994904424,0.673590500585125,0.709196155066947
10850.0,14.5184193653078,-28.6597378073177,91.0000000000114,141.670530758228,90.7561367451732,51.3514914438152,90.3778846672613,17.2613248530527,16.3214221465737,-25.9120197429527,15.8825455833759,-26.7510006267987,2.36906221920808,2.27691116478152,2.75025628410967,5.02716744889119,2.12200735300723,0.0152344172461095,0,27.3689633409386,49.9999999999724,6,-20,2.5,438.036675924294,567.237711082956,417.779341392906,237.250198749658,288.587995121075,437.261282457935,5054.9132281925,0.0269321597159782,0.841226360796554,0.0323404324280716,17.2613248530527,6.26789994904395,0.673590500585084,0.709196155444528
10860.0,14.5184193653076,-28.6597378073177,91.0000000000126,141.670530758223,90.7561367451744,51.3514914438152,90.3778846672625,17.2613248530525,16.3214221465737,-25.9120197429528,15.8825455833758,-26.7510006267989,2.36906221668513,2.27691116235675,2.75025628118083,5.02716744353758,2.12200735300728,0.0152344172298862,0,27.3689633409394,49.9999999999726,6,-20,2.5,438.036675924292,567.23771108295,417.779341392904,237.250198749661,288.587995121056,437.261282457908,5054.91322819263,0.0269321597159788,0.841226360796867,0.0323404324281,17.2613248530525,6.26789994904412,0.673590500585139,0.70919615468929
10870.0,14.5184193653078,-28.6597378072445,90.9999999999996,141.670530758404,90.756136745161,51.3514914438173,90.3778846672491,17.261324853054,16.3214221465742,-25.9120197429518,15.8825455833759,-26.7510006267988,2.36906224569963,2.27691119024311,2.75025631486154,5.02716750510464,2.12200735300648,0.0152344174164497,0,27.3689633409376,49.999999999976,6,-20,2.5,438.036675924376,567.23771108318,417.779341392944,237.250198749663,288.587995121323,437.26128245802,5054.91322819276,0.0269321597159789,0.841226360869626,0.0323404324281036,17.261324853054,6.26789994904313,0.67359050058466,0.709196163374592
10880.0,14.5184193653075,-28.6597378073168,90.9999999999993,141.670530758213,90.7561367451611,51.3514914438135,90.3778846672492,17.2613248530547,16.3214221465735,-25.912019742953,15.8825455833758,-26.7510006267989,2.36906221794613,2.27691116356849,2.75025628264538,5.02716744621387,2.12200735300747,0.015234417237997,0,27.3689633409388,49.9999999999727,6,-20,2.5,438.036675924295,567.237711082946,417.779341392931,237.250198749667,288.587995121107,437.261282458016,5054.9132281929,0.0269321597159788,0.841226360798032,0.0323404324281,17.2613248530547,6.26789994904324,0.673590500585103,0.70919615506684
10890.0,14.5184193653099,-28.6597378072819,90.9999999998625,141.670530758266,90.7561367450228,51.3514914438006,90.3778846671113,17.2613248530508,16.3214221465745,-25.9120197429512,15.8825455833788,-26.7510006267931,2.36906232264389,2.27691126419052,2.75025640419306,5.02716766838358,2.12200735300759,0.015234417911258,0,27.3689633409168,49.9999999999791,6,-20,2.5,438.03667592433,567.237711083082,417.77934139323,237.250198749673,288.587995122298,437.261282459831,5054.91322819298,0.026932159715972,0.841226360827989,0.0323404324280432,17.2613248530508,6.26789994903278,0.673590500583977,0.709196186408671
10900.0,14.5184193653061,-28.6597378073214,90.9999999999214,141.670530758122,90.7561367450832,51.3514914437844,90.3778846671714,17.2613248530609,16.3214221465721,-25.9120197429558,15.8825455833748,-26.7510006268009,2.36906220659064,2.27691115265404,2.75025626946577,5.02716742211981,2.12200735300847,0.0152344171649865,0,27.3689633409305,49.9999999999488,6,-20,2.5,438.036675924293,567.237711082875,417.77934139302,237.250198749695,288.587995121248,437.261282458392,5054.91322819323,0.0269321597159684,0.841226360796185,0.0323404324280361,17.2613248530609,6.26789994903848,0.673590500585113,0.709196151668051
10910.0,14.5184193653058,-28.6597378073234,90.9999999999737,141.670530758186,90.7561367451355,51.3514914437977,90.3778846672237,17.2613248530661,16.321422146572,-25.912019742956,15.8825455833744,-26.7510006268016,2.3690622103767,2.27691115629362,2.75025627385827,5.02716743015189,2.12200735300764,0.0152344171893248,0,27.3689633409369,49.9999999999565,6,-20,2.5,438.036675924291,567.237711082926,417.779341392938,237.250198749697,288.587995121161,437.261282458185,5054.91322819344,0.0269321597159674,0.841226360794842,0.0323404324280716,17.2613248530661,6.26789994904221,0.673590500585101,0.709196152801031
10920.0,14.5184193653061,-28.6597378073239,91.0000000000075,141.670530758226,90.7561367451694,51.3514914438119,90.3778846672576,17.2613248530614,16.3214221465723,-25.9120197429554,15.8825455833746,-26.7510006268012,2.36906221290068,2.27691115871965,2.75025627678714,5.02716743550678,2.12200735300721,0.0152344172055504,0,27.3689633409395,49.9999999999689,6,-20,2.5,438.036675924289,567.237711082958,417.779341392905,237.250198749685,288.587995121124,437.261282458099,5054.91322819359,0.0269321597159679,0.841226360793883,0.0323404324281036,17.2613248530614,6.26789994904441,0.673590500585082,0.709196153556328
10930.0,14.5184193653063,-28.6597378073236,91.0000000000274,141.670530758251,90.7561367451892,51.3514914438218,90.3778846672774,17.2613248530553,16.3214221465726,-25.9120197429549,15.8825455833748,-26.7510006268008,2.36906221542418,2.2769111611451,2.75025627971619,5.02716744086128,2.12200735300705,0.015234417221775,0,27.3689633409409,49.9999999999779,6,-20,2.5,438.03667592429,567.237711082978,417.77934139289,237.250198749668,288.587995121098,437.261282458032,5054.91322819369,0.0269321597159694,0.841226360793769,0.0323404324280716,17.2613248530553,6.2678999490457,0.673590500585064,0.709196154311594
10940.0,14.5184193653064,-28.6597378073225,91.0000000000384,141.670530758267,90.7561367452002,51.3514914438271,90.3778846672884,17.2613248530544,16.3214221465728,-25.9120197429545,15.882545583375,-26.7510006268006,2.36906221668598,2.27691116235786,2.75025628118079,5.02716744353865,2.12200735300698,0.0152344172298873,0,27.3689633409416,49.9999999999834,6,-20,2.5,438.036675924291,567.237711082991,417.779341392883,237.250198749655,288.587995121069,437.261282457977,5054.91322819377,0.0269321597159713,0.841226360794451,0.0323404324280645,17.2613248530544,6.26789994904641,0.67359050058506,0.709196154689229
10950.0,14.5184193653065,-28.6597378073233,91.0000000000426,141.67053075827,90.7561367452045,51.3514914438298,90.3778846672926,17.2613248530501,16.3214221465729,-25.9120197429542,15.882545583375,-26.7510006268004,2.36906221542465,2.27691116114555,2.75025627971658,5.02716744086213,2.12200735300699,0.0152344172217759,0,27.3689633409423,49.9999999999863,6,-20,2.5,438.03667592429,567.237711082992,417.779341392883,237.250198749646,288.587995121052,437.261282457935,5054.91322819384,0.0269321597159735,0.841226360793598,0.0323404324280432,17.2613248530501,6.26789994904666,0.673590500585058,0.709196154311605
10960.0,14.5184193653065,-28.6597378073212,91.0000000000431,141.670530758271,90.7561367452049,51.3514914438319,90.377884667293,17.2613248530495,16.321422146573,-25.912019742954,15.8825455833751,-26.7510006268003,2.36906221668606,2.2769111623579,2.75025628118106,5.02716744353896,2.12200735300703,0.0152344172298877,0,27.368963340943,49.9999999999877,6,-20,2.5,438.036675924293,567.237711082994,417.779341392887,237.250198749645,288.587995121041,437.26128245791,5054.9132281939,0.0269321597159756,0.841226360795638,0.0323404324280716,17.2613248530495,6.26789994904669,0.673590500585075,0.70919615468923
10970.0,14.5184193653065,-28.6597378073213,91.0000000000413,141.67053075827,90.7561367452031,51.3514914438314,90.3778846672911,17.26132485305,16.3214221465731,-25.9120197429538,15.8825455833752,-26.7510006268002,2.36906221668599,2.2769111623578,2.75025628118106,5.02716744353886,2.12200735300705,0.0152344172298875,0,27.3689633409436,49.9999999999882,6,-20,2.5,438.036675924292,567.237711082993,417.779341392891,237.250198749648,288.587995121038,437.261282457893,5054.91322819396,0.0269321597159777,0.841226360795478,0.0323404324281,17.26132485305,6.26789994904657,0.673590500585072,0.709196154689212
10980.0,14.5184193653066,-28.6597378073199,91.0000000000384,141.670530758265,90.7561367452002,51.3514914438311,90.3778846672882,17.2613248530535,16.3214221465732,-25.9120197429537,15.8825455833752,-26.7510006268001,2.36906221668584,2.2769111623576,2.75025628118106,5.02716744353865,2.1220073530071,0.0152344172298874,0,27.3689633409442,49.999999999988,6,-20,2.5,438.036675924292,567.237711082988,417.779341392898,237.250198749654,288.587995121037,437.261282457883,5054.91322819402,0.0269321597159796,0.841226360796838,0.0323404324280752,17.2613248530535,6.26789994904632,0.673590500585097,0.7091961546892
10990.0,14.5184193653066,-28.6597378073232,91.0000000000349,141.670530758262,90.7561367451966,51.3514914438307,90.3778846672846,17.2613248530553,16.3214221465733,-25.9120197429535,15.8825455833753,-26.7510006268,2.36906221668579,2.27691116235745,2.75025628118105,5.0271674435385,2.12200735300708,0.0152344172298872,0,27.3689633409447,49.9999999999877,6,-20,2.5,438.03667592429,567.237711082987,417.779341392904,237.250198749657,288.587995121038,437.261282457875,5054.91322819409,0.0269321597159813,0.841226360793542,0.0323404324280645,17.2613248530553,6.26789994904608,0.67359050058504,0.709196154689163
11000.0,14.5184193653066,-28.6597378073201,91.0000000000312,141.670530758257,90.756136745193,51.3514914438297,90.3778846672808,17.2613248530571,16.3214221465733,-25.9120197429534,15.8825455833753,-26.7510006267999,2.3690622166856,2.27691116235726,2.75025628118104,5.02716744353831,2.12200735300717,0.0152344172298869,0,27.3689633409453,49.9999999999873,6,-20,2.5,438.036675924292,567.237711082983,417.779341392911,237.250198749661,288.587995121045,437.261282457876,5054.91322819415,0.0269321597159829,0.841226360796639,0.0323404324280716,17.2613248530571,6.26789994904583,0.673590500585084,0.709196154689158
11010.0,14.5184193653066,-28.6597378073203,91.0000000000277,141.670530758255,90.7561367451894,51.351491443829,90.3778846672773,17.2613248530583,16.3214221465734,-25.9120197429533,15.8825455833753,-26.7510006267998,2.36906221920835,2.27691116478186,2.75025628410978,5.02716744889163,2.12200735300718,0.0152344172461102,0,27.3689633409458,49.9999999999869,6,-20,2.5,438.036675924294,567.237711082983,417.779341392917,237.25019874967,288.587995121048,437.261282457876,5054.91322819421,0.0269321597159842,0.841226360796473,0.0323404324280467,17.2613248530583,6.26789994904559,0.673590500585055,0.709196155444379
11020.0,14.5184193653066,-28.6597378073196,91.0000000000244,141.670530758251,90.7561367451861,51.3514914438286,90.377884667274,17.2613248530594,16.3214221465734,-25.9120197429532,15.8825455833754,-26.7510006267998,2.3690622179468,2.27691116356932,2.75025628264534,5.02716744621466,2.1220073530072,0.0152344172379982,0,27.3689633409463,49.9999999999865,6,-20,2.5,438.036675924293,567.23771108298,417.779341392923,237.250198749675,288.587995121056,437.26128245788,5054.91322819428,0.0269321597159854,0.841226360797123,0.0323404324280361,17.2613248530594,6.26789994904536,0.673590500585069,0.709196155066741
11030.0,14.5184193653065,-28.6597378073212,91.0000000000211,141.670530758247,90.7561367451828,51.3514914438279,90.3778846672706,17.2613248530611,16.3214221465734,-25.9120197429532,15.8825455833754,-26.7510006267998,2.36906221794665,2.27691116356913,2.75025628264534,5.02716744621447,2.12200735300725,0.0152344172379981,0,27.3689633409468,49.9999999999862,6,-20,2.5,438.036675924293,567.237711082975,417.779341392929,237.25019874968,288.58799512106,437.261282457882,5054.91322819435,0.0269321597159864,0.841226360795616,0.0323404324280716,17.2613248530611,6.26789994904518,0.673590500585065,0.709196155066725
11040.0,14.5184193653065,-28.659737807321,91.0000000000188,141.670530758246,90.7561367451805,51.3514914438279,90.3778846672683,17.2613248530609,16.3214221465734,-25.9120197429532,15.8825455833754,-26.7510006267997,2.36906221920804,2.2769111647814,2.75025628410975,5.02716744889116,2.12200735300726,0.0152344172461096,0,27.3689633409474,49.9999999999858,6,-20,2.5,438.036675924292,567.237711082975,417.779341392934,237.250198749682,288.587995121064,437.261282457885,5054.91322819442,0.0269321597159874,0.841226360795815,0.0323404324281,17.2613248530609,6.26789994904502,0.673590500585056,0.709196155444324
11050.0,14.5184193653065,-28.6597378073205,91.0000000000164,141.670530758241,90.7561367451781,51.3514914438269,90.3778846672659,17.2613248530655,16.3214221465735,-25.9120197429532,15.8825455833754,-26.7510006267998,2.36906221794649,2.27691116356892,2.75025628264527,5.02716744621418,2.12200735300728,0.0152344172379978,0,27.3689633409478,49.9999999999856,6,-20,2.5,438.036675924292,567.237711082971,417.779341392937,237.250198749688,288.58799512107,437.261282457888,5054.91322819449,0.0269321597159882,0.841226360796441,0.0323404324280716,17.2613248530655,6.26789994904485,0.673590500585072,0.709196155066695
11060.0,14.5184193653064,-28.6597378073214,91.0000000000148,141.670530758241,90.7561367451765,51.3514914438273,90.3778846672642,17.2613248530657,16.3214221465735,-25.9120197429532,15.8825455833754,-26.7510006267998,2.36906221668502,2.27691116235646,2.75025628118078,5.02716744353724,2.12200735300724,0.0152344172298859,0,27.3689633409482,49.9999999999856,6,-20,2.5,438.036675924291,567.237711082972,417.779341392941,237.250198749696,288.587995121073,437.261282457889,5054.91322819456,0.0269321597159889,0.841226360795645,0.0323404324280716,17.2613248530657,6.26789994904478,0.673590500585054,0.709196154689058
11070.0,14.5184193653064,-28.6597378073207,91.0000000000133,141.670530758241,90.7561367451749,51.3514914438271,90.3778846672627,17.261324853069,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267997,2.36906222046923,2.27691116599349,2.75025628557401,5.0271674515675,2.12200735300729,0.015234417254221,0,27.3689633409487,49.9999999999856,6,-20,2.5,438.036675924294,567.237711082972,417.779341392946,237.250198749699,288.587995121076,437.261282457891,5054.91322819463,0.0269321597159896,0.841226360796355,0.0323404324280432,17.261324853069,6.26789994904468,0.673590500585048,0.709196155821906
11080.0,14.5184193653064,-28.6597378073208,91.0000000000119,141.670530758239,90.7561367451735,51.3514914438269,90.3778846672612,17.2613248530664,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267997,2.36906221920774,2.27691116478106,2.75025628410964,5.0271674488907,2.12200735300733,0.0152344172461092,0,27.368963340949,49.9999999999857,6,-20,2.5,438.036675924294,567.237711082971,417.779341392948,237.250198749698,288.58799512108,437.261282457893,5054.91322819471,0.0269321597159902,0.841226360796298,0.0323404324280432,17.2613248530664,6.26789994904458,0.673590500585049,0.709196155444272
11090.0,14.5184193653063,-28.6597378073201,91.0000000000107,141.670530758239,90.7561367451723,51.3514914438268,90.37788466726,17.2613248530694,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267997,2.36906221920771,2.27691116478098,2.75025628410959,5.02716744889057,2.12200735300731,0.0152344172461091,0,27.3689633409495,49.9999999999858,6,-20,2.5,438.036675924293,567.237711082971,417.779341392952,237.250198749704,288.587995121083,437.261282457897,5054.91322819478,0.0269321597159907,0.841226360797066,0.0323404324281,17.2613248530694,6.26789994904455,0.67359050058506,0.709196155444267
11100.0,14.5184193653063,-28.6597378073198,91.0000000000102,141.670530758239,90.7561367451718,51.3514914438275,90.3778846672595,17.2613248530736,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267998,2.36906221794627,2.27691116356856,2.75025628264518,5.02716744621375,2.12200735300729,0.0152344172379973,0,27.3689633409497,49.9999999999861,6,-20,2.5,438.036675924292,567.237711082971,417.779341392955,237.250198749706,288.587995121083,437.2612824579,5054.91322819484,0.0269321597159912,0.841226360797492,0.0323404324280361,17.2613248530736,6.26789994904451,0.673590500585061,0.709196155066638
11110.0,14.5184193653063,-28.6597378073195,91.0000000000095,141.670530758238,90.7561367451712,51.3514914438276,90.3778846672588,17.2613248530719,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267998,2.36906221668478,2.27691116235615,2.75025628118072,5.02716744353686,2.1220073530073,0.0152344172298855,0,27.36896334095,49.9999999999862,6,-20,2.5,438.036675924292,567.23771108297,417.779341392956,237.250198749711,288.587995121087,437.261282457899,5054.91322819491,0.0269321597159916,0.84122636079789,0.0323404324280361,17.2613248530719,6.26789994904446,0.673590500585073,0.709196154689007
11120.0,14.5184193653062,-28.6597378073208,91.0000000000089,141.670530758237,90.7561367451705,51.351491443828,90.3778846672582,17.2613248530718,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267998,2.36906221794618,2.27691116356847,2.75025628264512,5.02716744621359,2.1220073530073,0.0152344172379972,0,27.3689633409502,49.9999999999866,6,-20,2.5,438.036675924293,567.23771108297,417.779341392959,237.250198749713,288.587995121088,437.261282457899,5054.91322819498,0.0269321597159921,0.841226360796558,0.0323404324280361,17.2613248530718,6.26789994904447,0.673590500585052,0.709196155066614
11130.0,14.5184193653062,-28.659737807321,91.0000000000079,141.670530758237,90.7561367451695,51.3514914438272,90.3778846672572,17.261324853074,16.3214221465735,-25.9120197429532,15.8825455833753,-26.7510006267998,2.36906221668471,2.27691116235605,2.75025628118073,5.02716744353679,2.12200735300733,0.0152344172298854,0,27.3689633409509,49.9999999999868,6,-20,2.5,438.036675924293,567.23771108297,417.779341392961,237.250198749713,288.58799512109,437.261282457902,5054.91322819505,0.0269321597159925,0.841226360796554,0.0323404324280467,17.261324853074,6.2678999490444,0.673590500585043,0.709196154688981
11140.0,14.5184193653061,-28.6597378073218,91.0000000000076,141.670530758236,90.7561367451692,51.3514914438279,90.3778846672568,17.2613248530762,16.3214221465735,-25.9120197429532,15.8825455833753,-26.7510006267999,2.36906221794613,2.27691116356839,2.75025628264512,5.02716744621351,2.12200735300732,0.0152344172379971,0,27.3689633409511,49.9999999999869,6,-20,2.5,438.036675924292,567.237711082969,417.779341392962,237.250198749716,288.587995121093,437.261282457902,5054.91322819512,0.0269321597159929,0.841226360795893,0.0323404324280432,17.2613248530762,6.26789994904442,0.673590500585045,0.709196155066591
11150.0,14.5184193653061,-28.6597378073216,91.0000000000074,141.670530758236,90.7561367451689,51.3514914438286,90.3778846672566,17.2613248530756,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006267999,2.3690622179461,2.27691116356835,2.75025628264509,5.02716744621344,2.12200735300732,0.0152344172379971,0,27.3689633409515,49.9999999999873,6,-20,2.5,438.036675924292,567.237711082969,417.779341392964,237.25019874972,288.587995121092,437.261282457902,5054.91322819518,0.0269321597159932,0.841226360796156,0.0323404324280716,17.2613248530756,6.2678999490444,0.67359050058505,0.709196155066583
11160.0,14.518419365306,-28.6597378073219,91.0000000000074,141.670530758238,90.756136745169,51.351491443829,90.3778846672566,17.2613248530758,16.3214221465735,-25.9120197429532,15.8825455833753,-26.7510006267999,2.36906221794611,2.27691116356835,2.75025628264512,5.02716744621347,2.12200735300732,0.015234417237997,0,27.3689633409516,49.9999999999876,6,-20,2.5,438.036675924292,567.237711082971,417.779341392966,237.250198749719,288.587995121096,437.261282457903,5054.91322819524,0.0269321597159936,0.841226360795929,0.0323404324280716,17.2613248530758,6.26789994904445,0.673590500585039,0.709196155066574
11170.0,14.518419365306,-28.6597378073207,91.0000000000069,141.670530758238,90.7561367451685,51.3514914438289,90.3778846672561,17.2613248530752,16.3214221465735,-25.9120197429532,15.8825455833753,-26.7510006267999,2.36906221794607,2.27691116356833,2.75025628264513,5.02716744621346,2.12200735300735,0.015234417237997,0,27.3689633409519,49.9999999999879,6,-20,2.5,438.036675924294,567.237711082972,417.779341392968,237.250198749719,288.587995121097,437.261282457904,5054.9132281953,0.0269321597159939,0.841226360797179,0.0323404324280716,17.2613248530752,6.26789994904441,0.673590500585044,0.709196155066573
11180.0,14.518419365306,-28.6597378073206,91.0000000000068,141.670530758238,90.7561367451684,51.3514914438291,90.377884667256,17.2613248530766,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221794608,2.27691116356832,2.75025628264513,5.02716744621344,2.12200735300734,0.015234417237997,0,27.3689633409522,49.9999999999883,6,-20,2.5,438.036675924293,567.237711082972,417.779341392969,237.25019874972,288.587995121097,437.261282457904,5054.91322819536,0.0269321597159943,0.841226360797378,0.0323404324281,17.2613248530766,6.26789994904441,0.673590500585044,0.709196155066564
11190.0,14.518419365306,-28.6597378073219,91.0000000000065,141.670530758239,90.7561367451681,51.3514914438291,90.3778846672556,17.2613248530752,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221794608,2.27691116356829,2.75025628264508,5.02716744621337,2.12200735300731,0.0152344172379969,0,27.3689633409525,49.9999999999886,6,-20,2.5,438.036675924292,567.237711082973,417.779341392971,237.250198749725,288.587995121098,437.261282457903,5054.91322819542,0.0269321597159946,0.841226360796043,0.0323404324280645,17.2613248530752,6.26789994904439,0.673590500585022,0.709196155066544
11200.0,14.5184193653059,-28.6597378073222,91.0000000000064,141.670530758237,90.7561367451679,51.3514914438289,90.3778846672555,17.261324853078,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221668458,2.2769111623559,2.75025628118068,5.02716744353658,2.12200735300735,0.0152344172298852,0,27.3689633409526,49.9999999999889,6,-20,2.5,438.036675924292,567.237711082971,417.77934139297,237.250198749724,288.5879951211,437.261282457902,5054.91322819547,0.0269321597159949,0.841226360795872,0.0323404324280432,17.261324853078,6.26789994904442,0.673590500585035,0.709196154688924
11210.0,14.5184193653059,-28.6597378073212,91.0000000000062,141.670530758238,90.7561367451677,51.3514914438297,90.3778846672553,17.2613248530781,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268,2.36906221920747,2.27691116478062,2.75025628410951,5.02716744889013,2.12200735300733,0.0152344172461087,0,27.3689633409531,49.9999999999893,6,-20,2.5,438.036675924292,567.237711082972,417.779341392973,237.250198749726,288.587995121099,437.261282457903,5054.91322819553,0.0269321597159952,0.841226360796973,0.0323404324280716,17.2613248530781,6.26789994904441,0.673590500585043,0.709196155444162
11220.0,14.5184193653058,-28.6597378073212,91.0000000000059,141.670530758237,90.7561367451675,51.3514914438299,90.377884667255,17.2613248530768,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268001,2.36906221794601,2.27691116356822,2.7502562826451,5.02716744621332,2.12200735300735,0.0152344172379969,0,27.3689633409535,49.9999999999894,6,-20,2.5,438.036675924292,567.237711082971,417.779341392974,237.250198749726,288.587995121099,437.261282457903,5054.91322819558,0.0269321597159955,0.841226360797009,0.0323404324280965,17.2613248530768,6.26789994904443,0.673590500585051,0.709196155066538
11230.0,14.5184193653058,-28.6597378073232,91.0000000000058,141.670530758238,90.7561367451674,51.3514914438308,90.3778846672549,17.2613248530786,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268001,2.36906221794602,2.2769111635682,2.75025628264513,5.02716744621333,2.12200735300734,0.0152344172379969,0,27.3689633409538,49.9999999999899,6,-20,2.5,438.036675924292,567.237711082973,417.779341392976,237.250198749726,288.587995121101,437.261282457902,5054.91322819563,0.0269321597159958,0.841226360795154,0.0323404324280752,17.2613248530786,6.26789994904442,0.673590500585013,0.70919615506652
11240.0,14.5184193653058,-28.659737807323,91.0000000000057,141.67053075824,90.7561367451673,51.3514914438307,90.3778846672548,17.2613248530773,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268001,2.36906221794603,2.2769111635682,2.75025628264512,5.02716744621332,2.12200735300732,0.0152344172379968,0,27.3689633409538,49.99999999999,6,-20,2.5,438.036675924292,567.237711082975,417.779341392978,237.250198749728,288.587995121101,437.261282457902,5054.91322819568,0.0269321597159961,0.841226360795332,0.0323404324280965,17.2613248530773,6.26789994904442,0.673590500585002,0.70919615506651
11250.0,14.5184193653057,-28.6597378073216,91.0000000000056,141.670530758237,90.7561367451671,51.3514914438309,90.3778846672547,17.2613248530801,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268001,2.36906221794597,2.27691116356815,2.75025628264509,5.02716744621324,2.12200735300735,0.0152344172379969,0,27.368963340954,49.9999999999902,6,-20,2.5,438.036675924292,567.237711082972,417.779341392978,237.250198749731,288.587995121102,437.261282457904,5054.91322819573,0.0269321597159964,0.84122636079687,0.0323404324281036,17.2613248530801,6.26789994904445,0.673590500585047,0.709196155066521
11260.0,14.5184193653057,-28.6597378073209,91.0000000000056,141.670530758241,90.7561367451671,51.3514914438306,90.3778846672546,17.261324853079,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.36906221920741,2.27691116478056,2.75025628410951,5.02716744889007,2.12200735300737,0.0152344172461085,0,27.3689633409542,49.9999999999907,6,-20,2.5,438.036675924294,567.237711082976,417.779341392979,237.25019874973,288.587995121104,437.261282457904,5054.91322819578,0.0269321597159966,0.841226360797492,0.0323404324280716,17.261324853079,6.26789994904445,0.673590500585032,0.709196155444131
11270.0,14.5184193653056,-28.6597378073217,91.0000000000053,141.670530758238,90.7561367451668,51.3514914438313,90.3778846672544,17.2613248530784,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.36906221920738,2.2769111647805,2.7502562841095,5.02716744889,2.12200735300736,0.0152344172461086,0,27.3689633409543,49.9999999999907,6,-20,2.5,438.036675924292,567.237711082972,417.77934139298,237.250198749732,288.587995121105,437.261282457906,5054.91322819583,0.0269321597159969,0.84122636079692,0.0323404324280716,17.2613248530784,6.26789994904448,0.673590500585051,0.70919615544413
11280.0,14.5184193653056,-28.659737807321,91.000000000005,141.670530758238,90.7561367451666,51.351491443831,90.3778846672541,17.2613248530805,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.36906221794591,2.2769111635681,2.75025628264509,5.02716744621319,2.12200735300738,0.0152344172379968,0,27.3689633409546,49.9999999999908,6,-20,2.5,438.036675924294,567.237711082973,417.779341392982,237.250198749734,288.587995121107,437.261282457907,5054.91322819587,0.0269321597159971,0.841226360797663,0.0323404324280716,17.2613248530805,6.26789994904446,0.673590500585044,0.709196155066505
11290.0,14.5184193653056,-28.6597378073242,91.0000000000052,141.67053075824,90.7561367451668,51.3514914438323,90.3778846672542,17.261324853081,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268002,2.36906221920742,2.27691116478049,2.75025628410948,5.02716744888996,2.12200735300731,0.0152344172461085,0,27.3689633409548,49.9999999999912,6,-20,2.5,438.036675924291,567.237711082976,417.779341392983,237.250198749736,288.587995121106,437.261282457907,5054.91322819592,0.0269321597159974,0.841226360794508,0.0323404324280716,17.261324853081,6.26789994904447,0.673590500584997,0.709196155444099
11300.0,14.5184193653056,-28.6597378073206,91.0000000000049,141.67053075824,90.7561367451664,51.3514914438322,90.3778846672539,17.2613248530791,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268002,2.36906221794591,2.2769111635681,2.75025628264511,5.02716744621321,2.12200735300739,0.0152344172379967,0,27.3689633409551,49.9999999999917,6,-20,2.5,438.036675924294,567.237711082976,417.779341392984,237.250198749733,288.587995121107,437.261282457906,5054.91322819596,0.0269321597159976,0.841226360798061,0.0323404324280716,17.2613248530791,6.26789994904445,0.673590500585036,0.709196155066491
11310.0,14.5184193653056,-28.6597378073224,91.0000000000046,141.670530758239,90.7561367451661,51.3514914438319,90.3778846672536,17.261324853082,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268002,2.36906221794593,2.27691116356807,2.75025628264514,5.02716744621322,2.12200735300737,0.0152344172379967,0,27.3689633409552,49.9999999999918,6,-20,2.5,438.036675924292,567.237711082975,417.779341392986,237.250198749733,288.587995121107,437.261282457904,5054.91322819601,0.0269321597159979,0.841226360796387,0.0323404324280716,17.261324853082,6.26789994904443,0.673590500585018,0.709196155066474
11320.0,14.5184193653056,-28.6597378073224,91.0000000000047,141.67053075824,90.7561367451662,51.3514914438325,90.3778846672537,17.2613248530847,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268002,2.36906221668446,2.2769111623557,2.75025628118065,5.02716744353635,2.12200735300736,0.0152344172298849,0,27.3689633409552,49.9999999999919,6,-20,2.5,438.036675924294,567.237711082976,417.779341392986,237.250198749738,288.587995121106,437.261282457903,5054.91322819605,0.0269321597159981,0.841226360796437,0.0323404324280716,17.2613248530847,6.26789994904443,0.673590500585013,0.709196154688846
11330.0,14.5184193653055,-28.6597378073223,91.0000000000042,141.670530758238,90.7561367451657,51.3514914438321,90.3778846672532,17.2613248530805,16.3214221465734,-25.9120197429534,15.8825455833751,-26.7510006268003,2.36906221794589,2.27691116356802,2.75025628264511,5.02716744621313,2.12200735300737,0.0152344172379967,0,27.3689633409558,49.9999999999922,6,-20,2.5,438.036675924292,567.237711082974,417.779341392988,237.250198749737,288.587995121111,437.261282457909,5054.91322819609,0.0269321597159983,0.841226360796611,0.0323404324280716,17.2613248530805,6.26789994904444,0.673590500585029,0.709196155066469
11340.0,14.5184193653055,-28.6597378073214,91.0000000000042,141.670530758242,90.7561367451657,51.3514914438323,90.3778846672532,17.2613248530811,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.36906221920734,2.27691116478042,2.75025628410946,5.02716744888989,2.12200735300736,0.0152344172461083,0,27.3689633409558,49.9999999999925,6,-20,2.5,438.036675924294,567.237711082978,417.779341392988,237.25019874974,288.587995121109,437.261282457903,5054.91322819613,0.0269321597159985,0.841226360797464,0.0323404324280396,17.2613248530811,6.26789994904444,0.673590500585017,0.709196155444082
11350.0,14.5184193653055,-28.6597378073222,91.000000000004,141.67053075824,90.7561367451656,51.3514914438331,90.377884667253,17.2613248530838,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.36906221794589,2.27691116356801,2.75025628264505,5.02716744621306,2.12200735300734,0.0152344172379966,0,27.3689633409559,49.9999999999926,6,-20,2.5,438.036675924293,567.237711082977,417.77934139299,237.250198749742,288.587995121108,437.261282457906,5054.91322819616,0.0269321597159987,0.841226360796725,0.0323404324280716,17.2613248530838,6.26789994904443,0.673590500585016,0.709196155066456
11360.0,14.5184193653055,-28.6597378073218,91.0000000000039,141.670530758242,90.7561367451654,51.3514914438327,90.3778846672528,17.2613248530828,16.3214221465734,-25.9120197429534,15.8825455833751,-26.7510006268003,2.36906221794587,2.27691116356806,2.75025628264503,5.02716744621309,2.12200735300737,0.0152344172379965,0,27.368963340956,49.9999999999928,6,-20,2.5,438.036675924295,567.237711082979,417.779341392989,237.250198749741,288.587995121111,437.261282457906,5054.9132281962,0.0269321597159989,0.841226360797229,0.0323404324280432,17.2613248530828,6.26789994904442,0.673590500585004,0.709196155066447
11370.0,14.5184193653054,-28.6597378073229,91.0000000000038,141.67053075824,90.7561367451654,51.351491443833,90.3778846672528,17.2613248530835,16.3214221465733,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221920728,2.27691116478035,2.7502562841095,5.02716744888985,2.12200735300739,0.0152344172461084,0,27.3689633409563,49.9999999999928,6,-20,2.5,438.036675924293,567.237711082976,417.779341392991,237.250198749741,288.587995121112,437.261282457907,5054.91322819623,0.0269321597159991,0.841226360796185,0.0323404324280432,17.2613248530835,6.26789994904446,0.673590500585014,0.709196155444071
11380.0,14.5184193653054,-28.6597378073243,91.0000000000038,141.67053075824,90.7561367451654,51.3514914438335,90.3778846672528,17.2613248530844,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268004,2.36906221668442,2.2769111623556,2.7502562811806,5.0271674435362,2.12200735300733,0.0152344172298849,0,27.3689633409564,49.9999999999931,6,-20,2.5,438.036675924292,567.237711082976,417.779341392992,237.250198749747,288.587995121114,437.261282457908,5054.91322819626,0.0269321597159993,0.84122636079482,0.0323404324280787,17.2613248530844,6.26789994904446,0.673590500584998,0.709196154688819
11390.0,14.5184193653054,-28.6597378073234,91.0000000000037,141.670530758241,90.7561367451652,51.3514914438332,90.3778846672526,17.2613248530847,16.3214221465733,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221668441,2.27691116235561,2.75025628118066,5.02716744353627,2.12200735300738,0.0152344172298848,0,27.3689633409565,49.9999999999933,6,-20,2.5,438.036675924293,567.237711082977,417.779341392992,237.250198749742,288.587995121113,437.261282457906,5054.9132281963,0.0269321597159995,0.841226360795726,0.0323404324280432,17.2613248530847,6.26789994904445,0.673590500585001,0.709196154688813
