time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
11400.0,14.5184193653054,-28.6597378073227,91.0000000000036,141.67053075824,90.7561367451652,51.3514914438331,90.3778846672526,17.2613248530826,16.3214221465733,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221794584,2.27691116356797,2.750256282645,5.02716744621298,2.12200735300735,0.0152344172379966,0,27.3689633409566,49.9999999999933,6,-20,2.5,438.036675924292,567.237711082977,417.779341392992,237.250198749747,288.587995121114,437.261282457907,5054.91322819633,0.0269321597159997,0.841226360796554,0.0323404324281,17.2613248530826,6.26789994904444,0.673590500585012,0.709196155066435
11410.0,14.5184193653054,-28.659737807322,91.0000000000033,141.670530758242,90.7561367451648,51.3514914438335,90.3778846672522,17.261324853084,16.3214221465734,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221920727,2.27691116478033,2.75025628410946,5.02716744888979,2.12200735300737,0.0152344172461082,0,27.3689633409567,49.9999999999936,6,-20,2.5,438.036675924293,567.237711082979,417.779341392994,237.250198749745,288.587995121117,437.261282457906,5054.91322819636,0.0269321597159998,0.841226360797151,0.0323404324280752,17.261324853084,6.26789994904442,0.67359050058501,0.709196155444047
11420.0,14.5184193653054,-28.6597378073215,91.0000000000032,141.670530758242,90.7561367451646,51.3514914438335,90.3778846672521,17.2613248530866,16.3214221465733,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221794582,2.27691116356796,2.75025628264498,5.02716744621294,2.12200735300736,0.0152344172379965,0,27.3689633409571,49.9999999999936,6,-20,2.5,438.036675924294,567.237711082979,417.779341392994,237.25019874975,288.587995121115,437.261282457905,5054.91322819639,0.026932159716,0.84122636079772,0.0323404324281,17.2613248530866,6.26789994904442,0.67359050058501,0.709196155066428
11430.0,14.5184193653053,-28.6597378073218,91.0000000000031,141.670530758242,90.7561367451646,51.3514914438336,90.377884667252,17.2613248530843,16.3214221465733,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221794582,2.27691116356796,2.75025628264505,5.027167446213,2.12200735300738,0.0152344172379965,0,27.3689633409571,49.9999999999938,6,-20,2.5,438.036675924294,567.237711082979,417.779341392995,237.250198749746,288.587995121114,437.261282457904,5054.91322819642,0.0269321597160002,0.841226360797435,0.0323404324280787,17.2613248530843,6.26789994904445,0.673590500585012,0.709196155066428
11440.0,14.5184193653053,-28.6597378073222,91.000000000003,141.670530758241,90.7561367451644,51.3514914438336,90.3778846672519,17.2613248530831,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268004,2.36906221794581,2.27691116356793,2.75025628264509,5.02716744621303,2.1220073530074,0.0152344172379965,0,27.3689633409573,49.9999999999939,6,-20,2.5,438.036675924293,567.237711082978,417.779341392996,237.250198749744,288.587995121116,437.261282457906,5054.91322819645,0.0269321597160003,0.841226360797151,0.0323404324281,17.2613248530831,6.26789994904445,0.673590500585014,0.709196155066422
11450.0,14.5184193653053,-28.6597378073226,91.0000000000029,141.670530758242,90.7561367451644,51.3514914438339,90.3778846672518,17.2613248530832,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268004,2.36906221794581,2.27691116356791,2.75025628264508,5.02716744621299,2.12200735300738,0.0152344172379964,0,27.3689633409575,49.9999999999943,6,-20,2.5,438.036675924293,567.237711082979,417.779341392997,237.250198749745,288.587995121116,437.261282457906,5054.91322819648,0.0269321597160005,0.841226360796757,0.0323404324281,17.2613248530832,6.26789994904444,0.673590500585005,0.709196155066411
11460.0,14.5184193653052,-28.6597378073232,91.0000000000032,141.670530758241,90.7561367451647,51.3514914438338,90.3778846672522,17.2613248530853,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221920725,2.27691116478029,2.75025628410941,5.0271674488897,2.12200735300735,0.0152344172461083,0,27.3689633409575,49.9999999999944,6,-20,2.5,438.036675924292,567.237711082978,417.779341392997,237.250198749751,288.587995121118,437.261282457909,5054.9132281965,0.0269321597160006,0.84122636079632,0.0323404324281,17.2613248530853,6.2678999490445,0.673590500585012,0.709196155444038
11470.0,14.5184193653052,-28.6597378073223,91.000000000003,141.670530758242,90.7561367451646,51.3514914438348,90.3778846672519,17.2613248530872,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268005,2.3690622179458,2.2769111635679,2.75025628264506,5.02716744621296,2.12200735300738,0.0152344172379965,0,27.3689633409577,49.9999999999945,6,-20,2.5,438.036675924293,567.237711082979,417.779341392998,237.250198749748,288.587995121117,437.261282457907,5054.91322819653,0.0269321597160008,0.841226360797151,0.0323404324280716,17.2613248530872,6.26789994904449,0.673590500585014,0.709196155066416
11480.0,14.5184193653052,-28.659737807323,91.0000000000032,141.670530758242,90.7561367451647,51.3514914438346,90.3778846672521,17.2613248530862,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.3690622179458,2.27691116356791,2.75025628264504,5.02716744621295,2.12200735300737,0.0152344172379965,0,27.3689633409577,49.9999999999946,6,-20,2.5,438.036675924292,567.237711082979,417.779341392998,237.250198749749,288.587995121117,437.261282457907,5054.91322819656,0.0269321597160009,0.841226360796526,0.0323404324281,17.2613248530862,6.2678999490445,0.673590500585008,0.709196155066408
11490.0,14.5184193653052,-28.6597378073229,91.0000000000027,141.670530758242,90.7561367451642,51.3514914438346,90.3778846672516,17.2613248530865,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.3690622179458,2.2769111635679,2.75025628264506,5.02716744621296,2.12200735300738,0.0152344172379964,0,27.368963340958,49.9999999999948,6,-20,2.5,438.036675924293,567.23771108298,417.779341392999,237.250198749748,288.587995121118,437.261282457908,5054.91322819658,0.0269321597160011,0.841226360796611,0.0323404324280716,17.2613248530865,6.26789994904447,0.673590500585,0.709196155066402
11500.0,14.5184193653052,-28.6597378073232,91.0000000000026,141.670530758241,90.7561367451641,51.3514914438347,90.3778846672514,17.2613248530866,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221794575,2.27691116356785,2.75025628264503,5.02716744621288,2.12200735300739,0.0152344172379965,0,27.3689633409581,49.9999999999949,6,-20,2.5,438.036675924294,567.237711082978,417.779341393001,237.250198749752,288.587995121118,437.261282457906,5054.91322819661,0.0269321597160012,0.841226360796355,0.0323404324280716,17.2613248530866,6.26789994904446,0.673590500585002,0.7091961550664
11510.0,14.5184193653052,-28.6597378073227,91.0000000000025,141.670530758242,90.756136745164,51.3514914438347,90.3778846672514,17.2613248530851,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221794577,2.27691116356788,2.75025628264503,5.02716744621291,2.12200735300738,0.0152344172379964,0,27.3689633409582,49.999999999995,6,-20,2.5,438.036675924293,567.23771108298,417.779341393,237.250198749751,288.587995121119,437.261282457908,5054.91322819663,0.0269321597160013,0.841226360796899,0.0323404324280716,17.2613248530851,6.26789994904446,0.673590500585,0.709196155066395
11520.0,14.5184193653051,-28.6597378073236,91.0000000000023,141.670530758241,90.7561367451638,51.3514914438348,90.3778846672512,17.2613248530885,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221668433,2.27691116235546,2.75025628118066,5.02716744353612,2.12200735300739,0.0152344172298847,0,27.3689633409583,49.9999999999952,6,-20,2.5,438.036675924292,567.237711082978,417.779341393002,237.25019874975,288.58799512112,437.261282457908,5054.91322819665,0.0269321597160014,0.841226360796099,0.0323404324280432,17.2613248530885,6.26789994904449,0.673590500585005,0.709196154688776
11530.0,14.5184193653051,-28.6597378073224,91.0000000000026,141.670530758242,90.756136745164,51.351491443835,90.3778846672514,17.2613248530873,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221920719,2.27691116478022,2.75025628410945,5.02716744888966,2.12200735300739,0.0152344172461082,0,27.3689633409583,49.9999999999952,6,-20,2.5,438.036675924293,567.237711082979,417.779341393001,237.250198749752,288.587995121119,437.261282457907,5054.91322819667,0.0269321597160016,0.84122636079724,0.0323404324281,17.2613248530873,6.26789994904451,0.673590500585017,0.70919615544402
11540.0,14.5184193653051,-28.6597378073235,91.0000000000024,141.670530758243,90.7561367451639,51.3514914438352,90.3778846672513,17.2613248530857,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221668432,2.27691116235551,2.75025628118063,5.02716744353614,2.1220073530074,0.0152344172298846,0,27.3689633409583,49.9999999999954,6,-20,2.5,438.036675924294,567.237711082981,417.779341393001,237.25019874975,288.58799512112,437.261282457908,5054.9132281967,0.0269321597160017,0.841226360796128,0.0323404324280716,17.2613248530857,6.26789994904449,0.673590500584988,0.709196154688765
11550.0,14.5184193653051,-28.6597378073229,91.0000000000024,141.670530758242,90.7561367451639,51.3514914438349,90.3778846672513,17.261324853088,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221668432,2.27691116235548,2.75025628118061,5.0271674435361,2.12200735300739,0.0152344172298846,0,27.3689633409584,49.9999999999956,6,-20,2.5,438.036675924293,567.23771108298,417.779341393002,237.250198749753,288.58799512112,437.261282457907,5054.91322819672,0.0269321597160018,0.841226360796817,0.0323404324281,17.261324853088,6.26789994904449,0.673590500585006,0.709196154688766
11560.0,14.5184193653051,-28.659737807322,91.0000000000025,141.670530758242,90.7561367451639,51.3514914438351,90.3778846672513,17.2613248530888,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221920719,2.27691116478023,2.7502562841094,5.02716744888963,2.12200735300737,0.0152344172461081,0,27.3689633409585,49.9999999999956,6,-20,2.5,438.036675924293,567.23771108298,417.779341393001,237.250198749755,288.58799512112,437.261282457908,5054.91322819674,0.0269321597160019,0.84122636079772,0.0323404324280645,17.2613248530888,6.2678999490445,0.673590500585018,0.709196155444008
11570.0,14.5184193653051,-28.6597378073233,91.0000000000026,141.670530758243,90.7561367451641,51.3514914438355,90.3778846672514,17.2613248530874,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221668432,2.27691116235547,2.75025628118061,5.02716744353608,2.12200735300737,0.0152344172298846,0,27.3689633409587,49.9999999999957,6,-20,2.5,438.036675924293,567.237711082981,417.779341393003,237.250198749755,288.587995121121,437.261282457908,5054.91322819676,0.026932159716002,0.841226360796441,0.0323404324280645,17.2613248530874,6.26789994904451,0.673590500584995,0.709196154688758
11580.0,14.5184193653051,-28.6597378073219,91.0000000000025,141.670530758245,90.756136745164,51.3514914438351,90.3778846672513,17.2613248530868,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221794575,2.27691116356786,2.750256282645,5.02716744621287,2.12200735300739,0.0152344172379963,0,27.3689633409587,49.999999999996,6,-20,2.5,438.036675924294,567.237711082982,417.779341393003,237.250198749755,288.587995121121,437.261282457908,5054.91322819678,0.0269321597160021,0.841226360797833,0.0323404324280645,17.2613248530868,6.2678999490445,0.673590500585006,0.70919615506638
11590.0,14.5184193653051,-28.6597378073224,91.0000000000023,141.670530758245,90.7561367451638,51.3514914438356,90.3778846672512,17.2613248530894,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221794575,2.27691116356785,2.75025628264503,5.02716744621288,2.12200735300739,0.0152344172379963,0,27.3689633409588,49.9999999999961,6,-20,2.5,438.036675924294,567.237711082983,417.779341393004,237.250198749754,288.587995121122,437.261282457906,5054.9132281968,0.0269321597160022,0.841226360797322,0.0323404324280645,17.2613248530894,6.26789994904449,0.67359050058499,0.709196155066374
11600.0,14.5184193653051,-28.6597378073241,91.0000000000022,141.670530758242,90.7561367451636,51.3514914438356,90.377884667251,17.2613248530882,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221668431,2.27691116235541,2.75025628118065,5.02716744353607,2.12200735300738,0.0152344172298846,0,27.3689633409589,49.9999999999961,6,-20,2.5,438.036675924292,567.23771108298,417.779341393006,237.250198749754,288.587995121122,437.261282457907,5054.91322819682,0.0269321597160023,0.841226360795702,0.0323404324280645,17.2613248530882,6.26789994904448,0.673590500584988,0.709196154688745
11610.0,14.518419365305,-28.6597378073233,91.0000000000023,141.670530758244,90.7561367451638,51.3514914438364,90.3778846672511,17.2613248530895,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221794578,2.27691116356782,2.75025628264502,5.02716744621284,2.12200735300734,0.0152344172379963,0,27.3689633409589,49.9999999999962,6,-20,2.5,438.036675924291,567.237711082982,417.779341393005,237.250198749756,288.587995121122,437.261282457907,5054.91322819684,0.0269321597160024,0.841226360796554,0.0323404324281071,17.2613248530895,6.26789994904453,0.673590500584998,0.70919615506637
11620.0,14.518419365305,-28.6597378073236,91.0000000000021,141.670530758241,90.7561367451636,51.3514914438354,90.377884667251,17.2613248530899,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221668427,2.27691116235541,2.7502562811806,5.02716744353601,2.12200735300739,0.0152344172298846,0,27.368963340959,49.9999999999962,6,-20,2.5,438.036675924292,567.237711082979,417.779341393005,237.250198749758,288.587995121122,437.261282457909,5054.91322819685,0.0269321597160026,0.841226360796298,0.0323404324280716,17.2613248530899,6.26789994904451,0.673590500585006,0.70919615468875
11630.0,14.518419365305,-28.6597378073228,91.000000000002,141.670530758245,90.7561367451635,51.3514914438358,90.3778846672509,17.2613248530886,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221794574,2.2769111635678,2.75025628264503,5.02716744621283,2.12200735300738,0.0152344172379963,0,27.3689633409592,49.9999999999964,6,-20,2.5,438.036675924294,567.237711082983,417.779341393007,237.250198749756,288.587995121122,437.261282457908,5054.91322819687,0.0269321597160027,0.841226360797009,0.0323404324281071,17.2613248530886,6.26789994904451,0.673590500584988,0.709196155066369
11640.0,14.518419365305,-28.6597378073232,91.0000000000018,141.670530758243,90.7561367451633,51.3514914438359,90.3778846672506,17.261324853089,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221920714,2.27691116478016,2.75025628410942,5.02716744888957,2.12200735300739,0.0152344172461081,0,27.3689633409594,49.9999999999965,6,-20,2.5,438.036675924294,567.237711082981,417.779341393006,237.250198749758,288.587995121124,437.261282457909,5054.91322819689,0.0269321597160027,0.841226360796746,0.0323404324280716,17.261324853089,6.26789994904449,0.673590500584995,0.709196155443986
11650.0,14.518419365305,-28.6597378073243,91.0000000000017,141.670530758242,90.7561367451631,51.3514914438362,90.3778846672505,17.2613248530895,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221668426,2.27691116235537,2.75025628118066,5.02716744353603,2.12200735300741,0.0152344172298846,0,27.3689633409596,49.9999999999965,6,-20,2.5,438.036675924292,567.237711082979,417.779341393008,237.250198749756,288.587995121124,437.26128245791,5054.9132281969,0.0269321597160028,0.841226360795677,0.0323404324281,17.2613248530895,6.26789994904449,0.673590500584996,0.709196154688739
11660.0,14.518419365305,-28.6597378073251,91.0000000000018,141.670530758241,90.7561367451632,51.3514914438359,90.3778846672505,17.2613248530892,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794571,2.27691116356775,2.75025628264504,5.02716744621278,2.12200735300738,0.0152344172379964,0,27.3689633409595,49.9999999999965,6,-20,2.5,438.036675924291,567.237711082979,417.779341393007,237.250198749757,288.587995121123,437.261282457908,5054.91322819692,0.0269321597160029,0.841226360794877,0.0323404324280716,17.2613248530892,6.26789994904449,0.673590500584986,0.709196155066355
11670.0,14.518419365305,-28.659737807324,91.0000000000018,141.670530758244,90.7561367451632,51.3514914438363,90.3778846672506,17.2613248530884,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794575,2.27691116356777,2.75025628264501,5.02716744621278,2.12200735300735,0.0152344172379963,0,27.3689633409596,49.9999999999969,6,-20,2.5,438.036675924292,567.237711082982,417.779341393008,237.250198749759,288.587995121125,437.261282457909,5054.91322819693,0.026932159716003,0.841226360795993,0.0323404324280432,17.2613248530884,6.26789994904449,0.673590500584984,0.709196155066354
11680.0,14.518419365305,-28.6597378073228,91.0000000000016,141.670530758244,90.7561367451631,51.3514914438362,90.3778846672504,17.2613248530889,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794569,2.27691116356776,2.75025628264502,5.02716744621277,2.1220073530074,0.0152344172379963,0,27.3689633409596,49.999999999997,6,-20,2.5,438.036675924294,567.237711082982,417.779341393008,237.250198749759,288.587995121124,437.261282457907,5054.91322819695,0.0269321597160031,0.841226360797179,0.0323404324280432,17.2613248530889,6.26789994904448,0.673590500584995,0.709196155066358
11690.0,14.5184193653049,-28.659737807325,91.0000000000014,141.670530758241,90.7561367451628,51.3514914438362,90.3778846672502,17.2613248530884,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268007,2.36906222046856,2.27691116599246,2.75025628557384,5.0271674515663,2.12200735300739,0.0152344172542198,0,27.3689633409597,49.9999999999969,6,-20,2.5,438.036675924291,567.237711082979,417.779341393009,237.250198749759,288.587995121125,437.261282457908,5054.91322819696,0.0269321597160031,0.841226360795041,0.0323404324280716,17.2613248530884,6.26789994904451,0.673590500584991,0.709196155821591
11700.0,14.518419365305,-28.6597378073231,91.0000000000016,141.670530758244,90.756136745163,51.3514914438367,90.3778846672503,17.2613248530899,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794569,2.27691116356773,2.75025628264501,5.02716744621274,2.12200735300738,0.0152344172379963,0,27.3689633409597,49.999999999997,6,-20,2.5,438.036675924294,567.237711082982,417.77934139301,237.250198749761,288.587995121125,437.261282457909,5054.91322819698,0.0269321597160032,0.841226360796952,0.0323404324281,17.2613248530899,6.26789994904448,0.673590500584989,0.709196155066352
11710.0,14.5184193653049,-28.6597378073223,91.0000000000015,141.670530758244,90.756136745163,51.3514914438365,90.3778846672503,17.2613248530919,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221920714,2.27691116478011,2.75025628410943,5.02716744888955,2.12200735300738,0.015234417246108,0,27.3689633409598,49.999999999997,6,-20,2.5,438.036675924293,567.237711082982,417.77934139301,237.25019874976,288.587995121125,437.261282457908,5054.91322819699,0.0269321597160033,0.841226360797776,0.0323404324281,17.2613248530919,6.26789994904452,0.67359050058501,0.709196155443978
11720.0,14.5184193653049,-28.6597378073251,91.0000000000017,141.670530758242,90.7561367451631,51.3514914438363,90.3778846672505,17.2613248530897,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221542283,2.276911161143,2.75025627971618,5.02716744085918,2.12200735300737,0.0152344172217728,0,27.3689633409596,49.9999999999969,6,-20,2.5,438.036675924291,567.23771108298,417.779341393008,237.25019874976,288.587995121126,437.261282457907,5054.913228197,0.0269321597160034,0.841226360794963,0.0323404324281,17.2613248530897,6.26789994904453,0.673590500584987,0.709196154311104
11730.0,14.5184193653049,-28.6597378073227,91.0000000000015,141.670530758244,90.756136745163,51.3514914438369,90.3778846672502,17.2613248530903,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906222046856,2.27691116599249,2.75025628557383,5.02716745156632,2.1220073530074,0.0152344172542198,0,27.3689633409598,49.9999999999971,6,-20,2.5,438.036675924294,567.237711082983,417.77934139301,237.25019874976,288.587995121125,437.261282457907,5054.91322819702,0.0269321597160035,0.84122636079735,0.0323404324281,17.2613248530903,6.26789994904452,0.673590500584991,0.709196155821594
11740.0,14.5184193653049,-28.6597378073265,91.0000000000016,141.670530758245,90.7561367451631,51.3514914438368,90.3778846672504,17.2613248530912,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221542287,2.27691116114301,2.75025627971619,5.0271674408592,2.12200735300734,0.0152344172217727,0,27.3689633409598,49.9999999999973,6,-20,2.5,438.036675924291,567.237711082983,417.77934139301,237.250198749761,288.587995121125,437.261282457907,5054.91322819703,0.0269321597160035,0.841226360793598,0.0323404324280716,17.2613248530912,6.26789994904452,0.67359050058495,0.709196154311088
11750.0,14.5184193653049,-28.659737807323,91.0000000000014,141.670530758244,90.7561367451628,51.3514914438368,90.3778846672501,17.2613248530908,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794567,2.27691116356773,2.75025628264498,5.02716744621271,2.12200735300739,0.0152344172379963,0,27.3689633409599,49.9999999999972,6,-20,2.5,438.036675924294,567.237711082982,417.779341393011,237.250198749763,288.587995121126,437.261282457909,5054.91322819704,0.0269321597160036,0.841226360797151,0.0323404324280716,17.2613248530908,6.26789994904451,0.673590500584999,0.70919615506635
11760.0,14.5184193653049,-28.6597378073233,91.0000000000014,141.670530758244,90.7561367451628,51.3514914438367,90.3778846672501,17.2613248530902,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794566,2.27691116356773,2.75025628264501,5.02716744621275,2.12200735300741,0.0152344172379962,0,27.36896334096,49.9999999999974,6,-20,2.5,438.036675924294,567.237711082982,417.77934139301,237.250198749761,288.587995121124,437.261282457908,5054.91322819706,0.0269321597160037,0.84122636079681,0.0323404324280716,17.2613248530902,6.26789994904451,0.673590500584989,0.709196155066341
11770.0,14.5184193653049,-28.659737807324,91.0000000000017,141.670530758245,90.7561367451631,51.3514914438374,90.3778846672504,17.2613248530924,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221920713,2.27691116478011,2.75025628410941,5.02716744888952,2.12200735300738,0.015234417246108,0,27.36896334096,49.9999999999974,6,-20,2.5,438.036675924293,567.237711082983,417.77934139301,237.250198749762,288.587995121127,437.261282457909,5054.91322819707,0.0269321597160037,0.841226360796156,0.0323404324280467,17.2613248530924,6.26789994904453,0.67359050058498,0.709196155443958
11780.0,14.5184193653049,-28.6597378073218,91.0000000000015,141.670530758244,90.7561367451629,51.351491443837,90.3778846672502,17.2613248530889,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794566,2.27691116356772,2.75025628264503,5.02716744621275,2.12200735300742,0.0152344172379963,0,27.36896334096,49.9999999999974,6,-20,2.5,438.036675924294,567.237711082982,417.779341393011,237.25019874976,288.587995121125,437.261282457908,5054.91322819709,0.0269321597160038,0.841226360798373,0.0323404324280467,17.2613248530889,6.26789994904452,0.673590500585015,0.709196155066349
11790.0,14.5184193653049,-28.6597378073237,91.0000000000015,141.670530758245,90.756136745163,51.3514914438372,90.3778846672502,17.2613248530899,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.3690622179457,2.27691116356772,2.75025628264501,5.02716744621273,2.12200735300737,0.0152344172379962,0,27.3689633409602,49.9999999999978,6,-20,2.5,438.036675924292,567.237711082984,417.779341393012,237.250198749762,288.587995121127,437.261282457909,5054.9132281971,0.0269321597160039,0.841226360796444,0.0323404324281036,17.2613248530899,6.26789994904452,0.673590500584983,0.709196155066334
11800.0,14.5184193653049,-28.6597378073232,91.0000000000014,141.670530758246,90.7561367451629,51.3514914438368,90.3778846672502,17.2613248530888,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794571,2.27691116356776,2.75025628264498,5.02716744621274,2.12200735300737,0.0152344172379962,0,27.3689633409602,49.9999999999979,6,-20,2.5,438.036675924294,567.237711082986,417.779341393011,237.250198749763,288.587995121125,437.261282457908,5054.91322819711,0.0269321597160039,0.841226360796973,0.0323404324280467,17.2613248530888,6.26789994904451,0.673590500584971,0.709196155066334
11810.0,14.5184193653049,-28.6597378073232,91.0000000000012,141.670530758246,90.7561367451626,51.3514914438372,90.37788466725,17.2613248530903,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794568,2.27691116356773,2.750256282645,5.02716744621273,2.12200735300739,0.0152344172379962,0,27.3689633409602,49.999999999998,6,-20,2.5,438.036675924294,567.237711082985,417.779341393012,237.250198749763,288.587995121126,437.261282457907,5054.91322819712,0.026932159716004,0.841226360797009,0.0323404324280716,17.2613248530903,6.26789994904449,0.673590500584976,0.709196155066333
11820.0,14.5184193653049,-28.6597378073227,91.0000000000011,141.670530758244,90.7561367451626,51.3514914438373,90.3778846672499,17.2613248530884,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.3690622154228,2.27691116114295,2.75025627971619,5.02716744085914,2.12200735300738,0.0152344172217727,0,27.3689633409605,49.9999999999978,6,-20,2.5,438.036675924293,567.237711082983,417.779341393014,237.250198749764,288.587995121126,437.261282457907,5054.91322819713,0.026932159716004,0.841226360797464,0.0323404324281036,17.2613248530884,6.26789994904449,0.673590500584993,0.709196154311094
11830.0,14.5184193653049,-28.659737807323,91.000000000001,141.670530758246,90.7561367451625,51.3514914438368,90.3778846672498,17.2613248530915,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.3690622179457,2.27691116356773,2.75025628264499,5.02716744621272,2.12200735300736,0.0152344172379962,0,27.3689633409603,49.9999999999979,6,-20,2.5,438.036675924292,567.237711082984,417.779341393012,237.250198749763,288.587995121126,437.261282457908,5054.91322819714,0.0269321597160041,0.841226360797236,0.0323404324281036,17.2613248530915,6.26789994904448,0.673590500584991,0.709196155066331
11840.0,14.5184193653049,-28.6597378073241,91.000000000001,141.670530758245,90.7561367451624,51.3514914438372,90.3778846672498,17.2613248530896,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221794568,2.27691116356769,2.75025628264499,5.02716744621269,2.12200735300737,0.0152344172379962,0,27.3689633409605,49.9999999999978,6,-20,2.5,438.036675924292,567.237711082983,417.779341393013,237.250198749764,288.587995121127,437.261282457908,5054.91322819714,0.0269321597160042,0.84122636079616,0.0323404324280716,17.2613248530896,6.26789994904448,0.67359050058498,0.709196155066325
11850.0,14.5184193653049,-28.6597378073235,91.0000000000012,141.670530758246,90.7561367451626,51.3514914438371,90.3778846672499,17.2613248530913,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794568,2.27691116356772,2.75025628264499,5.02716744621271,2.12200735300738,0.0152344172379962,0,27.3689633409603,49.9999999999979,6,-20,2.5,438.036675924293,567.237711082984,417.779341393012,237.250198749764,288.587995121127,437.261282457909,5054.91322819715,0.0269321597160042,0.841226360796725,0.0323404324281036,17.2613248530913,6.26789994904449,0.673590500584978,0.709196155066327
11860.0,14.5184193653048,-28.6597378073227,91.0000000000009,141.670530758244,90.7561367451624,51.3514914438371,90.3778846672497,17.2613248530921,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221794565,2.27691116356769,2.75025628264502,5.02716744621271,2.12200735300741,0.0152344172379962,0,27.3689633409606,49.9999999999981,6,-20,2.5,438.036675924293,567.237711082982,417.779341393013,237.250198749763,288.587995121128,437.261282457908,5054.91322819716,0.0269321597160043,0.841226360797581,0.0323404324280716,17.2613248530921,6.26789994904452,0.673590500585009,0.709196155066336
11870.0,14.5184193653048,-28.6597378073236,91.0000000000011,141.670530758244,90.7561367451626,51.351491443837,90.3778846672499,17.261324853092,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221668421,2.27691116235531,2.75025628118062,5.02716744353592,2.12200735300741,0.0152344172298845,0,27.3689633409606,49.9999999999981,6,-20,2.5,438.036675924293,567.237711082983,417.779341393014,237.250198749763,288.587995121128,437.261282457908,5054.91322819717,0.0269321597160043,0.841226360796668,0.0323404324281,17.261324853092,6.26789994904453,0.673590500584991,0.709196154688712
11880.0,14.5184193653048,-28.6597378073233,91.0000000000009,141.670530758245,90.7561367451623,51.3514914438372,90.3778846672496,17.2613248530946,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221794568,2.27691116356769,2.75025628264499,5.02716744621268,2.12200735300737,0.0152344172379962,0,27.3689633409608,49.9999999999982,6,-20,2.5,438.036675924292,567.237711082984,417.779341393014,237.250198749765,288.587995121128,437.26128245791,5054.91322819718,0.0269321597160044,0.841226360796981,0.0323404324280716,17.2613248530946,6.26789994904452,0.67359050058499,0.70919615506633
11890.0,14.5184193653048,-28.6597378073244,91.000000000001,141.670530758245,90.7561367451625,51.3514914438375,90.3778846672498,17.2613248530888,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221668425,2.27691116235533,2.7502562811806,5.02716744353593,2.12200735300737,0.0152344172298844,0,27.3689633409608,49.9999999999983,6,-20,2.5,438.036675924292,567.237711082985,417.779341393014,237.250198749764,288.587995121129,437.261282457909,5054.91322819719,0.0269321597160044,0.841226360795901,0.0323404324280716,17.2613248530888,6.26789994904452,0.67359050058497,0.709196154688701
11900.0,14.5184193653048,-28.659737807324,91.0000000000008,141.670530758245,90.7561367451622,51.3514914438376,90.3778846672495,17.2613248530935,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.3690622192071,2.27691116478005,2.75025628410941,5.02716744888946,2.12200735300739,0.0152344172461079,0,27.3689633409608,49.9999999999984,6,-20,2.5,438.036675924293,567.237711082984,417.779341393014,237.250198749764,288.587995121126,437.261282457908,5054.9132281972,0.0269321597160045,0.841226360796291,0.0323404324280716,17.2613248530935,6.26789994904451,0.673590500584978,0.709196155443942
11910.0,14.5184193653048,-28.6597378073231,91.0000000000009,141.670530758245,90.7561367451623,51.3514914438374,90.3778846672496,17.2613248530944,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221794567,2.27691116356768,2.750256282645,5.02716744621268,2.12200735300738,0.0152344172379962,0,27.3689633409608,49.9999999999982,6,-20,2.5,438.036675924292,567.237711082984,417.779341393014,237.250198749765,288.587995121129,437.261282457909,5054.9132281972,0.0269321597160045,0.841226360797179,0.0323404324280716,17.2613248530944,6.26789994904452,0.673590500584991,0.709196155066328
11920.0,14.5184193653048,-28.6597378073233,91.0000000000007,141.670530758246,90.7561367451622,51.3514914438379,90.3778846672494,17.2613248530937,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221920709,2.27691116478006,2.7502562841094,5.02716744888945,2.12200735300739,0.0152344172461079,0,27.3689633409608,49.9999999999984,6,-20,2.5,438.036675924294,567.237711082985,417.779341393014,237.250198749765,288.58799512113,437.261282457909,5054.91322819721,0.0269321597160045,0.841226360797009,0.0323404324280716,17.2613248530937,6.2678999490445,0.673590500584977,0.709196155443944
11930.0,14.5184193653048,-28.659737807323,91.0000000000007,141.670530758243,90.7561367451621,51.3514914438377,90.3778846672494,17.2613248530906,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221920707,2.27691116478001,2.75025628410941,5.02716744888942,2.1220073530074,0.015234417246108,0,27.3689633409609,49.9999999999984,6,-20,2.5,438.036675924292,567.237711082982,417.779341393015,237.250198749766,288.587995121128,437.261282457908,5054.91322819722,0.0269321597160046,0.841226360797382,0.0323404324281,17.2613248530906,6.2678999490445,0.673590500585005,0.709196155443949
11940.0,14.5184193653048,-28.6597378073232,91.0000000000005,141.670530758245,90.756136745162,51.3514914438375,90.3778846672492,17.2613248530922,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221668422,2.27691116235529,2.75025628118059,5.02716744353588,2.12200735300738,0.0152344172298844,0,27.3689633409609,49.9999999999984,6,-20,2.5,438.036675924292,567.237711082984,417.779341393016,237.250198749766,288.58799512113,437.26128245791,5054.91322819723,0.0269321597160046,0.841226360797151,0.0323404324281,17.2613248530922,6.26789994904449,0.673590500584989,0.709196154688701
11950.0,14.5184193653048,-28.6597378073239,91.0000000000007,141.670530758245,90.7561367451622,51.3514914438375,90.3778846672494,17.2613248530945,16.3214221465732,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221668421,2.2769111623553,2.75025628118053,5.02716744353584,2.12200735300737,0.0152344172298844,0,27.3689633409609,49.9999999999983,6,-20,2.5,438.036675924293,567.237711082984,417.779341393015,237.250198749769,288.587995121129,437.26128245791,5054.91322819724,0.0269321597160046,0.841226360796441,0.0323404324280716,17.2613248530945,6.2678999490445,0.673590500584979,0.709196154688696
11960.0,14.5184193653048,-28.6597378073237,91.0000000000007,141.670530758246,90.7561367451622,51.3514914438379,90.3778846672494,17.2613248530926,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794565,2.27691116356766,2.75025628264501,5.02716744621267,2.12200735300739,0.0152344172379961,0,27.368963340961,49.9999999999985,6,-20,2.5,438.036675924294,567.237711082985,417.779341393017,237.250198749766,288.587995121131,437.26128245791,5054.91322819725,0.0269321597160047,0.841226360796671,0.0323404324281,17.2613248530926,6.2678999490445,0.673590500584972,0.709196155066314
11970.0,14.5184193653048,-28.6597378073241,91.0000000000007,141.670530758244,90.7561367451622,51.351491443838,90.3778846672494,17.2613248530914,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794562,2.27691116356764,2.75025628264504,5.02716744621268,2.12200735300742,0.0152344172379962,0,27.368963340961,49.9999999999986,6,-20,2.5,438.036675924293,567.237711082983,417.779341393016,237.250198749764,288.587995121131,437.26128245791,5054.91322819725,0.0269321597160047,0.841226360796359,0.0323404324280716,17.2613248530914,6.2678999490445,0.673590500584981,0.709196155066316
11980.0,14.5184193653047,-28.6597378073239,91.0000000000008,141.670530758244,90.7561367451622,51.351491443838,90.3778846672495,17.2613248530949,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221920706,2.27691116478001,2.75025628410939,5.0271674488894,2.1220073530074,0.0152344172461079,0,27.3689633409609,49.9999999999985,6,-20,2.5,438.036675924293,567.237711082983,417.779341393016,237.250198749768,288.58799512113,437.261282457911,5054.91322819726,0.0269321597160047,0.841226360796554,0.0323404324280716,17.2613248530949,6.26789994904455,0.673590500584991,0.70919615544394
11990.0,14.5184193653048,-28.6597378073239,91.0000000000007,141.670530758244,90.7561367451622,51.3514914438381,90.3778846672494,17.2613248530932,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794561,2.27691116356763,2.75025628264499,5.02716744621262,2.12200735300741,0.0152344172379962,0,27.368963340961,49.9999999999986,6,-20,2.5,438.036675924294,567.237711082982,417.779341393016,237.250198749767,288.587995121131,437.261282457909,5054.91322819727,0.0269321597160048,0.841226360796526,0.0323404324280432,17.2613248530932,6.2678999490445,0.673590500584988,0.709196155066314
12000.0,14.5184193653048,-28.659737807324,91.0000000000009,141.670530758244,90.7561367451624,51.3514914438378,90.3778846672496,17.2613248530931,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794562,2.27691116356765,2.75025628264497,5.02716744621263,2.1220073530074,0.0152344172379962,0,27.3689633409609,49.9999999999985,6,-20,2.5,438.036675924293,567.237711082983,417.779341393015,237.250198749768,288.58799512113,437.26128245791,5054.91322819727,0.0269321597160048,0.841226360796441,0.0323404324280716,17.2613248530931,6.26789994904452,0.673590500584984,0.709196155066314
12010.0,14.5184193653048,-28.6597378073239,91.0000000000008,141.670530758246,90.7561367451622,51.3514914438377,90.3778846672495,17.2613248530915,16.3214221465732,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794567,2.2769111635677,2.75025628264501,5.0271674462127,2.12200735300739,0.0152344172379961,0,27.368963340961,49.9999999999986,6,-20,2.5,438.036675924293,567.237711082986,417.779341393015,237.250198749764,288.587995121131,437.26128245791,5054.91322819728,0.0269321597160049,0.841226360796469,0.0323404324280716,17.2613248530915,6.26789994904451,0.673590500584969,0.709196155066308
12020.0,14.5184193653047,-28.6597378073243,91.0000000000008,141.670530758244,90.7561367451622,51.351491443838,90.3778846672495,17.2613248530936,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794562,2.27691116356763,2.750256282645,5.02716744621263,2.1220073530074,0.0152344172379962,0,27.368963340961,49.9999999999986,6,-20,2.5,438.036675924293,567.237711082983,417.779341393017,237.250198749767,288.587995121132,437.261282457911,5054.91322819729,0.0269321597160049,0.841226360796217,0.0323404324280432,17.2613248530936,6.26789994904455,0.673590500584985,0.709196155066316
12030.0,14.5184193653047,-28.6597378073244,91.0000000000007,141.670530758244,90.7561367451622,51.351491443838,90.3778846672494,17.2613248530944,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794563,2.27691116356763,2.75025628264497,5.0271674462126,2.12200735300738,0.0152344172379962,0,27.368963340961,49.9999999999986,6,-20,2.5,438.036675924293,567.237711082983,417.779341393017,237.25019874977,288.587995121129,437.26128245791,5054.91322819729,0.0269321597160049,0.841226360796128,0.0323404324280432,17.2613248530944,6.26789994904455,0.673590500584981,0.709196155066315
12040.0,14.5184193653048,-28.6597378073225,91.0000000000008,141.670530758246,90.7561367451623,51.3514914438379,90.3778846672496,17.2613248530926,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221668421,2.2769111623553,2.75025628118061,5.02716744353591,2.1220073530074,0.0152344172298844,0,27.368963340961,49.9999999999986,6,-20,2.5,438.036675924294,567.237711082985,417.779341393016,237.250198749765,288.587995121131,437.261282457911,5054.9132281973,0.026932159716005,0.841226360797947,0.0323404324280716,17.2613248530926,6.26789994904451,0.673590500584987,0.709196154688695
12050.0,14.5184193653048,-28.6597378073228,91.0000000000006,141.670530758247,90.756136745162,51.3514914438385,90.3778846672492,17.2613248530932,16.3214221465733,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794566,2.27691116356764,2.750256282645,5.02716744621265,2.12200735300737,0.0152344172379961,0,27.3689633409612,49.9999999999988,6,-20,2.5,438.036675924293,567.237711082986,417.779341393018,237.250198749767,288.587995121132,437.261282457909,5054.91322819731,0.026932159716005,0.841226360797663,0.0323404324280716,17.2613248530932,6.2678999490445,0.673590500584983,0.70919615506631
12060.0,14.5184193653048,-28.6597378073226,91.0000000000006,141.670530758246,90.756136745162,51.3514914438376,90.3778846672492,17.261324853093,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794561,2.27691116356765,2.75025628264502,5.02716744621268,2.12200735300743,0.0152344172379961,0,27.3689633409613,49.9999999999987,6,-20,2.5,438.036675924295,567.237711082985,417.779341393017,237.250198749765,288.587995121131,437.26128245791,5054.91322819731,0.026932159716005,0.841226360797886,0.0323404324280716,17.261324853093,6.2678999490445,0.673590500584983,0.709196155066311
12070.0,14.5184193653048,-28.6597378073232,91.0000000000006,141.670530758246,90.756136745162,51.3514914438379,90.3778846672493,17.2613248530928,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221668418,2.27691116235528,2.75025628118063,5.0271674435359,2.12200735300743,0.0152344172298843,0,27.3689633409613,49.9999999999989,6,-20,2.5,438.036675924295,567.237711082985,417.779341393017,237.250198749765,288.587995121131,437.261282457909,5054.91322819732,0.026932159716005,0.841226360797208,0.0323404324280716,17.2613248530928,6.2678999490445,0.673590500584973,0.709196154688684
12080.0,14.5184193653047,-28.6597378073229,91.0000000000004,141.670530758245,90.7561367451618,51.3514914438382,90.3778846672491,17.2613248530931,16.3214221465733,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794563,2.27691116356763,2.75025628264501,5.02716744621265,2.1220073530074,0.0152344172379961,0,27.3689633409613,49.9999999999987,6,-20,2.5,438.036675924293,567.237711082984,417.779341393017,237.250198749766,288.587995121132,437.261282457908,5054.91322819732,0.0269321597160051,0.841226360797627,0.0323404324280716,17.2613248530931,6.26789994904453,0.673590500584998,0.709196155066314
12090.0,14.5184193653047,-28.6597378073224,91.0000000000006,141.670530758245,90.756136745162,51.351491443838,90.3778846672493,17.2613248530927,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221920705,2.27691116478,2.75025628410942,5.02716744888942,2.12200735300742,0.0152344172461079,0,27.3689633409613,49.9999999999988,6,-20,2.5,438.036675924294,567.237711082984,417.779341393017,237.250198749767,288.587995121131,437.261282457911,5054.91322819733,0.0269321597160051,0.841226360798093,0.0323404324280716,17.2613248530927,6.26789994904454,0.673590500585,0.709196155443938
12100.0,14.5184193653047,-28.659737807325,91.0000000000007,141.670530758246,90.7561367451621,51.3514914438381,90.3778846672494,17.261324853092,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920709,2.27691116478002,2.75025628410939,5.02716744888941,2.12200735300737,0.0152344172461079,0,27.3689633409613,49.9999999999988,6,-20,2.5,438.036675924292,567.237711082985,417.779341393017,237.250198749768,288.587995121131,437.261282457911,5054.91322819734,0.0269321597160051,0.841226360795531,0.0323404324280361,17.261324853092,6.26789994904455,0.673590500584965,0.709196155443923
12110.0,14.5184193653047,-28.659737807323,91.0000000000007,141.670530758246,90.7561367451621,51.3514914438383,90.3778846672494,17.2613248530919,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794565,2.27691116356766,2.75025628264494,5.02716744621259,2.12200735300736,0.0152344172379961,0,27.3689633409614,49.9999999999989,6,-20,2.5,438.036675924293,567.237711082985,417.779341393017,237.250198749771,288.587995121132,437.261282457911,5054.91322819734,0.0269321597160052,0.841226360797577,0.0323404324280716,17.2613248530919,6.26789994904455,0.673590500584993,0.709196155066311
12120.0,14.5184193653047,-28.6597378073247,91.0000000000008,141.670530758245,90.7561367451622,51.3514914438387,90.3778846672495,17.2613248530934,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622166842,2.27691116235526,2.75025628118058,5.02716744353585,2.12200735300739,0.0152344172298844,0,27.3689633409614,49.9999999999989,6,-20,2.5,438.036675924292,567.237711082984,417.779341393017,237.250198749768,288.587995121133,437.261282457914,5054.91322819735,0.0269321597160052,0.841226360795815,0.0323404324280361,17.2613248530934,6.26789994904455,0.673590500584974,0.709196154688682
12130.0,14.5184193653047,-28.6597378073229,91.0000000000006,141.670530758246,90.756136745162,51.3514914438384,90.3778846672493,17.2613248530953,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794561,2.27691116356764,2.75025628264495,5.02716744621259,2.1220073530074,0.0152344172379961,0,27.3689633409613,49.999999999999,6,-20,2.5,438.036675924295,567.237711082985,417.779341393018,237.250198749771,288.587995121131,437.261282457907,5054.91322819736,0.0269321597160052,0.841226360797613,0.0323404324280716,17.2613248530953,6.26789994904454,0.673590500584989,0.709196155066308
12140.0,14.5184193653047,-28.6597378073249,91.0000000000007,141.670530758246,90.7561367451621,51.3514914438383,90.3778846672494,17.2613248530917,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668422,2.27691116235527,2.75025628118062,5.02716744353589,2.12200735300739,0.0152344172298844,0,27.3689633409615,49.9999999999991,6,-20,2.5,438.036675924292,567.237711082985,417.779341393018,237.250198749766,288.587995121132,437.261282457909,5054.91322819736,0.0269321597160052,0.841226360795616,0.0323404324280361,17.2613248530917,6.26789994904455,0.673590500584968,0.70919615468868
12150.0,14.5184193653047,-28.659737807323,91.0000000000005,141.670530758247,90.756136745162,51.3514914438387,90.3778846672492,17.2613248530925,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221668417,2.27691116235527,2.75025628118058,5.02716744353585,2.12200735300741,0.0152344172298843,0,27.3689633409615,49.9999999999991,6,-20,2.5,438.036675924295,567.237711082986,417.779341393019,237.250198749769,288.587995121131,437.261282457909,5054.91322819737,0.0269321597160053,0.841226360797549,0.0323404324280716,17.2613248530925,6.26789994904453,0.673590500584979,0.709196154688684
12160.0,14.5184193653047,-28.659737807323,91.0000000000006,141.670530758245,90.7561367451621,51.3514914438385,90.3778846672493,17.2613248530928,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794563,2.27691116356762,2.75025628264497,5.02716744621259,2.12200735300737,0.0152344172379962,0,27.3689633409614,49.999999999999,6,-20,2.5,438.036675924292,567.237711082984,417.779341393018,237.250198749771,288.587995121132,437.261282457911,5054.91322819737,0.0269321597160053,0.841226360797553,0.0323404324280361,17.2613248530928,6.26789994904454,0.673590500585,0.709196155066311
12170.0,14.5184193653047,-28.659737807324,91.0000000000004,141.670530758245,90.7561367451618,51.351491443838,90.3778846672491,17.2613248530927,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622204685,2.27691116599235,2.75025628557383,5.02716745156618,2.12200735300739,0.0152344172542196,0,27.3689633409616,49.9999999999991,6,-20,2.5,438.036675924292,567.237711082984,417.779341393019,237.250198749768,288.587995121133,437.261282457911,5054.91322819738,0.0269321597160053,0.841226360796647,0.0323404324280681,17.2613248530927,6.26789994904453,0.673590500584985,0.70919615582154
12180.0,14.5184193653047,-28.6597378073218,91.0000000000006,141.670530758246,90.756136745162,51.3514914438379,90.3778846672493,17.2613248530951,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668416,2.27691116235528,2.75025628118056,5.02716744353584,2.12200735300742,0.0152344172298843,0,27.3689633409615,49.9999999999991,6,-20,2.5,438.036675924295,567.237711082985,417.779341393017,237.250198749769,288.587995121132,437.261282457911,5054.91322819739,0.0269321597160054,0.84122636079875,0.0323404324280681,17.2613248530951,6.26789994904454,0.673590500585002,0.709196154688688
