time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
1920.0,14.5675914331125,-28.579044187279,91.2214099727934,141.336591597448,90.9836381536377,50.9988243326443,90.617458885827,16.6306678303499,16.3315817657429,-25.8927954825968,15.9020070246254,-26.7134390382768,2.35234342464468,2.27121832317281,2.7164323333498,4.98765065652261,2.12029017713516,0.015061057163171,0,27.0180170913477,49.5879227506244,6,-20,2.5,438.021929951563,566.711814209524,415.911090291774,235.549758154191,287.304052691451,437.042769915522,4979.68199683917,0.0265258434637918,0.82076612515851,0.0323939850013595,16.6306678303499,6.26194181733055,0.675702592608026,0.709177707102991
1930.0,14.5662143326975,-28.5813204728789,91.214932477294,141.345241843786,90.9769977005053,51.0081763505232,90.6104982218026,16.6477023860297,16.331249347828,-25.8934243536082,15.9014245322741,-26.7145627845016,2.35280348533194,2.27134646596226,2.71735991946022,4.98870638542249,2.12032429249767,0.0150656881985439,0,27.0276644951038,49.5989579804338,6,-20,2.5,438.022322866997,566.725838739347,415.962963786061,235.595503391995,287.339557497957,437.049516064357,4981.70408466343,0.0265366887458002,0.821319308281488,0.0323923868655811,16.6477023860297,6.26208913269519,0.675645314031854,0.709178639096037
1940.0,14.5648751427749,-28.5835342809392,91.2087255810238,141.353771184944,90.9706324196347,51.0172998251459,90.603821696731,16.6642421892827,16.3309264240418,-25.8940352724717,15.9008584331087,-26.7156549330853,2.35325205561525,2.27147492128008,2.71826062567008,4.98973554695016,2.12035745811581,0.0150701927167806,0,27.0370308653279,49.6097101230353,6,-20,2.5,438.022704809876,566.739571791461,416.013236437381,235.639920929392,287.374004949044,437.056100840065,4983.67198066412,0.0265472195321287,0.821857264578362,0.03239083447653,16.6642421892827,6.26223875501391,0.675589582605593,0.709179434466995
1950.0,14.5635737172231,-28.5856857008165,91.2027816876623,141.36217706136,90.9645345684201,51.0262032512599,90.5974212419146,16.6803007090759,16.330613695236,-25.8946269124858,15.9003091985875,-26.7167145720174,2.35368945455388,2.27160351260976,2.71913548217463,4.99073899478439,2.12038975028264,0.0150745747869066,0,27.0461264613994,49.6201896446184,6,-20,2.5,438.023075993034,566.753014271841,416.061963630544,235.683046108014,287.40739902295,437.062476624023,4985.58706254055,0.0265574491138015,0.822380189201169,0.0323893290656372,16.6803007090759,6.26239022499021,0.675535361975008,0.70918009260884
1960.0,14.5623096490502,-28.58777448017,91.1970877348507,141.37045511987,90.9586909388988,51.0348924153087,90.591283333957,16.6958932620497,16.3303115737759,-25.8951984926891,15.89977701816,-26.7177413333705,2.35411586154203,2.27173190551729,2.71998535440991,4.9917172599272,2.12042123392238,0.015078837741892,0,27.0549609778363,49.6304044687142,6,-20,2.5,438.023437598618,566.766167762882,416.109204381284,235.72492006385,287.439761590574,437.068613291851,4987.45066402661,0.0265673901970631,0.822889155641008,0.0323878710903749,16.6958932620497,6.26254281997079,0.675482602940432,0.709180602240338
1970.0,14.5610822839263,-28.5898021930911,91.1916273322426,141.378592247197,90.9530849949685,51.0433711111283,90.5853911332601,16.7110362016773,16.330020178086,-25.8957497882199,15.8992618124826,-26.7187353678717,2.35453160902018,2.27185990221797,2.72081141442962,4.99267131664759,2.12045202430952,0.0150829868210054,0,27.0635435615392,49.6403605963928,6,-20,2.5,438.023789238547,566.779024851355,416.155018533584,235.765587267857,287.471119650299,437.074497933836,4989.26408910579,0.0265770547378011,0.823383919948327,0.0323864602725408,16.7110362016773,6.2626956948734,0.675431280261474,0.709181051433344
1980.0,14.559890824818,-28.591769840814,91.1863827993477,141.386578108592,90.9476989165805,51.0516420615493,90.5797265347738,16.7257461904948,16.3297394590741,-25.8962808911669,15.8987633396091,-26.7196971400723,2.35493668307209,2.2719869890792,2.72161433715292,4.99360132623212,2.1204822032488,0.0150870246775072,0,27.0718828085742,49.65006292171,6,-20,2.5,438.024131501927,566.79158221053,416.199464967796,235.805093292214,287.501510025011,437.080127479997,4991.02861339236,0.0265864537997479,0.823865105094193,0.0323850958905325,16.7257461904948,6.26284797712331,0.675381354773022,0.709181422457206
1990.0,14.5587343472935,-28.5936789146594,91.1813362497736,141.394401666365,90.9425146831661,51.0597073611767,90.5742712506673,16.7400396921331,16.3294692074907,-25.8967921966658,15.8982812109402,-26.7206273976076,2.35533109603617,2.27211269836598,2.72239480645698,4.99450750482296,2.12051185212487,0.0150909541513385,0,27.0799867964325,49.6595156406621,6,-20,2.5,438.024464690947,566.803835758155,416.242600492296,235.843483302247,287.530972194635,437.08550789944,4992.74549136371,0.0265955975575308,0.824333106629581,0.0323837768241937,16.7400396921331,6.2629988345604,0.675332791679648,0.709181714686748
2000.0,14.557611853063,-28.5955310715094,91.1764705910161,141.402053080281,90.9375150748188,51.067568896435,90.569007812268,16.7539326048287,16.3292091109805,-25.8972842949755,15.8978149451312,-26.7215270672037,2.35571496135506,2.27223669049251,2.72315356541913,4.99539025591164,2.12054104077099,0.0150947785356351,0,27.0878631205434,49.6687226239065,6,-20,2.5,438.024789078838,566.815782461179,416.284478863163,235.880800929735,287.559546794104,437.090650769749,4994.41595545858,0.0266044953038145,0.824788307196258,0.0323825017027275,16.7539326048287,6.26314752112532,0.675285556726407,0.70918195571535
2010.0,14.5565222978199,-28.5973280744054,91.1717701043204,141.409524332773,90.9326842517735,51.0752286825173,90.5639201473338,16.767440104681,16.3289587888086,-25.8977579057838,15.897364000421,-26.7223971923108,2.35608838484693,2.2723586510324,2.72389128506093,4.99624993609333,2.12056982591421,0.0150985008243077,0,27.0955189822807,49.6776877411678,6,-20,2.5,438.025104917411,566.827420797268,416.325150573589,235.917087762769,287.587274090604,437.095571133004,4996.0412257624,0.0266131555567129,0.825231078703837,0.0323812689937313,16.767440104681,6.26329340476983,0.675239615811683,0.709182163237407
2020.0,14.5554646282244,-28.5990717206797,91.167220808693,141.416809423261,90.9280081194161,51.0826889787466,90.558993945854,16.7805764027107,16.3287178239204,-25.898213817554,15.8969278071459,-26.7232388706897,2.35645146995426,2.27247829853994,2.7246085671165,4.99708686565644,2.12059825095971,0.0151021237092824,0,27.1029611712676,49.6864149582377,6,-20,2.5,438.025412438924,566.838750801423,416.364662369531,235.952382642156,287.614192596358,437.100285676632,4997.62249578372,0.0266215860725993,0.825661778156956,0.0323800767690798,16.7805764027107,6.26343597660986,0.675194935362895,0.70918234509796
2030.0,14.5544377967802,-28.600763808719,91.1628105650266,141.423904466151,90.9234744314307,51.0899524265955,90.5542167602413,16.79335476496,16.3284857843323,-25.8986528470524,15.8965057869165,-26.7240532174483,2.35680437213269,2.27259543481046,2.72530601124483,4.99790144605529,2.12062634690916,0.0151056499333794,0,27.1101961489559,49.6949084830088,6,-20,2.5,438.025711861823,566.849774131316,416.403057516453,235.986721690834,287.640338457756,437.104811395984,4999.16094015522,0.0266297939807261,0.82608075027559,0.0323789227160205,16.79335476496,6.26357485173313,0.675151482085195,0.70918251405015
2040.0,14.5534407775702,-28.6024061054765,91.1585290495088,141.430807569057,90.919072762839,51.0970220731062,90.5495779768638,16.8057875132323,16.3282622398384,-25.8990758077365,15.8960973685781,-26.7248413331146,2.35714725442704,2.27270989995017,2.72598416913019,4.99869406908036,2.12065413380184,0.0151090820215535,0,27.1172300814968,49.7031727959233,6,-20,2.5,438.026003393739,566.860493931883,416.440375971832,236.020138313351,287.665745081456,437.109164672662,5000.65771186824,0.0266377858688535,0.826488327593264,0.0323778053025308,16.8057875132323,6.26370976065004,0.675109223063762,0.709182674741651
2050.0,14.552472576469,-28.6040003249782,91.1543676326522,141.437518629882,90.9147943885054,51.1039013576007,90.5450686929026,16.8178860715771,16.3280467735822,-25.8994834878572,15.8957019990342,-26.7256042834777,2.35748031983296,2.272821600718,2.72664358873683,4.99946518945483,2.12068162240654,0.0151124225145525,0,27.1240688724676,49.7112126477618,6,-20,2.5,438.026287233888,566.870914650133,416.476654661082,236.052663331353,287.690443003613,437.113360648743,5002.11394062683,0.0266455678681994,0.82688483090763,0.0323767230708256,16.8178860715771,6.26384053662789,0.675068125834192,0.709182834410461
2060.0,14.5515322371822,-28.6055481159526,91.1503191947496,141.444039078116,90.9106320980175,51.1105940690605,90.5406815296676,16.8296610411364,16.3278389893484,-25.8998766366569,15.8953191499409,-26.7263430866894,2.35780378691987,2.27293048375921,2.72728479358315,5.00021527734236,2.12070881600984,0.0151156738451827,0,27.1307181918075,49.7190330307203,6,-20,2.5,438.026563574098,566.881041814995,416.51192780533,236.08432520445,287.714459965669,437.117412884788,5003.53073156518,0.0266531457317623,0.827270569187252,0.0323756746263086,16.8296610411364,6.26396710044332,0.675028158443613,0.709182996949467
2070.0,14.5506188441471,-28.6070510509821,91.1463779109892,141.450371593357,90.9065799802178,51.1171042872436,90.5364104156877,16.8411222887057,16.3276385155548,-25.9002559568127,15.8949483211962,-26.7270587065198,2.35811786978604,2.27303651304694,2.72790826716252,5.00094478020946,2.12073571227515,0.0151188382453073,0,27.1371835009732,49.7266391329453,6,-20,2.5,438.026832604955,566.890881805261,416.546227264595,236.115150292842,287.73782108872,437.121333202475,5004.90916426233,0.0266605249027556,0.827645844407158,0.0323746586468552,16.8411222887057,6.26408944439173,0.674989289573782,0.709183158558973
2080.0,14.5497315235694,-28.6085106319663,91.1425390305914,141.456519830003,90.9026332018547,51.1234363133993,90.5322503642336,16.8522790358397,16.3274450070021,-25.9006221011201,15.8945890424532,-26.727752049426,2.35842285557847,2.2731397413678,2.72851454918159,5.00165429054939,2.12076230465575,0.0151219182749013,0,27.143470070469,49.7340362837331,6,-20,2.5,438.027094507206,566.90044162823,416.579582855924,236.14516312293,287.760549175324,437.125131714865,5006.25029159284,0.0266677105699713,0.828010943909053,0.0323736738879745,16.8522790358397,6.26420761667992,0.674951488498206,0.709183332627135
2090.0,14.5488694421956,-28.6099282838118,91.1387986630794,141.46248815902,90.8987877933291,51.1295946039733,90.5281972579589,16.8631399513775,16.3272581445458,-25.9009756731106,15.8942408724612,-26.7284239658144,2.35871895941205,2.27324016775165,2.72910407421195,5.0023442419636,2.12078858399074,0.0151249159249151,0,27.1495829981197,49.7412298993264,6,-20,2.5,438.027349461731,566.909728715576,416.612022663077,236.174386661655,287.782664975162,437.128816914696,5007.55513957398,0.0266747077157994,0.828366149191339,0.0323727191810086,16.8631399513775,6.26432170727662,0.674914725232486,0.709183507765794
2100.0,14.548031805692,-28.6113053611905,91.1351535867134,141.468281441275,90.8950404567477,51.135583706353,90.524247656182,16.8737132318439,16.3270776339536,-25.9013172292087,15.8939033978231,-26.7290752524284,2.35900645533064,2.27333786116893,2.7296773282682,5.00301518943713,2.12081453958374,0.0151278334834617,0,27.1555272206057,49.7482254297229,6,-20,2.5,438.027597645279,566.918750746257,416.64357329575,236.202842555795,287.804187505303,437.132395852295,5008.82470686161,0.0266815211513041,0.828711732444329,0.0323717934304284,16.8737132318439,6.26443183544981,0.67487897052952,0.709183688565034
2110.0,14.5472178556441,-28.6126431532611,91.131601079446,141.473904839696,90.8913883964765,51.1414082056816,90.5203986246882,16.8840066794784,16.3269032037517,-25.9016472828044,15.8935762306598,-26.7297066568473,2.35928561097365,2.27343289537349,2.73023477766647,5.00366767303996,2.12084016015975,0.0151306731406055,0,27.1613075266492,49.755028315443,6,-20,2.5,438.02783923158,566.927515505207,416.674260131369,236.230551362098,287.825134343427,437.135874338674,5010.05996541944,0.0266881555469071,0.829047957962672,0.0323708956074498,16.8840066794784,6.26453813944144,0.674844195893263,0.709183877105687
2120.0,14.5464268676924,-28.6139428873845,91.1281387828928,141.479363657916,90.8878291829117,51.1470726723659,90.5166475991645,16.8940277559179,16.326734603238,-25.9019663080086,15.8932590066954,-26.7303188811748,2.35955666445437,2.27352532505851,2.73077684546357,5.00430217052208,2.12086543455793,0.015133436858004,0,27.1669285601105,49.7616439419915,6,-20,2.5,438.028074391139,566.936030757117,416.704107474202,236.257532708254,287.845521868597,437.139257145301,5011.26185961999,0.026694615447369,0.829375082229149,0.0323700247452017,16.8940277559179,6.26464076791864,0.674810373626395,0.70918406706439
2130.0,14.5456581591046,-28.6152044285628,91.1247645681989,141.484664771478,90.8843606183681,51.1525816359648,90.5129922509209,16.9037836367569,16.3265716089019,-25.902274727503,15.8929513860993,-26.7309125804061,2.3598198661677,2.27361524544568,2.73130395561459,5.00491920106026,2.12089035812219,0.015136126606417,0,27.1723948258777,49.7680776218,6,-20,2.5,438.02830477947,566.944306071993,416.733138805345,236.283805456307,287.865366103754,437.142547658922,5012.43130726907,0.0267009052886989,0.829694638868801,0.0323691799414405,16.9037836367569,6.26473986748829,0.674777480426594,0.709184261083522
2140.0,14.5449110292207,-28.6164328238315,91.1214764677884,141.489808685814,90.8809806672837,51.1579394632827,90.5094304159064,16.9132812367234,16.3264139727834,-25.9025730102543,15.8926530297851,-26.7314884081649,2.36007551362307,2.27370272024562,2.73181661281545,5.00551933306107,2.12091490470017,0.0151387448368619,0,27.1777106900867,49.7743344730177,6,-20,2.5,438.028526095452,566.952343122901,416.761376517183,236.309387778748,287.884679904983,437.145751135749,5013.56919750277,0.0267070293896754,0.830003016725325,0.032368360293475,16.9132812367234,6.26483560365034,0.674745479459865,0.709184462281733
2150.0,14.544184877638,-28.6176252144997,91.1182727729627,141.494805429728,90.8776875561587,51.1631506237776,90.5059601951389,16.9225273380787,16.3262615295703,-25.9028614688596,15.8923636491722,-26.7320469206582,2.36032380081219,2.27378784661578,2.7323151464128,5.00610299302858,2.12093908103031,0.0151412930274196,0,27.1828804461214,49.7804196896825,6,-20,2.5,438.028742965419,566.960155122734,416.788842639835,236.334297478811,287.903479014556,437.148867943068,5014.67640234213,0.0267129920301999,0.830304304502818,0.0323675650352584,16.9225273380787,6.26492811660137,0.674714355885819,0.709184666274414
2160.0,14.5434790725232,-28.6187839502898,91.1151515841254,141.499658245899,90.8744793214422,51.1682192815347,90.5025795030548,16.9315284282033,16.3261140721963,-25.9031404949411,15.8920829408211,-26.7325887028256,2.36056496206014,2.27387067907633,2.7327999720511,5.00667065112744,2.12096287608961,0.0151437731326412,0,27.1879081951291,49.7863381467874,6,-20,2.5,438.028954058228,566.967747062784,416.815558492606,236.358551634733,287.92177635357,437.151901635224,5015.75376003162,0.0267187973479499,0.830597447468328,0.0323667933576814,16.9315284282033,6.2650175470234,0.674684081722126,0.709184870363471
2170.0,14.5427930175594,-28.6199100248686,91.1121110350862,141.504371723237,90.8713540349745,51.1731495033459,90.4992862926126,16.940290848741,16.3259714158057,-25.9034104381095,15.8918106208919,-26.7331143018305,2.36079922230019,2.27395128910487,2.73327148525078,5.00722277435565,2.12098628593963,0.0151461870070811,0,27.1927979182407,49.7920946129963,6,-20,2.5,438.029159533844,566.975125566428,416.841544880955,236.382166954819,287.939585520312,437.154855352729,5016.80208483672,0.0267244493886289,0.830882674197827,0.0323660445038207,16.940290848741,6.26510402266433,0.67465463357004,0.709185075641808
2180.0,14.5421261464894,-28.6210044062104,91.1091495809377,141.508950813547,90.8683100907251,51.1779452855688,90.4960788392578,16.9488208934346,16.3258334028347,-25.9036715963459,15.8915464311711,-26.7336242154225,2.36102680001937,2.27402975428088,2.73373004902281,5.00775980330368,2.12100930123394,0.0151485364066972,0,27.1975535864421,49.7976936983906,6,-20,2.5,438.029359515955,566.982297531971,416.866821473471,236.405159988194,287.956917681748,437.157728029842,5017.82217703893,0.0267299521621535,0.831160177414546,0.0323653177854055,16.9488208934346,6.26518768047768,0.674625986883551,0.70918527897133
2190.0,14.5414778982669,-28.6220680013944,91.1062653271565,141.513399581597,90.865345535405,51.182610496743,90.4929550766326,16.9571245733742,16.3256998595096,-25.903924298319,15.8912901056487,-26.734118956444,2.36124790585843,2.27410613748068,2.73417604763838,5.00828218511906,2.12103192243946,0.0151508231190969,0,27.2021789278116,49.8031399701901,6,-20,2.5,438.02955418735,566.989268953114,416.891408288748,236.427546613004,287.973786722361,437.160524413826,5018.81480399212,0.0267353095398032,0.831430200289244,0.0323646124911363,16.9571245733742,6.26526863119015,0.674598120539274,0.709185483435619
2200.0,14.5408477364899,-28.6231017243213,91.1034564916386,141.517722177425,90.8624585291433,51.1871488185193,90.4899130531726,16.965207805371,16.3255706314112,-25.9041688360853,15.8910413970786,-26.7345990015622,2.3614627334767,2.27418049605098,2.73460982797574,5.00879032402671,2.1210541470847,0.0151530487896262,0,27.2066776217849,49.8084377260707,6,-20,2.5,438.029743668818,566.996045868089,416.915324316669,236.449342457768,287.990204287161,437.163245500304,5019.78071513494,0.026740525321229,0.831692928730547,0.0323639279597501,16.965207805371,6.2653469826946,0.674571012372411,0.70918568654433
2210.0,14.5402351404826,-28.6241064400081,91.1007212981619,141.521922553238,90.8596472394643,51.19156383797,90.4869508274868,16.973076380071,16.3254455687784,-25.9044054928986,15.8908000658837,-26.7350648126811,2.36167147355389,2.27425288764637,2.73503173317232,5.00928462081868,2.12107597390784,0.0151552150509913,0,27.2110532344894,49.8135911667187,6,-20,2.5,438.029928103206,567.002634068655,416.938588128403,236.470562833479,288.006182204972,437.165893057203,5020.72063849615,0.026745603216058,0.831948565419623,0.0323632635497653,16.973076380071,6.26542283656206,0.67454464125553,0.709185887621737
2220.0,14.5396396054874,-28.6250829900289,91.0980579718051,141.526004475447,90.8569098366158,51.1958590263967,90.4840664635507,16.9807359459243,16.3253245275913,-25.904634541159,15.8905658807807,-26.7355168357327,2.36187431944139,2.2743233762614,2.7354421080834,5.0097654843448,2.12109740264659,0.0151573235552508,0,27.2153092268817,49.8186043606088,6,-20,2.5,438.030107625563,567.00903911732,416.96121781357,236.49122269126,288.021732068115,437.168468872008,5021.63528152728,0.026750546845002,0.832197303959191,0.0323626186412369,16.9807359459243,6.26549628764002,0.674518986696367,0.70918608903515
2230.0,14.5390606419802,-28.6260321900128,91.0954647428819,141.529971543458,90.8542444974648,51.2000377406687,90.4812580345556,16.9881920142923,16.3252073692554,-25.9048562430106,15.8903386183169,-26.7359555015685,2.3620714381203,2.27439200439869,2.73584126514747,5.01023326954616,2.12111843388328,0.015159375785877,0,27.2194489583152,49.8234812454183,6,-20,2.5,438.030282367527,567.015266368353,416.983230978242,236.511336634396,288.036865200176,437.170974708225,5022.52533177858,0.0267553597401112,0.832439332771056,0.0323619926344314,16.9881920142923,6.26556742461422,0.674494028809754,0.709186287355659
2240.0,14.5384977750807,-28.6269548311338,91.0929398536872,141.533827204229,90.8516494122201,51.2041032289532,90.4785236295969,16.9954499630831,16.3250939602792,-25.9050708509498,15.890118062494,-26.7363812266838,2.36226300485495,2.27445882635527,2.73622952423536,5.01068835059064,2.12113906888971,0.0151613732786728,0,27.2234756896981,49.8282256339473,6,-20,2.5,438.030452456903,567.021320982134,417.00464475171,236.530918926072,288.051592670539,437.173412320247,5023.39145755403,0.0267600453453785,0.832674834805402,0.0323613849492048,16.9954499630831,6.26563633072342,0.674469748289663,0.709186483627093
2250.0,14.5379505440313,-28.6278516807167,91.0904815648419,141.537574765417,90.8491227907553,51.2080586362344,90.4758613599645,17.0025150381911,16.3249841720017,-25.9052786083406,15.8899040044342,-26.736794413859,2.36244918815716,2.27452389366904,2.73660719508712,5.01113108875616,2.12115930953212,0.0151633175240665,0,27.2273925863731,49.8328412198459,6,-20,2.5,438.030618018095,567.027207937974,417.025475793342,236.549983491363,288.065925294816,437.175783454632,5024.23430850821,0.0267646070175218,0.8329039879955,0.0323607950238056,17.0025150381911,6.26570308441722,0.674446126393393,0.709186678733813
2260.0,14.5374185028437,-28.6287232873857,91.088088157093,141.541217649821,90.8466628644032,51.2119070128014,90.473269360887,17.0093923574773,16.3248778815485,-25.9054797476054,15.8896962422685,-26.7371954523748,2.36263013979592,2.27458724847284,2.73697456443658,5.01156181290942,2.12117915897844,0.0151652098941594,0,27.2312027222824,49.8373315867328,6,-20,2.5,438.030779396106,567.032932345126,417.045740321569,236.568543926769,288.079873729475,437.178089748628,5025.05451660431,0.0267690480290521,0.833127158766587,0.032360222314793,17.0093923574773,6.26576775919845,0.674423145416624,0.709186870836812
2270.0,14.5369012147533,-28.6295709600561,91.0857579472785,141.544758175967,90.8442679019127,51.2156512907834,90.4707458077784,17.0160868843827,16.3247749653891,-25.9056745024151,15.8894945798951,-26.7375847204056,2.36280601173002,2.27464892449363,2.7373319215925,5.01198084608614,2.12119861774705,0.0151670517887432,0,27.2349090674923,49.8417001824191,6,-20,2.5,438.030936036155,567.038497939572,417.065453990329,236.586613427254,288.093447975751,437.180333249238,5025.85269319147,0.0267733715505704,0.833343934444855,0.0323596662936687,17.0160868843827,6.26583042710896,0.674400786235129,0.709187057797054
2280.0,14.5363982612749,-28.6303948123779,91.0834892904713,141.548200068903,90.8419362113209,51.2192943710319,90.4682889168529,17.0226035148085,16.3246753126699,-25.9058630824588,15.889298829229,-26.7379625806762,2.36297697503559,2.27470899555544,2.7376795676955,5.01238856325094,2.12121769116072,0.0151688446793428,0,27.2385145396381,49.8459504122036,6,-20,2.5,438.031088726088,567.043910160868,417.084632203915,236.604205014644,288.106658413507,437.182515288614,5026.62943966019,0.0267775807087949,0.833555060168273,0.0323591264534002,17.0226035148085,6.2658911549719,0.674379033099863,0.709187247467413
2290.0,14.5359092328617,-28.6311957202177,91.0812805570957,141.551545920458,90.8396661174838,51.222839018227,90.4658969243663,17.0289469600424,16.3245788102725,-25.9060457017179,15.8891088067485,-26.7383293871259,2.3631431488621,2.2747674765678,2.73801774694375,5.01278522351156,2.12123638211477,0.0151705897297063,0,27.2420219385202,49.850085527816,6,-20,2.5,438.031237352365,567.049173050788,417.103289792641,236.621331231578,288.119514713025,437.184637684981,5027.38533458243,0.0267816785140548,0.833760500617444,0.0323586022985225,17.0289469600424,6.2659500068414,0.67435786886032,0.709187432026346
2300.0,14.5354337348978,-28.631974340386,91.0791301727822,141.554798478715,90.8374560018324,51.2262879176245,90.4635681256295,17.0351218052172,16.3244853514222,-25.9062225621752,15.8889243363248,-26.7386854794453,2.36330467623727,2.27482441228794,2.73834672633488,5.01317113862282,2.1212546943395,0.01517228824086,0,27.2454339802843,49.8541086851186,6,-20,2.5,438.031382022085,567.054290813137,417.121441121969,236.638004288736,288.132026374658,437.18670206843,5028.12093964745,0.026785667892144,0.833960408947345,0.0323580933531673,17.0351218052172,6.26600704415943,0.674337277401271,0.709187612748356
2310.0,14.5349713787576,-28.6327313164312,91.0770365780354,141.557960450724,90.8353042611411,51.2296437181098,90.4613008321326,17.0411325860347,16.3243948319747,-25.9063938608416,15.8887452452915,-26.7390311906619,2.36346170529498,2.27487985443598,2.73866677775571,5.01354663219169,2.12127263198705,0.0151739415473502,0,27.2487533414043,49.8580229967736,6,-20,2.5,438.031522844559,567.059267593134,417.139100355292,236.654236273688,288.144202778194,437.188710058086,5028.83680965183,0.0267895517376551,0.834154939382785,0.0323575991502878,17.0411325860347,6.26606232683345,0.674317242824694,0.709187793194592
2320.0,14.5345217936858,-28.6334671785213,91.0749982765628,141.561034511629,90.8332093572662,51.2329089549524,90.4590934240926,17.0469836459421,16.3243071532468,-25.9065597843985,15.8885713691195,-26.7393668381148,2.36361435440697,2.27493383162722,2.73897813432875,5.01391196595597,2.12129019973478,0.0151755507770172,0,27.2519825812839,49.8618314408143,6,-20,2.5,438.031660021011,567.06410746322,417.156281048608,236.670038764947,288.156052962792,437.19066318947,5029.53347559821,0.0267933328226248,0.834344322881719,0.032357119244864,17.0469836459421,6.2661159114384,0.674297750223372,0.709187970177614
2330.0,14.5340846146184,-28.6341827970425,91.0730138011656,141.564022884688,90.8311697819605,51.2360861007742,90.4569443131966,17.0526792371703,16.3242222172176,-25.9067205182793,15.8884025466632,-26.7396927326299,2.36376275397868,2.27498638073199,2.73928104232995,5.01426742306195,2.12130740050876,0.0151771171383189,0,27.2551241989301,49.8655369220439,6,-20,2.5,438.031793346632,567.068813926209,417.17299642684,236.685423104113,288.167585647493,437.192563135541,5030.21145687115,0.0267970138613645,0.834528438591974,0.032356653200285,17.0526792371703,6.26616785411888,0.674278783804528,0.70918814381962
2340.0,14.5336594927534,-28.6348784861044,91.071081736088,141.566928315885,90.8291840796526,51.2391775661414,90.4548519660312,17.058223495881,16.3241399335625,-25.9068762333573,15.8882386242477,-26.740009170628,2.36390702537587,2.27503754184285,2.7395757327699,5.01461327461276,2.12132424024393,0.0151786417615161,0,27.2581806200757,49.8691422697128,6,-20,2.5,438.031923224384,567.073391098222,417.189259330189,236.700400325966,288.178809458918,437.194411218344,5030.87125817811,0.0268005974947266,0.834707688583876,0.032356200600109,17.058223495881,6.26621820756822,0.674260330040955,0.709188314637523
2350.0,14.5332460856145,-28.635554902805,91.0692006866697,141.569753066317,90.8272508168181,51.2421856878477,90.4528148731654,17.0636204487443,16.3240602121766,-25.9070271000943,15.8880794514909,-26.7403164421906,2.36404729433552,2.27508735577047,2.73986244150722,5.01494979727769,2.12134072329855,0.0151801258089508,0,27.261154200958,49.8726502275554,6,-20,2.5,438.032049646596,567.077842489562,417.205082250053,236.714981180424,288.189732712642,437.19620896599,5031.51337080326,0.0268040862954874,0.834882119028578,0.0323557610364844,17.0636204487443,6.26626702322292,0.674242374604586,0.70918848438587
2360.0,14.5328440619018,-28.636212596723,91.0673693026995,141.572499436731,90.8253686054463,51.2451127388401,90.4508315726821,17.06887401546,16.3239829671016,-25.9071732811096,15.887924883443,-26.740614826927,2.36418366814777,2.27513584984338,2.74014137985398,5.01527722969736,2.12135685448948,0.0151815703141984,0,27.2640472303068,49.8760634631088,6,-20,2.5,438.032172705438,567.082171635412,417.220477307548,236.729176134882,288.200363508652,437.197957780917,5032.13827243979,0.0268074827675754,0.835051860715339,0.0323553341160014,17.06887401546,6.266314350777,0.674224903844527,0.709188650640831
2370.0,14.532453100082,-28.6368521011224,91.0655862711766,141.575169659695,90.8235360957478,51.2479609294526,90.448900642819,17.0739880106342,16.3239081154874,-25.9073149331433,15.8877747798883,-26.7409045953213,2.36431626090863,2.27518306045507,2.74041276478022,5.01559582523529,2.12137263874662,0.0151829763478745,0,27.266861931107,49.8793845695488,6,-20,2.5,438.032292490502,567.086381967499,417.235456277716,236.742995379966,288.210709729236,437.199659035265,5032.74642769223,0.0268107893486625,0.835217040742979,0.0323549194577595,17.0739880106342,6.26636023829059,0.674207904501003,0.709188814079778
2380.0,14.5320728860924,-28.6374739375389,91.0638502645125,141.577765815484,90.8217519242513,51.2507324028012,90.447020650084,17.0789661436575,16.3238355750831,-25.9074522118058,15.8876290032624,-26.7411860127535,2.3644451736428,2.27522901273119,2.74067679953236,5.01590581226355,2.12138808215027,0.0151843449012404,0,27.2696004546508,49.8826160711755,6,-20,2.5,438.032409088555,567.090476738235,417.250030704549,236.756448837315,288.220779219136,437.201314572487,5033.33828858171,0.0268140084112939,0.835377782653232,0.0323545166877999,17.0789661436575,6.26640472961453,0.674191363917954,0.709188973084947
2390.0,14.5317031217785,-28.6380785980937,91.0621601628674,141.580290240583,90.8200149364398,51.2534292533664,90.4451903715001,17.0838120385131,16.323765274977,-25.9075852512518,15.8874874269787,-26.7414593234233,2.36457053431949,2.27527376442527,2.7409337028061,5.01620746723137,2.12140318693221,0.0151856770904402,0,27.2722649207619,49.8857603950786,6,-20,2.5,438.032522585446,567.09445940456,417.264211410046,236.769546175027,288.230578937287,437.202924235428,5033.91429446048,0.026817142265921,0.835534206744885,0.032354125462092,17.0838120385131,6.26644787605064,0.674175268877229,0.709189132877799
2400.0,14.5313435098304,-28.638666576891,91.0605146773008,141.582744791124,90.8183238093289,51.2560535261259,90.4434084177748,17.0885291986284,16.3236971364144,-25.9077142004818,15.8873499207954,-26.7417247785987,2.36469242497442,2.2753173251598,2.74118365651783,5.01650098167763,2.12141796061781,0.0151869737848456,0,27.274857348331,49.8888199626177,6,-20,2.5,438.032633062891,567.098332923266,417.278009441163,236.782296776331,288.240116590021,437.204490617089,5034.4748728913,0.0268201931639192,0.835686429675604,0.0323537454260965,17.0885291986284,6.26648971691425,0.674159607880916,0.709189288777657
2410.0,14.5309937661224,-28.639238344267,91.0589126364943,141.58513147653,90.8166773386905,51.2586071748267,90.4416735201032,17.0931210333064,16.3236310888941,-25.9078391928791,15.8872163626161,-26.7419826138337,2.36481094566325,2.2753597279834,2.74142685097753,5.01678657896093,2.12143240801598,0.0151882359326577,0,27.277379714809,49.8917970582933,6,-20,2.5,438.03274060114,567.102100376938,417.29143519686,236.794709761952,288.249399059735,437.206014519653,5035.02043829602,0.0268231632875807,0.83583456481,0.0323533762474213,17.0931210333064,6.26653029394241,0.674144368918729,0.709189440990542
2420.0,14.5306536117652,-28.6397943616162,91.0573528881371,141.587452236339,90.8150743398314,51.2610921330783,90.4399844302507,17.0975909018819,16.3235670631963,-25.9079603594058,15.8870866328901,-26.7422330597787,2.36492620294404,2.27540101302143,2.7416634842723,5.01706449729373,2.12144653437731,0.0151894645258281,0,27.2798339576619,49.8946939478899,6,-20,2.5,438.032845279303,567.105764752263,417.30449893724,236.806794122803,288.258433264176,437.207497130065,5035.55139808048,0.0268260547849431,0.835978723748436,0.0323530176002507,17.0975909018819,6.26656964793446,0.674129540400344,0.709189592506073
2430.0,14.5303227787119,-28.6403350728393,91.0558343235069,141.589708933877,90.813513672858,51.2635102621859,90.4383399471523,17.101942034627,16.3235049930441,-25.9080778254561,15.8869606169228,-26.7424763377186,2.36503827414682,2.27544119478948,2.74189371804587,5.01733491283534,2.12146034492626,0.0151906603583358,0,27.2822219395622,49.8975128115832,6,-20,2.5,438.032947172901,567.109328919372,417.317210531257,236.818558506478,288.267225860375,437.208939597239,5036.06814425887,0.0268288697242891,0.836119013334866,0.0323526691720453,17.101942034627,6.26660781802529,0.674115111179713,0.709189738696913
2440.0,14.5300010058078,-28.640860909905,91.0543558585423,141.591903383645,90.8119942232486,51.2658633780276,90.4367388964736,17.1061775863977,16.323444814363,-25.9081917122592,15.8868382033506,-26.7427126625171,2.36514726317557,2.27548031513401,2.74211774322101,5.01759805835502,2.12147384498085,0.0151918243900757,0,27.2845454767792,49.9002557761721,6,-20,2.5,438.033046356128,567.112795675363,417.329579604191,236.830011361924,288.275783339212,437.210343030537,5036.57105957041,0.0268316101271409,0.836255538222325,0.0323523306590303,17.1061775863977,6.26664484208548,0.674101070383188,0.709189883655065
2450.0,14.5296880394776,-28.6413722921815,91.0529164377278,141.594037346729,90.8105149058349,51.2681532462406,90.4351801347929,17.1103006279901,16.3233864653559,-25.9083021367364,15.8867192843707,-26.7429422421723,2.3652532526118,2.27551839725003,2.74233572419453,5.01785412144456,2.12148703987773,0.0151929574379336,0,27.2868063343461,49.9029249091976,6,-20,2.5,438.033142901111,567.116167736658,417.341615510998,236.841160915668,288.284112016027,437.211708507066,5037.06051634017,0.0268342779618835,0.836388400123013,0.0323520017669843,17.1103006279901,6.2666807566917,0.674087407439089,0.709190025889695
2460.0,14.5293836335148,-28.6418696266864,91.0515150333612,141.59611253236,90.8090746640501,51.2703815835,90.4336625488135,17.1143141482502,16.3233298864213,-25.9084092116561,15.8866037556265,-26.743165278037,2.36535632905416,2.27555546999972,2.74254782825212,5.01810329825184,2.12149993496262,0.0151940603385986,0,27.2890062274461,49.9055222205125,6,-20,2.5,438.033236878074,567.119447741304,417.353327343654,236.85201517728,288.292218034336,437.213037072528,5037.53687673948,0.0268368751450049,0.836517697988711,0.0323516822110967,17.1143141482502,6.26671559716638,0.674074112070244,0.709190165902255
2470.0,14.529087548833,-28.6423533085549,91.0501506447102,141.598130599657,90.8076724690629,51.2725500590878,90.4321850544515,17.1182210565328,16.323275020064,-25.9085130458021,15.8864915160801,-26.7433819650652,2.36545656661043,2.27559155196018,2.74275420647946,5.01834575843964,2.12151253558236,0.015195133842626,0,27.2911468230527,49.9080496641389,6,-20,2.5,438.033328355354,567.122638251562,417.364723939772,236.862581945776,288.300107371464,437.214329742611,5038.00049309959,0.0268394035426259,0.836643528049848,0.0323513717152899,17.1182210565328,6.26674939762638,0.674061174284117,0.709190301208802
2480.0,14.5287995532976,-28.6428237270599,91.048822295032,141.600093150298,90.8063073167772,51.2746602971147,90.4307465937993,17.1220241855225,16.3232218108134,-25.908613744129,15.8863824679983,-26.7435924918377,2.36555405973288,2.27562668276432,2.74295503209577,5.01858171486009,2.12152484709091,0.0151961788260821,0,27.2932297414363,49.9105091411359,6,-20,2.5,438.0334173928,567.125741746514,417.37581389896,236.872868817275,288.307785890213,437.215587557002,5038.45170828134,0.0268418649723027,0.836765978140846,0.0323510700125951,17.1220241855225,6.2667821908498,0.674048584339768,0.709190436143799
2490.0,14.5285194212315,-28.643281238439,91.0475290406928,141.602001773405,90.8049782369178,51.2767138728099,90.4293461441697,17.1257262903908,16.3231702051105,-25.9087114079749,15.8862765163041,-26.7437970418139,2.36564887926496,2.27566088166581,2.74315044845248,5.01881133011829,2.12153687476973,0.0151971960051275,0,27.295256557084,49.9129024943916,6,-20,2.5,438.033504074293,567.128760672277,417.386605547214,236.882883181132,288.315259108113,437.216811313711,5038.89085547723,0.0268442612018767,0.836885155885398,0.0323507768428932,17.1257262903908,6.26681400911637,0.674036332852874,0.709190568738212
2500.0,14.5282469339921,-28.6437262187375,91.0462699551018,141.603857961523,90.8036842770019,51.2787123244136,90.4279827020732,17.1293300548913,16.3231201514096,-25.9088061348696,15.8861735696676,-26.7439957912261,2.36574109319193,2.27569416572956,2.74334059521536,5.01903476094492,2.12154862397604,0.0151981860755551,0,27.2972288003423,49.9152315238102,6,-20,2.5,438.033588445345,567.131697347492,417.397107020966,236.892632238428,288.322532669492,437.218002109575,5039.31825917508,0.0268465939546325,0.837001134664213,0.0323504919564286,17.1293300548913,6.26684488285222,0.674024410602996,0.709190696783799
2510.0,14.5279818787714,-28.6441590154587,91.045044138022,141.605663195877,90.8024245115407,51.2806571429821,90.4266552923013,17.1328380906902,16.323071599829,-25.9088980191953,15.8860735390922,-26.7441889118073,2.36583079011011,2.27572657392419,2.7435256336373,5.01925220756149,2.12156009996297,0.0151991498575207,0,27.299147958993,49.9174979738745,6,-20,2.5,438.033670571673,567.134554062922,417.4073262076,236.902122998504,288.329611883557,437.219160785207,5039.73423494215,0.0268488649077672,0.837114004431584,0.032350215109691,17.1328380906902,6.26687484178783,0.674012808650104,0.709190824942361
2520.0,14.5277240489938,-28.6445799689643,91.0438507133989,141.607418906549,90.8011980399164,51.2825497799047,90.4253629658345,17.1362529404598,16.3230245022497,-25.9089871519992,15.8859763385014,-26.7443765696586,2.36591802566806,2.27575811487865,2.74370568543166,5.01946380031031,2.12157130798857,0.0152000879548136,0,27.3010154792276,49.9197035422064,6,-20,2.5,438.033750513566,567.137333033802,417.417270778639,236.911362287316,288.336501961963,437.220288224548,5040.13908978604,0.0268510756943206,0.83722384949337,0.0323499460670575,17.1362529404598,6.26690391463656,0.674001518317973,0.709190948658163
2530.0,14.5274732440292,-28.6449894101466,91.0426888281927,141.609126482232,90.8000039851766,51.2843916466655,90.4241047985842,17.1395770790736,16.3229788122364,-25.9090736211439,15.8858818845335,-26.7445589256451,2.36600287710126,2.2757888193753,2.7438808958599,5.0196697152352,2.12158225326637,0.0152010011044038,0,27.3028327668184,49.9218498795519,6,-20,2.5,438.033828329203,567.140036412409,417.42694819245,236.920356750588,288.343207976339,437.221385282897,5040.53312238152,0.0268532279042895,0.837330751423785,0.032349684600149,17.1395770790736,6.26693212913755,0.673990531163249,0.709191070465531
2540.0,14.5272292694462,-28.6453876596333,91.0415576538456,141.610787268188,90.7988414955443,51.2861841126282,90.4228798929896,17.1428129094849,16.3229344850406,-25.9091575113009,15.8857900965998,-26.7447361352839,2.36608541294362,2.27581871126673,2.74405139851901,5.01987010978574,2.12159294094991,0.0152018899813653,0,27.304601185058,49.9239385871579,6,-20,2.5,438.03390407502,567.142666284806,417.436365682943,236.929112842494,288.349734848282,437.222452787957,5040.91662259133,0.0268553230818502,0.83743478933641,0.0323494304881535,17.1428129094849,6.26695951204715,0.673979838994704,0.709191190941762
2550.0,14.5269919350027,-28.6457750310548,91.0404563771133,141.612402580063,90.7977097349926,51.2879285195565,90.4216873680758,17.1459627890331,16.3228914772073,-25.9092389046944,15.8857008961095,-26.7449083502389,2.36616568353234,2.27584779792971,2.74421730492042,5.02006510285012,2.12160337620817,0.0152027551406633,0,27.3063220692533,49.9259712338911,6,-20,2.5,438.033977806348,567.145224692584,417.445530336368,236.937636896687,288.356087404443,437.223491552058,5041.28987458721,0.0268573627424037,0.837536040751498,0.032349183515727,17.1459627890331,6.26698608937421,0.67396943378542,0.709191305656351
2560.0,14.5267610578207,-28.6461518265411,91.0393842149401,141.613973681542,90.7966078985392,51.2896261583527,90.4205263755987,17.1490289867271,16.3228497471233,-25.9093178800643,15.8856142076435,-26.7450757160549,2.36624377274089,2.27587612063066,2.74437876351924,5.0202548841499,2.12161356407281,0.0152035973447216,0,27.307996703607,49.9279493288252,6,-20,2.5,438.03404957564,567.147713597682,417.454448969045,236.945935010536,288.362270290323,437.224502356231,5041.65315180861,0.0268593483447374,0.837634579561154,0.0323489434760518,17.1490289867271,6.26701188603413,0.673959307810149,0.709191420993152
2570.0,14.526536458558,-28.6465182824251,91.0383403942628,141.615501881956,90.7955351915117,51.2912783002493,90.4193960782121,17.1520137394867,16.3228092545741,-25.9093945135046,15.8855299574193,-26.7452383751217,2.36631972684873,2.27590368626464,2.74453587825305,5.02043956451769,2.12162350994026,0.0152044171110086,0,27.3096263518926,49.929874357947,6,-20,2.5,438.034119503684,567.150135012613,417.463128292915,236.954013197283,288.368288099966,437.225485931464,5042.00672363475,0.0268612813274775,0.837730538206333,0.0323487101666693,17.1520137394867,6.26703692610977,0.673949453661068,0.709191532622218
2580.0,14.5263179635079,-28.6468748582157,91.0373241738967,141.616988168409,90.7944908519496,51.2928861615057,90.4182956729808,17.1549191929066,16.3227699596547,-25.9094688805245,15.8854480743182,-26.7453964646899,2.3663936108517,2.27593051753623,2.74468877380092,5.02061929133715,2.12163321786952,0.0152052150755176,0,27.3112122257032,49.9317477430168,6,-20,2.5,438.034187440769,567.152490538147,417.471574731782,236.961877225417,288.374145157498,437.226443116968,5042.35084835984,0.0268631630704591,0.837823814377856,0.0323484833925001,17.1549191929066,6.26706123345193,0.673939863506662,0.709191641797417
2590.0,14.5261054040338,-28.647221659148,91.0363348246195,141.618433925891,90.7934741301283,51.2944509519172,90.4172243696146,17.1577474730323,16.3227318256709,-25.9095410505569,15.8853684892789,-26.7455501180414,2.36646548477974,2.27595663870956,2.74483756672057,5.02079420543013,2.12164269359603,0.0152059918299759,0,27.3127555235598,49.9335708971992,6,-20,2.5,438.034253635791,567.154782256284,417.479794648904,236.969532811882,288.379845866088,437.227374524818,5042.68578172044,0.0268649949416684,0.837914649629539,0.0323482629640068,17.1577474730323,6.26708483055199,0.673930530657995,0.709191749633047
2600.0,14.525898616533,-28.6475590122942,91.0353716376049,141.619840204304,90.7924842974916,51.2959738257937,90.416181400602,17.1605006182742,16.3226948159332,-25.9096110930275,15.8852911355432,-26.7456994640153,2.36653540278898,2.27598206605849,2.74498236654346,5.02096443260195,2.12165194177307,0.0152067479294229,0,27.3142573937478,49.9353451696196,6,-20,2.5,438.034318070011,567.15701182756,417.487794147244,236.976985440255,288.385394379894,437.228280902114,5043.01176897962,0.0268667782534457,0.838003053339484,0.0323480486978305,17.1605006182742,6.26710773913779,0.673921448042903,0.709191855543188
2610.0,14.5256974434124,-28.6478871783091,91.0344339303246,141.621208090842,90.7915206524307,51.2974559011094,90.4151660266243,17.1631806027199,16.3226588955752,-25.9096790739117,15.8852159489048,-26.7458446265269,2.36660341299338,2.27600681226142,2.74512327369212,5.02113008595353,2.12166096709993,0.0152074838811259,0,27.3157189470494,49.9370718666522,6,-20,2.5,438.03438078831,567.159180944307,417.495579124799,236.984240421418,288.39079473274,437.229162920525,5043.32904742598,0.0268685142761382,0.838089088954973,0.0323478404176889,17.1631806027199,6.26712998015871,0.67391260895988,0.709191957830018
2620.0,14.5255017266298,-28.6482064132153,91.0335210166968,141.622538679519,90.790582489666,51.2988983010121,90.4141775044356,17.1657894120038,16.3226240300049,-25.9097450586669,15.885142865214,-26.7459857293855,2.36666957688646,2.27603090301991,2.74526040441812,5.02129130743804,2.12166977447014,0.0152082002809094,0,27.3171412986557,49.938752300322,6,-20,2.5,438.034441841916,567.161291309004,417.503155502036,236.991303099343,288.39605096246,437.230021240653,5043.63785555398,0.0268702042880652,0.838172825503083,0.032347637947197,17.1657894120038,6.26715157451696,0.673904006713185,0.709192058814495
2630.0,14.5253113175909,-28.648516964822,91.0326322504648,141.623832990878,90.7896691448799,51.3003020829711,90.4132151340008,17.1683289148471,16.3225901867217,-25.9098091087928,15.8850718242645,-26.7461228887898,2.36673394093209,2.27605435139863,2.745393855005,5.02144820640363,2.1216783684718,0.0152088976165873,0,27.3185254978781,49.9403877058457,6,-20,2.5,438.034501270797,567.163344513086,417.510528853634,236.998178503482,288.401166899577,437.230856518735,5043.93841780767,0.0268718494924137,0.838254320793851,0.0323474411209723,17.1683289148471,6.26717254178364,0.673895634972653,0.709192157236656
2640.0,14.5251260767182,-28.6488191108624,91.0317669610609,141.625092311439,90.7887799304312,51.3016682870363,90.4122781935087,17.1708009203493,16.3225573375897,-25.9098712775297,15.8850027727589,-26.7462562076017,2.36679656459991,2.27607718015908,2.74552372926651,5.02160090942559,2.12168674931065,0.0152095764056357,0,27.3198725538656,49.9419792994919,6,-20,2.5,438.034559060491,567.16534248663,417.517704744681,237.00487151093,288.40614785907,437.23167038831,5044.23095187725,0.0268734510564047,0.838333584168254,0.0323472497925685,17.1708009203493,6.2671928959689,0.673887484718239,0.709192253474891
2650.0,14.5249458426545,-28.6491129707515,91.0309245896629,141.626316723331,90.7879142681369,51.302997893882,90.4113660678366,17.1732072933439,16.3225254400712,-25.909931645374,15.8849356353962,-26.7463858311689,2.36685747142458,2.27609939247207,2.74565011702178,5.02174950949385,2.12169493521354,0.0152102371406607,0,27.321183524018,49.9435282268246,6,-20,2.5,438.034615427528,567.167285624998,417.524688246455,237.011387130198,288.410992784341,437.232460501894,5044.51568014553,0.0268750101720083,0.838410828149563,0.0323470637545711,17.1732072933439,6.26721266817657,0.67387955837216,0.709192348239096
2660.0,14.5247704973919,-28.6493988343926,91.0301045356965,141.627508219786,90.7870715425296,51.3042919585487,90.4104781103842,17.1755497311657,16.3224944780335,-25.9099902428501,15.8848703757695,-26.7465118297481,2.3669167339772,2.27612101965633,2.74577311738098,5.02189413703731,2.12170291626562,0.0152108802987653,0,27.3224593482992,49.9450357130133,6,-20,2.5,438.034670295966,567.169176687398,417.531484788588,237.017729933528,288.41571000269,437.233230305308,5044.79280676255,0.026876527939783,0.838486005535206,0.0323468829071984,17.1755497311657,6.26723186793499,0.673871841657886,0.70919244057637
2670.0,14.5245998995163,-28.6496770337633,91.0293061753798,141.628667167134,90.7862511127899,51.3055513923676,90.4096136473404,17.1778299195104,16.3224644170373,-25.9100471351296,15.884806933131,-26.7466343205932,2.36697438810629,2.27614206862577,2.74589282131685,5.02203488994261,2.12171070172015,0.015211506348717,0,27.3237009758089,49.9465028275943,6,-20,2.5,438.03472359267,567.171016451476,417.538099339507,237.023904468304,288.420301254536,437.233979469243,5045.06253515794,0.0268780054527562,0.838559075259074,0.0323467070832066,17.1778299195104,6.26725051327653,0.673864331310571,0.709192530441009
2680.0,14.5244339187254,-28.6499476344257,91.0285289353321,141.629794653716,90.78545238946,51.3067771361049,90.4087720573253,17.1800495331156,16.3224352300421,-25.9101023733813,15.8847452551003,-26.7467534048055,2.36703048192724,2.27616256066015,2.74600932110748,5.02217188176764,2.12171829645328,0.0152121157656269,0,27.3249093393338,49.9479306692364,6,-20,2.5,438.034775528189,567.172806553129,417.544536841737,237.029915245685,288.42477002031,437.234708501761,5045.32506521274,0.0268794437857799,0.838630239807912,0.0323465361383626,17.1800495331156,6.26726862091162,0.673857022150206,0.709192619318091
2690.0,14.5242724286237,-28.6502108943144,91.0277722598806,141.630891482932,90.7846748013731,51.307970090883,90.4079527384977,17.1822101752349,16.3224068900659,-25.9101560086642,15.884685291218,-26.7468691797794,2.36708504975229,2.27618250145786,2.74612269327809,5.02230519473594,2.12172570447417,0.0152127089374937,0,27.3260853326012,49.9493202899007,6,-20,2.5,438.034826082015,567.174548269705,417.550802044738,237.035766585807,288.429119563562,437.235417999299,5045.58058873129,0.0268808439705855,0.838699501267225,0.0323463699338618,17.1822101752349,6.26728620708654,0.673849908652175,0.709192704524544
2700.0,14.524115306126,-28.6504670152937,91.027035607885,141.631958504606,90.7839177922466,51.3091311385928,90.4071551045688,17.1843134120563,16.3223793711983,-25.9102080900091,15.8846269923645,-26.7469817403242,2.36713814319104,2.27620191488637,2.74623303321373,5.0224349481001,2.12173292992929,0.0152132863577075,0,27.3272298290572,49.9506727190054,6,-20,2.5,438.034875291207,567.176242927763,417.55689958758,237.041462709447,288.433353069876,437.236108483879,5045.82929323546,0.0268822070165661,0.838766910991009,0.0323462083343315,17.1843134120563,6.26730328762204,0.67384298554332,0.709192788992393
