time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
2710.0,14.5239624316013,-28.6507161937419,91.0263184521778,141.632996542791,90.783180820173,51.3102611373224,90.4063785844151,17.1863607678272,16.3223526483815,-25.9102586648344,15.8845703109032,-26.7470911783879,2.36718979954355,2.27622081180085,2.74634041884802,5.02256123064887,2.12173997692004,0.0152138484240763,0,27.328343678195,49.951988958008,6,-20,2.5,438.034923191584,567.177891814884,417.562833983845,237.047007725062,288.437473641069,437.236780469789,5046.07136120805,0.0268835339066063,0.83883251872205,0.0323460512086591,17.1863607678272,6.26731987781257,0.673836247700267,0.709192871730803
2720.0,14.5238136893231,-28.6509586196398,91.0256202816531,141.634006393933,90.7824633597687,51.3113609175782,90.4056226243477,17.188353718689,16.3223266974745,-25.9103077788232,15.8845152008307,-26.747197582767,2.3672400559008,2.27623920370081,2.74644492681838,5.02268413051919,2.12174684945838,0.0152143955285075,0,27.3294277021799,49.9532699761562,6,-20,2.5,438.034969817779,567.179496176334,417.568609602775,237.052405612134,288.441484280696,437.237434453528,5046.3069693384,0.0268848255928958,0.838896372572691,0.0323458984300409,17.188353718689,6.26733599237567,0.673829690163166,0.709192952090589
2730.0,14.5236689670651,-28.6511943785306,91.0249405820367,141.634989132785,90.7817648829871,51.3124312921864,90.4048866688644,17.1902937030931,16.3223014960925,-25.9103554743355,15.884461617714,-26.7473010392274,2.36728895815774,2.27625711167583,2.7465466385461,5.02280375022193,2.12175354973596,0.0152149280861867,0,27.3304826994595,49.9545167231285,6,-20,2.5,438.035015317517,567.181057600039,417.574230753293,237.057660251745,288.445388359646,437.238071013258,5046.53628989388,0.0268860830040884,0.838958617898875,0.0323457498761002,17.1902937030931,6.26735164430223,0.673823307122168,0.709193031471113
2740.0,14.5235281501805,-28.6514239545871,91.0242788793262,141.635944615328,90.7810849013641,51.3134730529884,90.4041702013397,17.1921821685708,16.32227701752,-25.9104018019274,15.8844095157054,-26.7474016362677,2.36733653068671,2.27627453422143,2.74664562977486,5.02292016399629,2.12176008729069,0.0152154464973909,0,27.3315094786394,49.9557301214801,6,-20,2.5,438.035059382843,567.182576159229,417.579701566509,237.062775543613,288.449187495839,437.238690377196,5046.75949550828,0.0268873070709647,0.839019006422976,0.032345605420403,17.1921821685708,6.26736685040232,0.673817096653827,0.709193108578684
2750.0,14.5233911367511,-28.6516472189164,91.0236347128056,141.636874507317,90.7804229417992,51.3144869819008,90.4034727234586,17.1940204513947,16.3222532443109,-25.9104467946128,15.8843588553312,-26.747499450082,2.36738281895824,2.27629149507072,2.74674196806758,5.0230334631383,2.12176645995457,0.0152159510985721,0,27.332508779434,49.956911082376,6,-20,2.5,438.035102386817,567.184054137822,417.585026096498,237.067755090986,288.452885724663,437.239293242006,5046.9767460926,0.0268884986582701,0.839077876733857,0.0323454649541759,17.1940204513947,6.26738162290985,0.673811051372452,0.709193183392469
2760.0,14.5232578215285,-28.6518644427072,91.023007601259,141.637779193275,90.7797785099203,51.3154738131856,90.4027937150353,17.195809883684,16.3222301536418,-25.9104904955827,15.8843095947118,-26.7475945615102,2.36742785664626,2.27630800419397,2.74683572904456,5.02314373323853,2.12177267372126,0.015216442280523,0,27.3334813433096,49.9580604641158,6,-20,2.5,438.035144247141,567.185492260442,417.590208275589,237.072602490662,288.456485307575,437.239879938412,5047.18820139787,0.0268896586287517,0.839135174206966,0.032345328361945,17.195809883684,6.26739597408588,0.673805167744589,0.70919325654719
2770.0,14.5231281039182,-28.6520757910878,91.0223970961562,141.638659361062,90.7791511447133,51.3164342698321,90.4021326902655,17.1975517593632,16.3222077249224,-25.9105329438018,15.8842616941905,-26.7476870471023,2.3674716797968,2.27632407545615,2.74692698390252,5.02325105935867,2.12177873223379,0.0152169204112667,0,27.3344278869829,49.9591791105989,6,-20,2.5,438.035184993943,567.186891606214,417.595251909476,237.077321233524,288.459988878536,437.240450926677,5047.39401569716,0.0268907878157758,0.839190940705013,0.0323451955342158,17.1975517593632,6.26740991643524,0.673799441457797,0.709193328666182
2780.0,14.5230018848423,-28.6522814265101,91.0218027555436,141.639515691756,90.778540391885,51.3173690669909,90.4014891703571,17.1992473554788,16.3221859381118,-25.9105741771957,15.8842151148816,-26.7477769819201,2.36751431975618,2.2763397184902,2.74701579806387,5.02335551655408,2.12178463911949,0.0152173858270344,0,27.3353491175559,49.9602678560419,6,-20,2.5,438.035224657115,567.18825324246,417.600160756419,237.081914765464,288.463399034098,437.241006639978,5047.59434132538,0.0268918870428092,0.839245217653428,0.0323450663640017,17.1992473554788,6.26742346226253,0.673793868243052,0.709193399088943
2790.0,14.5228790703239,-28.6524815030015,91.0212241597753,141.640348830849,90.7779458200833,51.3182788829485,90.4008627007182,17.200897882337,16.3221647742125,-25.9106142317151,15.8841698199066,-26.7478644371515,2.36755580815265,2.27635494425899,2.74710223585433,5.02345718011332,2.12179039785043,0.0152178388590723,0,27.3362457056195,49.961327491631,6,-20,2.5,438.035263265086,567.189578181148,417.60493838179,237.086386352531,288.466718232809,437.241547484024,5047.78932278088,0.0268929570911717,0.839298044407514,0.032344940749315,17.200897882337,6.26743662320844,0.673788444051805,0.709193467763347
2800.0,14.5227595657427,-28.6526761756876,91.0206608848786,141.641159427529,90.7773669935193,51.3191644014125,90.4002528220915,17.2025045611342,16.3221442142525,-25.9106531432629,15.8841257722585,-26.7479494842336,2.36759617749962,2.27636976449223,2.74718636292369,5.02355612741592,2.12179601198766,0.0152182798460903,0,27.33711832702,49.9623588148752,6,-20,2.5,438.035300846424,567.190867441011,417.60958837963,237.090739291081,288.469948953263,437.242073867016,5047.97910580946,0.0268939987495797,0.839349460557543,0.0323448185880864,17.2025045611342,6.26744941089464,0.673783164801802,0.709193534845422
2810.0,14.5226432823058,-28.6528655900442,91.0201125328155,141.641948090862,90.7768035030669,51.3200262639783,90.3996591033304,17.2040685381081,16.322124240435,-25.9106909455183,15.8840829372119,-26.7480321901993,2.36763545579527,2.2763841877793,2.74726823796575,5.02365242574506,2.12180148487329,0.0152187090898244,0,27.3379676160233,49.9633625741092,6,-20,2.5,438.035337428052,567.192121977967,417.61411412306,237.094976675152,288.473093521919,437.242586170912,5048.16382718631,0.0268950127583081,0.839399503351189,0.0323446997845167,17.2040685381081,6.26746183621498,0.67377802666276,0.709193599730422
2820.0,14.5225301314422,-28.6530498912033,91.0195787054752,141.642715427924,90.7762549395306,51.320865111325,90.3990811132175,17.2055909588037,16.3221048351272,-25.9107276718497,15.8840412802252,-26.7481126217272,2.36767367602356,2.27639822758527,2.74734792547335,5.02374615305862,2.12180681988907,0.0152191269244462,0,27.3387942058672,49.9643395165922,6,-20,2.5,438.035373036809,567.193342745507,417.618518980241,237.099101597609,288.476154262775,437.243084778234,5048.34362354913,0.0268959998573919,0.839448209931817,0.0323445842432193,17.2055909588037,6.26747390996367,0.673773025809295,0.709193663335184
2830.0,14.5224200283494,-28.6532292180708,91.0190590212801,141.643462019796,90.7757209107126,51.3216815571335,90.3985184384553,17.2070729209653,16.3220859814927,-25.9107633541188,15.8840007682615,-26.7481908425918,2.36771086850686,2.27641189560205,2.74742548575887,5.02383738136091,2.12181202028653,0.0152195336620609,0,27.3395987030904,49.9652903580429,6,-20,2.5,438.035407698445,567.194530656552,417.62280617746,237.103117022489,288.479133402583,437.24357005468,5048.51862579494,0.0268969607559865,0.839495615914444,0.0323444718730741,17.2070729209653,6.26748564244807,0.673768158577546,0.709193726162439
2840.0,14.5223128905378,-28.6534037057621,91.0185531084901,141.644188431474,90.7752010345298,51.3224761987354,90.3979706764072,17.2085154936008,16.3220676632186,-25.9107980231972,15.8839613692362,-26.7482669147297,2.36774705916418,2.27642519978142,2.7475009733815,5.02392617316292,2.12181708925293,0.015219929583636,0,27.340381697999,49.9662157950897,6,-20,2.5,438.035441438016,567.195686599124,417.626978854974,237.107025836563,288.482033109357,437.244042356679,5048.688961359,0.0268978961447839,0.839541755949398,0.032344362585345,17.2085154936008,6.2674970436558,0.673763421401096,0.709193787632843
2850.0,14.5222086365876,-28.6535734876016,91.0180605994582,141.644895220393,90.7746949331087,51.3232496262769,90.3974374288733,17.2099197335726,16.3220498642954,-25.9108317093813,15.8839230515543,-26.7483408991332,2.36778227415087,2.2764381485483,2.7475744429108,5.0240125914591,2.12182202996718,0.0152203149706769,0,27.3411437737066,49.9671165159439,6,-20,2.5,438.035474280296,567.196811449803,417.631040114978,237.110830894328,288.484855525684,437.244502036401,5048.85475617971,0.0268988067067288,0.839586664281175,0.032344256292788,17.2099197335726,6.26750812339558,0.673758810756658,0.709193847349342
2860.0,14.5221071889225,-28.6537386906147,91.0175811436488,141.64558291756,90.7742022461661,51.3240024022225,90.396918316194,17.2112866484229,16.3220325694975,-25.9108644414854,15.8838857851331,-26.748412853875,2.36781653954093,2.27645075104356,2.7476459476941,5.02409669873766,2.12182684546655,0.0152206900989583,0,27.3418854859458,49.9679931765012,6,-20,2.5,438.035506248902,567.197906043776,417.634992914144,237.114534917162,288.487602694037,437.244949429262,5049.01613029394,0.0268996930929132,0.839630373544225,0.0323441529124509,17.2112866484229,6.26751889099657,0.673754323286302,0.709193905280176
2870.0,14.5220084705627,-28.6538994408202,91.0171143925039,141.646252049683,90.7737226154534,51.3247350852652,90.3964129608529,17.2126172395717,16.322015763805,-25.9108962479333,15.8838495401931,-26.7484828364431,2.36784988023529,2.2764630154278,2.74771553959501,5.02417855502281,2.12183153879821,0.0152210552363729,0,27.3426073866202,49.9688464282356,6,-20,2.5,438.035537367298,567.198971209901,417.638840189034,237.118140610404,288.490276643667,437.245384868868,5049.17320296806,0.0269005559506065,0.839672916157379,0.0323440523618785,17.2126172395717,6.26752935566751,0.673749955654637,0.709193961105664
2880.0,14.5219124077956,-28.6540558588658,91.0166600119954,141.646903121029,90.7732556976575,51.3254482106123,90.3959210010753,17.2139124666596,16.3219994328714,-25.9109271558754,15.8838142882457,-26.7485509018343,2.3678823233976,2.27647495271402,2.7477832721452,5.02425822485921,2.12183611289013,0.0152214106609604,0,27.3433100044014,49.9696768951936,6,-20,2.5,438.03556765798,567.200007741883,417.642584752655,237.121650566663,288.492879318921,437.245808674192,5049.32608846338,0.026901395900076,0.839714323187597,0.0323439545624602,17.2139124666596,6.26753952620842,0.673745704666814,0.709194015514891
2890.0,14.5218189286986,-28.6542080624666,91.0162176757665,141.647536623485,90.7728011573526,51.3261423008234,90.3954420833982,17.2151732669735,16.3219835627523,-25.9109571917013,15.8837800015369,-26.7486171036268,2.36791389796272,2.27648657599877,2.74784920043223,5.024335776431,2.12184057061948,0.0152217566599314,0,27.3439938553901,49.9704851866458,6,-20,2.5,438.035597142911,567.201016414213,417.646229351349,237.12506731849,288.495412618383,437.246221157115,5049.47489835729,0.0269022135472453,0.839754624953372,0.0323438594375318,17.2151732669735,6.2675494111758,0.673741567203336,0.70919406991022
2900.0,14.5217279632437,-28.6543561662019,91.0157870656054,141.648153035832,90.7723586674846,51.3268178650414,90.3949758631795,17.2164005542693,16.3219681399285,-25.910986380995,15.88374665309,-26.7486814938994,2.36794462203824,2.27649788837096,2.74791336644311,5.02441125481408,2.12184491480601,0.0152220934485306,0,27.344659442407,49.9712718962161,6,-20,2.5,438.0356258435,567.201997981019,417.649776660849,237.128393335065,288.497878392681,437.246622621035,5049.61974138638,0.0269030094828695,0.839793851012729,0.0323437669123336,17.2164005542693,6.26755901887005,0.673737540225108,0.709194122643776
2910.0,14.5216394427391,-28.6545002824542,91.0153678689469,141.648752827602,90.7719279068057,51.3274754030612,90.3945220018987,17.217595225806,16.3219531511933,-25.9110147487504,15.8837142164857,-26.7487441236543,2.36797452041482,2.27650889963225,2.74797581955543,5.02448471918768,2.1218491482364,0.0152224212833753,0,27.3453072589404,49.972037606571,6,-20,2.5,438.035653780781,567.202953182118,417.653229307477,237.131631041336,288.500278458171,437.247013364075,5049.76072430255,0.0269037842871246,0.839832030372918,0.0323436769141097,17.217595225806,6.26756835740438,0.673733620748844,0.709194174206498
2920.0,14.5215533012561,-28.6546405190723,91.0149597855476,141.649336449339,90.7715085667334,51.3281153947746,90.3940801743812,17.2187581434037,16.321938583903,-25.9110423188951,15.883682666393,-26.7488050417941,2.36800361368055,2.27651961611489,2.74803660345772,5.0245562195726,2.12185327359489,0.0152227403903201,0,27.3459377788097,49.9727828771616,6,-20,2.5,438.035680974939,567.203882727566,417.656589812916,237.134782766588,288.502614559549,437.247393672479,5049.89794961715,0.0269045385172934,0.839869190889321,0.0323435893726298,17.2187581434037,6.26757743454861,0.673729805910359,0.70919422411028
2930.0,14.5214694765544,-28.6547769784971,91.014562531734,141.649904325776,90.7711003557192,51.3287382933388,90.3936500734095,17.2198901209491,16.3219244261302,-25.9110691140015,15.8836519789116,-26.7488642944583,2.36803192485694,2.27653004722855,2.74809576356666,5.02462581079521,2.12185729341414,0.015223051005689,0,27.3465514494106,49.9735082362945,6,-20,2.5,438.035707444319,567.204787287078,417.659860558672,237.137850710603,288.504888346725,437.24776381909,5050.03151413306,0.0269052726996823,0.839905358233807,0.0323435042218705,17.2198901209491,6.2675862576223,0.673726093000982,0.709194272963837
2940.0,14.5213879018749,-28.6549097680202,91.0141758026009,141.650456914486,90.770702960386,51.3293445854584,90.3932313687438,17.2209920336287,16.3219106652277,-25.9110951580044,15.8836221284933,-26.7489219309696,2.36805947788979,2.27654020245463,2.74815334779149,5.02469355024612,2.12186121048095,0.0152233533789035,0,27.3471487511933,49.9742142512251,6,-20,2.5,438.035733211583,567.205667581744,417.663044101069,237.140837239612,288.507101582708,437.24812408557,5050.16152187761,0.0269059874004448,0.839940562536462,0.0323434213911753,17.2209920336287,6.26759483443382,0.673722479126799,0.709194321219528
2950.0,14.5213085177242,-28.6550389867408,91.0137993260721,141.650994620103,90.7703161011089,51.3299347052414,90.3928237657334,17.222064661783,16.3218972899078,-25.9111204722657,15.8835930923969,-26.7489779952305,2.36808629025282,2.27655008642208,2.7482093943599,5.02475948078198,2.12186502724338,0.0152236477073222,0,27.3477301125463,49.9749014280299,6,-20,2.5,438.035758292901,567.206524250526,417.66614272113,237.143744463184,288.509255853489,437.248474739152,5050.28806559932,0.0269066831242581,0.83997482716174,0.0323433408177003,17.222064661783,6.2676031719169,0.673718961687936,0.709194368094465
2960.0,14.5212312653177,-28.6551647301735,91.0134328333824,141.651517844673,90.769939501661,51.3305090813878,90.3924269732987,17.2231087762918,16.3218842890366,-25.9111450778562,15.8835648481394,-26.7490325306462,2.36811238214532,2.27655970659831,2.74826394444067,5.02482365103897,2.12186874614747,0.0152239342048924,0,27.3482959566046,49.9755702663788,6,-20,2.5,438.035782707031,567.207357927463,417.669158671012,237.146574465579,288.511352715731,437.248816031759,5050.411236921,0.0269073603698364,0.840008177602066,0.0323432624391842,17.2231087762918,6.26761127692784,0.673715538128228,0.709194413713857
2970.0,14.5211560871595,-28.6552870923439,91.0130760611511,141.652026980579,90.7695728913538,51.3310681336385,90.3920407062012,17.2241251323761,16.3218716517816,-25.9111689952761,15.8835373737832,-26.7490855795686,2.36813777033596,2.27656906740968,2.74831703487162,5.02488610228131,2.1218723695997,0.0152242130619766,0,27.348846697616,49.9762212555184,6,-20,2.5,438.035806471618,567.208169231916,417.672094155855,237.149329288901,288.513393696631,437.249148214271,5050.5311255683,0.0269080196257693,0.840040638188299,0.0323431861949643,17.2241251323761,6.26761915613802,0.673712205942691,0.709194457301814
2980.0,14.5210829266084,-28.6554061658033,91.0127287495952,141.652522414365,90.7692160031961,51.3316122758032,90.3916646830973,17.2251144748442,16.3218593675161,-25.9111922446369,15.8835106477516,-26.7491371836532,2.36816247940125,2.27657818097388,2.74836871131955,5.02494689229343,2.12187589998635,0.0152244845181358,0,27.3493827439003,49.9768548777389,6,-20,2.5,438.035829604135,567.208958774184,417.674951349371,237.15201094731,288.515380301763,437.249471532756,5050.6478200063,0.0269086613739581,0.840072232968339,0.0323431120253375,17.2251144748442,6.26762681609811,0.673708962662304,0.709194500508493
2990.0,14.521011729402,-28.6555220392153,91.0123906497091,141.653004516316,90.7688685812733,51.3321419044364,90.391298634313,17.2260775175465,16.3218474260758,-25.9112148451745,15.8834846493878,-26.7491873827803,2.36818652835549,2.27658705454864,2.7484190122858,5.02500606683444,2.12187933959911,0.0152247487738396,0,27.3499044867317,49.9774715952054,6,-20,2.5,438.035852121324,567.209727138976,417.67773233454,237.154621371399,288.517313974402,437.249786223433,5050.76140501446,0.0269092860763222,0.840102984982231,0.0323430398731546,17.2260775175465,6.26763426307467,0.673705805920942,0.709194543558475
3000.0,14.5209424424862,-28.6556347992888,91.0120615176909,141.653473648285,90.7685303750222,51.3326574074844,90.3909422958196,17.2270149591759,16.3218358175634,-25.9112368156195,15.883459358526,-26.7492362158815,2.36820992898794,2.27659568869876,2.74846796754482,5.02506365624358,2.12188269069164,0.0152250059815701,0,27.3504123088712,49.9780718600536,6,-20,2.5,438.035874039528,567.210474897922,417.680439149195,237.157162450858,288.519196126229,437.250092517317,5050.87196354895,0.026909894184993,0.840132916738696,0.0323429696826452,17.2270149591759,6.26764150317149,0.673702733403744,0.709194584635348
3010.0,14.5208750144422,-28.6557445300353,91.0117411170592,141.653930160987,90.7682011414033,51.3331591611349,90.3905954115142,17.2279274774016,16.321824532413,-25.9112581740756,15.8834347556434,-26.7492837206482,2.36823270369591,2.27660409452431,2.74851561870006,5.02511971322437,2.12188595545618,0.0152252563597763,0,27.3509065814443,49.9786561106864,6,-20,2.5,438.03589537462,567.21120260515,417.683073769246,237.159636018708,288.521028126556,437.250390638298,5050.97957605517,0.0269104861385422,0.840162050079272,0.0323429013997476,17.2279274774016,6.26764854229105,0.673699742865991,0.709194625264526
3020.0,14.5208093947716,-28.655851313944,91.0114292153478,141.65437439877,90.7678806415028,51.3336475350352,90.3902577296394,17.2288157382829,16.3218135612581,-25.9112789382691,15.8834108215896,-26.7493299340522,2.36825486504024,2.27661227386544,2.74856199568019,5.02517426954563,2.12188913605811,0.0152255000625077,0,27.3513876690728,49.9792247778636,6,-20,2.5,438.035916142211,567.211910804866,417.685638136061,237.162043876689,288.522811320995,437.250680806616,5051.08432158783,0.0269110623680694,0.840190406474591,0.0323428349713879,17.2288157382829,6.26765538621543,0.673696832102445,0.709194664120198
3030.0,14.5207455347085,-28.655955230671,91.0111255877816,141.654806694087,90.7675686443152,51.3341228863517,90.3899290067765,17.2296803857084,16.3218028950893,-25.9112991252504,15.8833875378982,-26.7493748917455,2.36827643116938,2.27662023428743,2.74860713438692,5.02522736867435,2.12189223459571,0.0152257372773683,0,27.3518559240828,49.9797782778058,6,-20,2.5,438.035936357374,567.212600022656,417.688134125598,237.164387766696,288.524547009973,437.250963234735,5051.18627654522,0.026911623290338,0.840218006662322,0.0323427703465882,17.2296803857084,6.2676620405089,0.673693998982002,0.709194701723729
3040.0,14.5206833870639,-28.6560563572913,91.0108300167405,141.655227368587,90.767264926188,51.3345855608147,90.3896090072533,17.2305220429727,16.3217925252016,-25.9113187514939,15.8833648867108,-26.749418628206,2.36829742199136,2.27662798537153,2.74865107229709,5.02527905766862,2.12189525310683,0.0152259682010748,0,27.3523116874695,49.9803170133796,6,-20,2.5,438.035956034708,567.213270767094,417.690563553584,237.166669375015,288.526236452133,437.251238128283,5051.28551487934,0.0269121693088286,0.840244870716763,0.0323427074757703,17.2305220429727,6.26766851054818,0.673691241442111,0.70919473928357
3050.0,14.520622905402,-28.6561547696401,91.0105422878336,141.655636738739,90.7669692667867,51.3350358988392,90.3892974988912,17.2313413240582,16.3217824430613,-25.9113378331502,15.8833428504805,-26.7494611773107,2.36831784878878,2.27663552856767,2.74869383666441,5.02532936523207,2.12189819360698,0.0152261929739594,0,27.3527552949704,49.9808413812582,6,-20,2.5,438.035975188585,567.213923538709,417.69292820775,237.168890362877,288.527880887354,437.251505690301,5051.38210941799,0.0269127008210262,0.840271018402547,0.0323426463104965,17.2313413240582,6.26767480160755,0.673688557451828,0.709194775501475
3060.0,14.5205640447408,-28.6562505411703,91.0102621931442,141.656035110979,90.7666814524348,51.3354742303541,90.3889942565357,17.2321388242091,16.3217726404291,-25.9113563858119,15.8833214122297,-26.7495025718372,2.36833772329614,2.27664286605655,2.74873545484053,5.02537832089708,2.12190105805645,0.015226411737266,0,27.3531870719623,49.9813517658693,6,-20,2.5,438.035993832943,567.214558822324,417.695229820826,237.171052340908,288.529481516914,437.251766116623,5051.47613075035,0.0269132182122952,0.840296468874531,0.0323425868036509,17.2321388242091,6.26768091877996,0.673685945042943,0.709194809361542
3070.0,14.5205067615927,-28.6563437433076,91.0099895257258,141.656422767591,90.7664012706049,51.3359008743258,90.3886990565593,17.2329151190434,16.3217631092798,-25.9113744246675,15.8833005555904,-26.7495428433867,2.36835707634296,2.27665001853895,2.74877597644584,5.02542599498479,2.12190384852975,0.0152266247548241,0,27.3536073322283,49.9818485400705,6,-20,2.5,438.036011980774,567.215177072654,417.697470082622,237.173156867707,288.531039532859,437.252019685461,5051.56764718565,0.026913721855472,0.84032124023912,0.032342528909961,17.2329151190434,6.26768686658035,0.673683402352036,0.709194845798726
3080.0,14.5204510128813,-28.6564344451299,91.0097241012276,141.656800040242,90.7661285314509,51.3363161453873,90.3884116981026,17.2336707789168,16.3217538419138,-25.9113919642884,15.8832802641955,-26.7495820235587,2.36837590472559,2.27665697466596,2.74881540933825,5.02547238400421,2.12190656642679,0.0152268320637755,0,27.3540163893811,49.9823320671593,6,-20,2.5,438.036029646883,567.215778793043,417.699650610208,237.175205484314,288.532555999783,437.252266331634,5051.65672616244,0.0269142121189876,0.84034535210569,0.0323424725840731,17.2336707789168,6.26769265090262,0.673680927377194,0.709194879300004
3090.0,14.520396757853,-28.6565227162071,91.0094657180893,141.657167167147,90.7658630281409,51.3367203474481,90.3881319638754,17.2344063465022,16.3217448308488,-25.9114090188355,15.8832605229387,-26.7496201415186,2.36839422691655,2.27666374346308,2.74885378910096,5.02551753256404,2.12190921403606,0.0152270338486253,0,27.3544145378311,49.9828027043546,6,-20,2.5,438.036046840403,567.216364381366,417.70177302393,237.17719966133,288.534032106204,437.252506504691,5051.74343218466,0.0269146893553766,0.840368818809168,0.0323424177841254,17.2344063465022,6.26769827545305,0.673678518453372,0.709194911485966
3100.0,14.5203439559432,-28.6566086167275,91.009214194048,141.657524451977,90.765604573235,51.3371137743799,90.3878596560946,17.2351223566388,16.321736068738,-25.9114256022125,15.8832413163703,-26.7496572270948,2.36841206035436,2.2766703338544,2.74889114741425,5.02556148126865,2.12191179288148,0.0152272302774253,0,27.3548020708738,49.9832607925476,6,-20,2.5,438.036063580894,567.216934305558,417.703838859066,237.179140845565,288.535468869703,437.252740214247,5051.82782861138,0.0269151539108524,0.840391663678815,0.032342364467322,17.2351223566388,6.26770374518558,0.673676173737476,0.709194943409967
3110.0,14.5202925702785,-28.6566922198541,91.0089693155125,141.657872034492,90.7653529483234,51.3374966981413,90.387594546922,17.2358193009445,16.321727548469,-25.9114417278805,15.8832226310227,-26.7496933062886,2.36842941700081,2.27667674865884,2.74892751357379,5.02560426223263,2.12191430580889,0.0152274214959733,0,27.3551792509776,49.983706657007,6,-20,2.5,438.036079864809,567.217488849163,417.705849648734,237.18103037446,288.536867506829,437.252968259046,5051.90997402295,0.0269156061045028,0.840413889468607,0.0323423125964482,17.2358193009445,6.2677090613035,0.673673891856717,0.709194975469462
3120.0,14.5202425577654,-28.6567735726616,91.0087309836533,141.658210466173,90.7651080492659,51.3378694251844,90.3873365211976,17.2364977468786,16.3217192631092,-25.9114574089594,15.8832044496307,-26.7497284124348,2.36844631232117,2.27668299720345,2.74896290837816,5.02564590558162,2.12191675168532,0.0152276076319654,0,27.3555464009855,49.9841406333065,6,-20,2.5,438.036095732436,567.21802873991,417.707806764904,237.182869767735,288.538228609998,437.2531892334,5051.98993445735,0.0269160462981165,0.840435537832633,0.032342262123592,17.2364977468786,6.26771423559877,0.673671670301136,0.709195006684497
3130.0,14.5201938852505,-28.6568527500953,91.0084989715028,141.65853976093,90.7648696445574,51.338232227688,90.3870853386912,17.2371581490995,16.3217112064688,-25.9114726571638,15.8831867611952,-26.7497625667687,2.36846275437523,2.27668907752526,2.7489973606194,5.02568643814466,2.12191913462045,0.0152277888175836,0,27.3559037579795,49.9845630566134,6,-20,2.5,438.036111169982,567.218554114161,417.709711773483,237.184660267311,288.539553601978,437.253404754915,5052.06776490348,0.0269164747934267,0.840456602083808,0.0323422130183815,17.2371581490995,6.26771926674812,0.673669508183137,0.709195037089843
3140.0,14.5201465156594,-28.6569298057652,91.0082731136267,141.658860216664,90.7646375640962,51.338585358855,90.3868408199396,17.2378009871742,16.3217033716675,-25.9114874855149,15.8831695511675,-26.7497957973796,2.3684787484096,2.276694988119,2.74903088552272,5.02572587364172,2.12192145570925,0.0152279651333154,0,27.3562515878702,49.9849742178118,6,-20,2.5,438.03612619695,567.219065423919,417.711566018231,237.186403171066,288.54084329812,437.253614526466,5052.14352227221,0.0269168919014487,0.840477104947325,0.0323421652403795,17.2378009871742,6.26772415935872,0.673667403712492,0.70919506439189
3150.0,14.5201004137588,-28.6570047973006,91.0080532475158,141.659172075279,90.7644116408357,51.3389290782953,90.3866027888413,17.2384267341129,16.3216957524087,-25.9115019059298,15.8831528063758,-26.749828129699,2.36849432062369,2.27670074710872,2.74906352408997,5.02576427119869,2.12192371644584,0.0152281367996511,0,27.3565901468974,49.9853744191914,6,-20,2.5,438.036140824142,567.21956305103,417.71337085811,237.18809975909,288.542098647911,437.253818714272,5052.21726213665,0.0269172979259627,0.840497061338617,0.0323421187531494,17.2384267341129,6.26772891744463,0.67366535533789,0.709195092873303
3160.0,14.5200555457944,-28.6570777797326,91.0078392169664,141.659475568079,90.7641917142171,51.3392636354631,90.3863710761486,17.2390358406892,16.3216883426962,-25.9115159297562,15.8831365142275,-26.7498595880393,2.36850947368484,2.27670635025922,2.74909528975347,5.0258016400127,2.12192591832607,0.0152283038837916,0,27.3569196804969,49.9857639512392,6,-20,2.5,438.036155062124,567.220047361036,417.715127598931,237.189751251569,288.543320562385,437.254017463035,5052.28903779186,0.0269176931584262,0.840516485725999,0.032342073521761,17.2390358406892,6.26773354481595,0.673663361573996,0.70919511992238
3170.0,14.5200118781321,-28.6571488079058,91.0076308659695,141.659770924834,90.7639776238909,51.3395892786606,90.3861455128524,17.2396287552065,16.3216811365471,-25.9115295683175,15.8831206621697,-26.7498901966369,2.36852422416487,2.27671180673369,2.7491262120961,5.02583801882979,2.12192806286449,0.0152284665422679,0,27.3572404330587,49.9861431031059,6,-20,2.5,438.036168921403,567.220518717495,417.716837541555,237.191358862158,288.54450994466,437.254210920501,5052.35890232857,0.0269180778893071,0.840535392518468,0.0323420295114545,17.2396287552065,6.26773804524442,0.673661420942548,0.70919514711043
3180.0,14.5199693791178,-28.6572179334429,91.0074280474192,141.660058361479,90.7637692186678,51.3399062414126,90.3859259396168,17.2402058994857,16.3216741283305,-25.9115428322702,15.8831052383868,-26.7499199783044,2.36853857918902,2.27671711701212,2.74915630913578,5.0258734261479,2.12193015148976,0.0152286248679597,0,27.3575526345397,49.9865121467594,6,-20,2.5,438.036182411867,567.22097746233,417.718501910371,237.192923732931,288.545667644397,437.254399223813,5052.42690570492,0.0269184523919883,0.840553795269614,0.0323419866894881,17.2402058994857,6.26774242226044,0.673659532052051,0.709195173382082
3190.0,14.5199280170325,-28.6572852080696,91.0072306135289,141.660338094075,90.7635663466643,51.3402147577863,90.3857121963843,17.2407676967115,16.321667312428,-25.9115557322478,15.8830902310582,-26.7499489558644,2.36855255592919,2.27672229122196,2.74918561059129,5.02590790181325,2.12193218564304,0.01522877901859,0,27.3578565154859,49.9868713548144,6,-20,2.5,438.036195543421,567.221423937973,417.720121933215,237.194447009749,288.546794513616,437.25458251107,5052.49309802103,0.0269188169407461,0.840571707564781,0.0323419450231199,17.2407676967115,6.26774667937565,0.67365769350743,0.709195200685472
3200.0,14.5198877617065,-28.6573506247812,91.0070384205768,141.660610393097,90.7633688602137,51.3405150539927,90.3855041276063,17.241314555372,16.3216606837456,-25.9115682778908,15.8830756288828,-26.7499771511364,2.36856614528012,2.27672731538836,2.7492141151808,5.02594143056916,2.12193416704213,0.0152289289801173,0,27.3581522982593,49.9872209907831,6,-20,2.5,438.036208390489,567.22185855139,417.721698798801,237.195929798884,288.547891398384,437.254760883376,5052.55752764032,0.0269191718003745,0.840589198530012,0.0323419044810009,17.241314555372,6.26775081971301,0.673655904154652,0.709195223429211
3210.0,14.5198485820661,-28.6574144028636,91.0068513298087,141.660875271663,90.7631766166822,51.3408073470019,90.3853015829556,17.2418468722215,16.3216542360296,-25.9115804810349,15.8830614204585,-26.7500045861352,2.36857938178132,2.27673221392662,2.74924187276248,5.02597408668911,2.12193609610384,0.0152290750229893,0,27.3584401990049,49.9875613076054,6,-20,2.5,438.036220767794,567.222281391599,417.723233649714,237.19737317478,288.548959027835,437.254934564476,5052.62024149124,0.0269195172277397,0.840606112863302,0.0323418650315261,17.2418468722215,6.26775484712795,0.67365416210539,0.709195248336833
3220.0,14.5198104510453,-28.6574763583317,91.0066692092296,141.661133185297,90.7629894803932,51.3410918549313,90.3851044193246,17.2423650346049,16.3216479655631,-25.9115923487146,15.8830475955156,-26.7500312806889,2.36859225792009,2.2767369776345,2.74926888264507,5.02600586027958,2.12193797538332,0.0152292171365746,0,27.3587204285211,49.9878925586446,6,-20,2.5,438.036232947588,567.222693086134,417.724727615102,237.198778185804,288.54999827833,437.255103566475,5052.68128538185,0.0269198534740028,0.840622690280586,0.0323418266462241,17.2423650346049,6.26775876421155,0.673652466876355,0.709195271078409
3230.0,14.5197733404053,-28.6575367721938,91.0064919319651,141.66138404729,90.7628073209973,51.3413687673942,90.3849124995248,17.2428693931762,16.3216418663154,-25.9116038923434,15.8830341437694,-26.7500572546546,2.36860479425482,2.27674161701949,2.74929517778769,5.02603679480718,2.12193980481594,0.0152293554981886,0,27.3589931778833,49.9882149655384,6,-20,2.5,438.036244666994,567.223093595454,417.726181707733,237.200145782267,288.551009751706,437.255268100917,5052.74070087568,0.0269201807666631,0.840638707920473,0.0323417892965949,17.2428693931762,6.26776257441391,0.673650816485531,0.709195294298436
3240.0,14.5197372207698,-28.6575955131577,91.0063193579441,141.661628268443,90.7626299944872,51.3416383168293,90.3847256716031,17.243360362056,16.321635933943,-25.9116151201417,15.8830210541747,-26.7500825293582,2.36861699526265,2.27674613323113,2.74932077225208,5.02606690548321,2.12194158681441,0.0152294901789577,0,27.3592586722892,49.9885287981589,6,-20,2.5,438.036256142411,567.223483496531,417.727597128854,237.201477085075,288.551994366501,437.255428260756,5052.7985368697,0.0269204993740148,0.840654357565647,0.0323417529520214,17.243360362056,6.26776628076738,0.673649210222284,0.709195316903537
3250.0,14.519702066758,-28.65765268237,91.0061513667448,141.661865951134,90.762457377184,51.3419006845556,90.3845438054314,17.2438382732554,16.3216301637662,-25.9116260409663,15.8830083173571,-26.7501071228996,2.36862886906456,2.27675052803459,2.74934568343573,5.02609621147031,2.1219433221952,0.0152296212697017,0,27.3595170923159,49.9888342683433,6,-20,2.5,438.036267312664,567.22386297811,417.728974844284,237.20277299412,288.552952756261,437.25558412847,5052.85483270882,0.0269208095116341,0.840669590331572,0.0323417175864265,17.2438382732554,6.26776988593299,0.673647646753523,0.709195338595463
3260.0,14.5196678524044,-28.6577083224933,91.0059878366828,141.662097269888,90.7622893440465,51.3421560622799,90.3843667692592,17.2443034746279,16.3216245512049,-25.9116366634853,15.8829959236794,-26.7501310538859,2.36864042709181,2.27675480721059,2.74936993267461,5.0261247398852,2.12194501216727,0.015229748883187,0,27.3597686270612,49.9891315992954,6,-20,2.5,438.036278185498,567.224232317997,417.73031586058,237.204034451581,288.553885625032,437.255735845602,5052.90962948399,0.0269211114047392,0.840684417023002,0.0323416831732608,17.2443034746279,6.26777339273726,0.673646124943584,0.709195360195811
3270.0,14.5196345526652,-28.657762474143,91.005828650472,141.662322395103,90.76212577454,51.3424046352727,90.3841944360682,17.244756301997,16.3216190918938,-25.9116469959604,15.8829838638639,-26.7501543402302,2.36865167478791,2.27675897096943,2.74939353404695,5.02615250501638,2.12194665788772,0.0152298730921486,0,27.3600134590068,49.989421006784,6,-20,2.5,438.036288769,567.224591786628,417.731621149653,237.205262367035,288.55479364927,437.255883520891,5052.96296686979,0.0269214052708065,0.840698848594286,0.0323416496866002,17.244756301997,6.26777680391185,0.67364464369035,0.709195380816239
3280.0,14.5196021426247,-28.657815177916,91.0056736912394,141.662541496139,90.7619665485577,51.3426465879112,90.3840266792949,17.2451970894602,16.3216137815026,-25.9116570465872,15.8829721286924,-26.7501769997312,2.36866262267563,2.27676302442717,2.74941650750406,5.02617953193123,2.12194826051406,0.0152299940018452,0,27.3602517697648,49.9897027055423,6,-20,2.5,438.036299070989,567.224941652948,417.732891678974,237.206457645517,288.555677501302,437.25602726403,5053.01488436149,0.0269216913264006,0.84071289575445,0.0323416171010251,17.2451970894602,6.26778012216169,0.673643201894971,0.709195401100652
3290.0,14.5195705987836,-28.657866472105,91.0055228487005,141.662754732654,90.7618115527648,51.3428820940687,90.3838633795161,17.2456261521187,16.3216086159463,-25.911666823097,15.8829607094695,-26.7501990491777,2.36867327670555,2.27676696858865,2.74943886725324,5.02620583584189,2.12194982113892,0.0152301116860077,0,27.3604837306158,49.9899768980612,6,-20,2.5,438.036309098845,567.225282170552,417.734128361066,237.207621140557,288.5565378152,437.256167178078,5053.06541920666,0.0269219697757863,0.840726568600441,0.0323415853924018,17.2456261521187,6.2677833500341,0.673641798521069,0.709195420467203
3300.0,14.5195398993852,-28.657916392475,91.0053760205776,141.66296225275,90.7616606820598,51.3431113145779,90.3837044259943,17.2460437815772,16.3216035914402,-25.9116763326523,15.8829495981413,-26.7502205041197,2.36868364469236,2.27677080659137,2.74946062910751,5.02623143569888,2.12195134076322,0.0152302262276109,0,27.3607095000663,49.9902437716939,6,-20,2.5,438.03631885903,567.225613574667,417.735332040713,237.208753642094,288.557375176478,437.256303354792,5053.11460588007,0.0269222408080025,0.840739876168669,0.0323415545383909,17.2460437815772,6.26778648987569,0.673640432602609,0.709195439062072
3310.0,14.5195100184582,-28.6579649804237,91.0052330849544,141.66316423163,90.7615138111496,51.3433344420914,90.3835496866889,17.2464503270172,16.3215987035084,-25.9116855837244,15.8829387851328,-26.7502413830452,2.36869373924192,2.2767745453736,2.74948181584416,5.02625636121776,2.12195282064045,0.0152303377474456,0,27.3609292677651,49.9905035506927,6,-20,2.5,438.03632836077,567.22593614404,417.736503727779,237.209856096128,288.558190290967,437.256435919407,5053.16248563079,0.0269225046494354,0.840752830543352,0.0323415245123897,17.2464503270172,6.26778954449994,0.673639103012184,0.709195458066188
3320.0,14.5194809359742,-28.6580122694674,91.0050939474421,141.663360806495,90.7613708430413,51.3435516246964,90.3833990594126,17.2468460570964,16.3215939486864,-25.9116945828701,15.8829282630423,-26.7502617002451,2.36870356371893,2.27677818412711,2.74950243754632,5.02628062167344,2.12195426167302,0.015230446297116,0,27.3611431796853,49.9907564076114,6,-20,2.5,438.036337609329,567.226250096393,417.737644200567,237.210929230503,288.558983695411,437.256564948595,5053.20909021608,0.0269227614742845,0.840765439450934,0.0323414952939309,17.2468460570964,6.26779251605085,0.673637808846762,0.709195476454286
3330.0,14.5194526303828,-28.6580582944525,91.0049585065836,141.663552123084,90.7612316734766,51.3437630219788,90.3832524343131,17.2472312613019,16.3215893232519,-25.9117033371342,15.8829180239162,-26.7502814710761,2.36871312468698,2.27678172484822,2.74952250856534,5.02630423341357,2.12195566488355,0.0152305519516123,0,27.3613513930646,49.9910025282875,6,-20,2.5,438.036346611787,567.226555663619,417.738754296893,237.211973829539,288.559755973341,437.256690540856,5053.25445383876,0.0269230114702412,0.840777712422668,0.0323414668609132,17.2472312613019,6.26779540684271,0.673636549160882,0.709195494031759
3340.0,14.5194250808236,-28.6581030893444,91.004826664128,141.663738322925,90.76109620149,51.3439687884806,90.3831097050039,17.2476062200421,16.3215848236128,-25.9117118533152,15.8829080600632,-26.7503007103889,2.36872243147443,2.2767851723234,2.74954204623178,5.02632721855518,2.12195703125355,0.0152306548025892,0,27.3615540601508,49.991242092697,6,-20,2.5,438.036355374723,567.226853070772,417.739834828041,237.21299065294,288.560507688755,437.256812788206,5053.29860962201,0.0269232548190932,0.840789658450568,0.0323414391919528,17.2476062200421,6.26779821911281,0.673635323033567,0.709195511494655
3350.0,14.5193982669198,-28.6581466873349,91.0046983240341,141.663919544269,90.7609643283885,51.3441690751902,90.3829707674963,17.247971207292,16.3215804462662,-25.9117201380425,15.8828983639749,-26.7503194326806,2.36873148852044,2.27678852673671,2.74956106205368,5.02634958879038,2.12195836174321,0.0152307549095531,0,27.361751329702,49.9914752766857,6,-20,2.5,438.036363904543,567.227142537721,417.740886586702,237.213980443063,288.561239392549,437.256931780281,5053.34158993011,0.0269234916984879,0.840801286303844,0.0323414122663941,17.247971207292,6.26780095504193,0.673634129564568,0.709195528123619
3360.0,14.5193721690859,-28.658189120328,91.0045733939538,141.664095919957,90.7608359592739,51.3443640272745,90.3828355218003,17.2483264865052,16.3215761878503,-25.9117281976788,15.882888928438,-26.7503376518789,2.36874030557624,2.27679179353651,2.74957957346169,5.0263713669982,2.12195965727676,0.0152308523649892,0,27.361943344728,49.9917022493013,6,-20,2.5,438.03637220741,567.22742427577,417.741910334993,237.214943913725,288.561951614442,437.257047603221,5053.38342587805,0.0269237222792385,0.84081260441107,0.0323413860640187,17.2483264865052,6.26780361672368,0.673632967888537,0.709195544869429
3370.0,14.5193467682547,-28.658230419385,91.00445178394,141.664267579312,90.7607110017157,51.3445537860801,90.3827038705254,17.2486723142358,16.3215720450966,-25.9117360384101,15.8828797464338,-26.7503553815355,2.36874888625453,2.27679497237595,2.74959759060168,5.02639256297763,2.12196091875546,0.015230947221147,0,27.3621302444829,49.9919231751574,6,-20,2.5,438.036380289322,567.227698490644,417.742906814997,237.215881760109,288.562644870296,437.257160341033,5053.42414776584,0.0269239467277054,0.840823620975861,0.032341360565507,17.2486723142358,6.26780620619334,0.673631837162742,0.709195560897025
3380.0,14.5193220456412,-28.6582706150909,91.0043334053254,141.664434649723,90.7605893645984,51.3447384909074,90.3825757176674,17.2490089433639,16.3215680147909,-25.9117436663192,15.8828708110526,-26.7503726349919,2.36875723678152,2.27679806547776,2.74961512656966,5.02641319204741,2.12196214706954,0.0152310395466842,0,27.3623121661951,49.9921382164716,6,-20,2.5,438.036388156203,567.227965385031,417.743876758039,237.216794667425,288.56331966845,437.257270076476,5053.46378545521,0.0269241652078628,0.840834344097289,0.0323413357516245,17.2490089433639,6.26780872545254,0.673630736556858,0.709195576182484
3390.0,14.5192979830838,-28.6583097370282,91.0042181723492,141.66459725433,90.760470959794,51.3449182764615,90.38245097037,17.2493366184581,16.3215640938306,-25.9117510872786,15.8828621156173,-26.7503894251403,2.36876536611546,2.27680107781566,2.74963219744006,5.02643327525571,2.12196334308052,0.0152311294268957,0,27.3624892425694,49.9923475301142,6,-20,2.5,438.036395813768,567.22822515488,417.744820871335,237.217683298422,288.563976500558,437.257376889502,5053.50236782417,0.0269243778783031,0.840844781593432,0.0323413116038864,17.2493366184581,6.26781117643406,0.67362966526787,0.709195591582396
3400.0,14.5192745629118,-28.6583478139808,91.0041060015318,141.664755512939,90.7603557015188,51.3450932738381,90.3823295382472,17.2496555775553,16.3215602792011,-25.9117583069934,15.8828536536349,-26.7504057645176,2.36877327706796,2.27680400855406,2.74964881200192,5.02645282055598,2.12196450762804,0.0152312169068258,0,27.3626616027511,49.9925512687489,6,-20,2.5,438.036403267574,567.22847799086,417.745739843147,237.218548298152,288.564615845072,437.257480858024,5053.53992297786,0.0269245848933923,0.840854941070198,0.0323412881042486,17.2496555775553,6.2678135610159,0.673628622514205,0.70919560616235
3410.0,14.5192517677427,-28.6583848742368,91.0039968107186,141.664909543429,90.76024350535,51.3452636120334,90.382211332346,17.2499660549308,16.3215565679419,-25.9117653310667,15.8828454187227,-26.7504216654478,2.36878098011503,2.27680686428353,2.74966498785329,5.02647185213682,2.1219656415397,0.0152313020803873,0,27.3628293738125,49.9927495825955,6,-20,2.5,438.036410523124,567.228724080576,417.746634350685,237.219390301477,288.56523817283,437.257582058857,5053.57647857281,0.0269247864050525,0.840864830036196,0.0323412652349759,17.2499660549308,6.26781588104295,0.673627607526913,0.709195621311638
3420.0,14.5192295810353,-28.6584209447442,91.0038905216987,141.665059457891,90.760134290919,51.3454294138111,90.3820962679876,17.2502682735537,16.3215529572389,-25.9117721648247,15.8828374048082,-26.7504371396558,2.36878847087452,2.27680963748068,2.74968072508437,5.02649036256505,2.12196674560364,0.015231384944683,0,27.362992676693,49.9929426146099,6,-20,2.5,438.036417585617,567.228963602475,417.747505038495,237.220209912636,288.565843931949,437.257680564709,5053.61206092923,0.0269249825578783,0.84087445560726,0.0323412429792711,17.2502682735537,6.26781813826858,0.673626619574205,0.709195634055857
3430.0,14.5192079864047,-28.6584560520496,91.0037870569942,141.665205368009,90.76002797861,51.3455908007161,90.3819842612864,17.2505624542106,16.3215494443059,-25.9117788135403,15.8828296058827,-26.7504521987434,2.3687957639549,2.2768123389101,2.7496960457645,5.0265083846746,2.12196782059524,0.0152314656186058,0,27.3631516311255,49.9931305063457,6,-20,2.5,438.036424460371,567.229196734114,417.748352544775,237.221007729996,288.566433565259,437.257776447428,5053.64669610959,0.0269251734950635,0.840883824979272,0.0323412213204541,17.2505624542106,6.2678203344292,0.673625657928648,0.7091956471203
3440.0,14.5191869682802,-28.658490221863,91.0036863428538,141.665347377477,90.7599244926347,51.345747888632,90.3818752323841,17.2508488073932,16.3215460265097,-25.9117852821972,15.8828220162302,-26.7504668537474,2.36880286787701,2.27681497364059,2.74971096471637,5.02652593835695,2.12196886727931,0.0152315441810845,0,27.3633063512572,49.9933133927089,6,-20,2.5,438.036431151886,567.229423641304,417.749177477683,237.221784323998,288.567007498231,437.257869776855,5053.68040895577,0.0269253593531158,0.840892944508084,0.0323412002425982,17.2508488073932,6.26782247116645,0.673624721908328,0.709195661496122
3450.0,14.5191665110528,-28.6585234792967,91.0035883054534,141.665485593899,90.759823757134,51.3459007932455,90.3817691013564,17.2511275433107,16.3215427011975,-25.9117915758162,15.8828146301358,-26.7504811157021,2.36880977986712,2.27681753588713,2.7497254835577,5.02654301944483,2.12196988638184,0.0152316206378897,0,27.3634569510501,49.993491408445,6,-20,2.5,438.036437665433,567.229644494684,417.749980444794,237.22254026436,288.567566150692,437.257960621402,5053.71322427722,0.0269255402683758,0.840901821226172,0.0323411797299684,17.2511275433107,6.26782455013354,0.673623810814373,0.709195674778233
3460.0,14.5191465997252,-28.6585558488089,91.0034928737417,141.665620118292,90.7597256990958,51.3460496260213,90.3816657912745,17.2513988645035,16.3215394658354,-25.911797699193,15.8828074421044,-26.7504949952181,2.36881650487566,2.27682002740817,2.74973961275526,5.02655964016343,2.12197087862965,0.0152316950439472,0,27.3636035403061,49.9936646833457,6,-20,2.5,438.036444005698,567.229859455363,417.750762031276,237.223276100028,288.568109930378,437.258049046615,5053.74516597551,0.0269257163722089,0.840910461560576,0.0323411597672383,17.2513988645035,6.26782657291057,0.673622923985927,0.70919568694432
3470.0,14.5191272197988,-28.6585873540313,91.0033999790286,141.665751048889,90.7596302479351,51.346194494688,90.3815652277672,17.2516629667491,16.321536317973,-25.9118036569651,15.8828004468268,-26.7505085025464,2.36882304929651,2.27682245144852,2.749753364278,5.02657581572652,2.12197184471812,0.0152317674626087,0,27.363746225144,49.9938333428554,6,-20,2.5,438.036450177227,567.2300686798,417.751522802724,237.223992361614,288.568639230591,437.258135116951,5053.77625715133,0.0269258877915912,0.840918871737642,0.0323411403396676,17.2516629667491,6.26782854102505,0.673622060780575,0.709195698451119
3480.0,14.5191083568879,-28.6586180183832,91.003309553129,141.665878483162,90.7595373335857,51.3463355061599,90.3814673370104,17.251920044361,16.3215332551834,-25.9118094537258,15.8827936390386,-26.7505216478517,2.36882942334356,2.27682481494848,2.74976675449636,5.02659156944483,2.12197278533879,0.0152318379816359,0,27.3638851108756,49.9939975114672,6,-20,2.5,438.036456184561,567.230272323254,417.752263320434,237.224689575783,288.569154441624,437.258218895875,5053.80652073144,0.0269260546525571,0.840927057964564,0.0323411214327152,17.251920044361,6.26783045599056,0.67362122056098,0.709195710910672
3490.0,14.5190899972011,-28.6586478643087,91.0032215306592,141.666002514518,90.7594468888603,51.3464727629479,90.3813720482134,17.2521702836541,16.3215302751421,-25.9118150938745,15.8827870136947,-26.7505344408756,2.36883562859901,2.276827116671,2.74977978957673,5.02660690624773,2.1219737011557,0.0152319066323901,0,27.3640202984736,49.9941573085471,6,-20,2.5,438.036462032063,567.230470534533,417.752984122595,237.225368247547,288.569655937733,437.258300444263,5053.83597869849,0.0269262170759594,0.840935026199102,0.0323411030322518,17.2521702836541,6.26783231925708,0.673620402716351,0.70919572341084
