time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
5870.0,14.518420462193,-28.6597360250211,91.0000052798348,141.670523356008,90.7561421701536,51.3514832270092,90.3778903826182,17.2613098567091,16.3214223222359,-25.9120194104857,15.8825459773103,-26.7509998661332,2.36906184419779,2.27691102303474,2.75025549891627,5.02716652195101,2.12200729764119,0.0152344131058092,0,27.3689552477589,49.9999904342688,6,-20,2.5,438.036675573961,567.237699239955,417.779298235554,237.250158070153,288.587965091003,437.261277574988,5054.91146422661,0.0269321499801154,0.841225883837662,0.0323404335223927,17.2613098567091,6.26789983915987,0.673590549539862,0.709196153426798
5880.0,14.5184204330217,-28.6597360724192,91.0000051394141,141.670523552871,90.7561420258722,51.351483445536,90.3778902306137,17.2613102555321,16.3214223175647,-25.9120194193266,15.882545966834,-26.7509998863624,2.36906186424973,2.27691103649091,2.75025553149912,5.02716656799003,2.12200729911378,0.0152344132807316,0,27.3689554629984,49.9999906886719,6,-20,2.5,438.036675583281,567.237699554923,417.779299383337,237.250159152014,288.587965889634,437.261277704699,5054.9115111394,0.0269321502390518,0.841225896523902,0.0323404334933102,17.2613102555321,6.26789984208181,0.673590548237873,0.709196156497534
5890.0,14.518420404626,-28.6597361185612,91.0000050027132,141.67052374449,90.7561418854136,51.3514836582476,90.3778900826376,17.2613106437599,16.3214223130179,-25.9120194279321,15.8825459566363,-26.7509999060535,2.36906186691317,2.27691103338927,2.75025554364816,5.02716657703743,2.12200730054707,0.0152344133426137,0,27.3689556725154,49.9999909363063,6,-20,2.5,438.036675592345,567.237699861511,417.779300500618,237.250160205131,288.587966667151,437.261277830839,5054.91155680467,0.0269321504911019,0.841225908868438,0.0323404334650128,17.2613106437599,6.26789984492513,0.673590546970429,0.70919615444086
5900.0,14.5184203769924,-28.6597361634641,91.0000048696814,141.670523930945,90.7561417487213,51.3514838652484,90.3778899386298,17.2613110215681,16.3214223085929,-25.9120194363071,15.8825459467123,-26.7509999252163,2.36906211708513,2.27691126832058,2.75025584288847,5.02716711120905,2.12200730194209,0.0152344149949176,0,27.3689558764089,49.9999911772879,6,-20,2.5,438.036675601169,567.237700159846,417.779301587917,237.250161229985,288.587967423737,437.261277953845,5054.9116012441,0.026932150736385,0.84122592088244,0.0323404334374118,17.2613110215681,6.26789984769216,0.673590545737131,0.709196226554445
5910.0,14.5184203500868,-28.6597362071863,91.0000047401472,141.670524112492,90.7561416156273,51.3514840667939,90.3778897984128,17.2613113894276,16.3214223042847,-25.912019444461,15.8825459370498,-26.750999943874,2.3690620609828,2.27691120903618,2.75025578634088,5.02716699537707,2.12200730330026,0.0152344146765562,0,27.3689560749301,49.9999914119243,6,-20,2.5,438.036675609758,567.237700450329,417.779302646569,237.250162227859,288.587968160547,437.261278073313,5054.91164451313,0.0269321509752066,0.841225932577824,0.0323404334105817,17.2613113894276,6.2678998503858,0.673590544536225,0.709196207055657
5920.0,14.5184203241832,-28.6597362492633,91.0000046154414,141.670524287266,90.7561414874958,51.3514842608336,90.3778896634243,17.2613117435835,16.3214223001358,-25.9120194523133,15.8825459277466,-26.7509999618379,2.36906191945356,2.27691106784795,2.75025563030168,5.02716669814964,2.12200730460822,0.0152344138072747,0,27.368956266057,49.9999916378159,6,-20,2.5,438.036675618047,567.237700729976,417.779303665779,237.250163188554,288.58796886941,437.261278189185,5054.91168616989,0.0269321512051275,0.841225943854397,0.0323404333847179,17.2613117435835,6.26789985297943,0.673590543380341,0.709196162084741
5930.0,14.5184202986814,-28.6597362907045,91.0000044926738,141.67052445932,90.7561413613518,51.3514844518575,90.3778895305293,17.2613120922422,16.3214222960518,-25.9120194600429,15.8825459185879,-26.750999979523,2.3690620316145,2.27691117056189,2.75025576864401,5.0271669392059,2.12200730589563,0.0152344145687297,0,27.3689564542169,49.9999918602037,6,-20,2.5,438.036675626186,567.237701005275,417.779304669161,237.250164134336,288.587969567533,437.261278302665,5054.9117271803,0.0269321514314804,0.841225954939375,0.0323404333593089,17.2613120922422,6.26789985553309,0.673590542242281,0.709196193098071
5940.0,14.5184202738582,-28.6597363310397,91.0000043731739,141.670524626816,90.7561412385674,51.3514846378053,90.3778894011733,17.2613124316239,16.3214222920765,-25.9120194675667,15.882545909673,-26.7509999967372,2.36906201408522,2.27691114876549,2.75025575621187,5.02716690497736,2.12200730714874,0.0152344144951327,0,27.3689566373712,49.9999920766782,6,-20,2.5,438.036675634113,567.23770127327,417.779305645861,237.25016505496,288.58797024714,437.261278413274,5054.91176710002,0.0269321516518124,0.841225965732527,0.0323404333344968,17.2613124316239,6.26789985801886,0.673590541134427,0.709196185355782
5950.0,14.5184202496952,-28.6597363703036,91.000004256854,141.670524789846,90.75614111905,51.3514848188066,90.377889275259,17.2613127619841,16.3214222882068,-25.9120194748909,15.8825459009951,-26.7510000134937,2.36906200309432,2.27691113338492,2.75025575115973,5.02716688454464,2.12200730836866,0.0152344144625421,0,27.3689568156548,49.9999922873969,6,-20,2.5,438.03667564183,567.237701534125,417.779306596577,237.250165951102,288.58797090868,437.261278521058,5054.91180595813,0.0269321518662839,0.841225976237158,0.0323404333103703,17.2613127619841,6.26789986043863,0.673590540056093,0.709196179637204
5960.0,14.5184202261747,-28.6597364085204,91.0000041436316,141.670524948566,90.7561410027154,51.3514849949974,90.3778891526979,17.2613130835564,16.3214222844399,-25.9120194820202,15.882545892548,-26.7510000298045,2.36906199359059,2.27691111956168,2.75025574762844,5.02716686719011,2.12200730955582,0.0152344144384981,0,27.3689569891971,49.9999924925103,6,-20,2.5,438.036675649342,567.237701788072,417.779307522008,237.250166823406,288.587971552642,437.261278625962,5054.91184378278,0.0269321520750508,0.841225986465616,0.0323404332869153,17.2613130835564,6.26789986279438,0.673590539006343,0.709196174428253
5970.0,14.5184202035312,-28.6597364452432,91.0000040346166,141.670525101563,90.7561408907042,51.3514851646264,90.3778890346923,17.2613133931441,16.3214222808146,-25.9120194888816,15.8825458844161,-26.7510000455068,2.36906197178121,2.27691109408655,2.75025572952947,5.02716682361602,2.12200731069786,0.0152344143339231,0,27.3689571562723,49.9999926899861,6,-20,2.5,438.036675656656,567.237702032795,417.779308412999,237.250167663206,288.5879721729,437.261278726454,5054.91188019815,0.0269321522760382,0.841225996381556,0.032340433264352,17.2613133931441,6.26789986506131,0.673590537995145,0.709196165623104
5980.0,14.5184201812366,-28.6597364814456,91.0000039273105,141.670525251974,90.7561407804452,51.3514853316082,90.3778889185313,17.2613136979254,16.3214222772436,-25.9120194956402,15.8825458764078,-26.7510000609703,2.3690621519226,2.27691126277764,2.75025594576705,5.02716720854469,2.12200731182377,0.0152344155274761,0,27.3689573207558,49.999992884384,6,-20,2.5,438.036675663802,567.237702273453,417.779309290072,237.250168489967,288.587972782597,437.261278824844,5054.91191604833,0.0269321524739056,0.841226006099298,0.0323404332420907,17.2613136979254,6.26789986729531,0.673590537000707,0.709196217309723
5990.0,14.5184201596574,-28.6597365165351,91.0000038234192,141.670525397603,90.7561406737009,51.3514854932819,90.3778888060745,17.261313992978,16.3214222737881,-25.9120195021804,15.8825458686593,-26.7510000759324,2.36906197658911,2.27691108996056,2.75025574910494,5.0271668390655,2.12200731291269,0.0152344144339932,0,27.3689574799864,49.9999930725953,6,-20,2.5,438.036675670665,567.237702506459,417.779310139242,237.250169290338,288.587973374128,437.261278921987,5054.91195075403,0.0269321526654558,0.841226015456527,0.0323404332205577,17.261313992978,6.26789986945567,0.673590536037134,0.709196162652979
6000.0,14.5184201386467,-28.6597365507461,91.0000037222893,141.670525539201,90.7561405697905,51.3514856506645,90.377888696602,17.2613142802268,16.3214222704228,-25.9120195085497,15.8825458611134,-26.7510000905031,2.36906198057782,2.27691108960494,2.75025576043919,5.02716685004413,2.12200731397411,0.0152344144927738,0,27.368957635007,49.9999932558156,6,-20,2.5,438.036675677293,567.237702733074,417.779310965871,237.250170069532,288.587973949023,437.261279015293,5054.91198454181,0.0269321528519393,0.841226024521433,0.0323404331995505,17.2613142802268,6.26789987156079,0.673590535099892,0.709196161735814
6010.0,14.5184201180798,-28.6597365841583,91.0000036233003,141.670525678014,90.7561404680788,51.3514858047354,90.3778885894453,17.2613145614185,16.321422267129,-25.9120195147837,15.882545853727,-26.7510001047657,2.36906205284141,2.27691115495766,2.75025585088955,5.0271670058472,2.12200731501217,0.0152344149898839,0,27.3689577867594,49.99999343518,6,-20,2.5,438.03667568387,567.237702955151,417.779311775077,237.250170832298,288.58797451217,437.261279106984,5054.91201761712,0.0269321530344908,0.841226033470861,0.0323404331790904,17.2613145614185,6.26789987362178,0.673590534181993,0.709196181301272
6020.0,14.5184200980593,-28.6597366167011,91.0000035269424,141.670525813109,90.7561403690716,51.3514859547106,90.3778884851383,17.2613148351275,16.3214222639227,-25.9120195208521,15.8825458465369,-26.7510001186494,2.36906205970191,2.27691115755991,2.75025586523908,5.027167022799,2.12200731602259,0.0152344150655536,0,27.3689579344756,49.9999936097729,6,-20,2.5,438.036675690249,567.237703171293,417.779312562768,237.250171574766,288.587975060294,437.261279196166,5054.91204981273,0.0269321532121871,0.841226042164184,0.032340433159078,17.2613148351275,6.2678998756281,0.673590533288483,0.709196181342784
6030.0,14.5184200785717,-28.6597366483679,91.0000034331491,141.670525944621,90.7561402726998,51.3514861006976,90.3778883836075,17.2613151015561,16.3214222608017,-25.912019526759,15.882545839538,-26.7510001321639,2.36906203142868,2.27691112650146,2.75025583863182,5.02716696513328,2.12200731700622,0.0152344149144546,0,27.3689580782617,49.9999937797204,6,-20,2.5,438.036675696472,567.237703381696,417.779313329506,237.25017229749,288.587975593902,437.26127928299,5054.91208115207,0.0269321533851576,0.841226050636152,0.0323404331396375,17.2613151015561,6.267899877581,0.673590532418775,0.709196170920317
6040.0,14.5184200597061,-28.6597366790081,91.0000033423419,141.670526071982,90.7561401793928,51.35148624202,90.3778882853064,17.2613153594771,16.3214222577807,-25.9120195324768,15.8825458327627,-26.7510001452467,2.36906225061558,2.27691133340156,2.75025609910319,5.02716743250475,2.12200731795819,0.0152344163536794,0,27.3689582174576,49.9999939442467,6,-20,2.5,438.036675702514,567.237703585446,417.779314071782,237.250172997142,288.587976110242,437.261279366669,5054.91211149099,0.0269321535526065,0.841226058853323,0.0323404331208792,17.2613153594771,6.26789987947105,0.673590531576647,0.709196234639242
6050.0,14.5184200413037,-28.6597367080821,91.000003253649,141.670526197701,90.7561400882566,51.3514863798897,90.3778881892985,17.2613156110858,16.3214222548373,-25.9120195380476,15.8825458261514,-26.7510001580127,2.36906282569684,2.27691188245283,2.75025677257275,5.02716865502558,2.12200731888437,0.0152344200806757,0,27.3689583532274,49.9999941047639,6,-20,2.5,438.036675709348,567.237703786072,417.779314796195,237.250173679669,288.587976615933,437.261279449277,5054.91214108726,0.0269321537159535,0.84122606768284,0.0323404331024904,17.2613156110858,6.26789988130675,0.67359053075369,0.70919640494356
6060.0,14.5184200235209,-28.6597367378025,91.0000031680456,141.670526316052,90.7561400003114,51.3514865130559,90.3778880966462,17.2613158541892,16.3214222519849,-25.9120195434462,15.8825458197675,-26.7510001703397,2.36906202979466,2.27691111395424,2.75025585429762,5.02716696825186,2.12200731978622,0.0152344149907213,0,27.3689584844262,49.9999942597948,6,-20,2.5,438.036675714071,567.237703976048,417.779315495688,237.250174339123,288.587977101335,437.261279528717,5054.9121696824,0.0269321538737713,0.841226074589631,0.0323404330847552,17.2613158541892,6.26789988308776,0.673590529961562,0.709196164898762
6070.0,14.5184200061096,-28.6597367661012,91.0000030843111,141.670526433603,90.7561399142732,51.3514866434726,90.3778880059992,17.2613160922176,16.3214222491957,-25.9120195487252,15.882545813513,-26.7510001824168,2.3690620262189,2.27691110704856,2.75025585569487,5.02716696274342,2.12200732066393,0.0152344149951567,0,27.3689586128911,49.999994411607,6,-20,2.5,438.036675719625,567.237704164062,417.779316180512,237.250174984791,288.587977577618,437.261279605508,5054.91219767991,0.0269321540282932,0.841226082153128,0.0323404330673895,17.2613160922176,6.26789988483711,0.673590529184629,0.709196162078153
6080.0,14.5184199890677,-28.6597367937877,91.0000030023247,141.67052654866,90.7561398300303,51.3514867711571,90.3778879172447,17.2613163252171,16.3214222464669,-25.9120195538899,15.8825458073928,-26.7510001942344,2.36906212116313,2.27691119490243,2.75025597135014,5.02716716625256,2.12200732152367,0.0152344156325567,0,27.3689587386388,49.9999945602499,6,-20,2.5,438.036675725072,567.237704348102,417.77931685101,237.250175616824,288.587978044169,437.261279681332,5054.91222508679,0.0269321541795575,0.841226089567705,0.0323404330503685,17.2613163252171,6.26789988654738,0.673590528424098,0.709196188787278
6090.0,14.5184199725699,-28.6597368205959,91.0000029229414,141.670526660046,90.7561397484641,51.3514868947582,90.3778878313108,17.2613165507655,16.321422243825,-25.91201955889,15.882545801468,-26.7510002056751,2.36906209646144,2.27691116787269,2.75025594793448,5.02716711580718,2.12200732235597,0.0152344154997066,0,27.3689588603676,49.9999947041376,6,-20,2.5,438.036675730341,567.237704526277,417.779317500104,237.250176228656,288.587978495852,437.261279754756,5054.91225161859,0.026932154325994,0.841226096740115,0.0323404330339088,17.2613165507655,6.26789988820206,0.673590527687654,0.709196179734121
6100.0,14.5184199564196,-28.6597368468429,91.0000028452199,141.670526769034,90.7561396686055,51.3514870157475,90.3778877471768,17.2613167715612,16.3214222412389,-25.9120195637847,15.8825457956678,-26.7510002168749,2.36906209963238,2.27691116770059,2.75025595676673,5.02716712446732,2.12200732317123,0.0152344155455511,0,27.3689589795293,49.9999948449883,6,-20,2.5,438.036675735492,567.237704700642,417.779318135526,237.250176827584,288.587978937932,437.261279826483,5054.91227759087,0.0269321544693432,0.841226103757833,0.0323404330177937,17.2613167715612,6.26789988982117,0.673590526966937,0.709196179060098
6110.0,14.5184199407848,-28.6597368722507,91.0000027699703,141.670526874563,90.7561395912872,51.3514871328724,90.3778876657196,17.2613169853109,16.3214222387349,-25.9120195685238,15.8825457900527,-26.7510002277173,2.36906209289265,2.27691115810595,2.75025595392871,5.02716711203466,2.12200732396019,0.0152344155268493,0,27.3689590948879,49.9999949813377,6,-20,2.5,438.036675740483,567.237704869468,417.779318750678,237.250177407406,288.587979365976,437.261279896126,5054.91230273393,0.0269321546081162,0.841226110553038,0.0323404330021972,17.2613169853109,6.26789989138799,0.673590526269052,0.709196175470973
6120.0,14.5184199254801,-28.6597368971123,91.0000026963054,141.670526977852,90.7561395155957,51.3514872475228,90.3778875859764,17.2613171945536,16.3214222362839,-25.9120195731627,15.8825457845562,-26.7510002383308,2.36906216069277,2.27691122021784,2.75025603751966,5.0271672577375,2.12200732473285,0.0152344159869648,0,27.3689592078128,49.9999951148114,6,-20,2.5,438.036675745378,567.237705034718,417.779319352848,237.250177975004,288.587979784998,437.261279964328,5054.91232734681,0.0269321547439631,0.841226117214518,0.0323404329869561,17.2613171945536,6.26789989292145,0.673590525586054,0.709196194229219
6130.0,14.5184199106636,-28.65973692119,91.0000026249858,141.670527077843,90.7561394423156,51.3514873585134,90.377887508774,17.261317397119,16.3214222339113,-25.9120195776532,15.8825457792351,-26.7510002486055,2.3690621504551,2.27691120742444,2.75025603036023,5.02716723778467,2.12200732548065,0.0152344159444816,0,27.3689593171343,49.999995244023,6,-20,2.5,438.036675750108,567.237705194695,417.779319935809,237.250178524487,288.587980190593,437.261280030143,5054.91235117394,0.0269321548754731,0.841226123654334,0.03234043297212,17.261317397119,6.26789989440569,0.673590524924722,0.709196189675298
6140.0,14.5184198962391,-28.659736944628,91.0000025555546,141.670527175179,90.7561393709757,51.3514874665697,90.3778874336156,17.2613175943238,16.3214222316013,-25.9120195820252,15.8825457740547,-26.7510002586085,2.36906214792323,2.2769112021153,2.75025603202177,5.02716723413707,2.12200732620881,0.0152344159509348,0,27.3689594235619,49.9999953698151,6,-20,2.5,438.036675754715,567.237705350428,417.77932050335,237.250179059434,288.587980585504,437.261280094358,5054.91237437073,0.0269321550035039,0.841226129926497,0.0323404329577883,17.2613175943238,6.26789989585076,0.673590524280987,0.709196187467641
6150.0,14.5184198821964,-28.6597369674414,91.0000024879602,141.670527269947,90.7561393015194,51.3514875717642,90.3778873604415,17.2613177863184,16.3214222293524,-25.9120195862815,15.8825457690114,-26.7510002683468,2.36906238519811,2.27691142736119,2.7502563119543,5.02716773931549,2.12200732691769,0.0152344174988805,0,27.3689595271757,49.9999954922812,6,-20,2.5,438.036675759204,567.237705502049,417.779321055876,237.250179580241,288.587980969973,437.261280156892,5054.91239695408,0.026932155128149,0.841226136036937,0.0323404329437302,17.2613177863184,6.26789989725751,0.673590523654284,0.709196257086244
6160.0,14.5184198685249,-28.6597369896613,91.0000024221453,141.670527362209,90.7561392338994,51.3514876741777,90.3778872892024,17.2613179732314,16.321422227163,-25.9120195904254,15.8825457641015,-26.7510002778276,2.36906211676692,2.27691116664563,2.75025600469147,5.0271671713371,2.12200732760765,0.0152344157942618,0,27.3689596280494,49.9999956115073,6,-20,2.5,438.036675763565,567.237705649665,417.779321593793,237.250180087272,288.58798134428,437.261280217767,5054.91241894006,0.0269321552494966,0.841226141976335,0.0323404329301162,17.2613179732314,6.26789989862658,0.673590523043987,0.709196175355239
6170.0,14.5184198552148,-28.6597370112823,91.0000023580799,141.670527452034,90.7561391680728,51.3514877738829,90.3778872198524,17.2613181552056,16.3214222250314,-25.9120195944597,15.8825457593213,-26.7510002870579,2.36906211336419,2.27691116072194,2.75025600498624,5.02716716570818,2.12200732827952,0.015234415793358,0,27.3689597262532,49.9999957275794,6,-20,2.5,438.036675767823,567.237705793376,417.779322117473,237.250180580894,288.587981708656,437.261280276965,5054.91244034464,0.0269321553676352,0.841226147769987,0.0323404329168149,17.2613181552056,6.26789989996012,0.673590522450012,0.70919617299891
6180.0,14.5184198422569,-28.6597370323398,91.0000022957056,141.670527539481,90.7561391039838,51.3514878709499,90.3778871523331,17.2613183323605,16.3214222229563,-25.9120195983872,15.8825457546676,-26.7510002960439,2.36906209747056,2.27691114286317,2.75025599066793,5.0271671335311,2.1220073289335,0.0152344157115749,0,27.3689598218617,49.9999958405827,6,-20,2.5,438.036675771958,567.237705933285,417.779322627308,237.250181061456,288.587982063408,437.261280334677,5054.91246118299,0.0269321554826483,0.841226153401919,0.0323404329039079,17.2613183323605,6.2678999012581,0.673590521871637,0.709196166938638
6190.0,14.5184198295723,-28.6597370529507,91.0000022346493,141.670527625081,90.7561390412491,51.3514879659715,90.3778870862403,17.2613185057825,16.3214222209249,-25.9120196022318,15.8825457501121,-26.7510003048404,2.36906209176414,2.27691113484989,2.75025598808894,5.02716712293883,2.12200732957375,0.0152344156948713,0,27.3689599154522,49.9999959512022,6,-20,2.5,438.036675776009,567.237706070238,417.779323126387,237.250181531884,288.587982410696,437.261280391089,5054.91248158185,0.0269321555952355,0.841226158917497,0.0323404328912602,17.2613185057825,6.26789990252886,0.673590521305532,0.709196163955493
6200.0,14.5184198172927,-28.6597370729011,91.0000021755417,141.670527707952,90.7561389805164,51.3514880579597,90.377887022257,17.261318673667,16.3214222189584,-25.9120196059538,15.882545745702,-26.7510003133561,2.36906210512117,2.27691114523928,2.75025600751175,5.02716715275102,2.12200733019361,0.0152344158001181,0,27.3689600060565,49.9999960582905,6,-20,2.5,438.036675779935,567.237706202825,417.779323609538,237.25018198729,288.587982746875,437.261280445781,5054.91250132945,0.0269321557042282,0.841226164259528,0.032340432878982,17.261318673667,6.267899903759,0.673590520757477,0.70919616671984
6210.0,14.5184198053378,-28.6597370923242,91.0000021179986,141.670527788618,90.7561389213903,51.3514881475126,90.377886959966,17.2613188371083,16.3214222170438,-25.9120196095776,15.8825457414085,-26.7510003216466,2.36906216778792,2.27691120308518,2.75025608407502,5.0271672871602,2.12200733079717,0.0152344162219441,0,27.3689600942631,49.9999961625467,6,-20,2.5,438.036675783753,567.237706331888,417.779324079902,237.250182430651,288.587983074182,437.261280499047,5054.91252055479,0.0269321558103383,0.841226169459901,0.0323404328670485,17.2613188371083,6.26789990495672,0.67359052022403,0.709196184278125
6220.0,14.5184197936991,-28.6597371112365,91.0000020619771,141.670527867164,90.7561388638289,51.3514882346986,90.3778868993235,17.2613189962319,16.3214222151799,-25.9120196131053,15.8825457372286,-26.7510003297178,2.3690621523566,2.27691118593382,2.75025606987261,5.02716725580643,2.12200733138458,0.0152344161410548,0,27.3689601801368,49.9999962640451,6,-20,2.5,438.036675787469,567.237706457554,417.779324537827,237.250182862287,288.58798339282,437.26128055085,5054.91253927159,0.0269321559136415,0.841226174519733,0.0323404328554489,17.2613189962319,6.26789990612274,0.67359051970456,0.709196178488858
6230.0,14.5184197823059,-28.6597371297494,91.0000020071392,141.670527944063,90.7561388074843,51.3514883200444,90.3778868399629,17.2613191519961,16.3214222133553,-25.9120196165586,15.8825457331368,-26.7510003376187,2.36906209286114,2.2769111264814,2.75025600443731,5.02716713091871,2.12200733195953,0.01523441577642,0,27.3689602641984,49.9999963634022,6,-20,2.5,438.03667579111,567.237706580579,417.779324986083,237.25018328482,288.587983704735,437.261280601566,5054.91255759367,0.0269321560147661,0.841226179473523,0.0323404328440766,17.2613191519961,6.26789990726429,0.673590519196007,0.70919615953328
6240.0,14.5184197712763,-28.6597371476794,91.0000019540479,141.670528018481,90.7561387529333,51.3514884026674,90.3778867824921,17.261319302785,16.321422211589,-25.9120196199016,15.8825457291757,-26.7510003452674,2.36906209404185,2.27691112541708,2.75025600932605,5.02716713474314,2.12200733251626,0.0152344158013965,0,27.3689603455782,49.9999964595888,6,-20,2.5,438.036675794622,567.237706699649,417.779325420049,237.250183693857,288.587984006693,437.261280650675,5054.91257533076,0.0269321561126619,0.841226184261103,0.0323404328331058,17.261319302785,6.26789990836917,0.673590518703741,0.709196158778197
6250.0,14.5184197605387,-28.6597371651192,91.0000019023643,141.670528090951,90.7561386998284,51.3514884831058,90.3778867265446,17.2613194495897,16.3214222098693,-25.9120196231563,15.8825457253194,-26.7510003527138,2.3690621281222,2.2769111560312,2.75025605231482,5.02716720834602,2.12200733305831,0.015234416037476,0,27.3689604248049,49.999996553231,6,-20,2.5,438.03667579806,567.237706815591,417.779325842531,237.250184092083,288.58798430066,437.261280698465,5054.91259259878,0.0269321562079687,0.841226188937554,0.032340432822366,17.2613194495897,6.26789990944495,0.673590518224556,0.709196167901214
6260.0,14.5184197500274,-28.6597371821902,91.0000018517708,141.670528161895,90.7561386478444,51.3514885618454,90.3778866717781,17.261319593299,16.3214222081859,-25.9120196263424,15.8825457215443,-26.7510003600032,2.36906209668717,2.27691112372368,2.75025601917403,5.02716714289771,2.12200733358892,0.0152344158518974,0,27.3689605023602,49.9999966448979,6,-20,2.5,438.036675801428,567.237706929092,417.779326256092,237.25018448191,288.58798458847,437.26128074531,5054.91260950266,0.0269321563012657,0.841226193516686,0.0323404328118855,17.261319593299,6.26789991049812,0.673590517755472,0.709196157434486
6270.0,14.5184197398518,-28.6597371987265,91.0000018027898,141.670528230562,90.7561385975168,51.3514886380744,90.3778866187566,17.2613197324132,16.3214222065563,-25.9120196294265,15.8825457178898,-26.7510003670598,2.36906209816708,2.27691112311724,2.75025602413781,5.02716714725505,2.1220073341026,0.0152344158774519,0,27.3689605774408,49.9999967336395,6,-20,2.5,438.036675804674,567.237707038956,417.779326656467,237.250184859282,288.587984867031,437.261280790563,5054.91262586693,0.0269321563915845,0.841226197939051,0.0323404328017318,17.2613197324132,6.26789991151742,0.673590517301305,0.709196156854756
6280.0,14.5184197299449,-28.6597372148294,91.0000017551071,141.670528297414,90.7561385485228,51.3514887122856,90.3778865671401,17.2613198678567,16.3214222049697,-25.9120196324295,15.8825457143319,-26.7510003739301,2.36906211740154,2.27691113962847,2.75025604962661,5.02716718925508,2.12200733460254,0.0152344160167536,0,27.3689606505349,49.9999968200336,6,-20,2.5,438.036675807832,567.237707145913,417.779327046242,237.250185226688,288.587985138247,437.261280834667,5054.91264179838,0.0269321564795144,0.841226202241444,0.0323404327918446,17.2613198678567,6.26789991251014,0.673590516859154,0.709196161617016
6290.0,14.5184197203006,-28.6597372304288,91.0000017086746,141.670528362678,90.7561385008141,51.3514887845354,90.3778865168783,17.2613199997143,16.3214222034257,-25.9120196353518,15.8825457108681,-26.7510003806183,2.36906211780768,2.2769111380966,2.75025605317169,5.02716719126829,2.12200733508854,0.0152344160345496,0,27.3689607216936,49.9999969041447,6,-20,2.5,438.036675810995,567.237707250268,417.77932742574,237.250185584368,288.587985402529,437.261280877684,5054.91265730835,0.0269321565651177,0.841226206506434,0.0323404327822061,17.2613199997143,6.2678999134756,0.673590516428269,0.709196160768861
6300.0,14.5184197109107,-28.6597372457605,91.0000016634772,141.670528425831,90.7561384543741,51.3514888548678,90.3778864679525,17.2613201280826,16.3214222019213,-25.9120196381991,15.8825457074959,-26.75100038713,2.3690621170381,2.27691113548437,2.75025605527645,5.02716719076083,2.12200733556366,0.0152344160444196,0,27.3689607909724,49.9999969860242,6,-20,2.5,438.036675813908,567.237707351388,417.779327795159,237.250185932589,288.587985659321,437.261280919445,5054.91267240817,0.0269321566484569,0.841226210515092,0.0323404327728802,17.2613201280826,6.26789991441631,0.673590516009751,0.709196159595348
6310.0,14.5184197018199,-28.6597372605296,91.0000016197284,141.670528487212,90.7561384094223,51.3514889229684,90.3778864205942,17.2613202523713,16.3214222004654,-25.9120196409546,15.8825457042309,-26.7510003934344,2.369062116376,2.27691113303586,2.75025605740624,5.0271671904421,2.12200733602218,0.0152344160544853,0,27.3689608580482,49.9999970653025,6,-20,2.5,438.036675816814,567.237707449576,417.77932815282,237.250186269729,288.587985908238,437.261280959895,5054.91268702759,0.0269321567291449,0.841226214470307,0.0323404327638137,17.2613202523713,6.26789991532766,0.673590515603913,0.709196158483269
6320.0,14.5184196929192,-28.6597372749908,91.0000015768914,141.670528547286,90.7561383654076,51.3514889896462,90.3778863742232,17.2613203740577,16.32142219904,-25.9120196436524,15.8825457010343,-26.7510003996068,2.36906211704151,2.27691113190111,2.75025606101733,5.02716719291844,2.12200733647135,0.015234416072792,0,27.3689609237205,49.9999971429253,6,-20,2.5,438.036675819657,567.237707545684,417.779328503013,237.250186599823,288.587986151917,437.261280999518,5054.91270134132,0.026932156808146,0.841226218341887,0.0323404327549213,17.2613203740577,6.26789991621975,0.673590515206674,0.709196157787873
6330.0,14.5184196843017,-28.6597372889951,91.0000015354153,141.670528605444,90.7561383227911,51.3514890542023,90.3778863293254,17.2613204918767,16.3214221976599,-25.9120196462644,15.8825456979395,-26.7510004055829,2.36906211906758,2.27691113213035,2.7502560661178,5.02716719824815,2.12200733690628,0.0152344160994022,0,27.3689609873037,49.9999972180791,6,-20,2.5,438.036675822409,567.237707638729,417.779328842072,237.250186919416,288.587986387841,437.261281037874,5054.91271519977,0.0269321568846344,0.841226222087162,0.0323404327463059,17.2613204918767,6.26789991708331,0.673590514822047,0.709196157528227
6340.0,14.5184196758643,-28.6597373027049,91.0000014948065,141.67052866239,90.7561382810658,51.3514891174079,90.3778862853664,17.261320607229,16.3214221963087,-25.9120196488217,15.8825456949093,-26.751000411434,2.36906211737254,2.27691112881922,2.75025606684081,5.02716719566003,2.1220073373321,0.0152344161017991,0,27.3689610495571,49.9999972916603,6,-20,2.5,438.036675825103,567.237707729832,417.779329174036,237.250187232324,288.587986618831,437.261281075408,5054.91272876836,0.0269321569595232,0.841226225755833,0.0323404327379251,17.261320607229,6.26789991792885,0.67359051444548,0.709196156172755
6350.0,14.5184196676051,-28.6597373161275,91.0000014550522,141.670528718122,90.7561382402186,51.3514891792766,90.3778862423329,17.2613207201447,16.321422194986,-25.9120196513251,15.8825456919431,-26.7510004171616,2.36906211952411,2.27691112924056,2.7502560719728,5.02716720121337,2.122007337749,0.015234416128652,0,27.3689611104959,49.9999973636873,6,-20,2.5,438.036675827737,567.237707819001,417.779329498989,237.250187538617,288.587986844934,437.261281112194,5054.91274205035,0.0269321570328301,0.84122622934478,0.0323404327296828,17.2613207201447,6.26789991875632,0.673590514076871,0.709196155986741
6360.0,14.5184196596095,-28.6597373291157,91.0000014165682,141.67052877209,90.7561382006764,51.3514892391753,90.377886200674,17.2613208294557,16.3214221937055,-25.9120196537486,15.8825456890715,-26.7510004227064,2.36906212302949,2.27691113101562,2.75025607859229,5.02716720960791,2.12200733815258,0.0152344161637949,0,27.3689611694907,49.9999974334168,6,-20,2.5,438.036675830297,567.23770790534,417.779329813584,237.25018783515,288.58798706384,437.261281147778,5054.91275490876,0.0269321571037992,0.841226232825051,0.0323404327216963,17.2613208294557,6.26789991955749,0.673590513720009,0.709196156232464
6370.0,14.5184196518681,-28.6597373416956,91.0000013793111,141.670528824327,90.7561381623901,51.3514892971668,90.377886160338,17.2613209352963,16.3214221924658,-25.912019656095,15.8825456862913,-26.7510004280749,2.36906244324468,2.27691143723179,2.75025645280091,5.0271678900327,2.12200733854337,0.015234418235162,0,27.3689612266086,49.9999975009282,6,-20,2.5,438.036675832767,567.237707988914,417.779330118171,237.250188122243,288.587987275783,437.261281182239,5054.91276735807,0.0269321571725106,0.841226236190071,0.0323404327139656,17.2613209352963,6.26789992033341,0.673590513374579,0.709196251313197
6380.0,14.5184196443304,-28.6597373539415,91.0000013430277,141.670528875196,90.7561381251101,51.3514893536329,90.3778861210626,17.26132103835,16.3214221912587,-25.9120196583797,15.8825456835842,-26.7510004333021,2.36906238383853,2.27691137863372,2.75025638624018,5.02716776487391,2.1220073389239,0.015234417865027,0,27.3689612822252,49.9999975666645,6,-20,2.5,438.036675835178,567.237708070302,417.779330414749,237.250188401793,288.587987482144,437.26128121579,5054.91277948013,0.0269321572394159,0.841226239469648,0.0323404327064623,17.26132103835,6.26789992108846,0.673590513038158,0.709196232771932
6390.0,14.5184196369908,-28.6597373658676,91.0000013076988,141.670528924725,90.7561380888106,51.3514894086135,90.3778860828202,17.2613211386945,16.3214221900833,-25.9120196606043,15.8825456809482,-26.751000438392,2.36906233711629,2.27691133226564,2.75025633434093,5.02716766660656,2.12200733929434,0.0152344175761441,0,27.3689613363787,49.9999976306712,6,-20,2.5,438.036675837519,567.237708149545,417.779330703524,237.250188673992,288.587987683083,437.261281248462,5054.91279128329,0.026932157304561,0.841226242660976,0.0323404326991295,17.2613211386945,6.26789992182373,0.673590512710598,0.709196218047614
6400.0,14.5184196298048,-28.6597373775416,91.0000012731081,141.670528973239,90.7561380532716,51.351489462445,90.3778860453791,17.2613212369405,16.3214221889324,-25.9120196627825,15.8825456783675,-26.7510004433753,2.36906216430437,2.27691116474314,2.7502561360142,5.02716730075734,2.1220073396569,0.0152344164761885,0,27.3689613893995,49.9999976933387,6,-20,2.5,438.036675839819,567.237708227156,417.779330986259,237.250188940493,288.587987879813,437.261281280459,5054.91280283952,0.0269321573683429,0.841226245787968,0.0323404326919103,17.2613212369405,6.26789992254354,0.673590512389774,0.709196165592756
6410.0,14.5184196228474,-28.6597373888517,91.000001239621,141.670529020176,90.7561380188623,51.3514895145626,90.3778860091278,17.2613213320571,16.3214221878182,-25.9120196648913,15.8825456758688,-26.7510004482001,2.36906227161125,2.27691126648897,2.75025626280655,5.02716752929551,2.12200734000818,0.0152344171771996,0,27.3689614407328,49.9999977540127,6,-20,2.5,438.036675842036,567.237708302256,417.779331259996,237.250189198515,288.587988070292,437.261281311424,5054.91281402805,0.0269321574300956,0.841226248807907,0.0323404326850039,17.2613213320571,6.26789992324067,0.673590512079308,0.709196197016646
6420.0,14.5184196160354,-28.6597373999185,91.0000012068324,141.670529066148,90.7561379851725,51.351489565592,90.3778859736347,17.2613214251908,16.3214221867273,-25.912019666956,15.8825456734223,-26.7510004529241,2.36906224777976,2.27691124222647,2.750256237313,5.02716747953947,2.122007340352,0.0152344170346855,0,27.3689614909941,49.9999978134189,6,-20,2.5,438.036675844212,567.237708375807,417.779331528015,237.250189451147,288.58798825679,437.261281341753,5054.91282498286,0.0269321574905581,0.841226251771872,0.0323404326781827,17.2613214251908,6.26789992392313,0.673590511775299,0.709196189197855
6430.0,14.5184196094036,-28.6597374106935,91.0000011749116,141.670529110904,90.7561379523745,51.3514896152709,90.3778859390812,17.2613215158568,16.3214221856652,-25.9120196689662,15.8825456710406,-26.7510004575231,2.36906222779574,2.2769112216977,2.75025621622857,5.02716743792626,2.12200734068675,0.0152344169166289,0,27.3689615399251,49.9999978712531,6,-20,2.5,438.036675846332,567.237708447411,417.779331788942,237.250189697094,288.587988438343,437.261281371271,5054.91283564774,0.0269321575494204,0.841226254656391,0.0323404326715604,17.2613215158568,6.26789992458758,0.673590511479326,0.709196182548962
6440.0,14.5184196029828,-28.6597374211288,91.0000011440066,141.670529154235,90.75613792062,51.351489663369,90.3778859056269,17.2613216036387,16.3214221846369,-25.9120196709123,15.8825456687346,-26.7510004619758,2.36906221293146,2.27691120613151,2.75025620102031,5.02716740715182,2.12200734101079,0.0152344168311623,0,27.3689615872994,49.9999979272476,6,-20,2.5,438.03667584838,567.237708516737,417.779332041568,237.250189935216,288.587988614131,437.261281399856,5054.91284597336,0.0269321576064102,0.841226257445925,0.0323404326651939,17.2613216036387,6.26789992523089,0.673590511192736,0.709196177453869
6450.0,14.5184195967309,-28.6597374312861,91.0000011139137,141.670529196427,90.7561378897,51.3514897102037,90.3778858730519,17.261321689113,16.3214221836357,-25.9120196728073,15.8825456664893,-26.7510004663114,2.36906220064913,2.27691119308058,2.75025618875568,5.02716738183626,2.12200734132637,0.0152344167620335,0,27.3689616334285,49.99999798177,6,-20,2.5,438.036675850378,567.23770858424,417.779332287552,237.250190167077,288.587988785293,437.261281427688,5054.91285602746,0.0269321576619014,0.841226260165659,0.032340432658966,17.261321689113,6.26789992585723,0.673590510913718,0.70919617314871
6460.0,14.5184195906435,-28.6597374411783,91.0000010846136,141.67052923751,90.7561378595945,51.3514897558052,90.3778858413349,17.2613217723377,16.3214221826608,-25.9120196746524,15.8825456643031,-26.7510004705329,2.36906219220886,2.276911183755,2.7502561808988,5.0271673646538,2.1220073416336,0.0152344167173514,0,27.3689616783432,49.9999980348573,6,-20,2.5,438.036675852321,567.237708649968,417.779332527062,237.250190392834,288.587988951953,437.261281454785,5054.91286581702,0.0269321577159326,0.841226262811773,0.0323404326528589,17.2613217723377,6.26789992646715,0.673590510642015,0.70919617001019
6470.0,14.5184195846833,-28.6597374508646,91.0000010559253,141.670529277734,90.756137830118,51.3514898004528,90.3778858102806,17.2613218538229,16.3214221817063,-25.9120196764591,15.8825456621625,-26.7510004746662,2.36906215227724,2.27691114418842,2.75025613644281,5.02716728063123,2.1220073419344,0.0152344164699615,0,27.3689617223189,49.9999980868346,6,-20,2.5,438.036675854223,567.237708714321,417.779332761562,237.250190613872,288.587989115121,437.261281481328,5054.91287540187,0.0269321577688338,0.841226265401758,0.0323404326469188,17.2613218538229,6.2678999270643,0.673590510375983,0.709196157457304
6480.0,14.5184195789129,-28.6597374602202,91.0000010281498,141.670529316698,90.7561378015786,51.3514898436802,90.3778857802136,17.2613219327185,16.3214221807822,-25.9120196782079,15.8825456600901,-26.7510004786679,2.36906217926815,2.27691116897936,2.75025616961708,5.02716733859644,2.12200734222579,0.0152344166526226,0,27.3689617648956,49.9999981371586,6,-20,2.5,438.036675856089,567.237708776653,417.779332988606,237.250190827879,288.587989273121,437.261281507003,5054.91288468178,0.0269321578200521,0.841226267931347,0.0323404326411527,17.2613219327185,6.26789992764237,0.673590510118523,0.709196164957331
6490.0,14.518419573294,-28.659737469369,91.0000010011049,141.670529354593,90.7561377737902,51.3514898857706,90.3778857509378,17.2613220095363,16.3214221798823,-25.9120196799112,15.8825456580722,-26.7510004825644,2.36906217477633,2.27691116354183,2.75025616619467,5.0271673297365,2.12200734250933,0.015234416632594,0,27.3689618063523,49.9999981861585,6,-20,2.5,438.036675857863,567.237708837291,417.779333209675,237.250191036257,288.58798942694,437.261281532033,5054.91289371764,0.0269321578699233,0.841226270355833,0.0323404326355465,17.2613220095363,6.26789992820537,0.673590509867697,0.709196163047894
6500.0,14.518419567823,-28.6597374782569,91.0000009747722,141.670529391518,90.7561377467336,51.3514899267547,90.3778857224328,17.2613220843329,16.3214221790061,-25.9120196815695,15.8825456561073,-26.7510004863585,2.36906217033633,2.27691115818388,2.75025616278514,5.02716732096903,2.12200734278549,0.0152344166126648,0,27.3689618467192,49.9999982338701,6,-20,2.5,438.036675859612,567.237708896364,417.779333424932,237.250191239154,288.587989576718,437.261281556381,5054.91290251587,0.026932157918483,0.841226272736407,0.0323404326301215,17.2613220843329,6.26789992875357,0.673590509623537,0.709196161168878
6510.0,14.518419562496,-28.6597374869139,91.0000009491324,141.670529427468,90.7561377203888,51.3514899666594,90.3778856946779,17.2613221571622,16.321422178153,-25.9120196831841,15.8825456541941,-26.7510004900527,2.36906216973113,2.27691115654024,2.75025616378143,5.02716732032168,2.12200734305433,0.0152344166171683,0,27.3689618860237,49.9999982803266,6,-20,2.5,438.036675861312,567.237708953882,417.779333634522,237.250191436714,288.587989722558,437.261281580095,5054.9129110826,0.026932157965765,0.841226275051699,0.0323404326247783,17.2613221571622,6.26789992928733,0.673590509385765,0.709196160452269
6520.0,14.5184195573092,-28.6597374953324,91.0000009241682,141.670529462487,90.7561376947353,51.3514900055152,90.377885667651,17.2613222280749,16.3214221773224,-25.9120196847561,15.8825456523314,-26.7510004936496,2.36906237100504,2.27691134895107,2.75025639909549,5.02716774804656,2.12200734331611,0.0152344179196478,0,27.3689619242938,49.9999983255608,6,-20,2.5,438.036675862978,567.237709009901,417.779333838604,237.250191629075,288.58798986458,437.261281603187,5054.91291942388,0.0269321580118028,0.841226277316387,0.0323404326196375,17.2613222280749,6.26789992980709,0.673590509154304,0.709196220183778
6530.0,14.5184195522587,-28.6597375035472,91.000000899858,141.670529496552,90.7561376697574,51.3514900433484,90.3778856413361,17.2613222971255,16.3214221765136,-25.912019686287,15.8825456505175,-26.751000497152,2.36906233013054,2.27691130865954,2.75025635325512,5.02716766191466,2.12200734357109,0.0152344176647629,0,27.3689619615578,49.9999983696047,6,-20,2.5,438.036675864582,567.23770906441,417.779334037315,237.25019181638,288.587990002831,437.261281625671,5054.91292754584,0.0269321580566302,0.841226279504099,0.0323404326145749,17.2613222971255,6.26789993031305,0.673590508928911,0.709196207440115
6540.0,14.518419547341,-28.6597375115386,91.0000008761874,141.67052952974,90.7561376454365,51.3514900801872,90.3778856157134,17.2613223643543,16.321422175726,-25.9120196877776,15.8825456487514,-26.7510005005623,2.36906229813283,2.27691127692609,2.75025631767725,5.02716759460333,2.12200734381932,0.0152344174667497,0,27.3689619978423,49.9999984124909,6,-20,2.5,438.036675866152,567.237709117507,417.7793342308,237.250191998753,288.587990137464,437.261281647556,5054.91293545427,0.026932158100279,0.841226281641749,0.0323404326096934,17.2613223643543,6.26789993080574,0.673590508709423,0.709196197367084
6550.0,14.5184195425527,-28.659737519317,91.0000008531402,141.670529562057,90.756137621756,51.3514901160573,90.3778855907654,17.2613224298182,16.3214221749592,-25.9120196892289,15.8825456470317,-26.7510005038829,2.36906227374904,2.27691125253622,2.75025629089714,5.02716754343336,2.12200734406102,0.0152344173174947,0,27.3689620331717,49.9999984542487,6,-20,2.5,438.036675867684,567.23770916921,417.779334419196,237.250192176333,288.587990268549,437.261281668871,5054.9129431546,0.0269321581427792,0.841226283725689,0.0323404326048866,17.2613224298182,6.2678999312855,0.67359050849572,0.70919618958637
6560.0,14.5184195378903,-28.6597375268958,91.000000830699,141.67052959352,90.7561375986981,51.351490150983,90.3778855664733,17.2613224935631,16.3214221742125,-25.9120196906422,15.8825456453573,-26.7510005071162,2.3690622544552,2.27691123306335,2.75025626998574,5.02716750304909,2.1220073442963,0.0152344172007721,0,27.3689620675719,49.9999984949082,6,-20,2.5,438.03667586917,567.237709219548,417.779334602635,237.250192349242,288.587990396192,437.261281689626,5054.91295065236,0.0269321581841613,0.841226285749993,0.0323404326002539,17.2613224935631,6.26789993175265,0.673590508287613,0.709196183341992
6570.0,14.5184195333507,-28.6597375342705,91.0000008088483,141.670529624157,90.756137576247,51.3514901849911,90.3778855428204,17.2613225556276,16.3214221734855,-25.9120196920182,15.8825456437269,-26.7510005102643,2.36906223646573,2.27691121486862,2.75025625054953,5.02716746541816,2.12200734452545,0.0152344170922443,0,27.3689621010669,49.9999985344979,6,-20,2.5,438.036675870621,567.237709268564,417.779334781248,237.2501925176,288.587990520475,437.261281709833,5054.91295795288,0.0269321582244548,0.84122628772559,0.0323404325957313,17.2613225556276,6.26789993220746,0.673590508085022,0.709196177500442
6580.0,14.5184195289304,-28.6597375414533,91.0000007875722,141.67052965399,90.756137554386,51.351490218103,90.3778855197893,17.2613226160586,16.3214221727776,-25.9120196933579,15.8825456421394,-26.7510005133297,2.36906222482531,2.2769112027998,2.75025623844584,5.02716744124563,2.12200734474854,0.0152344170243561,0,27.3689621336811,49.9999985730465,6,-20,2.5,438.036675872034,567.237709316293,417.779334955163,237.250192681532,288.587990641494,437.261281729512,5054.91296506135,0.0269321582636883,0.841226289647182,0.0323404325912691,17.2613226160586,6.26789993265034,0.673590507887716,0.709196173571517
6590.0,14.5184195246264,-28.6597375484459,91.0000007668562,141.670529683037,90.7561375331007,51.3514902503445,90.3778854973646,17.2613226749,16.3214221720883,-25.9120196946625,15.8825456405937,-26.7510005163144,2.36906221448708,2.27691119200565,2.75025622781683,5.02716741982248,2.12200734496578,0.0152344169646586,0,27.3689621654372,49.9999986105809,6,-20,2.5,438.036675873407,567.237709362764,417.779335124504,237.250192841148,288.587990759325,437.261281748672,5054.91297198287,0.02693215830189,0.841226291519572,0.0323404325870271,17.2613226749,6.26789993308159,0.673590507695644,0.709196170044105
6600.0,14.5184195204123,-28.6597375552982,91.0000007465718,141.670529711472,90.7561375122592,51.3514902819107,90.3778854754077,17.2613227325137,16.3214221714134,-25.9120196959398,15.8825456390802,-26.7510005192368,2.36906217138302,2.2769111497381,2.75025617912103,5.02716732885913,2.12200734517843,0.0152344166941162,0,27.3689621965294,49.9999986473303,6,-20,2.5,438.036675874748,567.23770940826,417.779335290301,237.250192997429,288.587990874697,437.261281767424,5054.91297875965,0.0269321583392928,0.841226293346978,0.0323404325828278,17.2613227325137,6.26789993350375,0.673590507507525,0.709196156717015
6610.0,14.5184195163325,-28.659737561922,91.0000007269354,141.67052973901,90.7561374920826,51.3514903124746,90.3778854541509,17.2613227882932,16.32142217076,-25.9120196971764,15.882545637615,-26.7510005220661,2.36906220148924,2.27691117785997,2.7502562153728,5.02716739323277,2.12200734538443,0.0152344168941467,0,27.3689622266322,49.9999986829105,6,-20,2.5,438.036675876058,567.237709452315,417.779335450827,237.250193148736,288.587990986392,437.261281785594,5054.91298532078,0.0269321583755054,0.841226295126457,0.0323404325787351,17.2613227882932,6.26789993391257,0.673590507325477,0.709196165319506
6620.0,14.5184195123601,-28.6597375683057,91.0000007078053,141.670529765993,90.7561374724246,51.3514903422358,90.3778854334411,17.2613228426069,16.3214221701244,-25.9120196983796,15.8825456361883,-26.7510005248209,2.36906235903965,2.27691132849055,2.75025639953861,5.02716772802917,2.1220073455842,0.0152344179135311,0,27.3689622559419,49.9999987175582,6,-20,2.5,438.036675877408,567.237709495425,417.779335607164,237.250193296065,288.58799109539,437.261281803355,5054.91299170943,0.0269321584107658,0.841226296924674,0.0323404325747916,17.2613228426069,6.26789993430989,0.673590507147769,0.709196212083739
6630.0,14.5184195084918,-28.6597375746608,91.0000006891767,141.670529791909,90.7561374532846,51.3514903712066,90.3778854132772,17.2613228954887,16.3214221695043,-25.9120196995531,15.8825456347992,-26.7510005275032,2.36906231479337,2.27691128519334,2.75025634940972,5.02716763460306,2.12200734578041,0.0152344176351162,0,27.3689622844807,49.999998751287,6,-20,2.5,438.036675878564,567.237709536964,417.779335759359,237.250193439523,288.587991201147,437.261281820675,5054.91299792999,0.0269321584450975,0.841226298537066,0.0323404325709475,17.2613228954887,6.26789993469681,0.673590506975503,0.709196198449971
6640.0,14.5184195047251,-28.6597375807824,91.000000671057,141.670529817326,90.7561374346669,51.3514903994198,90.3778853936624,17.2613229469815,16.3214221689009,-25.9120197006951,15.8825456334462,-26.7510005301158,2.36906228572211,2.27691125650231,2.75025631686155,5.02716757336386,2.12200734597045,0.0152344174541073,0,27.3689623122721,49.9999987841305,6,-20,2.5,438.036675879764,567.237709577625,417.779335907522,237.250193579204,288.587991304185,437.261281837319,5054.91300398692,0.0269321584785268,0.841226300173815,0.032340432567139,17.2613229469815,6.26789993507493,0.673590506807481,0.709196189368728
6650.0,14.5184195010579,-28.6597375867431,91.0000006534117,141.670529842086,90.7561374165366,51.3514904268942,90.3778853745613,17.2613229971211,16.3214221683137,-25.9120197018066,15.8825456321292,-26.7510005326589,2.3690622642543,2.27691123513852,2.75025629310867,5.02716752824719,2.12200734615541,0.0152344173218354,0,27.3689623393311,49.9999988161141,6,-20,2.5,438.036675880934,567.237709617231,417.779336051802,237.250193715211,288.587991404577,437.261281853625,5054.91300988454,0.0269321585110771,0.841226301766543,0.032340432563533,17.2613229971211,6.26789993544276,0.673590506643755,0.709196182573501
