time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
6660.0,14.5184194974871,-28.6597375925453,91.0000006362284,141.670529866188,90.7561373988811,51.3514904536458,90.3778853559605,17.2613230459392,16.3214221677418,-25.9120197028889,15.8825456308467,-26.7510005351352,2.36906225038876,2.27691122110046,2.75025627815088,5.02716749925134,2.12200734633562,0.0152344172382995,0,27.368962365678,49.9999988472563,6,-20,2.5,438.036675882075,567.237709655788,417.779336192294,237.250193847636,288.587991502332,437.26128186951,5054.91301562703,0.0269321585427714,0.84122630331921,0.0323404325599412,17.2613230459392,6.26789993580079,0.673590506484393,0.709196178063828
6670.0,14.5184194940102,-28.6597375981931,91.0000006194958,141.670529889655,90.7561373816864,51.351490479693,90.3778853378452,17.261323093475,16.3214221671851,-25.9120197039426,15.8825456295981,-26.7510005375462,2.36906238035986,2.27691134532282,2.75025643014394,5.02716777546676,2.12200734651113,0.0152344180795674,0,27.3689623913316,49.9999988775793,6,-20,2.5,438.036675883188,567.237709693329,417.779336329096,237.250193976582,288.587991597531,437.261281885001,5054.91302121849,0.0269321585736325,0.841226304832588,0.0323404325564596,17.261323093475,6.26789993614933,0.673590506329244,0.70919621662218
6680.0,14.5184194906247,-28.6597376036958,91.0000006032016,141.670529912503,90.7561373649448,51.3514905050542,90.3778853202075,17.2613231397594,16.3214221666429,-25.9120197049687,15.8825456283822,-26.751000539894,2.36906234259192,2.27691130834905,2.75025638737864,5.02716769572769,2.12200734668198,0.0152344178420334,0,27.368962416311,49.9999989071037,6,-20,2.5,438.036675884267,567.237709729883,417.779336462294,237.250194102133,288.587991690202,437.261281900045,5054.91302666287,0.0269321586036817,0.841226306302957,0.0323404325530703,17.2613231397594,6.26789993648861,0.673590506178133,0.70919620497578
6690.0,14.5184194873283,-28.6597376090485,91.0000005873352,141.67052993475,90.7561373486426,51.351490529748,90.3778853030326,17.2613231848283,16.321422166115,-25.9120197059678,15.8825456271984,-26.75100054218,2.36906231368515,2.27691127990957,2.750256354872,5.02716763478157,2.12200734684841,0.0152344176613419,0,27.3689624406333,49.9999989358515,6,-20,2.5,438.036675885323,567.237709765477,417.779336591992,237.250194224383,288.587991780446,437.261281914715,5054.91303196403,0.0269321586329405,0.841226307739849,0.0323404325498267,17.2613231848283,6.26789993681889,0.673590506031039,0.709196195991036
6700.0,14.5184194841186,-28.6597376142666,91.0000005718863,141.670529956411,90.7561373327693,51.3514905537925,90.3778852863097,17.2613232287057,16.321422165601,-25.9120197069407,15.8825456260456,-26.7510005444059,2.36906228733174,2.27691125394132,2.75025632530183,5.02716757924315,2.12200734701037,0.0152344174969327,0,27.3689624643154,49.9999989638428,6,-20,2.5,438.036675886345,567.237709800132,417.779336718277,237.250194343416,288.587991868318,437.261281928997,5054.91303712572,0.0269321586614295,0.841226309132878,0.0323404325465617,17.2613232287057,6.26789993714049,0.673590505887765,0.709196187779317
6710.0,14.5184194809934,-28.6597376193454,91.000000556843,141.670529977504,90.7561373173128,51.3514905772046,90.3778852700258,17.2613232714372,16.3214221651005,-25.912019707888,15.8825456249232,-26.7510005465732,2.36906226731504,2.27691123408015,2.75025630306105,5.0271675371412,2.12200734716809,0.0152344173731394,0,27.3689624873749,49.9999989910979,6,-20,2.5,438.036675887343,567.237709833878,417.779336841242,237.250194459324,288.587991953876,437.261281942905,5054.91304215167,0.0269321586891693,0.841226310491145,0.0323404325434637,17.2613232714372,6.26789993745356,0.673590505748256,0.70919618147304
6720.0,14.5184194779503,-28.6597376242889,91.0000005421953,141.670529998039,90.7561373022625,51.3514906000003,90.3778852541701,17.2613233130406,16.3214221646132,-25.9120197088103,15.8825456238304,-26.7510005486834,2.36906225489573,2.2769112215373,2.75025628961397,5.02716751115127,2.12200734732171,0.0152344172980723,0,27.3689625098274,49.9999990176357,6,-20,2.5,438.036675888315,567.237709866733,417.779336960971,237.250194572179,288.587992037188,437.261281956451,5054.91304704537,0.0269321587161791,0.841226311815319,0.032340432540451,17.2613233130406,6.26789993775842,0.673590505612461,0.709196177449394
6730.0,14.5184194749873,-28.6597376291037,91.0000005279333,141.670530018035,90.7561372876086,51.3514906221962,90.3778852387318,17.2613233535485,16.3214221641387,-25.9120197097084,15.8825456227662,-26.7510005507382,2.36906224124307,2.27691120782497,2.75025627470961,5.02716748253458,2.12200734747128,0.0152344172149477,0,27.3689625316893,49.9999990434754,6,-20,2.5,438.036675889262,567.237709898725,417.779337077551,237.250194682062,288.587992118307,437.26128196964,5054.91305181033,0.0269321587424783,0.841226313103448,0.0323404325374703,17.2613233535485,6.26789993805527,0.673590505480214,0.709196173064563
6740.0,14.5184194721022,-28.6597376337914,91.000000514046,141.670530037507,90.7561372733398,51.351490643808,90.3778852236992,17.2613233929933,16.3214221636766,-25.9120197105829,15.8825456217301,-26.751000552739,2.36906223014059,2.2769111965792,2.75025626274075,5.02716745931995,2.12200734761687,0.0152344171480994,0,27.3689625529765,49.9999990686358,6,-20,2.5,438.036675890183,567.237709929877,417.779337191065,237.250194789063,288.587992197298,437.261281982486,5054.91305645002,0.0269321587680861,0.841226314358234,0.0323404325345926,17.2613233929933,6.26789993834429,0.673590505351445,0.709196169450977
6750.0,14.5184194692931,-28.6597376383543,91.0000005005244,141.670530056463,90.7561372594465,51.3514906648518,90.3778852090622,17.2613234313998,16.3214221632267,-25.9120197114343,15.8825456207212,-26.751000554687,2.36906222158753,2.27691118779884,2.75025625370746,5.0271674415063,2.1220073477587,0.0152344170975261,0,27.3689625737031,49.9999990931338,6,-20,2.5,438.036675891082,567.237709960206,417.779337301591,237.250194893244,288.587992274201,437.261281994992,5054.91306096759,0.0269321587930198,0.841226315581309,0.0323404325317824,17.2613234313998,6.2678999386257,0.673590505226091,0.709196166608236
6760.0,14.5184194665578,-28.6597376427997,91.0000004873585,141.670530074925,90.7561372459187,51.3514906853421,90.3778851948104,17.2613234687956,16.3214221627887,-25.9120197122634,15.8825456197389,-26.7510005565839,2.36906221432189,2.27691118027049,2.75025624614507,5.02716742641556,2.12200734789673,0.0152344170551145,0,27.3689625938853,49.9999991169882,6,-20,2.5,438.036675891955,567.237709989743,417.779337409213,237.250194994686,288.587992349087,437.261282007166,5054.91306536644,0.0269321588172983,0.84122631676982,0.0323404325291143,17.2613234687956,6.26789993889975,0.673590505103982,0.709196164158265
6770.0,14.5184194638944,-28.6597376471282,91.0000004745385,141.670530092897,90.7561372327464,51.3514907052941,90.377885180933,17.2613235052092,16.3214221623622,-25.9120197130707,15.8825456187823,-26.7510005584309,2.36906221212713,2.27691117763011,2.75025624444665,5.02716742207676,2.12200734803118,0.0152344170451987,0,27.3689626135365,49.999999140215,6,-20,2.5,438.036675892805,567.237710018497,417.779337514004,237.250195093461,288.587992422004,437.261282019025,5054.91306964956,0.0269321588409379,0.841226317927152,0.0323404325264072,17.2613235052092,6.26789993916657,0.673590504985119,0.709196163233563
6780.0,14.5184194613011,-28.6597376513423,91.0000004620562,141.670530110397,90.7561372199209,51.3514907247203,90.377885167421,17.2613235406639,16.3214221619468,-25.9120197138568,15.882545617851,-26.7510005602294,2.36906220617265,2.27691117139024,2.75025623836116,5.02716740975141,2.12200734816207,0.0152344170109952,0,27.3689626326707,49.9999991628306,6,-20,2.5,438.036675893631,567.237710046495,417.779337616037,237.250195189635,288.587992493002,437.261282030568,5054.91307382,0.0269321588639557,0.841226319054471,0.0323404325237924,17.2613235406639,6.2678999394264,0.673590504869392,0.709196161190398
6790.0,14.518419458776,-28.6597376554432,91.0000004499025,141.670530127442,90.7561372074332,51.3514907436364,90.3778851542648,17.2613235751866,16.3214221615425,-25.9120197146221,15.8825456169441,-26.7510005619804,2.3690622040264,2.27691116882412,2.75025623667484,5.02716740549896,2.12200734828951,0.015234417001173,0,27.3689626513014,49.9999991848514,6,-20,2.5,438.036675894441,567.237710073764,417.779337715387,237.250195283282,288.587992562133,437.26128204181,5054.91307788072,0.0269321588863679,0.841226320154334,0.0323404325213232,17.2613235751866,6.26789993967941,0.673590504756684,0.709196160294114
6800.0,14.518419456313,-28.6597376594128,91.0000004378905,141.67053014413,90.7561371950929,51.3514907620933,90.3778851412722,17.2613236088878,16.3214221611487,-25.9120197153674,15.8825456160618,-26.751000563684,2.3690623431802,2.27691130207017,2.7502563990095,5.02716770107967,2.12200734841417,0.0152344178998926,0,27.3689626694706,49.999999206361,6,-20,2.5,438.036675895265,567.237710100521,417.779337812714,237.25019537473,288.587992630881,437.261282054686,5054.91308184592,0.0269321589082461,0.841226321257896,0.032340432518879,17.2613236088878,6.26789993991538,0.67359050464549,0.709196201702829
6810.0,14.5184194539154,-28.6597376633454,91.0000004264225,141.670530160128,90.7561371833091,51.3514907800065,90.3778851288543,17.2613236416259,16.3214221607628,-25.9120197160977,15.882545615198,-26.751000565352,2.3690622628696,2.27691122440871,2.75025630653981,5.02716753094852,2.12200734853596,0.0152344173872406,0,27.3689626871455,49.9999992272048,6,-20,2.5,438.036675895989,567.237710126146,417.779337906694,237.250195463528,288.587992695355,437.261282063912,5054.9130856957,0.0269321589294892,0.841226322263676,0.0323404325164631,17.2613236416259,6.26789994016058,0.673590504539799,0.709196177421487
6820.0,14.5184194515844,-28.6597376671315,91.0000004152527,141.670530175919,90.7561371718312,51.3514907974782,90.3778851167595,17.2613236734943,16.3214221603894,-25.9120197168044,15.8825456143606,-26.7510005669691,2.36906224817867,2.27691120982542,2.75025629022577,5.02716750005119,2.12200734865286,0.0152344172964353,0,27.3689627043489,49.9999992475371,6,-20,2.5,438.036675896735,567.237710151362,417.779337998316,237.250195549967,288.58799275908,437.261282074088,5054.91308944408,0.0269321589501753,0.841226323278676,0.0323404325141361,17.2613236734943,6.26789994039756,0.673590504435781,0.709196172789032
6830.0,14.5184194493152,-28.6597376708176,91.0000004043609,141.670530191276,90.7561371606392,51.3514908144919,90.3778851049668,17.2613237045248,16.3214221600263,-25.9120197174917,15.8825456135458,-26.7510005685424,2.36906223981583,2.2769112013357,2.75025628123988,5.02716748257558,2.12200734876699,0.0152344172462293,0,27.3689627210961,49.9999992673403,6,-20,2.5,438.03667589746,567.237710175899,417.779338087577,237.250195634124,288.587992821182,437.26128208411,5054.91309309389,0.0269321589703192,0.841226324266554,0.0323404325118624,17.2613237045248,6.26789994062702,0.673590504334482,0.709196170057195
6840.0,14.5184194471056,-28.6597376744014,91.0000003937429,141.670530206223,90.7561371497289,51.3514908310553,90.3778850934715,17.26132373473,16.3214221596727,-25.9120197181609,15.8825456127523,-26.7510005700746,2.36906223273497,2.27691119408987,2.75025627372386,5.02716746781373,2.12200734887833,0.0152344172041744,0,27.3689627374016,49.9999992866202,6,-20,2.5,438.036675898173,567.237710199791,417.779338174509,237.25019571606,288.587992881667,437.26128209389,5054.91309664766,0.0269321589899339,0.841226325233805,0.0323404325096703,17.26132373473,6.2678999408496,0.673590504235839,0.709196167715228
6850.0,14.5184194449541,-28.6597376779029,91.0000003833977,141.670530220743,90.7561371390977,51.3514908471782,90.3778850822704,17.2613237641413,16.3214221593283,-25.9120197188128,15.8825456119797,-26.7510005715664,2.36906232406613,2.27691128143947,2.75025638043691,5.02716766187638,2.12200734898693,0.0152344177948765,0,27.3689627532778,49.9999993053891,6,-20,2.5,438.036675898854,567.237710223016,417.779338259158,237.250195795844,288.587992940539,437.26128210342,5054.91310010789,0.0269321590090332,0.841226326163849,0.0323404325075352,17.2613237641413,6.26789994106589,0.673590504139834,0.709196194839568
6860.0,14.518419442859,-28.6597376813088,91.0000003733181,141.670530234885,90.7561371287412,51.351490862875,90.3778850713593,17.2613237927819,16.3214221589929,-25.9120197194476,15.8825456112273,-26.7510005730192,2.36906230062623,2.27691125849364,2.75025635389363,5.02716761238727,2.12200734909268,0.0152344176474461,0,27.3689627687365,49.9999993236622,6,-20,2.5,438.036675899522,567.237710245637,417.779338341586,237.250195873533,288.587992997875,437.261282112707,5054.91310347711,0.0269321590276303,0.841226327073006,0.0323404325054639,17.2613237927819,6.26789994127613,0.673590504046332,0.709196187612061
6870.0,14.5184194408192,-28.6597376846234,91.0000003635002,141.670530248654,90.7561371186536,51.3514908781576,90.3778850607318,17.2613238206682,16.3214221586663,-25.9120197200657,15.8825456104948,-26.7510005744337,2.36906228225131,2.27691124042681,2.75025633321273,5.02716757363954,2.12200734919566,0.0152344175324998,0,27.3689627837883,49.9999993414535,6,-20,2.5,438.036675900174,567.237710267666,417.779338421848,237.250195949182,288.587993053713,437.261282121762,5054.91310675771,0.0269321590457385,0.841226327959987,0.0323404325033927,17.2613238206682,6.26789994148051,0.673590503955262,0.709196181906341
6880.0,14.5184194388329,-28.6597376878499,91.0000003539383,141.670530262059,90.7561371088291,51.3514908930375,90.3778850503814,17.2613238478254,16.3214221583483,-25.9120197206676,15.8825456097815,-26.7510005758111,2.369062266418,2.27691122481335,2.75025631546531,5.02716754027866,2.12200734929592,0.0152344174338131,0,27.3689627984443,49.9999993587762,6,-20,2.5,438.036675900809,567.237710289114,417.779338500004,237.250196022848,288.587993108088,437.261282130586,5054.91310995203,0.0269321590633703,0.841226328824632,0.0323404325014245,17.2613238478254,6.26789994167943,0.673590503866609,0.709196176966885
6890.0,14.5184194368989,-28.659737690991,91.0000003446267,141.670530275109,90.7561370992618,51.3514909075258,90.377885040302,17.261323874269,16.3214221580386,-25.9120197212537,15.8825456090869,-26.7510005771522,2.36906225312581,2.27691121165257,2.75025630065128,5.02716751230385,2.12200734939357,0.0152344173513854,0,27.3689628127146,49.9999993756426,6,-20,2.5,438.036675901427,567.237710309993,417.779338576104,237.250196094579,288.587993161038,437.261282139185,5054.91311306232,0.0269321590805383,0.84122632966702,0.0323404324994669,17.261323874269,6.26789994187302,0.673590503780316,0.709196172793406
6900.0,14.5184194350157,-28.659737694052,91.0000003355596,141.670530287815,90.7561370899455,51.3514909216321,90.3778850304873,17.2613239000163,16.3214221577371,-25.9120197218243,15.8825456084107,-26.751000578458,2.36906224363576,2.27691120215618,2.75025629023492,5.0271674923911,2.12200734948863,0.0152344172933273,0,27.3689628266096,49.9999993920653,6,-20,2.5,438.036675902028,567.237710330324,417.779338650203,237.250196164424,288.587993212596,437.261282147564,5054.9131160908,0.0269321590972545,0.841226330484744,0.0323404324976195,17.2613239000163,6.26789994206151,0.67359050369625,0.709196169763222
6910.0,14.5184194331821,-28.6597376970307,91.0000003267303,141.670530300185,90.7561370808737,51.3514909353676,90.3778850209301,17.261323925088,16.3214221574435,-25.91201972238,15.8825456077522,-26.7510005797296,2.36906223542449,2.27691119389871,2.75025628128734,5.02716747518605,2.12200734958121,0.0152344172434146,0,27.3689628401394,49.9999994080553,6,-20,2.5,438.036675902614,567.237710350119,417.779338722353,237.25019623243,288.587993262798,437.261282155729,5054.91311903961,0.0269321591135308,0.841226331282712,0.0323404324957721,17.261323925088,6.26789994224497,0.67359050361442,0.709196167120846
6920.0,14.5184194313967,-28.6597376999333,91.0000003181336,141.67053031223,90.7561370720408,51.351490948741,90.3778850116245,17.2613239494974,16.3214221571576,-25.9120197229211,15.882545607111,-26.7510005809676,2.36906222849155,2.27691118687948,2.75025627380842,5.02716746068789,2.12200734967136,0.0152344172016463,0,27.3689628533128,49.9999994236252,6,-20,2.5,438.036675903183,567.237710369393,417.779338792604,237.250196298646,288.587993311682,437.261282163673,5054.91312191086,0.0269321591293788,0.841226332057488,0.03234043249401,17.2613239494974,6.26789994242364,0.673590503534721,0.709196164865985
6930.0,14.5184194296582,-28.6597377027561,91.0000003097631,141.670530323958,90.7561370634404,51.3514909617637,90.3778850025638,17.2613239732686,16.3214221568792,-25.912019723448,15.8825456064867,-26.7510005821732,2.36906222283648,2.27691118109777,2.75025626779798,5.02716744889575,2.12200734975915,0.0152344171680216,0,27.3689628661401,49.9999994387852,6,-20,2.5,438.03667590374,567.23771038816,417.77933886101,237.250196363126,288.58799335928,437.261282171415,5054.9131247066,0.0269321591448099,0.841226332815438,0.0323404324922478,17.2613239732686,6.26789994259764,0.673590503457159,0.709196162998413
6940.0,14.5184194279655,-28.6597377055082,91.0000003016133,141.670530335381,90.7561370550666,51.3514909744434,90.3778849937419,17.2613239964066,16.3214221566081,-25.912019723961,15.8825456058788,-26.751000583347,2.36906221845897,2.27691117655305,2.750256263256,5.02716743980905,2.12200734984458,0.0152344171425396,0,27.3689628786298,49.9999994535469,6,-20,2.5,438.03667590428,567.237710406437,417.779338927613,237.250196425905,288.587993405624,437.261282178946,5054.9131274288,0.0269321591598351,0.841226333549798,0.0323404324905994,17.2613239964066,6.26789994276707,0.673590503381576,0.70919616151783
6950.0,14.5184194263173,-28.659737708186,91.0000002936778,141.670530346502,90.7561370469131,51.3514909867898,90.3778849851521,17.2613240189454,16.3214221563442,-25.9120197244606,15.8825456052868,-26.75100058449,2.36906221535843,2.27691117324452,2.75025626018232,5.02716743342684,2.12200734992781,0.0152344171251995,0,27.3689628907913,49.9999994679205,6,-20,2.5,438.036675904807,567.23771042423,417.779338992465,237.250196487034,288.587993450752,437.261282186289,5054.91313007943,0.026932159174465,0.841226334266938,0.032340432488926,17.2613240189454,6.26789994293205,0.673590503308022,0.709196160424019
6960.0,14.5184194247124,-28.6597377107933,91.0000002859515,141.670530357331,90.7561370389745,51.3514909988113,90.3778849767886,17.2613240408868,16.3214221560872,-25.912019724947,15.8825456047105,-26.7510005856029,2.36906221227316,2.27691116995928,2.75025625711244,5.02716742707173,2.12200735000879,0.0152344171078889,0,27.3689629026323,49.9999994819157,6,-20,2.5,438.036675905319,567.237710441557,417.77933905561,237.250196546557,288.587993494691,437.261282193436,5054.91313266029,0.0269321591887098,0.841226334965057,0.0323404324873593,17.2613240408868,6.26789994309275,0.673590503236401,0.70919615933913
6970.0,14.5184194231532,-28.6597377129028,91.0000002783468,141.670530368435,90.7561370311591,51.3514910105091,90.3778849685596,17.261324062249,16.3214221558394,-25.9120197254159,15.8825456041506,-26.7510005866839,2.36906248041132,2.2769114273607,2.75025656889233,5.02716799625303,2.12200735008905,0.0152344188346092,0,27.3689629141485,49.9999994955456,6,-20,2.5,438.036675906308,567.237710459157,417.77933911728,237.250196604514,288.587993538346,437.261282201028,5054.91313517324,0.026932159202575,0.841226336067194,0.0323404324857677,17.261324062249,6.26789994324209,0.673590503166946,0.709196239452167
6980.0,14.5184194216279,-28.6597377158037,91.000000271033,141.670530378068,90.756137023647,51.3514910218935,90.3778849606447,17.2613240830549,16.3214221555925,-25.9120197258833,15.8825456036027,-26.7510005877419,2.36906226164756,2.27691121679735,2.7502563154183,5.02716753221565,2.12200735016542,0.0152344174302654,0,27.368962925379,49.9999995087977,6,-20,2.5,438.036675906307,567.237710474802,417.779339177064,237.250196660955,288.587993579368,437.261282207698,5054.91313762024,0.0269321592160771,0.84122633630799,0.0323404324842578,17.2613240830549,6.26789994339683,0.673590503098701,0.709196173810221
6990.0,14.5184194201458,-28.6597377182133,91.0000002639387,141.670530388101,90.7561370163569,51.3514910329963,90.3778849529625,17.2613241033119,16.3214221553549,-25.9120197263329,15.8825456030699,-26.7510005887707,2.36906224599228,2.27691120145645,2.75025629771445,5.0271674991709,2.12200735023966,0.0152344173319233,0,27.3689629363155,49.9999995217168,6,-20,2.5,438.036675906778,567.237710490821,417.77933923528,237.250196715904,288.587993619773,437.261282213982,5054.91314000285,0.0269321592292256,0.841226336951053,0.032340432482787,17.2613241033119,6.26789994354804,0.673590503032651,0.709196168974585
7000.0,14.5184194187034,-28.6597377205586,91.0000002570202,141.670530397866,90.7561370092472,51.3514910438115,90.3778849454708,17.2613241230366,16.3214221551241,-25.9120197267698,15.882545602552,-26.7510005897709,2.36906227323924,2.27691122735618,2.7502563298046,5.02716755716078,2.12200735031211,0.0152344175094063,0,27.3689629469613,49.9999995343047,6,-20,2.5,438.036675907236,567.23771050642,417.779339292009,237.250196769397,288.587993659239,437.261282220337,5054.91314232278,0.0269321592420296,0.841226337576721,0.0323404324813374,17.2613241230366,6.26789994369423,0.673590502968249,0.709196176985963
7010.0,14.518419417299,-28.6597377228388,91.0000002502738,141.670530407363,90.7561370023151,51.3514910543403,90.3778849381669,17.2613241422377,16.3214221548994,-25.9120197271951,15.8825456020477,-26.7510005907446,2.36906226139453,2.27691121569232,2.75025631650164,5.02716753219395,2.12200735038291,0.0152344174354499,0,27.3689629573258,49.9999995465602,6,-20,2.5,438.036675907688,567.2377105216,417.77933934726,237.250196821477,288.587993697673,437.261282226545,5054.91314458162,0.0269321592544973,0.841226338189102,0.0323404324799128,17.2613241422377,6.26789994383586,0.673590502905567,0.709196173298897
7020.0,14.5184194159314,-28.6597377250621,91.000000243699,141.670530416602,90.7561369955595,51.3514910645893,90.3778849310492,17.2613241609317,16.3214221546805,-25.9120197276094,15.8825456015566,-26.7510005916929,2.36906225082405,2.27691120526038,2.75025630466634,5.02716750992672,2.12200735045188,0.01523441736963,0,27.3689629674171,49.9999995584909,6,-20,2.5,438.036675908123,567.237710536374,417.779339401064,237.250196872188,288.587993735099,437.261282232594,5054.91314678105,0.0269321592666376,0.841226338782604,0.0323404324785486,17.2613241609317,6.26789994397342,0.673590502844513,0.709196169997018
7030.0,14.5184194145998,-28.6597377272245,91.0000002372927,141.670530425593,90.7561369889771,51.351491074567,90.3778849241143,17.261324179135,16.3214221544673,-25.9120197280129,15.8825456010784,-26.7510005926163,2.3690622427889,2.27691119727228,2.75025629576298,5.02716749303526,2.12200735051908,0.0152344173200577,0,27.3689629772431,49.9999995701062,6,-20,2.5,438.036675908548,567.237710550755,417.779339453458,237.250196921568,288.587993771544,437.261282238493,5054.9131489226,0.0269321592784585,0.84122633936289,0.0323404324772127,17.261324179135,6.26789994410704,0.6735905027851,0.709196167457772
7040.0,14.5184194133032,-28.6597377293327,91.0000002310523,141.670530434346,90.7561369825652,51.3514910842812,90.3778849173592,17.2613241968617,16.3214221542598,-25.9120197284057,15.8825456006128,-26.7510005935154,2.36906223476595,2.2769111893029,2.75025628686261,5.02716747616551,2.12200735058451,0.0152344172705089,0,27.3689629868104,49.9999995814151,6,-20,2.5,438.036675908963,567.237710564757,417.779339504475,237.250196969656,288.587993807033,437.261282244244,5054.91315100784,0.0269321592899687,0.841226339925271,0.0323404324759018,17.2613241968617,6.26789994423699,0.673590502727197,0.709196164925695
7050.0,14.5184194120407,-28.6597377313823,91.0000002249745,141.670530442865,90.7561369763204,51.3514910937398,90.3778849107801,17.2613242141236,16.3214221540576,-25.9120197287883,15.8825456001594,-26.7510005943908,2.3690622280163,2.27691118256407,2.75025627942966,5.02716746199374,2.12200735064826,0.0152344172290948,0,27.3689629961261,49.9999995924259,6,-20,2.5,438.036675909367,567.237710578389,417.779339554153,237.250197016479,288.587993841594,437.261282249852,5054.91315303821,0.0269321593011761,0.841226340476084,0.0323404324746832,17.2613242141236,6.26789994436341,0.673590502670866,0.709196162778257
7060.0,14.5184194108114,-28.6597377333815,91.0000002190558,141.670530451159,90.7561369702386,51.351491102948,90.3778849043728,17.2613242309258,16.3214221538608,-25.9120197291608,15.8825455997179,-26.7510005952432,2.36906226290568,2.27691121585121,2.75025632032516,5.02716753617637,2.12200735071036,0.0152344174553913,0,27.3689630051969,49.9999996031463,6,-20,2.5,438.036675909759,567.237710591659,417.779339602526,237.25019706207,288.587993875251,437.26128225532,5054.91315501519,0.0269321593120886,0.84122634100888,0.0323404324734895,17.2613242309258,6.26789994448645,0.673590502615986,0.7091961730991
7070.0,14.5184194096144,-28.6597377353237,91.0000002132919,141.670530459234,90.7561369643164,51.3514911119142,90.3778848981336,17.2613242472978,16.3214221536692,-25.9120197295235,15.8825455992881,-26.7510005960733,2.3690622511332,2.27691120429802,2.75025630704021,5.02716751133824,2.12200735077078,0.0152344173815746,0,27.3689630140288,49.9999996135848,6,-20,2.5,438.036675910143,567.237710604582,417.779339649624,237.250197106468,288.587993908023,437.261282260643,5054.91315694016,0.026932159322714,0.841226341532064,0.0323404324722993,17.2613242472978,6.26789994460621,0.673590502562589,0.709196169454651
7080.0,14.5184194084482,-28.6597377371878,91.0000002075195,141.670530467167,90.756136958388,51.3514911206559,90.3778848918963,17.2613242632689,16.3214221534831,-25.9120197298757,15.8825455988715,-26.7510005968776,2.36906234406816,2.27691129338157,2.75025641530571,5.02716770868728,2.12200735083004,0.0152344179810373,0,27.3689630226299,49.9999996237843,6,-20,2.5,438.036675910552,567.237710617333,417.779339695931,237.250197149822,288.587993941254,437.261282267736,5054.91315881989,0.0269321593330827,0.841226342070136,0.0323404324711305,17.2613242632689,6.2678999447121,0.673590502509262,0.709196197157764
7090.0,14.5184194073097,-28.6597377390719,91.000000202109,141.670530474671,90.7561369528286,51.3514911291378,90.3778848860362,17.2613242787973,16.3214221532989,-25.9120197302243,15.88254559846,-26.7510005976723,2.36906224780004,2.27691120063426,2.75025630390925,5.02716750454352,2.12200735088824,0.015234417363785,0,27.3689630310155,49.9999996336479,6,-20,2.5,438.036675910876,567.23771062937,417.779339740379,237.250197191934,288.587993971275,437.261282271363,5054.91316064491,0.0269321593431512,0.84122634253097,0.0323404324699936,17.2613242787973,6.26789994483095,0.673590502459754,0.709196168225976
7100.0,14.5184194062046,-28.6597377408661,91.0000001968379,141.670530482185,90.7561369474115,51.3514911374258,90.3778848803266,17.2613242939069,16.3214221531219,-25.9120197305593,15.8825455980628,-26.7510005984391,2.36906224110723,2.27691119398234,2.75025629648941,5.02716749047174,2.1220073509433,0.0152344173224805,0,27.3689630391738,49.9999996432891,6,-20,2.5,438.03667591123,567.237710641345,417.779339783772,237.250197232911,288.587994001442,437.261282276083,5054.9131624219,0.0269321593529572,0.841226343012949,0.0323404324688603,17.2613242939069,6.26789994494498,0.673590502410461,0.709196166111042
7110.0,14.518419405129,-28.6597377426175,91.0000001916898,141.670530489479,90.7561369421208,51.3514911454974,90.377884874751,17.261324308617,16.3214221529499,-25.9120197308848,15.8825455976766,-26.7510005991848,2.36906225965278,2.27691121159222,2.750256318361,5.02716752995321,2.12200735099719,0.01523441744343,0,27.3689630471141,49.9999996526822,6,-20,2.5,438.03667591157,567.237710652987,417.77933982607,237.250197272801,288.587994030865,437.261282280799,5054.91316415211,0.0269321593625067,0.841226343476905,0.0323404324677767,17.261324308617,6.26789994505474,0.673590502362407,0.709196171554404
7120.0,14.5184194040814,-28.659737744283,91.0000001865075,141.670530496641,90.7561369367979,51.3514911533615,90.3778848691504,17.2613243229643,16.321422152783,-25.9120197312007,15.8825455973028,-26.7510005999067,2.3690623690285,2.27691131650082,2.75025644567435,5.02716776217516,2.12200735105032,0.0152344181484269,0,27.3689630548431,49.9999996618586,6,-20,2.5,438.036675911947,567.237710664484,417.779339867703,237.250197311751,288.587994060837,437.261282287308,5054.91316584162,0.0269321593718256,0.841226343969225,0.03234043246675,17.2613243229643,6.26789994515007,0.67359050231439,0.709196204190951
7130.0,14.5184194030578,-28.6597377459807,91.0000001816614,141.670530503382,90.7561369318184,51.3514911609878,90.3778848639008,17.2613243369175,16.3214221526174,-25.9120197315142,15.8825455969326,-26.7510006006216,2.36906225135656,2.27691120320521,2.75025630939324,5.02716751259844,2.12200735110267,0.0152344173933532,0,27.3689630623814,49.9999996707252,6,-20,2.5,438.036675912234,567.237710675288,417.77933990762,237.250197349588,288.58799408768,437.261282290373,5054.91316748193,0.0269321593808756,0.841226344379749,0.032340432465702,17.2613243369175,6.26789994525819,0.673590502270023,0.709196168863236
7140.0,14.5184194020647,-28.6597377475861,91.0000001769333,141.670530510165,90.7561369269588,51.3514911684408,90.3778848587783,17.2613243504923,16.3214221524584,-25.912019731815,15.8825455965757,-26.7510006013108,2.36906226236339,2.27691121358681,2.75025632248506,5.02716753607187,2.12200735115198,0.0152344174656888,0,27.3689630697147,49.999999679394,6,-20,2.5,438.03667591256,567.237710686084,417.779339946613,237.250197386406,288.587994114792,437.261282294565,5054.91316907905,0.02693215938969,0.841226344819972,0.0323404324647001,17.2613243504923,6.26789994536127,0.673590502225667,0.709196172057979
7150.0,14.5184194010981,-28.6597377491671,91.000000172311,141.670530516712,90.7561369222088,51.3514911756972,90.3778848537722,17.2613243637109,16.3214221523039,-25.9120197321074,15.8825455962287,-26.7510006019807,2.36906225193396,2.2769112033704,2.75025631068495,5.02716751405535,2.12200735120045,0.0152344174001423,0,27.3689630768515,49.9999996878382,6,-20,2.5,438.036675912859,567.237710696532,417.779339984625,237.250197422255,288.587994141204,437.261282298769,5054.91317063411,0.026932159398274,0.84122634522987,0.0323404324637977,17.2613243637109,6.26789994546019,0.673590502182494,0.709196168838433
7160.0,14.5184194001568,-28.6597377506932,91.0000001677973,141.670530523087,90.7561369175706,51.351491182759,90.3778848488848,17.2613243765791,16.3214221521535,-25.9120197323921,15.8825455958908,-26.7510006026332,2.36906224403597,2.27691119559203,2.75025630181596,5.02716749740799,2.12200735124782,0.0152344173508351,0,27.3689630837996,49.9999996960567,6,-20,2.5,438.036675913161,567.237710706715,417.779340021655,237.250197457157,288.587994166944,437.261282302876,5054.91317214824,0.0269321594066332,0.84122634564233,0.0323404324628314,17.2613243765791,6.26789994555568,0.673590502140509,0.709196166379369
7170.0,14.5184193992403,-28.6597377521845,91.0000001633928,141.670530529282,90.7561369130448,51.3514911896304,90.3778848441162,17.2613243891078,16.321422152007,-25.9120197326694,15.8825455955618,-26.7510006032685,2.36906223993069,2.27691119146366,2.75025629734239,5.02716748880605,2.12200735129404,0.0152344173258793,0,27.3689630905646,49.9999997040561,6,-20,2.5,438.036675913452,567.23771071662,417.779340057719,237.250197491144,288.587994192017,437.261282306893,5054.91317362252,0.0269321594147728,0.841226346038891,0.0323404324619219,17.2613243891078,6.26789994564798,0.673590502099565,0.709196165058195
7180.0,14.5184193983478,-28.6597377536338,91.0000001590982,141.670530535308,90.7561369086322,51.3514911963197,90.3778848394674,17.2613244013128,16.3214221518642,-25.9120197329396,15.8825455952413,-26.7510006038873,2.36906223204932,2.27691118371085,2.75025628847764,5.02716747218848,2.1220073513391,0.0152344172766043,0,27.368963097151,49.9999997118422,6,-20,2.5,438.036675913737,567.237710726258,417.779340092843,237.250197524244,288.587994216438,437.261282310828,5054.913175058,0.0269321594226985,0.841226346427902,0.0323404324610443,17.2613244013128,6.26789994573748,0.673590502059745,0.709196162609126
7190.0,14.5184193974788,-28.659737755045,91.0000001549124,141.670530541171,90.7561369043315,51.3514912028305,90.3778848349364,17.2613244131926,16.3214221517252,-25.9120197332027,15.8825455949293,-26.7510006044897,2.36906222922178,2.27691118081998,2.75025628547255,5.02716746629253,2.12200735138305,0.0152344172597919,0,27.3689631035647,49.9999997194225,6,-20,2.5,438.036675914017,567.237710735641,417.779340127045,237.250197556474,288.587994240224,437.261282314668,5054.91317645571,0.0269321594304155,0.841226346806565,0.0323404324601313,17.2613244131926,6.26789994582434,0.673590502020946,0.709196161675346
7200.0,14.5184193966326,-28.6597377564214,91.0000001508347,141.670530546877,90.7561369001418,51.3514912091692,90.3778848305227,17.2613244247631,16.3214221515898,-25.912019733459,15.8825455946255,-26.7510006050764,2.36906222514078,2.27691117672893,2.75025628100494,5.02716745773387,2.12200735142578,0.0152344172348832,0,27.3689631098093,49.9999997268022,6,-20,2.5,438.036675914286,567.237710744774,417.779340160349,237.250197587866,288.587994263393,437.261282318421,5054.91317781668,0.0269321594379295,0.841226347173119,0.0323404324593355,17.2613244247631,6.2678999459088,0.673590501983161,0.709196160368628
7210.0,14.5184193958086,-28.6597377577581,91.000000146863,141.670530552431,90.756136896061,51.3514912153407,90.3778848262238,17.2613244360321,16.321422151458,-25.9120197337085,15.8825455943296,-26.7510006056477,2.3690622248518,2.27691117628686,2.7502562809325,5.02716745721936,2.12200735146745,0.0152344172343247,0,27.3689631158897,49.9999997339874,6,-20,2.5,438.03667591455,567.237710753665,417.779340192779,237.250197618433,288.587994285955,437.26128232208,5054.91317914186,0.0269321594452457,0.841226347533592,0.0323404324584828,17.2613244360321,6.26789994599097,0.673590501946414,0.709196160199358
7220.0,14.5184193950063,-28.659737759063,91.0000001429959,141.670530557839,90.7561368920878,51.3514912213503,90.3778848220381,17.2613244470054,16.3214221513295,-25.9120197339516,15.8825455940416,-26.751000606204,2.36906221952471,2.27691117100694,2.75025627500437,5.02716744601131,2.12200735150801,0.015234417201334,0,27.3689631218104,49.9999997409834,6,-20,2.5,438.036675914806,567.237710762323,417.779340224357,237.250197648194,288.587994307927,437.261282325652,5054.91318043219,0.0269321594523692,0.841226347881243,0.0323404324576622,17.2613244470054,6.26789994607098,0.67359050191059,0.709196158524045
7230.0,14.5184193942251,-28.6597377603323,91.0000001392303,141.670530563106,90.7561368882188,51.3514912272006,90.3778848179622,17.2613244576864,16.3214221512045,-25.9120197341882,15.882545593761,-26.7510006067456,2.36906221925078,2.27691117058786,2.75025627493563,5.02716744552349,2.12200735154746,0.0152344172008045,0,27.368963127575,49.9999997477955,6,-20,2.5,438.036675915056,567.237710770753,417.779340255101,237.250197677176,288.587994329318,437.261282329127,5054.91318168857,0.026932159459305,0.841226348220943,0.0323404324569196,17.2613244576864,6.26789994614888,0.673590501875716,0.709196158363551
7240.0,14.5184193934645,-28.6597377615674,91.0000001355624,141.670530568234,90.7561368844503,51.3514912328977,90.3778848139923,17.2613244680865,16.3214221510828,-25.9120197344186,15.882545593488,-26.7510006072729,2.36906221519972,2.27691116654263,2.75025627047561,5.02716743701824,2.12200735158592,0.0152344171759535,0,27.3689631331876,49.9999997544282,6,-20,2.5,438.0366759153,567.237710778964,417.779340285042,237.250197705391,288.587994350166,437.261282332544,5054.91318291187,0.026932159466058,0.841226348552535,0.0323404324561523,17.2613244680865,6.26789994622461,0.673590501841752,0.709196157074417
7250.0,14.5184193927241,-28.6597377627607,91.0000001319572,141.670530573233,90.756136880747,51.3514912384384,90.377884810093,17.2613244782191,16.3214221509642,-25.912019734643,15.8825455932224,-26.7510006077858,2.36906221746233,2.27691116856889,2.75025627333953,5.02716744190842,2.12200735162345,0.0152344171916714,0,27.3689631386479,49.9999997608841,6,-20,2.5,438.036675915547,567.237710786982,417.779340314257,237.250197732874,288.58799437068,437.261282336199,5054.91318410305,0.0269321594726307,0.841226348884199,0.0323404324554417,17.2613244782191,6.26789994629593,0.673590501808489,0.709196157677363
7260.0,14.5184193920022,-28.6597377639443,91.000000128498,141.670530578064,90.7561368771925,51.3514912438383,90.3778848063476,17.2613244880845,16.3214221508483,-25.9120197348625,15.8825455929627,-26.7510006082873,2.36906221216361,2.27691116333297,2.75025626741814,5.02716743075111,2.12200735166002,0.0152344171587382,0,27.3689631439724,49.999999767168,6,-20,2.5,438.036675915766,567.237710794719,417.77934034259,237.25019775963,288.587994390232,437.261282339158,5054.91318526293,0.026932159479032,0.841226349187508,0.0323404324547027,17.2613244880845,6.26789994636933,0.67359050177653,0.709196156018819
7270.0,14.5184193913,-28.6597377650854,91.0000001251281,141.670530582817,90.7561368737296,51.3514912491019,90.3778848026988,17.261324497685,16.3214221507359,-25.9120197350752,15.8825455927105,-26.7510006087743,2.36906221444077,2.27691116538167,2.75025627028507,5.02716743566675,2.12200735169525,0.0152344171744866,0,27.3689631491553,49.9999997732939,6,-20,2.5,438.03667591599,567.237710802314,417.779340370207,237.250197785679,288.58799440944,437.261282342236,5054.91318639228,0.0269321594852654,0.841226349492697,0.0323404324539638,17.261324497685,6.26789994644037,0.67359050174517,0.709196156629832
7280.0,14.5184193906163,-28.6597377661843,91.0000001218375,141.670530587486,90.7561368703523,51.3514912542267,90.3778847991399,17.2613245070312,16.3214221506265,-25.9120197352822,15.882545592465,-26.7510006092483,2.36906195056148,2.27691091163049,2.75025596416326,5.02716687579374,2.12200735172936,0.0152344154786643,0,27.3689631542006,49.9999997792595,6,-20,2.5,438.036675916222,567.237710809761,417.779340397108,237.250197811036,288.587994428182,437.261282345282,5054.91318749192,0.0269321594913348,0.841226349801929,0.0323404324533101,17.2613245070312,6.26789994650889,0.673590501714447,0.709196077566679
7290.0,14.5184193899505,-28.659737767277,91.0000001186394,141.670530591932,90.7561368670619,51.3514912592148,90.3778847956737,17.2613245161373,16.3214221505199,-25.912019735484,15.8825455922259,-26.7510006097099,2.36906224550397,2.27691119496758,2.75025630677674,5.02716750174432,2.12200735176331,0.0152344173763669,0,27.3689631591136,49.9999997850668,6,-20,2.5,438.036675916421,567.237710816889,417.7793404233,237.250197835728,288.587994446384,437.261282348226,5054.91318856263,0.0269321594972451,0.841226350080543,0.032340432452628,17.2613245161373,6.26789994657605,0.673590501684964,0.709196165793151
7300.0,14.5184193893023,-28.6597377683306,91.0000001155208,141.670530596308,90.7561368638576,51.3514912640722,90.3778847922978,17.2613245249973,16.3214221504161,-25.9120197356804,15.8825455919931,-26.7510006101594,2.36906223770821,2.27691118734581,2.75025629793344,5.02716748527925,2.12200735179606,0.0152344173272574,0,27.3689631638971,49.9999997907211,6,-20,2.5,438.036675916629,567.23771082389,417.779340448807,237.250197859764,288.587994464128,437.261282351093,5054.91318960518,0.0269321595029999,0.841226350362149,0.0323404324520027,17.2613245249973,6.26789994664109,0.673590501656022,0.709196163394266
7310.0,14.5184193886711,-28.6597377693541,91.0000001124828,141.67053060057,90.7561368607361,51.3514912688006,90.3778847890092,17.2613245336289,16.3214221503151,-25.9120197358716,15.8825455917665,-26.7510006105971,2.36906223496416,2.27691118458268,2.75025629494909,5.02716747953177,2.1220073518279,0.0152344173106063,0,27.3689631685551,49.9999997962265,6,-20,2.5,438.036675916831,567.237710830707,417.779340473642,237.250197883177,288.587994481404,437.261282353892,5054.91319062031,0.0269321595086034,0.841226350638692,0.0323404324514058,17.2613245336289,6.26789994670434,0.67359050162787,0.709196162509372
7320.0,14.5184193880565,-28.6597377703542,91.0000001095234,141.670530604716,90.7561368576954,51.3514912734052,90.3778847858058,17.2613245420294,16.3214221502167,-25.9120197360577,15.8825455915458,-26.7510006110232,2.36906222970301,2.2769111794036,2.7502562890375,5.0271674684411,2.12200735185893,0.0152344172777429,0,27.3689631730902,49.9999998015865,6,-20,2.5,438.036675917027,567.237710837342,417.779340497827,237.25019790597,288.587994498232,437.26128235662,5054.91319160871,0.0269321595140593,0.841226350904382,0.0323404324507521,17.2613245420294,6.26789994676583,0.673590501600422,0.709196160872631
7330.0,14.518419387458,-28.6597377713279,91.0000001066418,141.670530608752,90.7561368547347,51.351491277888,90.3778847826866,17.2613245502111,16.3214221501209,-25.9120197362391,15.8825455913309,-26.7510006114382,2.36906222570893,2.27691117544555,2.75025628459167,5.02716746003722,2.12200735188915,0.0152344172530022,0,27.3689631775059,49.9999998068054,6,-20,2.5,438.036675917218,567.237710843801,417.779340521376,237.250197928168,288.587994514613,437.261282359283,5054.91319257112,0.0269321595193718,0.841226351163414,0.0323404324501553,17.2613245502111,6.26789994682574,0.673590501573707,0.709196159616835
7340.0,14.5184193868754,-28.659737772274,91.0000001038357,141.670530612685,90.7561368518516,51.3514912822532,90.3778847796492,17.2613245581789,16.3214221500276,-25.9120197364157,15.8825455911216,-26.7510006118422,2.36906222298185,2.27691117270836,2.75025628161166,5.02716745432002,2.12200735191856,0.0152344172363839,0,27.3689631818055,49.9999998118871,6,-20,2.5,438.036675917404,567.237710850094,417.779340544305,237.250197949778,288.587994530572,437.261282361879,5054.91319350824,0.0269321595245445,0.841226351417451,0.0323404324495939,17.2613245581789,6.26789994688398,0.673590501547687,0.709196158741889
7350.0,14.518419386308,-28.6597377731944,91.0000001011031,141.670530616511,90.7561368490439,51.3514912865024,90.3778847766914,17.2613245659401,16.3214221499368,-25.9120197365876,15.8825455909179,-26.7510006122356,2.36906222026005,2.27691116997934,2.75025627863294,5.02716744861228,2.12200735194724,0.015234417219776,0,27.3689631859918,49.9999998168347,6,-20,2.5,438.036675917586,567.237710856216,417.77934056663,237.250197970824,288.587994546102,437.2612823644,5054.91319442069,0.0269321595295811,0.841226351665622,0.03234043244899,17.2613245659401,6.26789994694072,0.673590501522397,0.709196157870109
7360.0,14.5184193857555,-28.6597377740933,91.0000000984425,141.670530620237,90.7561368463102,51.3514912906412,90.3778847738114,17.2613245734934,16.3214221498483,-25.912019736755,15.8825455907195,-26.7510006126187,2.36906222006642,2.27691116968306,2.75025627858443,5.02716744826749,2.12200735197514,0.0152344172194017,0,27.3689631900683,49.9999998216524,6,-20,2.5,438.036675917762,567.23771086218,417.77934058837,237.250197991313,288.587994561231,437.261282366862,5054.91319530914,0.0269321595344851,0.84122635190468,0.0323404324485068,17.2613245734934,6.26789994699599,0.67359050149773,0.709196157756619
7370.0,14.5184193852176,-28.659737774969,91.0000000958524,141.670530623866,90.7561368436486,51.3514912946709,90.3778847710074,17.2613245808464,16.3214221497622,-25.912019736918,15.8825455905263,-26.7510006129917,2.36906223501513,2.27691118394303,2.75025629611003,5.02716748005306,2.12200735200228,0.0152344173163784,0,27.3689631940375,49.9999998263434,6,-20,2.5,438.036675917933,567.237710867986,417.779340609536,237.250198011267,288.587994575959,437.261282369257,5054.91319617422,0.02693215953926,0.841226352136943,0.0323404324479135,17.2613245808464,6.26789994704981,0.673590501473703,0.709196162177557
7380.0,14.5184193846939,-28.6597377758178,91.00000009333,141.6705306274,90.756136841057,51.3514912985938,90.3778847682771,17.2613245880096,16.3214221496783,-25.9120197370767,15.8825455903382,-26.7510006133549,2.36906223230866,2.27691118123742,2.75025629313518,5.02716747437261,2.12200735202874,0.0152344172998,0,27.3689631979021,49.9999998309108,6,-20,2.5,438.036675918102,567.237710873642,417.779340630147,237.250198030693,288.5879945903,437.26128237159,5054.91319701655,0.0269321595439094,0.841226352366903,0.0323404324474268,17.2613245880096,6.26789994710217,0.673590501450337,0.709196161314728
7390.0,14.5184193841838,-28.6597377766484,91.0000000908744,141.670530630842,90.7561368385339,51.3514913024138,90.377884765619,17.261324594983,16.3214221495967,-25.9120197372313,15.882545590155,-26.7510006137086,2.36906222960711,2.27691117853922,2.75025629016149,5.02716746870071,2.12200735205442,0.015234417283231,0,27.3689632016651,49.9999998353583,6,-20,2.5,438.036675918262,567.237710879148,417.779340650213,237.250198049611,288.587994604263,437.261282373862,5054.91319783672,0.0269321595484363,0.841226352586833,0.0323404324468903,17.261324594983,6.26789994715325,0.673590501427563,0.709196160454722
7400.0,14.5184193836873,-28.6597377774508,91.0000000884836,141.670530634193,90.7561368360775,51.3514913061342,90.3778847630312,17.2613246017721,16.3214221495171,-25.9120197373818,15.8825455899767,-26.751000614053,2.36906222564871,2.27691117463585,2.75025628572464,5.02716746036049,2.12200735207954,0.0152344172585593,0,27.3689632053292,49.9999998396888,6,-20,2.5,438.036675918424,567.237710884511,417.779340669753,237.250198068028,288.587994617862,437.261282376072,5054.91319863533,0.0269321595528442,0.841226352807212,0.0323404324464036,17.2613246017721,6.26789994720293,0.673590501405437,0.70919615921987
7410.0,14.5184193832037,-28.6597377782411,91.0000000861552,141.670530637455,90.7561368336851,51.3514913097561,90.3778847605107,17.2613246083852,16.3214221494397,-25.9120197375283,15.8825455898031,-26.7510006143883,2.3690622229564,2.27691117195181,2.75025628275332,5.02716745470513,2.12200735210391,0.0152344172420082,0,27.3689632088971,49.9999998439054,6,-20,2.5,438.036675918575,567.23771088973,417.779340688779,237.250198085962,288.587994631099,437.261282378223,5054.91319941294,0.0269321595571362,0.841226353012846,0.0323404324459204,17.2613246083852,6.26789994725133,0.673590501383812,0.709196158365283
7420.0,14.5184193827329,-28.6597377790033,91.0000000838886,141.670530640631,90.7561368313563,51.3514913132827,90.3778847580573,17.261324614819,16.3214221493643,-25.912019737671,15.882545589634,-26.7510006147148,2.36906222026849,2.27691116927462,2.75025627978316,5.02716744905778,2.12200735212773,0.0152344172254657,0,27.3689632123709,49.9999998480113,6,-20,2.5,438.036675918728,567.237710894813,417.779340707304,237.250198103422,288.587994643993,437.26128238032,5054.91320017008,0.0269321595613151,0.84122635322035,0.0323404324454657,17.261324614819,6.26789994729847,0.673590501362828,0.709196157513343
7430.0,14.5184193822745,-28.6597377797488,91.0000000816812,141.670530643722,90.7561368290882,51.3514913167166,90.3778847556678,17.2613246210872,16.3214221492909,-25.91201973781,15.8825455894693,-26.7510006150327,2.36906222136924,2.27691117024116,2.75025628120726,5.02716745144842,2.12200735215088,0.015234417233267,0,27.3689632157534,49.999999852009,6,-20,2.5,438.036675918874,567.23771089976,417.779340725342,237.250198120426,288.587994656543,437.261282382363,5054.91320090731,0.0269321595653842,0.841226353419131,0.0323404324450145,17.2613246210872,6.26789994734433,0.673590501342374,0.709196157796796
7440.0,14.5184193818281,-28.6597377804736,91.0000000795325,141.670530646736,90.7561368268804,51.35149132006,90.3778847533419,17.2613246271936,16.3214221492194,-25.9120197379453,15.882545589309,-26.7510006153423,2.36906221868996,2.27691116757712,2.75025627823917,5.02716744581629,2.12200735217338,0.0152344172167411,0,27.3689632190467,49.9999998559017,6,-20,2.5,438.036675919016,567.23771090458,417.779340742903,237.250198136981,288.587994668763,437.261282384353,5054.91320162515,0.0269321595693461,0.841226353613706,0.0323404324445562,17.2613246271936,6.26789994738905,0.673590501322456,0.709196156949869
