time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
8240.0,14.5184193672629,-28.6597378041437,91.0000000094338,141.670530745039,90.7561367548544,51.3514914291719,90.37788467746,17.2613248263173,16.3214221468868,-25.9120197423602,15.882545584078,-26.751000625443,2.36906221989355,2.27691116583022,2.75025628428158,5.0271674501118,2.12200735290848,0.0152344172474347,0,27.3689633265126,49.999999982924,6,-20,2.5,438.036675923666,567.237711061849,417.779341315962,237.250198677133,288.587995067505,437.261282449179,5054.91322504824,0.0269321596986229,0.841226359943612,0.0323404324300327,17.2613248263173,6.26789994884889,0.673590500672357,0.709196155846171
8250.0,14.5184193672114,-28.6597378042245,91.0000000091846,141.670530745387,90.7561367545983,51.351491429557,90.3778846771904,17.2613248270211,16.3214221468785,-25.9120197423758,15.8825455840595,-26.7510006254787,2.36906221861401,2.2769111645902,2.75025628281262,5.02716744740282,2.1220073529111,0.0152344172392879,0,27.3689633268925,49.9999999833728,6,-20,2.5,438.036675923684,567.237711062405,417.77934131799,237.250198679045,288.587995068921,437.26128244941,5054.91322513107,0.0269321596990804,0.841226359968854,0.0323404324299474,17.2613248270211,6.26789994885395,0.67359050067009,0.709196155457978
8260.0,14.5184193671613,-28.6597378043055,91.0000000089418,141.670530745724,90.7561367543488,51.3514914299327,90.3778846769276,17.2613248277065,16.3214221468705,-25.9120197423909,15.8825455840416,-26.7510006255134,2.36906222111924,2.27691116698798,2.75025628573702,5.02716745272501,2.12200735291366,0.0152344172554774,0,27.3689633272628,49.9999999838099,6,-20,2.5,438.036675923701,567.237711062946,417.779341319966,237.250198680907,288.587995070294,437.261282449634,5054.91322521173,0.0269321596995258,0.841226359990998,0.0323404324298906,17.2613248277065,6.26789994885886,0.673590500667849,0.709196156202913
8270.0,14.5184193671124,-28.6597378043857,91.0000000087059,141.67053074605,90.7561367541065,51.3514914302986,90.3778846766723,17.2613248283745,16.3214221468627,-25.9120197424057,15.882545584024,-26.7510006255473,2.36906221984064,2.27691116574935,2.75025628426834,5.02716745001769,2.12200735291615,0.0152344172473326,0,27.3689633276231,49.9999999842352,6,-20,2.5,438.036675923716,567.237711063469,417.779341321889,237.25019868272,288.587995071632,437.261282449856,5054.91322529027,0.0269321596999595,0.841226360011575,0.0323404324298942,17.2613248283745,6.26789994886372,0.67359050066568,0.709196155815262
8280.0,14.5184193670649,-28.6597378044619,91.0000000084761,141.670530746372,90.7561367538705,51.3514914306533,90.3778846764237,17.261324829028,16.3214221468551,-25.9120197424201,15.8825455840069,-26.7510006255803,2.36906221856252,2.27691116451151,2.75025628279968,5.02716744731119,2.12200735291855,0.0152344172391885,0,27.368963327974,49.9999999846499,6,-20,2.5,438.036675923732,567.237711063984,417.779341323759,237.250198684485,288.587995072938,437.261282450066,5054.91322536673,0.0269321597003818,0.841226360033264,0.0323404324298053,17.261324829028,6.2678999488684,0.673590500663556,0.709196155427872
8290.0,14.5184193670186,-28.6597378045376,91.0000000082526,141.670530746683,90.7561367536408,51.351491431001,90.3778846761818,17.2613248296591,16.3214221468477,-25.9120197424342,15.8825455839903,-26.7510006256124,2.36906221980771,2.27691116569899,2.75025628426009,5.02716744995908,2.12200735292091,0.0152344172472689,0,27.3689633283158,49.9999999850534,6,-20,2.5,438.036675923747,567.237711064483,417.779341325584,237.2501986862,288.587995074204,437.261282450273,5054.91322544119,0.0269321597007929,0.841226360052932,0.0323404324297769,17.2613248296591,6.267899948873,0.673590500661482,0.70919615579598
8300.0,14.5184193669735,-28.6597378046127,91.0000000080352,141.670530746987,90.7561367534174,51.3514914313377,90.3778846759464,17.2613248302777,16.3214221468405,-25.9120197424478,15.8825455839741,-26.7510006256436,2.36906222105337,2.2769111668872,2.75025628572044,5.02716745260764,2.12200735292313,0.0152344172553501,0,27.3689633286484,49.9999999854465,6,-20,2.5,438.03667592376,567.23771106497,417.779341327356,237.250198687877,288.587995075439,437.261282450478,5054.91322551369,0.0269321597011931,0.841226360070635,0.0323404324297485,17.2613248302777,6.26789994887749,0.673590500659446,0.70919615616433
8310.0,14.5184193669296,-28.6597378046822,91.000000007823,141.670530747282,90.7561367531994,51.3514914316664,90.3778846757168,17.2613248308769,16.3214221468335,-25.9120197424611,15.8825455839584,-26.751000625674,2.36906222103794,2.27691116686363,2.75025628571663,5.02716745258026,2.12200735292539,0.0152344172553203,0,27.3689633289725,49.9999999858292,6,-20,2.5,438.036675923774,567.237711065443,417.779341329084,237.250198689502,288.587995076642,437.261282450672,5054.91322558429,0.0269321597015828,0.841226360091582,0.0323404324296916,17.2613248308769,6.26789994888183,0.67359050065751,0.709196156155319
8320.0,14.5184193668894,-28.6597378047152,91.0000000074717,141.670530747617,90.7561367528413,51.3514914319734,90.3778846753478,17.2613248314565,16.3214221468277,-25.9120197424721,15.8825455839462,-26.7510006256975,2.36906230301456,2.2769112456396,2.75025638090136,5.02716762654096,2.12200735292779,0.0152344177825401,0,27.3689633292651,49.9999999862093,6,-20,2.5,438.036675923825,567.237711066037,417.779341331086,237.250198691098,288.587995079046,437.26128245276,5054.91322565317,0.0269321597019562,0.841226360141412,0.0323404324296348,17.2613248314565,6.26789994887499,0.673590500654458,0.709196180691165
8330.0,14.518419366844,-28.659737804822,91.0000000073255,141.670530747747,90.7561367526907,51.3514914322664,90.377884675186,17.2613248320363,16.3214221468185,-25.9120197424893,15.8825455839272,-26.7510006257342,2.36906221217534,2.27691115832802,2.7502562754586,5.02716743378662,2.12200735293082,0.0152344171984753,0,27.3689633295848,49.9999999865402,6,-20,2.5,438.036675923802,567.237711066274,417.779341332518,237.250198692663,288.587995079137,437.261282451517,5054.91322572022,0.0269321597023214,0.841226360127987,0.032340432429578,17.2613248320363,6.26789994888452,0.673590500653747,0.709196153494412
8340.0,14.5184193668033,-28.6597378048921,91.0000000071798,141.670530748081,90.7561367525398,51.3514914325818,90.3778846750243,17.2613248325935,16.3214221468119,-25.9120197425018,15.8825455839123,-26.751000625763,2.36906221342427,2.27691115952107,2.75025627691873,5.0271674364398,2.12200735293206,0.0152344172065625,0,27.3689633298895,49.999999986899,6,-20,2.5,438.036675923812,567.237711066759,417.77934133403,237.250198694166,288.587995080161,437.261282451499,5054.91322578548,0.0269321597026793,0.841226360141832,0.0323404324295211,17.2613248325935,6.26789994889205,0.673590500651892,0.709196153863819
8350.0,14.5184193667641,-28.6597378049551,91.0000000070219,141.670530748385,90.7561367523766,51.3514914328895,90.3778846748508,17.2613248331301,16.3214221468059,-25.9120197425132,15.8825455838983,-26.75100062579,2.3690622146729,2.27691116071355,2.75025627837967,5.02716743909322,2.12200735293367,0.0152344172146494,0,27.3689633301827,49.9999999872542,6,-20,2.5,438.036675923824,567.237711067214,417.779341335547,237.250198695617,288.58799508121,437.261282451596,5054.91322584897,0.0269321597030293,0.84122636015951,0.0323404324295247,17.2613248331301,6.2678999488981,0.67359050065014,0.709196154233406
8360.0,14.518419366726,-28.6597378050179,91.0000000068568,141.670530748665,90.7561367522065,51.351491433186,90.3778846746704,17.2613248336497,16.3214221468,-25.9120197425244,15.8825455838848,-26.7510006258162,2.36906221718294,2.27691116311839,2.75025628130535,5.02716744442374,2.12200735293544,0.0152344172308482,0,27.3689633304668,49.9999999875971,6,-20,2.5,438.036675923836,567.237711067645,417.779341337041,237.250198697023,288.587995082232,437.261282451705,5054.91322591076,0.026932159703371,0.841226360175341,0.0323404324294927,17.2613248336497,6.26789994890318,0.673590500648417,0.709196154980794
8370.0,14.5184193666887,-28.6597378050765,91.0000000066871,141.670530748932,90.7561367520318,51.3514914334715,90.3778846744859,17.261324834156,16.3214221467942,-25.9120197425353,15.8825455838715,-26.7510006258419,2.36906221717018,2.27691116309871,2.75025628130226,5.02716744440097,2.12200735293726,0.0152344172308234,0,27.3689633307433,49.9999999879282,6,-20,2.5,438.036675923849,567.237711068061,417.779341338506,237.250198698396,288.58799508323,437.261282451819,5054.91322597089,0.0269321597037041,0.841226360193307,0.0323404324294359,17.261324834156,6.26789994890759,0.673590500646755,0.709196154973144
8380.0,14.5184193666524,-28.6597378051335,91.0000000065166,141.670530749183,90.7561367518565,51.3514914337466,90.3778846743009,17.2613248346512,16.3214221467885,-25.9120197425461,15.8825455838585,-26.751000625867,2.36906221715755,2.27691116307934,2.7502562812992,5.02716744437854,2.1220073529391,0.015234417230799,0,27.3689633310122,49.9999999882481,6,-20,2.5,438.036675923862,567.237711068458,417.779341339935,237.250198699738,288.587995084212,437.261282451947,5054.91322602943,0.0269321597040288,0.841226360211067,0.0323404324294074,17.2613248346512,6.26789994891152,0.673590500645154,0.709196154965684
8390.0,14.5184193666171,-28.6597378051894,91.0000000063471,141.670530749424,90.7561367516823,51.3514914340134,90.3778846741173,17.261324835135,16.321422146783,-25.9120197425566,15.8825455838458,-26.7510006258914,2.36906221966802,2.2769111654851,2.75025628422496,5.02716744971006,2.12200735294091,0.0152344172469986,0,27.368963331274,49.9999999885584,6,-20,2.5,438.036675923875,567.237711068843,417.779341341331,237.25019870105,288.587995085167,437.261282452076,5054.91322608643,0.026932159704345,0.841226360228088,0.032340432429411,17.261324835135,6.26789994891508,0.673590500643574,0.709196155713649
8400.0,14.5184193665826,-28.6597378052492,91.0000000061798,141.670530749655,90.7561367515104,51.3514914342722,90.3778846739362,17.2613248356074,16.3214221467775,-25.9120197425669,15.8825455838335,-26.7510006259152,2.36906221839449,2.27691116425413,2.75025628275755,5.02716744701168,2.12200735294262,0.0152344172388634,0,27.368963331529,49.9999999888596,6,-20,2.5,438.036675923883,567.237711069213,417.779341342692,237.250198702331,288.587995086111,437.261282452212,5054.91322614193,0.0269321597046528,0.841226360239258,0.032340432429347,17.2613248356074,6.26789994891846,0.673590500641996,0.709196155328916
8410.0,14.518419366549,-28.6597378053024,91.0000000060156,141.670530749877,90.7561367513418,51.351491434523,90.3778846737587,17.2613248360661,16.3214221467722,-25.912019742577,15.8825455838215,-26.7510006259384,2.36906221712115,2.27691116302363,2.75025628129024,5.02716744431387,2.12200735294441,0.0152344172307288,0,27.3689633317771,49.9999999891521,6,-20,2.5,438.036675923895,567.237711069572,417.779341344017,237.250198703576,288.587995087029,437.261282452355,5054.91322619597,0.0269321597049525,0.841226360255238,0.0323404324292937,17.2613248360661,6.26789994892165,0.67359050064052,0.709196154944397
8420.0,14.5184193665164,-28.659737805355,91.0000000058553,141.670530750097,90.7561367511772,51.3514914347675,90.3778846735853,17.2613248365145,16.321422146767,-25.9120197425868,15.8825455838098,-26.751000625961,2.36906221710961,2.27691116300598,2.75025628128731,5.02716744429329,2.12200735294606,0.0152344172307063,0,27.3689633320189,49.9999999894369,6,-20,2.5,438.036675923907,567.237711069926,417.779341345309,237.250198704795,288.587995087924,437.261282452496,5054.91322624859,0.0269321597052442,0.841226360269879,0.0323404324292937,17.2613248365145,6.26789994892469,0.673590500639044,0.709196154937656
8430.0,14.5184193664845,-28.6597378054066,91.0000000056988,141.670530750306,90.7561367510164,51.3514914350055,90.3778846734162,17.2613248369528,16.321422146762,-25.9120197425964,15.8825455837984,-26.751000625983,2.36906221583688,2.27691116177635,2.7502562798201,5.02716744159645,2.12200735294771,0.0152344172225729,0,27.3689633322541,49.9999999897142,6,-20,2.5,438.036675923916,567.237711070264,417.779341346568,237.25019870598,288.587995088797,437.261282452637,5054.91322629984,0.026932159705528,0.841226360283905,0.0323404324292405,17.2613248369528,6.26789994892768,0.673590500637642,0.70919615455349
8440.0,14.5184193664535,-28.6597378054558,91.0000000055464,141.670530750512,90.7561367508599,51.3514914352368,90.3778846732514,17.2613248373772,16.3214221467571,-25.9120197426057,15.8825455837873,-26.7510006260044,2.36906221834875,2.27691116418432,2.75025628274612,5.02716744693044,2.1220073529493,0.0152344172387752,0,27.3689633324832,49.9999999899839,6,-20,2.5,438.036675923927,567.237711070596,417.779341347793,237.250198707138,288.587995089654,437.261282452773,5054.91322634974,0.0269321597058043,0.841226360298549,0.0323404324292085,17.2613248373772,6.26789994893056,0.673590500636268,0.709196155302352
8450.0,14.5184193664233,-28.6597378055069,91.0000000053985,141.670530750714,90.756136750708,51.3514914354624,90.3778846730915,17.2613248377907,16.3214221467523,-25.9120197426148,15.8825455837765,-26.7510006260253,2.36906221833812,2.27691116416802,2.75025628274344,5.02716744691146,2.12200735295081,0.0152344172387546,0,27.3689633327063,49.9999999902467,6,-20,2.5,438.036675923936,567.237711070921,417.779341348986,237.250198708261,288.587995090482,437.261282452909,5054.91322639833,0.0269321597060732,0.841226360309605,0.0323404324291552,17.2613248377907,6.26789994893341,0.67359050063489,0.709196155296128
8460.0,14.5184193663939,-28.6597378055525,91.0000000052542,141.670530750909,90.7561367505598,51.3514914356824,90.3778846729355,17.261324838196,16.3214221467476,-25.9120197426236,15.8825455837659,-26.7510006260456,2.36906221706627,2.27691116293974,2.75025628127648,5.02716744421622,2.12200735295235,0.0152344172306228,0,27.3689633329238,49.9999999905029,6,-20,2.5,438.036675923946,567.237711071236,417.779341350148,237.250198709354,288.587995091291,437.261282453043,5054.91322644564,0.026932159706335,0.841226360324583,0.0323404324291268,17.261324838196,6.26789994893617,0.673590500633608,0.70919615491247
8470.0,14.5184193663653,-28.6597378056002,91.0000000051144,141.670530751099,90.7561367504163,51.3514914358956,90.3778846727843,17.2613248385907,16.321422146743,-25.9120197426323,15.8825455837557,-26.7510006260655,2.36906221705617,2.27691116292429,2.7502562812739,5.02716744419819,2.12200735295379,0.0152344172306033,0,27.368963333135,49.9999999907519,6,-20,2.5,438.036675923953,567.237711071542,417.779341351276,237.25019871042,288.58799509208,437.26128245317,5054.91322649171,0.0269321597065897,0.841226360335895,0.0323404324290983,17.2613248385907,6.26789994893889,0.673590500632323,0.709196154906572
8480.0,14.5184193663374,-28.6597378056461,91.0000000049784,141.670530751284,90.7561367502765,51.3514914361043,90.3778846726372,17.2613248389707,16.3214221467386,-25.9120197426407,15.8825455837456,-26.7510006260848,2.36906221830775,2.27691116412163,2.75025628273581,5.02716744685744,2.12200735295522,0.015234417238696,0,27.3689633333411,49.9999999909947,6,-20,2.5,438.036675923963,567.23771107184,417.779341352376,237.250198711458,288.587995092846,437.261282453298,5054.91322653657,0.0269321597068377,0.841226360347456,0.0323404324290948,17.2613248389707,6.26789994894156,0.673590500631075,0.709196155278452
8490.0,14.5184193663103,-28.6597378056896,91.0000000048461,141.670530751467,90.7561367501406,51.3514914363081,90.3778846724941,17.261324839345,16.3214221467342,-25.9120197426488,15.8825455837359,-26.7510006261036,2.36906221955966,2.27691116531936,2.75025628419784,5.0271674495172,2.12200735295657,0.0152344172467893,0,27.3689633335417,49.9999999912313,6,-20,2.5,438.03667592397,567.237711072134,417.779341353448,237.250198712468,288.587995093596,437.261282453422,5054.91322658026,0.0269321597070791,0.841226360359798,0.0323404324290379,17.261324839345,6.26789994894415,0.673590500629858,0.709196155650489
8500.0,14.5184193662838,-28.6597378057336,91.0000000047178,141.670530751645,90.7561367500088,51.3514914365056,90.3778846723553,17.2613248397063,16.32142214673,-25.9120197426569,15.8825455837264,-26.7510006261219,2.36906221576603,2.27691116166805,2.75025627980226,5.02716744147032,2.12200735295793,0.015234417222436,0,27.3689633337368,49.9999999914616,6,-20,2.5,438.03667592398,567.237711072419,417.779341354489,237.25019871345,288.587995094317,437.26128245354,5054.91322662279,0.0269321597073141,0.841226360370314,0.0323404324290664,17.2613248397063,6.26789994894675,0.673590500628659,0.709196154512188
8510.0,14.518419366258,-28.6597378057755,91.0000000045928,141.670530751815,90.7561367498803,51.3514914366978,90.37788467222,17.2613248400556,16.3214221467259,-25.9120197426647,15.8825455837172,-26.7510006261398,2.36906221827982,2.27691116407889,2.75025628272886,5.02716744680775,2.12200735295925,0.0152344172386421,0,27.3689633339271,49.9999999916859,6,-20,2.5,438.036675923987,567.237711072693,417.779341355504,237.250198714404,288.587995095023,437.261282453658,5054.91322666422,0.0269321597075429,0.841226360381459,0.0323404324289527,17.2613248400556,6.26789994894928,0.673590500627535,0.709196155262141
8520.0,14.518419366233,-28.6597378058134,91.0000000044712,141.670530751985,90.7561367497555,51.3514914368853,90.3778846720885,17.2613248403996,16.3214221467219,-25.9120197426723,15.8825455837082,-26.7510006261572,2.369062218271,2.27691116406544,2.7502562827266,5.02716744679204,2.12200735296053,0.015234417238625,0,27.368963334112,49.9999999919045,6,-20,2.5,438.036675923997,567.237711072965,417.779341356492,237.250198715338,288.587995095712,437.261282453773,5054.91322670455,0.0269321597077657,0.841226360395154,0.0323404324289811,17.2613248403996,6.2678999489517,0.673590500626435,0.709196155256995
8530.0,14.5184193662086,-28.6597378058541,91.0000000043529,141.670530752147,90.756136749634,51.3514914370676,90.3778846719605,17.2613248407368,16.321422146718,-25.9120197426797,15.8825455836994,-26.7510006261741,2.36906221700096,2.27691116283993,2.75025628126005,5.02716744409997,2.12200735296178,0.0152344172304967,0,27.3689633342925,49.9999999921173,6,-20,2.5,438.036675924005,567.237711073227,417.779341357454,237.250198716244,288.587995096382,437.261282453882,5054.91322674382,0.0269321597079825,0.841226360404818,0.0323404324289562,17.2613248407368,6.26789994895409,0.673590500625335,0.709196154874352
8540.0,14.5184193661848,-28.6597378058931,91.0000000042381,141.670530752309,90.7561367495159,51.3514914372461,90.3778846718362,17.2613248410588,16.3214221467142,-25.9120197426868,15.8825455836909,-26.7510006261905,2.36906221951553,2.27691116525193,2.75025628418678,5.02716744943871,2.12200735296297,0.015234417246704,0,27.3689633344678,49.9999999923246,6,-20,2.5,438.036675924012,567.237711073485,417.779341358389,237.250198717125,288.587995097032,437.261282453987,5054.91322678206,0.0269321597081936,0.841226360414677,0.0323404324289278,17.2613248410588,6.26789994895645,0.673590500624261,0.709196155624702
8550.0,14.5184193661617,-28.6597378059294,91.0000000041263,141.670530752465,90.7561367494011,51.3514914374196,90.3778846717152,17.2613248413797,16.3214221467105,-25.9120197426938,15.8825455836826,-26.7510006262066,2.36906221824594,2.27691116402713,2.75025628272027,5.0271674467474,2.12200735296413,0.0152344172385766,0,27.3689633346387,49.9999999925264,6,-20,2.5,438.036675924021,567.237711073735,417.779341359301,237.250198717989,288.587995097664,437.261282454089,5054.91322681928,0.0269321597083992,0.841226360426052,0.0323404324289243,17.2613248413797,6.26789994895873,0.673590500623237,0.709196155242333
8560.0,14.5184193661391,-28.6597378059686,91.0000000040177,141.670530752615,90.7561367492895,51.3514914375879,90.3778846715977,17.2613248416832,16.3214221467068,-25.9120197427007,15.8825455836745,-26.7510006262223,2.36906221697661,2.27691116280264,2.75025628125397,5.02716744405661,2.12200735296529,0.0152344172304496,0,27.3689633348051,49.9999999927228,6,-20,2.5,438.036675924026,567.237711073976,417.779341360188,237.250198718819,288.587995098286,437.261282454194,5054.91322685554,0.0269321597085993,0.841226360433414,0.0323404324288674,17.2613248416832,6.267899948961,0.673590500622217,0.709196154860073
8570.0,14.5184193661172,-28.6597378060036,91.0000000039114,141.670530752762,90.7561367491804,51.3514914377525,90.3778846714827,17.2613248419876,16.3214221467034,-25.9120197427073,15.8825455836666,-26.7510006262374,2.36906221696889,2.27691116279084,2.75025628125196,5.0271674440428,2.12200735296637,0.0152344172304347,0,27.3689633349672,49.9999999929143,6,-20,2.5,438.036675924033,567.237711074212,417.779341361053,237.250198719639,288.587995098886,437.261282454289,5054.91322689083,0.0269321597087942,0.841226360443471,0.0323404324288994,17.2613248419876,6.26789994896314,0.673590500621247,0.709196154855565
8580.0,14.5184193660958,-28.6597378060393,91.0000000038085,141.670530752906,90.7561367490746,51.3514914379128,90.3778846713714,17.2613248422774,16.3214221466999,-25.9120197427138,15.8825455836589,-26.7510006262523,2.36906221696141,2.27691116277938,2.75025628125012,5.0271674440295,2.12200735296745,0.0152344172304202,0,27.3689633351246,49.9999999931007,6,-20,2.5,438.036675924039,567.237711074443,417.779341361894,237.25019872043,288.587995099475,437.261282454387,5054.9132269252,0.0269321597089839,0.841226360451913,0.0323404324288354,17.2613248422774,6.26789994896529,0.67359050062028,0.70919615485117
8590.0,14.518419366075,-28.6597378060725,91.0000000037084,141.670530753047,90.7561367489717,51.3514914380682,90.3778846712629,17.2613248425653,16.3214221466966,-25.9120197427201,15.8825455836515,-26.7510006262667,2.36906221947698,2.27691116519299,2.75025628417706,5.02716744937005,2.12200735296851,0.0152344172466296,0,27.3689633352782,49.9999999932818,6,-20,2.5,438.036675924047,567.237711074668,417.779341362712,237.250198721203,288.587995100044,437.26128245448,5054.91322695867,0.0269321597091687,0.841226360461487,0.032340432428839,17.2613248425653,6.26789994896737,0.673590500619354,0.709196155602137
8600.0,14.5184193660547,-28.6597378061039,91.0000000036103,141.670530753184,90.7561367488709,51.3514914382199,90.3778846711567,17.2613248428374,16.3214221466934,-25.9120197427262,15.8825455836442,-26.7510006262807,2.36906221946987,2.27691116518211,2.75025628417532,5.02716744935743,2.12200735296955,0.0152344172466158,0,27.3689633354279,49.9999999934585,6,-20,2.5,438.036675924054,567.237711074887,417.77934136351,237.250198721952,288.587995100597,437.26128245457,5054.91322699125,0.0269321597093485,0.841226360471808,0.032340432428839,17.2613248428374,6.26789994896938,0.67359050061847,0.709196155597982
8610.0,14.518419366035,-28.6597378061365,91.0000000035154,141.670530753318,90.7561367487734,51.3514914383678,90.377884671054,17.2613248431084,16.3214221466902,-25.9120197427322,15.8825455836371,-26.7510006262944,2.36906221946296,2.27691116517153,2.75025628417354,5.02716744934508,2.12200735297053,0.0152344172466025,0,27.3689633355734,49.9999999936305,6,-20,2.5,438.03667592406,567.237711075101,417.779341364287,237.250198722687,288.587995101138,437.261282454658,5054.91322702298,0.0269321597095237,0.841226360479851,0.0323404324288106,17.2613248431084,6.26789994897135,0.673590500617576,0.709196155593928
8620.0,14.5184193660158,-28.6597378061678,91.000000003423,141.670530753447,90.7561367486785,51.3514914385119,90.377884670954,17.2613248433709,16.3214221466871,-25.9120197427381,15.8825455836302,-26.7510006263077,2.36906221819479,2.27691116394887,2.75025628270743,5.0271674466563,2.12200735297149,0.0152344172384777,0,27.3689633357151,49.9999999937982,6,-20,2.5,438.036675924066,567.237711075308,417.779341365041,237.2501987234,288.587995101666,437.261282454748,5054.91322705387,0.0269321597096942,0.841226360488179,0.0323404324287822,17.2613248433709,6.26789994897327,0.673590500616716,0.709196155212359
8630.0,14.518419365997,-28.6597378061992,91.0000000033324,141.670530753573,90.7561367485854,51.3514914386522,90.3778846708559,17.2613248436282,16.3214221466841,-25.9120197427437,15.8825455836235,-26.7510006263207,2.36906221818823,2.27691116393878,2.75025628270586,5.02716744664464,2.12200735297245,0.015234417238465,0,27.3689633358534,49.9999999939614,6,-20,2.5,438.036675924071,567.23771107551,417.779341365781,237.250198724092,288.587995102177,437.261282454828,5054.91322708403,0.0269321597098606,0.841226360495309,0.0323404324287502,17.2613248436282,6.26789994897515,0.673590500615876,0.709196155208505
8640.0,14.5184193659788,-28.659737806228,91.0000000032448,141.670530753696,90.7561367484954,51.3514914387882,90.3778846707611,17.2613248438769,16.3214221466812,-25.9120197427492,15.8825455836169,-26.7510006263334,2.36906221818182,2.27691116392903,2.75025628270425,5.02716744663328,2.12200735297339,0.0152344172384527,0,27.3689633359878,49.9999999941202,6,-20,2.5,438.036675924078,567.237711075706,417.779341366496,237.250198724767,288.587995102677,437.261282454908,5054.91322711332,0.0269321597100223,0.84122636050418,0.0323404324287537,17.2613248438769,6.26789994897697,0.673590500615075,0.709196155204769
8650.0,14.5184193659611,-28.6597378062557,91.0000000031596,141.670530753817,90.7561367484079,51.3514914389215,90.3778846706689,17.2613248441208,16.3214221466783,-25.9120197427546,15.8825455836106,-26.7510006263457,2.36906221817562,2.27691116391954,2.75025628270264,5.02716744662217,2.12200735297426,0.0152344172384407,0,27.3689633361186,49.999999994275,6,-20,2.5,438.036675924084,567.237711075899,417.779341367194,237.250198725428,288.587995103161,437.261282454986,5054.91322714184,0.0269321597101797,0.841226360512938,0.0323404324287537,17.2613248441208,6.26789994897875,0.673590500614287,0.709196155201131
8660.0,14.5184193659439,-28.6597378062835,91.0000000030764,141.670530753934,90.7561367483224,51.3514914390507,90.3778846705789,17.261324844357,16.3214221466756,-25.9120197427598,15.8825455836044,-26.7510006263576,2.36906221943098,2.27691116512265,2.75025628416552,5.02716744928816,2.12200735297514,0.0152344172465407,0,27.368963336246,49.9999999944257,6,-20,2.5,438.036675924091,567.237711076086,417.779341367874,237.25019872607,288.587995103633,437.261282455064,5054.91322716961,0.0269321597103329,0.841226360520576,0.0323404324286969,17.261324844357,6.26789994898044,0.673590500613508,0.709196155575199
8670.0,14.518419365927,-28.6597378063098,91.0000000029954,141.670530754047,90.7561367482391,51.3514914391765,90.3778846704911,17.261324844587,16.3214221466729,-25.9120197427649,15.8825455835983,-26.7510006263693,2.36906221816365,2.27691116390126,2.75025628269966,5.02716744660092,2.12200735297601,0.0152344172384175,0,27.36896333637,49.9999999945722,6,-20,2.5,438.036675924096,567.237711076267,417.779341368535,237.250198726691,288.587995104098,437.261282455138,5054.91322719665,0.0269321597104822,0.841226360528907,0.0323404324286365,17.261324844587,6.26789994898216,0.67359050061278,0.709196155194132
8680.0,14.5184193659106,-28.6597378063388,91.0000000029168,141.670530754157,90.7561367481584,51.3514914392994,90.3778846704061,17.2613248448101,16.3214221466703,-25.9120197427699,15.8825455835924,-26.7510006263806,2.36906221689651,2.27691116268012,2.7502562812338,5.02716744391392,2.12200735297681,0.0152344172302947,0,27.3689633364908,49.9999999947152,6,-20,2.5,438.0366759241,567.237711076444,417.779341369179,237.250198727299,288.587995104543,437.26128245521,5054.91322722297,0.0269321597106275,0.841226360533739,0.0323404324286685,17.2613248448101,6.26789994898382,0.67359050061202,0.709196154813142
8690.0,14.5184193658947,-28.6597378063636,91.00000000284,141.670530754265,90.7561367480794,51.3514914394192,90.3778846703229,17.2613248450297,16.3214221466677,-25.9120197427748,15.8825455835867,-26.7510006263917,2.36906221815233,2.27691116388392,2.75025628269686,5.02716744658078,2.12200735297765,0.0152344172383957,0,27.3689633366085,49.999999994854,6,-20,2.5,438.036675924106,567.237711076616,417.779341369808,237.250198727888,288.587995104981,437.261282455286,5054.91322724861,0.0269321597107689,0.841226360541636,0.03234043242864,17.2613248450297,6.2678999489854,0.673590500611322,0.709196155187492
8700.0,14.5184193658792,-28.65973780639,91.0000000027653,141.670530754368,90.7561367480028,51.3514914395348,90.3778846702421,17.2613248452373,16.3214221466652,-25.9120197427794,15.8825455835811,-26.7510006264025,2.3690622181469,2.27691116387561,2.7502562826955,5.02716744657111,2.12200735297843,0.0152344172383852,0,27.3689633367229,49.9999999949894,6,-20,2.5,438.03667592411,567.237711076781,417.779341370416,237.250198728462,288.587995105403,437.261282455353,5054.91322727357,0.0269321597109067,0.841226360547324,0.0323404324286116,17.2613248452373,6.26789994898694,0.673590500610627,0.709196155184297
8710.0,14.518419365864,-28.6597378064134,91.0000000026924,141.670530754471,90.7561367479278,51.3514914396478,90.3778846701632,17.2613248454504,16.3214221466628,-25.9120197427841,15.8825455835757,-26.751000626413,2.3690622181416,2.27691116386751,2.75025628269414,5.02716744656165,2.12200735297918,0.0152344172383749,0,27.3689633368346,49.9999999951212,6,-20,2.5,438.036675924116,567.237711076946,417.779341371012,237.250198729025,288.58799510582,437.261282455422,5054.91322729787,0.0269321597110408,0.841226360554998,0.0323404324286152,17.2613248454504,6.26789994898849,0.673590500609957,0.709196155181202
8720.0,14.5184193658493,-28.6597378064385,91.0000000026218,141.67053075457,90.7561367478554,51.3514914397581,90.3778846700868,17.2613248456466,16.3214221466605,-25.9120197427885,15.8825455835704,-26.7510006264231,2.36906221813643,2.27691116385963,2.75025628269283,5.02716744655246,2.12200735297994,0.015234417238365,0,27.368963336943,49.9999999952494,6,-20,2.5,438.03667592412,567.237711077104,417.779341371589,237.25019872957,288.587995106223,437.261282455485,5054.91322732153,0.0269321597111714,0.841226360560256,0.03234043242864,17.2613248456466,6.26789994898997,0.673590500609295,0.709196155178176
8730.0,14.5184193658351,-28.659737806457,91.00000000254,141.67053075467,90.7561367477715,51.351491439863,90.3778846699991,17.2613248458429,16.3214221466582,-25.9120197427928,15.8825455835654,-26.7510006264328,2.36906222191556,2.27691116748865,2.75025628708493,5.02716745457358,2.12200735298068,0.0152344172626892,0,27.368963337047,49.9999999953739,6,-20,2.5,438.036675924128,567.23771107727,417.779341372178,237.250198730102,288.5879951067,437.261282455681,5054.91322734458,0.0269321597112977,0.841226360571028,0.0323404324285832,17.2613248458429,6.26789994899046,0.673590500608582,0.709196156308047
8740.0,14.5184193658209,-28.6597378064847,91.0000000024782,141.670530754752,90.756136747708,51.3514914399672,90.3778846699319,17.2613248460358,16.3214221466558,-25.9120197427974,15.8825455835602,-26.751000626443,2.3690622181263,2.27691116384415,2.75025628269033,5.02716744653448,2.12200735298142,0.0152344172383454,0,27.3689633371509,49.9999999954937,6,-20,2.5,438.036675924129,567.237711077403,417.779341372712,237.250198730625,288.587995107011,437.261282455651,5054.91322736703,0.0269321597114212,0.841226360572591,0.0323404324285548,17.2613248460358,6.26789994899234,0.673590500608029,0.709196155172349
8750.0,14.5184193658073,-28.6597378065098,91.0000000024174,141.670530754848,90.7561367476454,51.3514914400703,90.3778846698658,17.2613248462208,16.3214221466536,-25.9120197428015,15.8825455835553,-26.7510006264524,2.36906221812173,2.27691116383708,2.75025628268908,5.02716744652616,2.122007352982,0.0152344172383365,0,27.3689633372514,49.9999999956129,6,-20,2.5,438.03667592413,567.237711077553,417.779341373239,237.250198731128,288.587995107379,437.261282455695,5054.91322738888,0.0269321597115417,0.841226360575483,0.0323404324285548,17.2613248462208,6.26789994899402,0.673590500607398,0.709196155169557
8760.0,14.5184193657942,-28.6597378065296,91.0000000023565,141.670530754943,90.7561367475827,51.35149144017,90.3778846697996,17.2613248464019,16.3214221466515,-25.9120197428054,15.8825455835505,-26.7510006264615,2.36906221811719,2.27691116383012,2.75025628268795,5.02716744651807,2.12200735298266,0.0152344172383276,0,27.3689633373492,49.9999999957294,6,-20,2.5,438.036675924136,567.2377110777,417.779341373756,237.250198731615,288.587995107735,437.261282455745,5054.91322741015,0.0269321597116591,0.84122636058288,0.0323404324285264,17.2613248464019,6.26789994899548,0.673590500606807,0.709196155166844
8770.0,14.5184193657813,-28.659737806551,91.0000000022964,141.67053075503,90.7561367475209,51.351491440268,90.3778846697344,17.2613248465778,16.3214221466495,-25.9120197428093,15.8825455835459,-26.7510006264705,2.3690622181127,2.27691116382324,2.75025628268684,5.02716744651008,2.1220073529833,0.0152344172383191,0,27.3689633374443,49.9999999958424,6,-20,2.5,438.036675924139,567.237711077838,417.779341374262,237.250198732092,288.587995108085,437.2612824558,5054.91322743087,0.0269321597117735,0.841226360587882,0.0323404324284979,17.2613248465778,6.26789994899691,0.673590500606249,0.709196155164207
8780.0,14.5184193657688,-28.6597378065691,91.0000000022368,141.670530755117,90.7561367474597,51.3514914403623,90.3778846696698,17.2613248467475,16.3214221466475,-25.912019742813,15.8825455835414,-26.7510006264791,2.36906221684691,2.27691116260422,2.75025628122133,5.02716744382555,2.12200735298393,0.0152344172301988,0,27.3689633375369,49.9999999959523,6,-20,2.5,438.036675924145,567.237711077977,417.779341374754,237.250198732556,288.587995108425,437.26128245585,5054.91322745103,0.0269321597118849,0.841226360595613,0.0323404324285264,17.2613248467475,6.2678999489982,0.673590500605699,0.709196154784019
8790.0,14.5184193657566,-28.6597378065929,91.0000000021782,141.670530755198,90.7561367473994,51.3514914404535,90.3778846696063,17.261324846916,16.3214221466455,-25.9120197428167,15.8825455835371,-26.7510006264876,2.36906221810411,2.27691116381003,2.75025628268468,5.02716744649471,2.12200735298451,0.0152344172383024,0,27.3689633376271,49.9999999960589,6,-20,2.5,438.036675924146,567.237711078108,417.779341375234,237.250198733009,288.587995108758,437.261282455901,5054.91322747067,0.0269321597119934,0.841226360596949,0.0323404324284979,17.261324846916,6.26789994899943,0.673590500605111,0.709196155159114
8800.0,14.5184193657447,-28.6597378066091,91.0000000021214,141.67053075528,90.756136747341,51.3514914405426,90.3778846695448,17.2613248470761,16.3214221466436,-25.9120197428203,15.8825455835328,-26.7510006264958,2.36906221809991,2.27691116380368,2.75025628268366,5.02716744648734,2.12200735298516,0.0152344172382943,0,27.3689633377148,49.9999999961625,6,-20,2.5,438.036675924152,567.237711078236,417.779341375701,237.250198733447,288.587995109082,437.26128245595,5054.91322748979,0.0269321597120991,0.841226360605276,0.0323404324285264,17.2613248470761,6.26789994900066,0.673590500604623,0.709196155156687
8810.0,14.5184193657331,-28.6597378066287,91.0000000020655,141.670530755358,90.7561367472836,51.3514914406301,90.3778846694843,17.2613248472338,16.3214221466418,-25.9120197428238,15.8825455835287,-26.7510006265038,2.36906221935731,2.27691116500983,2.7502562841471,5.02716744915692,2.12200735298574,0.0152344172463982,0,27.3689633378002,49.9999999962635,6,-20,2.5,438.036675924155,567.237711078363,417.779341376158,237.250198733875,288.587995109399,437.261282456,5054.9132275084,0.026932159712202,0.841226360609454,0.0323404324284731,17.2613248472338,6.26789994900182,0.673590500604085,0.709196155531927
8820.0,14.5184193657245,-28.6597378066076,91.000000001866,141.670530755482,90.7561367470817,51.3514914407004,90.3778846692798,17.2613248473837,16.3214221466411,-25.9120197428252,15.8825455835278,-26.7510006265054,2.36906228746918,2.27691123046671,2.75025636322604,5.02716759369275,2.12200735298656,0.0152344176844099,0,27.3689633378598,49.9999999963686,6,-20,2.5,438.036675924199,567.237711078619,417.779341376916,237.2501987343,288.587995110942,437.261282457946,5054.91322752652,0.0269321597122953,0.841226360648218,0.0323404324285264,17.2613248473837,6.26789994899179,0.673590500602451,0.709196175920437
8830.0,14.5184193657098,-28.6597378066658,91.0000000018671,141.670530755401,90.7561367470822,51.351491440764,90.3778846692772,17.2613248475427,16.3214221466368,-25.9120197428332,15.8825455835198,-26.7510006265208,2.3690622117779,2.27691115771991,2.75025627535896,5.02716743307887,2.12200735298806,0.0152344171977071,0,27.3689633379535,49.9999999964319,6,-20,2.5,438.036675924163,567.23771107852,417.779341377144,237.250198734728,288.587995110189,437.261282456568,5054.91322754429,0.0269321597123885,0.841226360620482,0.0323404324284695,17.2613248475427,6.26789994899821,0.67359050060312,0.709196153261422
8840.0,14.5184193656989,-28.6597378066857,91.000000001865,141.670530755534,90.7561367470788,51.3514914408549,90.377884669271,17.2613248476922,16.321422146635,-25.9120197428366,15.8825455835156,-26.7510006265289,2.36906220925295,2.27691115529187,2.75025627242848,5.02716742772035,2.12200735298783,0.0152344171814792,0,27.3689633380382,49.9999999965306,6,-20,2.5,438.036675924165,567.237711078683,417.779341377481,237.250198735122,288.587995110398,437.261282456414,5054.91322756156,0.0269321597124817,0.841226360622983,0.0323404324284731,17.2613248476922,6.26789994900277,0.673590500602619,0.709196152504106
8850.0,14.5184193656888,-28.6597378067015,91.000000001847,141.670530755644,90.7561367470594,51.3514914409455,90.3778846692488,17.2613248478333,16.3214221466337,-25.9120197428392,15.8825455835121,-26.7510006265357,2.36906221303468,2.27691115892469,2.75025627682074,5.02716743574543,2.12200735298792,0.0152344172058093,0,27.3689633381171,49.9999999966324,6,-20,2.5,438.036675924169,567.237711078827,417.779341377857,237.250198735499,288.587995110651,437.261282456383,5054.91322757833,0.0269321597125739,0.841226360627928,0.0323404324284411,17.2613248478333,6.26789994900589,0.673590500602145,0.7091961536349
8860.0,14.5184193656789,-28.6597378067165,91.0000000018174,141.670530755734,90.7561367470285,51.3514914410297,90.3778846692153,17.2613248479672,16.3214221466323,-25.9120197428418,15.8825455835087,-26.7510006265424,2.36906221429315,2.27691116013233,2.75025627828446,5.02716743841679,2.12200735298829,0.0152344172139154,0,27.3689633381925,49.9999999967287,6,-20,2.5,438.036675924173,567.237711078953,417.779341378237,237.250198735858,288.587995110894,437.261282456365,5054.91322759462,0.0269321597126645,0.841226360633328,0.0323404324284624,17.2613248479672,6.26789994900813,0.673590500601706,0.70919615401049
8870.0,14.5184193656692,-28.6597378067319,91.0000000017806,141.670530755813,90.7561367469905,51.3514914411089,90.3778846691746,17.2613248480939,16.3214221466309,-25.9120197428444,15.8825455835053,-26.7510006265489,2.36906221555149,2.27691116133976,2.75025627974823,5.02716744108799,2.12200735298871,0.0152344172220211,0,27.3689633382656,49.9999999968194,6,-20,2.5,438.036675924175,567.237711079069,417.779341378618,237.250198736209,288.587995111142,437.261282456359,5054.91322761047,0.0269321597127532,0.841226360637933,0.0323404324284127,17.2613248480939,6.26789994900978,0.673590500601269,0.709196154386108
8880.0,14.5184193656597,-28.659737806745,91.000000001739,141.670530755883,90.7561367469475,51.3514914411833,90.3778846691291,17.2613248482264,16.3214221466295,-25.912019742847,15.8825455835019,-26.7510006265554,2.36906221807112,2.27691116375952,2.75025628267632,5.02716744643584,2.12200735298921,0.0152344172382384,0,27.3689633383367,49.9999999969054,6,-20,2.5,438.03667592418,567.237711079176,417.779341378991,237.250198736556,288.587995111389,437.261282456367,5054.91322762588,0.0269321597128399,0.841226360644299,0.0323404324283842,17.2613248482264,6.26789994901102,0.673590500600869,0.709196155139401
8890.0,14.5184193656504,-28.6597378067627,91.0000000016949,141.670530755947,90.7561367469022,51.3514914412544,90.3778846690812,17.2613248483513,16.3214221466281,-25.9120197428497,15.8825455834987,-26.7510006265618,2.36906221680646,2.27691116254213,2.75025628121121,5.02716744375334,2.12200735298969,0.0152344172301204,0,27.368963338406,49.9999999969878,6,-20,2.5,438.036675924182,567.237711079278,417.779341379361,237.250198736898,288.587995111634,437.261282456382,5054.91322764088,0.0269321597129243,0.841226360645724,0.0323404324283878,17.2613248483513,6.267899949012,0.673590500600415,0.709196154759854
8900.0,14.5184193656414,-28.6597378067762,91.0000000016502,141.670530756008,90.7561367468564,51.3514914413231,90.377884669033,17.2613248484732,16.3214221466268,-25.9120197428522,15.8825455834955,-26.7510006265679,2.36906221932612,2.27691116496193,2.75025628413927,5.0271674491012,2.12200735299015,0.0152344172463376,0,27.3689633384732,49.9999999970674,6,-20,2.5,438.036675924186,567.237711079377,417.779341379722,237.250198737235,288.587995111873,437.261282456402,5054.91322765549,0.0269321597130065,0.841226360650751,0.0323404324284127,17.2613248484732,6.2678999490128,0.67359050060001,0.709196155513222
8910.0,14.5184193656326,-28.6597378067868,91.0000000016049,141.670530756069,90.7561367468098,51.3514914413881,90.3778846689841,17.2613248485948,16.3214221466255,-25.9120197428547,15.8825455834924,-26.7510006265739,2.36906221680006,2.27691116253238,2.75025628120964,5.02716744374201,2.12200735299063,0.0152344172301079,0,27.3689633385387,49.9999999971442,6,-20,2.5,438.036675924192,567.237711079474,417.779341380074,237.250198737566,288.587995112119,437.261282456435,5054.91322766972,0.0269321597130864,0.841226360658286,0.0323404324283842,17.2613248485948,6.26789994901348,0.673590500599637,0.709196154756172
8920.0,14.518419365624,-28.6597378068044,91.0000000015603,141.670530756118,90.7561367467641,51.3514914414515,90.3778846689361,17.2613248487137,16.3214221466241,-25.9120197428573,15.8825455834893,-26.7510006265798,2.36906221805835,2.27691116373992,2.75025628267334,5.02716744641326,2.12200735299111,0.0152344172382137,0,27.3689633386026,49.9999999972186,6,-20,2.5,438.036675924191,567.237711079558,417.779341380418,237.250198737886,288.587995112355,437.261282456468,5054.91322768358,0.0269321597131641,0.841226360658396,0.0323404324283842,17.2613248487137,6.26789994901412,0.673590500599245,0.709196155131997
8930.0,14.5184193656157,-28.6597378068182,91.0000000015172,141.670530756171,90.7561367467198,51.3514914415143,90.3778846688896,17.2613248488313,16.3214221466228,-25.9120197428597,15.8825455834863,-26.7510006265855,2.36906221679388,2.27691116252291,2.75025628120816,5.02716744373106,2.12200735299155,0.0152344172300961,0,27.3689633386646,49.9999999972912,6,-20,2.5,438.036675924194,567.237711079646,417.779341380753,237.250198738203,288.587995112586,437.261282456502,5054.91322769707,0.0269321597132397,0.841226360661782,0.0323404324283594,17.2613248488313,6.26789994901474,0.67359050059886,0.709196154752639
8940.0,14.5184193656076,-28.6597378068297,91.0000000014746,141.670530756223,90.7561367466761,51.3514914415741,90.3778846688437,17.2613248489452,16.3214221466216,-25.9120197428621,15.8825455834835,-26.7510006265911,2.36906221805234,2.27691116373078,2.75025628267179,5.02716744640257,2.12200735299199,0.0152344172382022,0,27.3689633387253,49.9999999973618,6,-20,2.5,438.036675924197,567.237711079732,417.779341381078,237.250198738511,288.587995112812,437.26128245654,5054.91322771022,0.0269321597133131,0.841226360667093,0.0323404324283842,17.2613248489452,6.2678999490153,0.673590500598514,0.709196155128579
8950.0,14.5184193655996,-28.6597378068434,91.0000000014336,141.670530756273,90.7561367466341,51.3514914416335,90.3778846687996,17.2613248490525,16.3214221466203,-25.9120197428644,15.8825455834806,-26.7510006265966,2.36906221804947,2.27691116372636,2.75025628267108,5.02716744639744,2.12200735299239,0.0152344172381966,0,27.3689633387842,49.9999999974305,6,-20,2.5,438.036675924199,567.237711079815,417.779341381397,237.250198738811,288.587995113034,437.261282456576,5054.91322772302,0.0269321597133846,0.841226360669655,0.0323404324283487,17.2613248490525,6.26789994901593,0.673590500598149,0.709196155126933
8960.0,14.5184193655919,-28.6597378068564,91.0000000013937,141.670530756322,90.7561367465932,51.3514914416905,90.3778846687566,17.2613248491603,16.3214221466191,-25.9120197428667,15.8825455834779,-26.7510006266019,2.36906221804665,2.27691116372209,2.75025628267039,5.02716744639248,2.12200735299282,0.0152344172381912,0,27.3689633388418,49.9999999974976,6,-20,2.5,438.036675924202,567.237711079896,417.779341381704,237.2501987391,288.58799511325,437.261282456615,5054.91322773549,0.026932159713454,0.841226360672692,0.0323404324283558,17.2613248491603,6.2678999490165,0.673590500597797,0.709196155125328
8970.0,14.5184193655843,-28.6597378068687,91.0000000013554,141.670530756369,90.7561367465538,51.3514914417465,90.3778846687152,17.2613248492653,16.3214221466179,-25.912019742869,15.8825455834752,-26.7510006266071,2.36906221804391,2.27691116371793,2.75025628266973,5.02716744638766,2.12200735299325,0.015234417238186,0,27.3689633388975,49.9999999975627,6,-20,2.5,438.036675924204,567.237711079974,417.779341382005,237.250198739381,288.587995113459,437.26128245665,5054.91322774763,0.0269321597135215,0.841226360675904,0.032340432428331,17.2613248492653,6.26789994901715,0.673590500597472,0.709196155123776
8980.0,14.518419365577,-28.6597378068811,91.0000000013181,141.670530756417,90.7561367465156,51.3514914418008,90.377884668675,17.2613248493676,16.3214221466168,-25.9120197428712,15.8825455834726,-26.7510006266122,2.36906221930273,2.2769111649263,2.75025628413344,5.02716744905974,2.1220073529936,0.0152344172462927,0,27.3689633389519,49.9999999976264,6,-20,2.5,438.036675924206,567.237711080052,417.779341382295,237.250198739658,288.587995113664,437.261282456684,5054.91322775946,0.0269321597135871,0.841226360678579,0.0323404324283203,17.2613248493676,6.26789994901773,0.673590500597134,0.709196155499877
8990.0,14.5184193655698,-28.659737806894,91.0000000012823,141.67053075646,90.7561367464789,51.3514914418536,90.3778846686364,17.2613248494646,16.3214221466156,-25.9120197428733,15.88254558347,-26.7510006266171,2.36906221803871,2.27691116370999,2.75025628266843,5.02716744637842,2.122007352994,0.0152344172381761,0,27.3689633390048,49.9999999976882,6,-20,2.5,438.036675924206,567.237711080124,417.779341382579,237.250198739923,288.587995113861,437.261282456717,5054.91322777097,0.026932159713651,0.84122636068059,0.0323404324283629,17.2613248494646,6.26789994901837,0.673590500596826,0.709196155120782
9000.0,14.5184193655628,-28.6597378069037,91.0000000012477,141.670530756508,90.7561367464433,51.351491441906,90.3778846685989,17.2613248495589,16.3214221466145,-25.9120197428754,15.8825455834675,-26.7510006266219,2.3690622167748,2.27691116249386,2.75025628120336,5.02716744369722,2.12200735299435,0.0152344172300595,0,27.3689633390563,49.9999999977488,6,-20,2.5,438.03667592421,567.2377110802,417.779341382854,237.250198740185,288.587995114054,437.261282456748,5054.91322778219,0.0269321597137131,0.841226360685173,0.032340432428299,17.2613248495589,6.26789994901901,0.673590500596522,0.709196154741733
9010.0,14.5184193655561,-28.6597378069156,91.0000000012141,141.670530756553,90.7561367464088,51.3514914419563,90.3778846685626,17.261324849655,16.3214221466135,-25.9120197428774,15.8825455834651,-26.7510006266266,2.36906221803384,2.27691116370257,2.75025628266712,5.02716744636969,2.12200735299468,0.0152344172381666,0,27.3689633391064,49.9999999978078,6,-20,2.5,438.036675924212,567.237711080273,417.779341383122,237.25019874044,288.587995114242,437.26128245678,5054.9132277931,0.0269321597137736,0.841226360687216,0.032340432428299,17.261324849655,6.26789994901959,0.673590500596203,0.709196155117947
9020.0,14.5184193655495,-28.6597378069254,91.0000000011814,141.670530756597,90.7561367463752,51.3514914420053,90.3778846685273,17.2613248497473,16.3214221466124,-25.9120197428794,15.8825455834627,-26.7510006266311,2.36906222055436,2.27691116612373,2.75025628559531,5.02716745171905,2.12200735299501,0.0152344172543856,0,27.3689633391552,49.9999999978653,6,-20,2.5,438.036675924215,567.237711080345,417.779341383383,237.250198740688,288.587995114427,437.261282456815,5054.91322780374,0.0269321597138324,0.841226360690939,0.0323404324282741,17.2613248497473,6.26789994902019,0.67359050059591,0.709196155871832
