time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
9030.0,14.518419365543,-28.6597378069366,91.0000000011496,141.670530756639,90.7561367463426,51.3514914420536,90.377884668493,17.2613248498351,16.3214221466114,-25.9120197428814,15.8825455834604,-26.7510006266356,2.36906221802922,2.27691116369549,2.75025628266595,5.02716744636144,2.12200735299534,0.0152344172381577,0,27.3689633392029,49.9999999979213,6,-20,2.5,438.036675924216,567.237711080413,417.779341383639,237.250198740927,288.587995114603,437.261282456842,5054.91322781409,0.0269321597138897,0.841226360693103,0.0323404324283274,17.2613248498351,6.2678999490208,0.673590500595623,0.709196155115268
9040.0,14.5184193655368,-28.6597378069468,91.000000001119,141.670530756682,90.7561367463112,51.3514914421007,90.3778846684599,17.2613248499204,16.3214221466104,-25.9120197428833,15.8825455834582,-26.75100062664,2.36906221802702,2.27691116369211,2.75025628266537,5.02716744635748,2.12200735299563,0.0152344172381534,0,27.368963339249,49.9999999979759,6,-20,2.5,438.036675924218,567.237711080481,417.779341383886,237.250198741163,288.587995114777,437.261282456873,5054.91322782418,0.0269321597139455,0.841226360695746,0.0323404324282635,17.2613248499204,6.26789994902137,0.673590500595333,0.709196155113972
9050.0,14.5184193655307,-28.6597378069568,91.0000000010894,141.670530756724,90.7561367462807,51.3514914421466,90.3778846684278,17.2613248500023,16.3214221466094,-25.9120197428851,15.882545583456,-26.7510006266441,2.36906221928631,2.27691116490121,2.75025628412927,5.02716744903047,2.12200735299596,0.0152344172462609,0,27.3689633392941,49.9999999980291,6,-20,2.5,438.036675924221,567.237711080548,417.779341384127,237.250198741387,288.587995114942,437.261282456901,5054.91322783399,0.0269321597139997,0.841226360698268,0.032340432428299,17.2613248500023,6.26789994902197,0.673590500595051,0.709196155490333
9060.0,14.5184193655247,-28.6597378069668,91.0000000010601,141.670530756761,90.7561367462507,51.3514914421904,90.3778846683962,17.2613248500854,16.3214221466085,-25.9120197428869,15.8825455834538,-26.7510006266483,2.3690622167613,2.27691116247325,2.75025628119993,5.02716744367318,2.1220073529963,0.0152344172300334,0,27.3689633393382,49.9999999980807,6,-20,2.5,438.036675924223,567.23771108061,417.779341384361,237.250198741608,288.587995115106,437.261282456923,5054.91322784355,0.0269321597140525,0.841226360700546,0.032340432428267,17.2613248500854,6.26789994902254,0.673590500594791,0.709196154733874
9070.0,14.518419365519,-28.6597378069748,91.0000000010323,141.670530756802,90.756136746222,51.3514914422337,90.377884668366,17.2613248501641,16.3214221466076,-25.9120197428886,15.8825455834518,-26.7510006266523,2.36906221802072,2.27691116368253,2.75025628266383,5.02716744634636,2.12200735299658,0.0152344172381412,0,27.3689633393807,49.9999999981309,6,-20,2.5,438.036675924226,567.237711080674,417.779341384589,237.250198741822,288.587995115264,437.261282456952,5054.91322785286,0.026932159714104,0.841226360704379,0.032340432428299,17.2613248501641,6.26789994902308,0.673590500594535,0.709196155110306
9080.0,14.5184193655135,-28.6597378069623,91.0000000010014,141.670530756879,90.756136746189,51.3514914422752,90.377884668331,17.2613248502423,16.3214221466068,-25.9120197428901,15.8825455834498,-26.7510006266561,2.36906231388811,2.27691125581999,2.75025639395824,5.02716764977823,2.12200735299682,0.0152344178546294,0,27.3689633394215,49.9999999981803,6,-20,2.5,438.036675924254,567.237711080784,417.779341384821,237.250198742033,288.58799511547,437.261282457015,5054.91322786192,0.0269321597141538,0.841226360728172,0.0323404324282421,17.2613248502423,6.26789994902333,0.673590500594234,0.709196183808335
9090.0,14.5184193655078,-28.6597378069941,91.000000000974,141.670530756871,90.7561367461622,51.3514914423157,90.3778846683033,17.2613248503179,16.3214221466057,-25.9120197428921,15.8825455834478,-26.75100062666,2.36906221801668,2.27691116367636,2.75025628266287,5.02716744633923,2.12200735299719,0.0152344172381334,0,27.3689633394621,49.9999999982271,6,-20,2.5,438.036675924228,567.23771108079,417.779341385033,237.250198742236,288.587995115587,437.261282457032,5054.91322787075,0.0269321597142023,0.841226360708113,0.0323404324282421,17.2613248503179,6.2678999490239,0.673590500594032,0.709196155108007
9100.0,14.5184193655024,-28.659737807002,91.00000000095,141.670530756908,90.7561367461376,51.3514914423563,90.3778846682772,17.2613248503899,16.3214221466049,-25.9120197428937,15.8825455834458,-26.7510006266638,2.36906221801483,2.27691116367355,2.75025628266237,5.02716744633592,2.12200735299745,0.0152344172381299,0,27.3689633395021,49.9999999982736,6,-20,2.5,438.03667592423,567.237711080847,417.77934138524,237.250198742435,288.587995115721,437.261282457038,5054.91322787935,0.0269321597142497,0.841226360711318,0.0323404324282706,17.2613248503899,6.26789994902458,0.673590500593815,0.709196155106921
9110.0,14.5184193654972,-28.6597378070105,91.0000000009265,141.670530756945,90.7561367461134,51.3514914423956,90.3778846682517,17.2613248504632,16.321422146604,-25.9120197428953,15.8825455834439,-26.7510006266674,2.36906221801308,2.27691116367083,2.7502562826619,5.02716744633274,2.12200735299767,0.0152344172381265,0,27.3689633395407,49.9999999983194,6,-20,2.5,438.036675924231,567.237711080905,417.779341385443,237.250198742628,288.587995115864,437.261282457062,5054.91322788772,0.0269321597142958,0.841226360713478,0.0323404324282706,17.2613248504632,6.26789994902521,0.673590500593584,0.709196155105858
9120.0,14.5184193654922,-28.6597378070189,91.0000000009031,141.670530756981,90.7561367460893,51.3514914424338,90.3778846682262,17.2613248505292,16.3214221466032,-25.9120197428968,15.8825455834421,-26.7510006266709,2.36906221801133,2.27691116366816,2.75025628266149,5.02716744632965,2.12200735299794,0.0152344172381231,0,27.3689633395779,49.9999999983639,6,-20,2.5,438.036675924233,567.237711080961,417.779341385641,237.250198742813,288.587995116002,437.261282457079,5054.91322789587,0.0269321597143408,0.841226360715552,0.0323404324282137,17.2613248505292,6.26789994902576,0.673590500593349,0.709196155104814
9130.0,14.5184193654872,-28.6597378070285,91.0000000008802,141.670530757015,90.7561367460658,51.3514914424711,90.3778846682014,17.2613248505993,16.3214221466024,-25.9120197428983,15.8825455834404,-26.7510006266743,2.36906221800966,2.27691116366555,2.75025628266098,5.02716744632653,2.12200735299812,0.0152344172381198,0,27.3689633396143,49.9999999984073,6,-20,2.5,438.036675924233,567.237711081015,417.779341385834,237.250198743001,288.587995116136,437.261282457101,5054.9132279038,0.0269321597143847,0.841226360716067,0.0323404324282421,17.2613248505993,6.26789994902634,0.673590500593114,0.709196155103798
9140.0,14.5184193654824,-28.6597378070354,91.000000000857,141.670530757046,90.7561367460419,51.3514914425069,90.3778846681762,17.261324850662,16.3214221466017,-25.9120197428998,15.8825455834386,-26.7510006266776,2.36906221926938,2.27691116487533,2.75025628412502,5.02716744900035,2.1220073529984,0.0152344172462284,0,27.36896333965,49.999999998449,6,-20,2.5,438.036675924235,567.237711081065,417.779341386023,237.250198743176,288.587995116262,437.261282457117,5054.91322791153,0.0269321597144274,0.841226360719077,0.0323404324282386,17.261324850662,6.26789994902681,0.673590500592921,0.70919615548044
9150.0,14.5184193654778,-28.6597378070414,91.0000000008347,141.67053075708,90.756136746019,51.3514914425422,90.3778846681521,17.2613248507255,16.3214221466009,-25.9120197429012,15.882545583437,-26.7510006266808,2.36906221800631,2.27691116366049,2.7502562826602,5.02716744632069,2.12200735299865,0.0152344172381134,0,27.3689633396844,49.99999999849,6,-20,2.5,438.036675924238,567.237711081119,417.779341386207,237.250198743348,288.587995116393,437.261282457136,5054.91322791905,0.0269321597144689,0.841226360722651,0.0323404324282421,17.2613248507255,6.26789994902726,0.67359050059271,0.709196155101859
9160.0,14.5184193654732,-28.6597378070479,91.0000000008125,141.670530757111,90.7561367459962,51.3514914425767,90.3778846681281,17.2613248507881,16.3214221466002,-25.9120197429025,15.8825455834353,-26.751000626684,2.36906221674325,2.27691116244565,2.75025628119546,5.02716744364111,2.12200735299893,0.0152344172299985,0,27.3689633397182,49.9999999985299,6,-20,2.5,438.036675924241,567.237711081168,417.779341386388,237.250198743514,288.587995116519,437.261282457161,5054.91322792638,0.0269321597145094,0.841226360725528,0.0323404324282421,17.2613248507881,6.26789994902772,0.673590500592518,0.709196154723307
9170.0,14.5184193654688,-28.6597378070551,91.000000000791,141.67053075714,90.7561367459741,51.3514914426097,90.3778846681048,17.2613248508487,16.3214221465995,-25.9120197429039,15.8825455834337,-26.7510006266871,2.36906221926457,2.276911164868,2.75025628412385,5.02716744899185,2.12200735299913,0.015234417246219,0,27.3689633397508,49.9999999985685,6,-20,2.5,438.036675924242,567.237711081215,417.779341386562,237.250198743681,288.587995116641,437.261282457178,5054.91322793351,0.0269321597145488,0.841226360727461,0.0323404324282066,17.2613248508487,6.26789994902814,0.673590500592319,0.709196155477635
9180.0,14.5184193654645,-28.659737807063,91.0000000007702,141.670530757169,90.7561367459528,51.3514914426422,90.3778846680823,17.2613248509087,16.3214221465988,-25.9120197429052,15.8825455834322,-26.7510006266901,2.36906221800164,2.27691116365332,2.75025628265906,5.02716744631238,2.12200735299933,0.0152344172381043,0,27.3689633397826,49.9999999986061,6,-20,2.5,438.036675924242,567.237711081261,417.779341386732,237.250198743841,288.587995116756,437.2612824572,5054.91322794045,0.0269321597145872,0.841226360728488,0.0323404324281817,17.2613248509087,6.26789994902856,0.673590500592124,0.709196155099122
9190.0,14.5184193654603,-28.6597378070715,91.0000000007498,141.670530757197,90.7561367459318,51.3514914426729,90.3778846680602,17.2613248509659,16.3214221465981,-25.9120197429065,15.8825455834307,-26.751000626693,2.36906221800016,2.27691116365106,2.75025628265868,5.02716744630974,2.12200735299954,0.0152344172381015,0,27.3689633398138,49.9999999986427,6,-20,2.5,438.036675924243,567.237711081307,417.779341386897,237.250198743997,288.587995116871,437.261282457217,5054.91322794721,0.0269321597146245,0.841226360728655,0.0323404324282421,17.2613248509659,6.26789994902897,0.673590500591907,0.709196155098251
9200.0,14.5184193654561,-28.6597378070773,91.00000000073,141.670530757223,90.7561367459115,51.3514914427039,90.3778846680389,17.261324851021,16.3214221465975,-25.9120197429077,15.8825455834292,-26.7510006266959,2.3690622179987,2.27691116364885,2.75025628265831,5.02716744630716,2.12200735299976,0.0152344172380988,0,27.3689633398439,49.9999999986783,6,-20,2.5,438.036675924245,567.237711081349,417.779341387058,237.250198744151,288.587995116983,437.261282457236,5054.91322795379,0.0269321597146609,0.841226360731408,0.0323404324281853,17.261324851021,6.26789994902942,0.673590500591753,0.709196155097425
9210.0,14.5184193654522,-28.6597378070842,91.0000000007108,141.670530757251,90.7561367458917,51.3514914427336,90.377884668018,17.2613248510769,16.3214221465968,-25.9120197429089,15.8825455834278,-26.7510006266986,2.36906221925874,2.2769111648591,2.75025628412234,5.02716744898143,2.12200735299996,0.0152344172462078,0,27.3689633398733,49.9999999987131,6,-20,2.5,438.036675924247,567.237711081393,417.779341387214,237.250198744299,288.587995117092,437.261282457253,5054.9132279602,0.0269321597146963,0.841226360732634,0.0323404324282137,17.2613248510769,6.26789994902978,0.673590500591557,0.709196155474217
9220.0,14.5184193654483,-28.6597378070896,91.000000000692,141.670530757276,90.7561367458724,51.3514914427631,90.3778846679978,17.261324851129,16.3214221465962,-25.9120197429101,15.8825455834264,-26.7510006267013,2.36906221925737,2.27691116485698,2.75025628412206,5.02716744897904,2.12200735300017,0.0152344172462052,0,27.3689633399019,49.9999999987467,6,-20,2.5,438.036675924248,567.237711081434,417.779341387369,237.250198744441,288.587995117201,437.26128245727,5054.91322796644,0.0269321597147308,0.841226360735135,0.0323404324281498,17.261324851129,6.26789994903017,0.673590500591402,0.709196155473428
9230.0,14.5184193654445,-28.6597378070984,91.0000000006738,141.670530757301,90.7561367458537,51.3514914427907,90.377884667978,17.2613248511831,16.3214221465956,-25.9120197429112,15.882545583425,-26.7510006267039,2.36906221799465,2.2769111636426,2.75025628265727,5.02716744629987,2.12200735300031,0.0152344172380909,0,27.3689633399299,49.9999999987799,6,-20,2.5,438.036675924246,567.237711081474,417.779341387516,237.250198744583,288.587995117304,437.261282457284,5054.91322797252,0.0269321597147643,0.841226360734197,0.0323404324281924,17.2613248511831,6.26789994903055,0.673590500591212,0.709196155095018
9240.0,14.5184193654409,-28.6597378071021,91.0000000006562,141.670530757328,90.7561367458357,51.3514914428184,90.377884667959,17.2613248512334,16.321422146595,-25.9120197429123,15.8825455834237,-26.7510006267065,2.36906221673191,2.27691116242828,2.75025628119251,5.02716744362079,2.1220073530005,0.0152344172299766,0,27.3689633399569,49.999999998812,6,-20,2.5,438.03667592425,567.237711081516,417.779341387661,237.250198744721,288.587995117405,437.261282457305,5054.91322797844,0.026932159714797,0.841226360738062,0.0323404324281853,17.2613248512334,6.2678999490309,0.673590500591058,0.709196154716646
9250.0,14.5184193654373,-28.6597378071078,91.0000000006386,141.670530757351,90.7561367458176,51.3514914428456,90.37788466794,17.2613248512806,16.3214221465945,-25.9120197429134,15.8825455834224,-26.751000626709,2.36906221799208,2.2769111636387,2.75025628265668,5.02716744629538,2.12200735300072,0.0152344172380859,0,27.3689633399836,49.9999999988432,6,-20,2.5,438.036675924251,567.237711081554,417.779341387803,237.25019874485,288.587995117502,437.261282457319,5054.91322798421,0.0269321597148288,0.841226360739682,0.0323404324281817,17.2613248512806,6.26789994903124,0.673590500590901,0.70919615509353
9260.0,14.5184193654338,-28.6597378071154,91.0000000006219,141.670530757375,90.7561367458004,51.3514914428712,90.3778846679219,17.2613248513302,16.3214221465939,-25.9120197429145,15.8825455834212,-26.7510006267113,2.36906221799088,2.27691116363684,2.75025628265634,5.02716744629318,2.12200735300086,0.0152344172380835,0,27.3689633400091,49.9999999988736,6,-20,2.5,438.036675924251,567.237711081592,417.77934138794,237.250198744981,288.587995117597,437.261282457333,5054.91322798982,0.0269321597148598,0.841226360739228,0.0323404324281853,17.2613248513302,6.2678999490316,0.673590500590717,0.709196155092802
9270.0,14.5184193654304,-28.6597378071192,91.0000000006056,141.670530757398,90.7561367457836,51.3514914428973,90.3778846679041,17.2613248513751,16.3214221465934,-25.9120197429155,15.88254558342,-26.7510006267137,2.36906221925109,2.27691116484736,2.75025628412045,5.02716744896782,2.12200735300106,0.015234417246193,0,27.3689633400344,49.9999999989033,6,-20,2.5,438.036675924253,567.237711081628,417.779341388074,237.250198745108,288.587995117691,437.261282457348,5054.91322799528,0.0269321597148899,0.841226360742468,0.0323404324282102,17.2613248513751,6.26789994903194,0.673590500590592,0.709196155469737
9280.0,14.5184193654271,-28.659737807125,91.0000000005896,141.670530757419,90.7561367457672,51.3514914429213,90.3778846678869,17.2613248514224,16.3214221465928,-25.9120197429165,15.8825455834188,-26.751000626716,2.3690622179885,2.27691116363323,2.75025628265571,5.02716744628894,2.1220073530012,0.015234417238079,0,27.3689633400587,49.999999998932,6,-20,2.5,438.036675924253,567.237711081662,417.779341388203,237.250198745232,288.587995117781,437.261282457366,5054.9132280006,0.0269321597149193,0.841226360743576,0.0323404324281853,17.2613248514224,6.26789994903227,0.67359050059045,0.709196155091434
9290.0,14.5184193654238,-28.6597378071303,91.0000000005742,141.670530757442,90.7561367457514,51.3514914429461,90.3778846678702,17.2613248514639,16.3214221465923,-25.9120197429175,15.8825455834176,-26.7510006267182,2.36906221672594,2.27691116241913,2.7502562811911,5.02716744361023,2.12200735300139,0.015234417229965,0,27.3689633400825,49.9999999989602,6,-20,2.5,438.036675924255,567.237711081699,417.779341388332,237.250198745348,288.58799511787,437.261282457379,5054.91322800578,0.0269321597149479,0.841226360744855,0.0323404324281604,17.2613248514639,6.26789994903263,0.673590500590297,0.709196154713153
9300.0,14.5184193654207,-28.6597378071337,91.000000000559,141.670530757463,90.7561367457358,51.3514914429698,90.3778846678537,17.2613248515079,16.3214221465918,-25.9120197429184,15.8825455834165,-26.7510006267204,2.36906221672482,2.27691116241746,2.75025628119078,5.02716744360824,2.12200735300156,0.0152344172299629,0,27.3689633401056,49.9999999989876,6,-20,2.5,438.036675924258,567.237711081733,417.779341388454,237.250198745466,288.587995117957,437.261282457393,5054.91322801083,0.0269321597149758,0.8412263607479,0.0323404324281853,17.2613248515079,6.26789994903292,0.673590500590172,0.709196154712516
9310.0,14.5184193654177,-28.6597378071403,91.0000000005442,141.670530757483,90.7561367457206,51.3514914429917,90.3778846678378,17.2613248515478,16.3214221465913,-25.9120197429194,15.8825455834154,-26.7510006267225,2.36906221672376,2.27691116241583,2.7502562811905,5.02716744360634,2.1220073530017,0.0152344172299609,0,27.3689633401282,49.9999999990142,6,-20,2.5,438.036675924257,567.237711081765,417.779341388573,237.250198745579,288.587995118038,437.261282457408,5054.91322801574,0.0269321597150029,0.841226360747552,0.0323404324281853,17.2613248515478,6.2678999490332,0.673590500590022,0.70919615471188
9320.0,14.5184193654147,-28.6597378071432,91.00000000053,141.670530757504,90.7561367457059,51.3514914430144,90.3778846678223,17.2613248515902,16.3214221465909,-25.9120197429202,15.8825455834143,-26.7510006267246,2.36906221924561,2.27691116483897,2.75025628411907,5.02716744895804,2.12200735300184,0.0152344172461823,0,27.3689633401501,49.9999999990402,6,-20,2.5,438.036675924258,567.237711081799,417.779341388692,237.25019874569,288.587995118122,437.261282457422,5054.91322802052,0.0269321597150293,0.841226360750738,0.0323404324281782,17.2613248515902,6.26789994903352,0.673590500589905,0.709196155466517
9330.0,14.5184193654118,-28.6597378071492,91.0000000005158,141.670530757523,90.7561367456914,51.3514914430364,90.377884667807,17.261324851632,16.3214221465904,-25.9120197429211,15.8825455834133,-26.7510006267266,2.36906221672168,2.27691116241266,2.75025628118999,5.02716744360265,2.12200735300201,0.0152344172299569,0,27.3689633401715,49.9999999990653,6,-20,2.5,438.03667592426,567.237711081829,417.779341388806,237.250198745798,288.5879951182,437.261282457433,5054.91322802518,0.026932159715055,0.841226360750792,0.0323404324281604,17.261324851632,6.26789994903379,0.673590500589761,0.709196154710679
9340.0,14.518419365409,-28.6597378071519,91.0000000005026,141.670530757543,90.7561367456779,51.351491443058,90.3778846677928,17.2613248516674,16.3214221465899,-25.912019742922,15.8825455834123,-26.7510006267285,2.36906221672072,2.27691116241117,2.75025628118974,5.02716744360091,2.12200735300214,0.0152344172299549,0,27.3689633401922,49.9999999990901,6,-20,2.5,438.036675924261,567.237711081861,417.779341388917,237.250198745903,288.587995118279,437.261282457445,5054.91322802971,0.02693215971508,0.841226360753829,0.0323404324281569,17.2613248516674,6.26789994903409,0.673590500589654,0.709196154710105
9350.0,14.5184193654062,-28.65973780716,91.0000000004892,141.67053075756,90.7561367456641,51.3514914430778,90.3778846677782,17.2613248517044,16.3214221465895,-25.9120197429228,15.8825455834113,-26.7510006267305,2.36906221798121,2.27691116362205,2.75025628265391,5.02716744627596,2.12200735300225,0.0152344172380649,0,27.3689633402124,49.9999999991138,6,-20,2.5,438.036675924259,567.237711081888,417.779341389024,237.250198746004,288.587995118355,437.261282457459,5054.91322803413,0.0269321597151044,0.841226360751531,0.0323404324281782,17.2613248517044,6.26789994903437,0.673590500589504,0.709196155087149
9360.0,14.5184193654035,-28.6597378071643,91.0000000004763,141.670530757579,90.7561367456508,51.3514914430981,90.3778846677642,17.2613248517437,16.3214221465891,-25.9120197429237,15.8825455834103,-26.7510006267323,2.36906221798028,2.27691116362062,2.75025628265367,5.0271674462743,2.12200735300238,0.0152344172380631,0,27.3689633402321,49.9999999991372,6,-20,2.5,438.03667592426,567.237711081918,417.77934138913,237.250198746103,288.587995118425,437.26128245747,5054.91322803843,0.0269321597151281,0.841226360752696,0.0323404324281569,17.2613248517437,6.26789994903465,0.673590500589381,0.709196155086602
9370.0,14.5184193654009,-28.659737807167,91.0000000004639,141.670530757595,90.7561367456381,51.3514914431175,90.3778846677508,17.261324851779,16.3214221465886,-25.9120197429244,15.8825455834094,-26.7510006267341,2.3690622167179,2.27691116240686,2.75025628118901,5.02716744359587,2.12200735300253,0.0152344172299496,0,27.3689633402514,49.9999999991599,6,-20,2.5,438.036675924262,567.237711081945,417.779341389231,237.250198746201,288.587995118498,437.26128245748,5054.91322804262,0.0269321597151512,0.841226360755307,0.0323404324281285,17.261324851779,6.26789994903492,0.673590500589287,0.709196154708455
9380.0,14.5184193653984,-28.6597378071706,91.0000000004516,141.670530757614,90.7561367456254,51.3514914431366,90.3778846677375,17.2613248518125,16.3214221465883,-25.9120197429252,15.8825455834085,-26.7510006267358,2.36906221923989,2.27691116483025,2.75025628411765,5.02716744894789,2.12200735300268,0.0152344172461713,0,27.36896334027,49.999999999182,6,-20,2.5,438.036675924264,567.237711081974,417.779341389331,237.250198746292,288.587995118565,437.261282457492,5054.91322804669,0.0269321597151737,0.841226360756938,0.0323404324281569,17.2613248518125,6.26789994903515,0.673590500589168,0.709196155463173
9390.0,14.518419365396,-28.6597378071734,91.0000000004398,141.670530757633,90.7561367456133,51.3514914431551,90.3778846677247,17.2613248518448,16.3214221465879,-25.9120197429259,15.8825455834076,-26.7510006267376,2.36906221797761,2.27691116361658,2.75025628265303,5.02716744626962,2.12200735300281,0.0152344172380578,0,27.3689633402884,49.9999999992037,6,-20,2.5,438.036675924266,567.237711082003,417.779341389429,237.250198746382,288.587995118634,437.261282457504,5054.91322805066,0.0269321597151956,0.841226360759123,0.0323404324281498,17.2613248518448,6.26789994903538,0.673590500589057,0.709196155085044
9400.0,14.5184193653948,-28.6597378071365,91.0000000002778,141.670530757682,90.7561367454509,51.3514914431466,90.3778846675622,17.2613248518759,16.3214221465876,-25.9120197429265,15.8825455834085,-26.7510006267358,2.36906222302036,2.27691116846,2.75025628851166,5.02716745697166,2.12200735300334,0.0152344172704876,0,27.3689633402834,49.9999999992157,6,-20,2.5,438.036675924312,567.237711082149,417.779341389803,237.250198746488,288.587995119719,437.261282459087,5054.91322805454,0.0269321597152052,0.84122636079843,0.0323404324281569,17.2613248518759,6.26789994902474,0.673590500587966,0.709196156594446
9410.0,14.5184193653897,-28.6597378071862,91.0000000003308,141.670530757565,90.7561367455037,51.3514914431561,90.3778846676141,17.2613248519181,16.3214221465853,-25.9120197429308,15.8825455834047,-26.7510006267432,2.36906221040458,2.27691115633649,2.75025627386611,5.0271674302026,2.12200735300407,0.0152344171893789,0,27.3689633403123,49.9999999992164,6,-20,2.5,438.036675924265,567.237711081978,417.779341389706,237.250198746591,288.587995118951,437.261282458022,5054.91322805844,0.0269321597152219,0.841226360759215,0.0323404324281533,17.2613248519181,6.26789994903059,0.673590500588845,0.709196152818153
9420.0,14.5184193653875,-28.6597378071892,91.000000000373,141.670530757646,90.7561367455456,51.3514914431886,90.3778846676554,17.2613248519471,16.321422146585,-25.9120197429314,15.8825455834037,-26.7510006267451,2.36906221292842,2.27691115876246,2.75025627679421,5.02716743555667,2.12200735300342,0.0152344172056039,0,27.3689633403347,49.999999999246,6,-20,2.5,438.036675924266,567.237711082054,417.779341389717,237.250198746668,288.587995118927,437.261282457831,5054.91322806219,0.0269321597152408,0.841226360760889,0.0323404324281356,17.2613248519471,6.26789994903444,0.673590500588741,0.709196153573054
9430.0,14.5184193653856,-28.6597378071945,91.0000000003963,141.670530757701,90.7561367455687,51.351491443219,90.377884667678,17.2613248519743,16.321422146585,-25.9120197429314,15.8825455834031,-26.7510006267462,2.36906221671309,2.27691116239968,2.75025628118732,5.02716744358701,2.12200735300311,0.0152344172299397,0,27.3689633403528,49.9999999992775,6,-20,2.5,438.036675924265,567.237711082109,417.77934138977,237.250198746734,288.587995118946,437.26128245775,5054.91322806578,0.0269321597152607,0.841226360759521,0.0323404324281,17.2613248519743,6.26789994903687,0.67359050058861,0.709196154705523
9440.0,14.5184193653837,-28.6597378071957,91.0000000004056,141.670530757737,90.7561367455776,51.3514914432434,90.3778846676863,17.2613248519959,16.3214221465849,-25.9120197429315,15.8825455834026,-26.7510006267472,2.36906221671294,2.27691116239923,2.75025628118743,5.02716744358666,2.1220073530031,0.0152344172299395,0,27.3689633403695,49.9999999993046,6,-20,2.5,438.036675924267,567.237711082149,417.779341389837,237.250198746791,288.587995118972,437.261282457687,5054.91322806924,0.026932159715281,0.841226360762221,0.0323404324281604,17.2613248519959,6.26789994903833,0.673590500588539,0.709196154705136
9450.0,14.5184193653818,-28.6597378072014,91.0000000004056,141.670530757762,90.7561367455774,51.351491443264,90.3778846676855,17.2613248520207,16.3214221465848,-25.9120197429317,15.882545583402,-26.7510006267484,2.36906221797395,2.27691116361081,2.75025628265188,5.02716744626268,2.12200735300315,0.0152344172380505,0,27.3689633403854,49.9999999993275,6,-20,2.5,438.036675924267,567.237711082179,417.779341389912,237.250198746854,288.587995118999,437.261282457635,5054.91322807258,0.0269321597153012,0.841226360760459,0.0323404324281285,17.2613248520207,6.26789994903915,0.673590500588412,0.709196155082338
9460.0,14.5184193653799,-28.6597378072009,91.0000000003999,141.670530757782,90.7561367455714,51.3514914432818,90.377884667679,17.2613248520454,16.3214221465846,-25.912019742932,15.8825455834014,-26.7510006267496,2.36906221671193,2.27691116239749,2.75025628118744,5.02716744358494,2.12200735300326,0.0152344172299375,0,27.3689633404006,49.9999999993473,6,-20,2.5,438.03667592427,567.237711082208,417.77934138999,237.25019874692,288.587995119038,437.261282457604,5054.91322807583,0.0269321597153212,0.841226360764807,0.0323404324281569,17.2613248520454,6.26789994903958,0.673590500588343,0.70919615470432
9470.0,14.518419365378,-28.659737807204,91.0000000003904,141.670530757794,90.7561367455616,51.3514914432978,90.3778846676686,17.2613248520724,16.3214221465844,-25.9120197429324,15.8825455834008,-26.7510006267508,2.3690622167112,2.27691116239635,2.75025628118738,5.02716744358373,2.12200735300341,0.0152344172299362,0,27.3689633404155,49.9999999993655,6,-20,2.5,438.03667592427,567.237711082226,417.779341390071,237.25019874699,288.587995119083,437.261282457586,5054.91322807899,0.0269321597153406,0.841226360765656,0.0323404324281285,17.2613248520724,6.26789994903974,0.673590500588273,0.709196154703915
9480.0,14.5184193653761,-28.6597378072061,91.0000000003788,141.670530757803,90.7561367455499,51.3514914433108,90.3778846676563,17.2613248520985,16.3214221465842,-25.9120197429328,15.8825455834001,-26.751000626752,2.36906221671047,2.27691116239523,2.75025628118719,5.02716744358242,2.12200735300352,0.0152344172299348,0,27.3689633404299,49.9999999993821,6,-20,2.5,438.03667592427,567.237711082245,417.77934139015,237.250198747064,288.587995119129,437.26128245758,5054.91322808206,0.0269321597153595,0.841226360767276,0.0323404324281285,17.2613248520985,6.26789994903977,0.673590500588199,0.709196154703522
9490.0,14.5184193653743,-28.6597378072123,91.0000000003667,141.670530757811,90.7561367455375,51.3514914433245,90.3778846676434,17.2613248521248,16.321422146584,-25.9120197429332,15.8825455833995,-26.7510006267532,2.36906221670969,2.27691116239402,2.75025628118702,5.02716744358104,2.12200735300363,0.0152344172299334,0,27.368963340444,49.9999999993977,6,-20,2.5,438.03667592427,567.237711082259,417.77934139023,237.250198747139,288.587995119179,437.261282457577,5054.91322808506,0.0269321597153778,0.841226360764892,0.0323404324281213,17.2613248521248,6.26789994903971,0.673590500588085,0.709196154703112
9500.0,14.5184193653726,-28.6597378072125,91.0000000003542,141.670530757821,90.7561367455246,51.3514914433366,90.3778846676301,17.2613248521503,16.3214221465838,-25.9120197429336,15.882545583399,-26.7510006267543,2.36906221923182,2.27691116481767,2.75025628411568,5.02716744893336,2.12200735300378,0.0152344172461554,0,27.3689633404578,49.9999999994129,6,-20,2.5,438.036675924272,567.237711082279,417.779341390306,237.250198747207,288.587995119232,437.26128245758,5054.91322808798,0.0269321597153954,0.841226360768275,0.0323404324281533,17.2613248521503,6.26789994903958,0.673590500588012,0.709196155457974
9510.0,14.5184193653708,-28.6597378072154,91.0000000003418,141.670530757826,90.756136745512,51.3514914433493,90.377884667617,17.2613248521759,16.3214221465836,-25.912019742934,15.8825455833984,-26.7510006267554,2.3690622179696,2.27691116360414,2.75025628265104,5.02716744625519,2.12200735300389,0.0152344172380423,0,27.3689633404712,49.9999999994275,6,-20,2.5,438.036675924272,567.237711082292,417.779341390381,237.250198747282,288.587995119285,437.261282457587,5054.91322809084,0.0269321597154124,0.84122636076907,0.0323404324281,17.2613248521759,6.2678999490395,0.673590500587948,0.709196155079984
9520.0,14.5184193653691,-28.6597378072187,91.0000000003298,141.670530757835,90.7561367454998,51.3514914433613,90.3778846676043,17.2613248522041,16.3214221465834,-25.9120197429344,15.8825455833978,-26.7510006267565,2.36906221923035,2.27691116481542,2.75025628411532,5.02716744893074,2.12200735300398,0.0152344172461526,0,27.3689633404843,49.9999999994417,6,-20,2.5,438.036675924272,567.237711082309,417.779341390456,237.250198747348,288.587995119335,437.261282457593,5054.91322809362,0.0269321597154288,0.841226360769152,0.0323404324281569,17.2613248522041,6.26789994903941,0.673590500587856,0.709196155457231
9530.0,14.5184193653674,-28.659737807223,91.0000000003183,141.67053075784,90.7561367454881,51.3514914433724,90.377884667592,17.2613248522249,16.3214221465831,-25.9120197429348,15.8825455833972,-26.7510006267576,2.36906221796818,2.27691116360198,2.75025628265073,5.0271674462527,2.12200735300411,0.0152344172380396,0,27.3689633404969,49.9999999994556,6,-20,2.5,438.036675924272,567.237711082321,417.779341390526,237.250198747415,288.587995119386,437.261282457606,5054.91322809633,0.0269321597154447,0.841226360768299,0.0323404324281569,17.2613248522249,6.26789994903935,0.673590500587778,0.709196155079253
9540.0,14.5184193653658,-28.659737807223,91.0000000003076,141.670530757849,90.7561367454771,51.3514914433844,90.3778846675806,17.2613248522509,16.3214221465829,-25.9120197429353,15.8825455833967,-26.7510006267587,2.36906221670606,2.27691116238861,2.75025628118612,5.02716744357474,2.12200735300422,0.0152344172299265,0,27.3689633405092,49.999999999469,6,-20,2.5,438.036675924274,567.237711082338,417.779341390595,237.250198747481,288.587995119434,437.261282457617,5054.91322809898,0.02693215971546,0.841226360771685,0.0323404324281,17.2613248522509,6.26789994903931,0.673590500587726,0.709196154701295
9550.0,14.5184193653643,-28.6597378072262,91.0000000002972,141.670530757855,90.7561367454666,51.3514914433948,90.3778846675696,17.2613248522733,16.3214221465827,-25.9120197429357,15.8825455833961,-26.7510006267597,2.36906221670537,2.27691116238764,2.75025628118599,5.02716744357363,2.12200735300437,0.0152344172299253,0,27.3689633405212,49.9999999994822,6,-20,2.5,438.036675924275,567.23771108235,417.77934139066,237.250198747541,288.587995119485,437.261282457624,5054.91322810155,0.0269321597154748,0.841226360771742,0.0323404324281036,17.2613248522733,6.26789994903924,0.673590500587651,0.709196154700952
9560.0,14.5184193653627,-28.6597378072308,91.0000000002877,141.670530757864,90.7561367454568,51.3514914434064,90.3778846675595,17.2613248522958,16.3214221465824,-25.9120197429361,15.8825455833956,-26.7510006267608,2.36906221670482,2.27691116238672,2.75025628118581,5.02716744357253,2.1220073530044,0.0152344172299241,0,27.3689633405328,49.9999999994952,6,-20,2.5,438.036675924273,567.237711082366,417.779341390725,237.250198747603,288.587995119527,437.261282457636,5054.91322810407,0.0269321597154891,0.841226360770293,0.032340432428132,17.2613248522958,6.26789994903928,0.673590500587557,0.709196154700615
9570.0,14.5184193653612,-28.6597378072312,91.0000000002789,141.670530757874,90.7561367454478,51.3514914434174,90.37788466755,17.2613248523173,16.3214221465822,-25.9120197429365,15.8825455833951,-26.7510006267618,2.36906221796565,2.27691116359822,2.75025628265004,5.02716744624826,2.1220073530045,0.0152344172380347,0,27.3689633405442,49.9999999995083,6,-20,2.5,438.036675924276,567.237711082383,417.779341390787,237.250198747664,288.587995119573,437.261282457644,5054.91322810651,0.026932159715503,0.841226360772993,0.0323404324281,17.2613248523173,6.26789994903932,0.673590500587499,0.709196155077927
9580.0,14.5184193653598,-28.6597378072341,91.00000000027,141.670530757882,90.7561367454388,51.3514914434276,90.3778846675406,17.2613248523364,16.321422146582,-25.9120197429369,15.8825455833946,-26.7510006267627,2.3690622179651,2.27691116359735,2.75025628264991,5.02716744624726,2.12200735300457,0.0152344172380336,0,27.3689633405552,49.9999999995207,6,-20,2.5,438.036675924275,567.237711082397,417.779341390848,237.250198747719,288.587995119617,437.261282457652,5054.9132281089,0.0269321597155164,0.841226360773078,0.032340432428132,17.2613248523364,6.26789994903931,0.673590500587427,0.70919615507761
9590.0,14.5184193653583,-28.659737807234,91.000000000262,141.67053075789,90.7561367454305,51.3514914434383,90.3778846675319,17.2613248523574,16.3214221465818,-25.9120197429374,15.8825455833941,-26.7510006267637,2.3690622179645,2.2769111635965,2.75025628264977,5.02716744624627,2.12200735300469,0.0152344172380325,0,27.3689633405659,49.9999999995331,6,-20,2.5,438.036675924278,567.237711082412,417.779341390908,237.250198747776,288.587995119655,437.261282457661,5054.91322811122,0.0269321597155294,0.841226360776147,0.0323404324281356,17.2613248523574,6.26789994903941,0.673590500587393,0.709196155077324
9600.0,14.5184193653569,-28.659737807238,91.0000000002542,141.670530757897,90.7561367454225,51.3514914434481,90.3778846675236,17.2613248523775,16.3214221465816,-25.9120197429378,15.8825455833936,-26.7510006267647,2.36906221796397,2.27691116359571,2.75025628264962,5.02716744624533,2.12200735300476,0.0152344172380316,0,27.3689633405764,49.999999999545,6,-20,2.5,438.036675924277,567.237711082424,417.779341390963,237.250198747829,288.587995119702,437.261282457671,5054.91322811349,0.0269321597155421,0.841226360775128,0.0323404324281285,17.2613248523775,6.26789994903947,0.67359050058732,0.709196155077027
9610.0,14.5184193653555,-28.6597378072426,91.0000000002466,141.670530757905,90.7561367454148,51.3514914434588,90.3778846675155,17.2613248523968,16.3214221465814,-25.9120197429382,15.8825455833931,-26.7510006267656,2.36906221796349,2.27691116359492,2.75025628264948,5.02716744624439,2.1220073530048,0.0152344172380306,0,27.3689633405867,49.9999999995565,6,-20,2.5,438.036675924276,567.237711082438,417.779341391019,237.250198747883,288.587995119739,437.261282457679,5054.91322811569,0.0269321597155543,0.841226360773355,0.0323404324281,17.2613248523968,6.26789994903955,0.673590500587231,0.709196155076732
9620.0,14.5184193653541,-28.6597378072436,91.0000000002398,141.670530757912,90.7561367454077,51.3514914434685,90.3778846675081,17.2613248524174,16.3214221465811,-25.9120197429386,15.8825455833926,-26.7510006267666,2.36906221922441,2.27691116480653,2.75025628411374,5.02716744892027,2.12200735300488,0.0152344172461415,0,27.3689633405965,49.9999999995683,6,-20,2.5,438.036675924276,567.23771108245,417.779341391072,237.250198747935,288.587995119776,437.261282457687,5054.91322811784,0.0269321597155663,0.841226360775153,0.0323404324281249,17.2613248524174,6.26789994903969,0.673590500587201,0.70919615545409
9630.0,14.5184193653529,-28.6597378072446,91.0000000002334,141.670530757922,90.7561367454012,51.3514914434779,90.3778846675012,17.2613248524368,16.3214221465809,-25.912019742939,15.8825455833921,-26.7510006267675,2.36906221796251,2.27691116359348,2.75025628264924,5.02716744624272,2.12200735300498,0.0152344172380288,0,27.3689633406062,49.9999999995795,6,-20,2.5,438.036675924279,567.237711082466,417.779341391123,237.250198747982,288.587995119811,437.261282457694,5054.91322811994,0.0269321597155779,0.841226360776716,0.0323404324281,17.2613248524368,6.26789994903977,0.673590500587135,0.709196155076198
9640.0,14.5184193653516,-28.6597378072463,91.0000000002269,141.67053075793,90.7561367453946,51.3514914434874,90.3778846674942,17.2613248524545,16.3214221465807,-25.9120197429394,15.8825455833917,-26.7510006267684,2.36906221796205,2.27691116359279,2.75025628264912,5.02716744624191,2.12200735300505,0.0152344172380279,0,27.3689633406154,49.9999999995905,6,-20,2.5,438.036675924279,567.237711082479,417.779341391173,237.250198748029,288.587995119846,437.261282457701,5054.91322812198,0.0269321597155892,0.841226360777629,0.0323404324280716,17.2613248524545,6.26789994903988,0.673590500587089,0.70919615507594
9650.0,14.5184193653504,-28.6597378072494,91.0000000002208,141.67053075794,90.7561367453883,51.3514914434968,90.3778846674876,17.2613248524704,16.3214221465805,-25.9120197429397,15.8825455833912,-26.7510006267692,2.36906221796165,2.27691116359212,2.75025628264903,5.02716744624115,2.12200735300508,0.015234417238027,0,27.3689633406246,49.9999999996013,6,-20,2.5,438.036675924279,567.237711082494,417.779341391223,237.250198748074,288.587995119877,437.261282457704,5054.91322812396,0.0269321597156002,0.841226360777057,0.0323404324281285,17.2613248524704,6.26789994903998,0.673590500587008,0.709196155075676
9660.0,14.5184193653492,-28.6597378072508,91.0000000002146,141.670530757947,90.756136745382,51.3514914435054,90.377884667481,17.2613248524867,16.3214221465804,-25.9120197429401,15.8825455833908,-26.75100062677,2.36906221922264,2.27691116480385,2.75025628411331,5.02716744891716,2.12200735300516,0.015234417246138,0,27.3689633406336,49.9999999996118,6,-20,2.5,438.03667592428,567.237711082506,417.779341391269,237.250198748119,288.587995119914,437.261282457712,5054.9132281259,0.0269321597156109,0.841226360778109,0.0323404324280681,17.2613248524867,6.26789994904007,0.673590500586962,0.709196155453054
9670.0,14.518419365348,-28.659737807255,91.000000000209,141.670530757954,90.7561367453761,51.3514914435141,90.3778846674749,17.2613248525012,16.3214221465802,-25.9120197429405,15.8825455833904,-26.7510006267708,2.36906221922226,2.27691116480321,2.7502562841132,5.02716744891641,2.12200735300518,0.0152344172461372,0,27.368963340642,49.9999999996218,6,-20,2.5,438.036675924278,567.237711082518,417.779341391316,237.250198748163,288.587995119948,437.261282457713,5054.91322812778,0.0269321597156213,0.841226360776375,0.0323404324281,17.2613248525012,6.2678999490402,0.673590500586891,0.709196155452803
9680.0,14.5184193653469,-28.6597378072547,91.0000000002032,141.670530757962,90.7561367453702,51.351491443523,90.3778846674686,17.2613248525184,16.32142214658,-25.9120197429408,15.88254558339,-26.7510006267716,2.36906221796039,2.27691116359021,2.75025628264867,5.02716744623888,2.12200735300525,0.0152344172380246,0,27.3689633406508,49.9999999996317,6,-20,2.5,438.03667592428,567.237711082531,417.779341391361,237.250198748208,288.587995119979,437.26128245772,5054.91322812962,0.0269321597156314,0.841226360779043,0.0323404324280716,17.2613248525184,6.26789994904028,0.673590500586856,0.709196155074953
9690.0,14.5184193653457,-28.6597378072581,91.0000000001978,141.670530757968,90.7561367453647,51.3514914435306,90.3778846674628,17.2613248525318,16.3214221465798,-25.9120197429412,15.8825455833896,-26.7510006267724,2.36906221796001,2.27691116358962,2.75025628264857,5.02716744623819,2.1220073530053,0.0152344172380239,0,27.3689633406589,49.9999999996414,6,-20,2.5,438.036675924278,567.237711082541,417.779341391404,237.250198748248,288.587995120009,437.261282457727,5054.9132281314,0.0269321597156413,0.841226360777966,0.0323404324281,17.2613248525318,6.26789994904042,0.673590500586806,0.709196155074726
9700.0,14.5184193653447,-28.6597378072585,91.0000000001927,141.670530757975,90.7561367453594,51.3514914435393,90.3778846674573,17.2613248525479,16.3214221465796,-25.9120197429415,15.8825455833892,-26.7510006267732,2.36906221922103,2.2769111648014,2.75025628411287,5.02716744891427,2.12200735300538,0.0152344172461349,0,27.3689633406669,49.9999999996508,6,-20,2.5,438.036675924281,567.237711082553,417.779341391447,237.25019874829,288.587995120037,437.261282457732,5054.91322813314,0.0269321597156509,0.841226360779789,0.0323404324280716,17.2613248525479,6.2678999490405,0.673590500586765,0.709196155452125
9710.0,14.5184193653436,-28.659737807259,91.0000000001879,141.670530757984,90.7561367453545,51.3514914435472,90.377884667452,17.2613248525615,16.3214221465795,-25.9120197429418,15.8825455833888,-26.7510006267739,2.36906221795925,2.27691116358848,2.75025628264839,5.02716744623687,2.12200735300542,0.0152344172380225,0,27.3689633406745,49.99999999966,6,-20,2.5,438.036675924281,567.237711082565,417.779341391488,237.250198748328,288.587995120066,437.261282457737,5054.91322813483,0.0269321597156602,0.841226360781405,0.0323404324280681,17.2613248525615,6.26789994904065,0.673590500586736,0.709196155074301
9720.0,14.5184193653425,-28.6597378072616,91.0000000001827,141.670530757988,90.7561367453491,51.3514914435544,90.3778846674464,17.2613248525739,16.3214221465793,-25.9120197429421,15.8825455833884,-26.7510006267746,2.36906221795888,2.27691116358791,2.75025628264835,5.02716744623626,2.1220073530055,0.0152344172380218,0,27.368963340682,49.9999999996688,6,-20,2.5,438.03667592428,567.237711082574,417.779341391528,237.250198748363,288.587995120097,437.261282457743,5054.91322813648,0.0269321597156693,0.841226360780979,0.0323404324280432,17.2613248525739,6.26789994904076,0.673590500586695,0.70919615507409
9730.0,14.5184193653416,-28.6597378072645,91.0000000001777,141.670530757996,90.756136745344,51.3514914435624,90.377884667441,17.261324852592,16.3214221465791,-25.9120197429424,15.8825455833881,-26.7510006267753,2.36906221921996,2.27691116479973,2.75025628411263,5.02716744891236,2.12200735300553,0.0152344172461328,0,27.3689633406896,49.9999999996776,6,-20,2.5,438.036675924281,567.237711082586,417.779341391569,237.250198748403,288.587995120122,437.261282457743,5054.91322813809,0.0269321597156782,0.841226360780126,0.0323404324280467,17.261324852592,6.26789994904081,0.67359050058662,0.709196155451488
9740.0,14.5184193653409,-28.6597378071945,91.0000000001626,141.670530758178,90.7561367453286,51.3514914435705,90.3778846674255,17.261324852602,16.3214221465795,-25.9120197429417,15.8825455833878,-26.7510006267759,2.36906223435832,2.27691117934958,2.75025630168478,5.02716748103436,2.12200735300481,0.0152344173434667,0,27.3689633406948,49.9999999996888,6,-20,2.5,438.036675924363,567.237711082817,417.779341391637,237.250198748436,288.587995120391,437.261282457832,5054.91322813964,0.0269321597156865,0.841226360851522,0.0323404324281036,17.261324852602,6.26789994904007,0.673590500586143,0.709196159982791
9750.0,14.5184193653397,-28.659737807267,91.0000000001564,141.670530757996,90.7561367453225,51.3514914435738,90.377884667419,17.2613248526142,16.3214221465788,-25.9120197429431,15.8825455833874,-26.7510006267765,2.36906221669607,2.2769111623734,2.75025628118383,5.02716744355723,2.12200735300578,0.0152344172299072,0,27.3689633407018,49.9999999996929,6,-20,2.5,438.036675924281,567.237711082598,417.779341391665,237.250198748473,288.587995120218,437.261282457855,5054.91322814117,0.0269321597156943,0.841226360781548,0.0323404324281,17.2613248526142,6.26789994904016,0.673590500586526,0.709196154695819
9760.0,14.5184193653386,-28.6597378072676,91.0000000001575,141.670530758009,90.7561367453234,51.3514914435802,90.3778846674197,17.2613248526297,16.3214221465785,-25.9120197429436,15.8825455833869,-26.7510006267775,2.36906221795732,2.27691116358564,2.75025628264795,5.02716744623359,2.12200735300577,0.0152344172380187,0,27.3689633407096,49.9999999996999,6,-20,2.5,438.036675924283,567.237711082612,417.779341391685,237.250198748509,288.587995120212,437.261282457789,5054.91322814266,0.0269321597157022,0.841226360783054,0.0323404324280752,17.2613248526297,6.26789994904071,0.673590500586515,0.709196155073282
9770.0,14.5184193653377,-28.6597378072705,91.0000000001575,141.67053075802,90.7561367453234,51.3514914435884,90.3778846674194,17.2613248526388,16.3214221465784,-25.9120197429438,15.8825455833866,-26.7510006267781,2.3690622154343,2.27691116116061,2.75025627971904,5.02716744087964,2.12200735300573,0.0152344172217949,0,27.3689633407166,49.9999999997088,6,-20,2.5,438.036675924282,567.237711082626,417.779341391715,237.250198748541,288.587995120232,437.261282457786,5054.91322814411,0.02693215971571,0.841226360782088,0.0323404324281,17.2613248526388,6.2678999490411,0.673590500586453,0.709196154317864
9780.0,14.5184193653369,-28.659737807273,91.0000000001559,141.670530758028,90.7561367453216,51.351491443596,90.3778846674174,17.2613248526537,16.3214221465783,-25.912019742944,15.8825455833863,-26.7510006267786,2.36906221795696,2.27691116358496,2.75025628264781,5.02716744623276,2.12200735300574,0.015234417238018,0,27.3689633407232,49.9999999997173,6,-20,2.5,438.036675924281,567.237711082637,417.779341391747,237.250198748572,288.587995120255,437.261282457781,5054.91322814552,0.0269321597157178,0.841226360781299,0.0323404324280716,17.2613248526537,6.26789994904134,0.673590500586403,0.709196155072922
9790.0,14.5184193653361,-28.6597378072731,91.0000000001533,141.670530758038,90.7561367453189,51.3514914436034,90.3778846674145,17.2613248526638,16.3214221465782,-25.9120197429442,15.882545583386,-26.7510006267792,2.36906221795672,2.27691116358457,2.75025628264775,5.02716744623232,2.12200735300577,0.0152344172380174,0,27.3689633407296,49.9999999997256,6,-20,2.5,438.036675924283,567.23771108265,417.77934139178,237.250198748602,288.587995120275,437.26128245778,5054.91322814688,0.0269321597157254,0.841226360782855,0.0323404324280432,17.2613248526638,6.2678999490415,0.673590500586363,0.709196155072751
9800.0,14.5184193653356,-28.6597378072703,91.0000000001355,141.670530758046,90.7561367453008,51.3514914436088,90.3778846673963,17.261324852672,16.3214221465782,-25.9120197429442,15.8825455833861,-26.751000626779,2.36906222552487,2.27691117085782,2.75025629143435,5.02716746229217,2.12200735300584,0.015234417286686,0,27.368963340733,49.9999999997344,6,-20,2.5,438.036675924286,567.23771108267,417.779341391844,237.250198748633,288.587995120435,437.261282457998,5054.91322814821,0.0269321597157322,0.841226360786692,0.0323404324281,17.261324852672,6.26789994904049,0.673590500586233,0.709196157338241
9810.0,14.5184193653343,-28.6597378072742,91.0000000001372,141.670530758036,90.7561367453025,51.3514914436132,90.3778846673977,17.2613248526834,16.3214221465778,-25.9120197429449,15.8825455833854,-26.7510006267804,2.36906221543295,2.27691116115858,2.75025627971886,5.02716744087743,2.12200735300601,0.0152344172217924,0,27.3689633407406,49.9999999997377,6,-20,2.5,438.036675924284,567.237711082657,417.779341391854,237.250198748663,288.587995120333,437.261282457827,5054.91322814952,0.0269321597157391,0.841226360785299,0.0323404324280716,17.2613248526834,6.26789994904117,0.673590500586334,0.709196154317173
