time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
10610.0,14.5184193653081,-28.6597378073181,91.0000000000168,141.670530758223,90.7561367451787,51.3514914438127,90.3778846672668,17.2613248530461,16.3214221465738,-25.9120197429525,15.8825455833761,-26.7510006267985,2.36906221920827,2.27691116478185,2.7502562841097,5.02716744889154,2.12200735300721,0.0152344172461102,0,27.368963340936,49.9999999999691,6,-20,2.5,438.036675924291,567.237711082948,417.779341392883,237.250198749641,288.587995121034,437.261282457893,5054.91322819184,0.0269321597159748,0.841226360795392,0.0323404324280432,17.2613248530461,6.26789994904419,0.673590500585138,0.709196155444632
10620.0,14.5184193653081,-28.6597378073174,91.0000000000165,141.670530758224,90.7561367451784,51.3514914438134,90.3778846672666,17.2613248530483,16.3214221465738,-25.9120197429526,15.882545583376,-26.7510006267986,2.36906221668536,2.27691116235706,2.75025628118086,5.02716744353792,2.12200735300722,0.0152344172298866,0,27.3689633409367,49.99999999997,6,-20,2.5,438.036675924292,567.237711082949,417.779341392886,237.250198749645,288.587995121042,437.261282457896,5054.91322819198,0.0269321597159756,0.841226360796295,0.0323404324280752,17.2613248530483,6.26789994904417,0.673590500585138,0.709196154689371
10630.0,14.518419365308,-28.6597378073186,91.0000000000159,141.670530758223,90.7561367451778,51.3514914438139,90.3778846672659,17.2613248530463,16.3214221465737,-25.9120197429526,15.882545583376,-26.7510006267986,2.36906221794673,2.27691116356937,2.75025628264531,5.02716744621468,2.12200735300727,0.0152344172379983,0,27.3689633409374,49.9999999999706,6,-20,2.5,438.036675924293,567.23771108295,417.77934139289,237.250198749645,288.587995121043,437.261282457896,5054.91322819213,0.0269321597159764,0.841226360795226,0.0323404324280716,17.2613248530463,6.26789994904417,0.673590500585114,0.709196155066968
10640.0,14.5184193653079,-28.659737807318,91.0000000000157,141.670530758223,90.7561367451775,51.3514914438146,90.3778846672656,17.261324853051,16.3214221465737,-25.9120197429526,15.882545583376,-26.7510006267987,2.36906221920815,2.2769111647817,2.75025628410966,5.02716744889136,2.12200735300725,0.01523441724611,0,27.368963340938,49.9999999999714,6,-20,2.5,438.036675924292,567.23771108295,417.779341392893,237.250198749651,288.587995121045,437.261282457896,5054.91322819227,0.0269321597159772,0.841226360796014,0.0323404324280716,17.261324853051,6.2678999490442,0.673590500585134,0.709196155444576
10650.0,14.5184193653078,-28.6597378073203,91.0000000000154,141.670530758224,90.7561367451772,51.3514914438151,90.3778846672653,17.2613248530491,16.3214221465737,-25.9120197429527,15.8825455833759,-26.7510006267987,2.36906221794673,2.27691116356927,2.75025628264529,5.02716744621456,2.12200735300722,0.0152344172379982,0,27.3689633409386,49.9999999999722,6,-20,2.5,438.03667592429,567.237711082951,417.779341392897,237.250198749653,288.587995121048,437.261282457897,5054.91322819241,0.026932159715978,0.841226360793883,0.0323404324280929,17.2613248530491,6.26789994904422,0.673590500585104,0.709196155066927
10660.0,14.5184193653077,-28.659737807318,91.0000000000113,141.670530758227,90.7561367451731,51.3514914438152,90.3778846672612,17.2613248530511,16.3214221465737,-25.9120197429526,15.882545583376,-26.7510006267987,2.36906221794661,2.27691116356912,2.75025628264528,5.0271674462144,2.12200735300726,0.0152344172379977,0,27.3689633409386,49.9999999999726,6,-20,2.5,438.036675924294,567.237711082956,417.779341392907,237.250198749658,288.587995121077,437.261282457936,5054.91322819255,0.0269321597159785,0.84122636079632,0.0323404324280716,17.2613248530511,6.26789994904398,0.673590500585087,0.709196155066903
10670.0,14.5184193653076,-28.6597378073187,91.0000000000122,141.670530758223,90.756136745174,51.3514914438154,90.377884667262,17.2613248530529,16.3214221465737,-25.9120197429528,15.8825455833758,-26.7510006267989,2.36906221794657,2.27691116356909,2.75025628264522,5.02716744621431,2.12200735300726,0.0152344172379979,0,27.3689633409397,49.9999999999728,6,-20,2.5,438.036675924291,567.237711082951,417.779341392906,237.250198749663,288.587995121057,437.261282457909,5054.91322819268,0.0269321597159791,0.841226360795815,0.0323404324281,17.2613248530529,6.26789994904409,0.673590500585119,0.709196155066896
10680.0,14.5184193653075,-28.6597378073203,91.0000000000124,141.670530758225,90.7561367451742,51.3514914438158,90.3778846672622,17.2613248530548,16.3214221465736,-25.9120197429528,15.8825455833758,-26.7510006267989,2.36906221920804,2.27691116478147,2.75025628410965,5.02716744889111,2.12200735300724,0.0152344172461096,0,27.3689633409403,49.999999999974,6,-20,2.5,438.036675924291,567.237711082954,417.779341392908,237.250198749664,288.587995121062,437.261282457915,5054.91322819281,0.0269321597159797,0.841226360794479,0.0323404324280716,17.2613248530548,6.26789994904415,0.673590500585089,0.709196155444493
10690.0,14.5184193653074,-28.6597378073202,91.0000000000134,141.670530758226,90.7561367451751,51.3514914438171,90.3778846672631,17.2613248530554,16.3214221465736,-25.9120197429528,15.8825455833758,-26.751000626799,2.36906221920803,2.27691116478149,2.75025628410961,5.0271674488911,2.12200735300725,0.0152344172461097,0,27.3689633409409,49.9999999999746,6,-20,2.5,438.036675924291,567.237711082955,417.779341392908,237.250198749667,288.587995121059,437.261282457906,5054.91322819294,0.0269321597159804,0.841226360794682,0.0323404324280467,17.2613248530554,6.26789994904426,0.673590500585096,0.709196155444486
10700.0,14.5184193653074,-28.659737807318,91.0000000000138,141.670530758228,90.7561367451755,51.351491443818,90.3778846672635,17.2613248530572,16.3214221465736,-25.9120197429528,15.8825455833758,-26.7510006267991,2.36906221794654,2.27691116356909,2.75025628264522,5.02716744621432,2.12200735300729,0.0152344172379979,0,27.3689633409416,49.9999999999756,6,-20,2.5,438.036675924294,567.237711082956,417.779341392911,237.250198749668,288.58799512106,437.261282457902,5054.91322819306,0.026932159715981,0.841226360797116,0.0323404324280752,17.2613248530572,6.26789994904428,0.673590500585115,0.709196155066859
10710.0,14.5184193653073,-28.6597378073202,91.0000000000136,141.670530758226,90.7561367451754,51.3514914438187,90.3778846672634,17.2613248530558,16.3214221465736,-25.9120197429528,15.8825455833757,-26.7510006267991,2.36906221794651,2.27691116356903,2.75025628264527,5.02716744621429,2.12200735300731,0.015234417237998,0,27.3689633409422,49.9999999999762,6,-20,2.5,438.036675924293,567.237711082955,417.779341392914,237.250198749669,288.587995121061,437.261282457901,5054.91322819318,0.0269321597159817,0.841226360795076,0.0323404324280716,17.2613248530558,6.26789994904431,0.673590500585097,0.709196155066841
10720.0,14.5184193653072,-28.6597378073199,91.0000000000138,141.67053075823,90.7561367451756,51.3514914438196,90.3778846672636,17.2613248530574,16.3214221465736,-25.9120197429529,15.8825455833757,-26.7510006267991,2.36906221794657,2.27691116356905,2.75025628264523,5.02716744621427,2.12200735300724,0.0152344172379979,0,27.3689633409426,49.9999999999773,6,-20,2.5,438.036675924292,567.237711082959,417.779341392917,237.250198749673,288.587995121062,437.261282457901,5054.91322819329,0.0269321597159824,0.841226360795446,0.0323404324280432,17.2613248530574,6.26789994904437,0.673590500585089,0.709196155066828
10730.0,14.5184193653072,-28.6597378073215,91.0000000000136,141.67053075823,90.7561367451754,51.3514914438206,90.3778846672633,17.2613248530613,16.3214221465736,-25.9120197429529,15.8825455833757,-26.7510006267992,2.36906221794653,2.276911163569,2.75025628264521,5.02716744621421,2.12200735300725,0.0152344172379979,0,27.3689633409431,49.9999999999777,6,-20,2.5,438.036675924292,567.237711082959,417.77934139292,237.250198749676,288.587995121062,437.261282457899,5054.9132281934,0.0269321597159831,0.841226360793971,0.0323404324280716,17.2613248530613,6.26789994904436,0.673590500585068,0.709196155066804
10740.0,14.5184193653071,-28.6597378073188,91.000000000013,141.670530758231,90.7561367451747,51.351491443821,90.3778846672626,17.2613248530569,16.3214221465736,-25.9120197429529,15.8825455833757,-26.7510006267992,2.36906221920793,2.27691116478131,2.75025628410966,5.02716744889097,2.12200735300728,0.0152344172461095,0,27.3689633409436,49.9999999999784,6,-20,2.5,438.036675924293,567.237711082961,417.779341392924,237.250198749677,288.587995121062,437.261282457895,5054.91322819351,0.0269321597159837,0.841226360796753,0.0323404324280396,17.2613248530569,6.26789994904436,0.673590500585095,0.709196155444422
10750.0,14.5184193653071,-28.6597378073197,91.0000000000128,141.670530758232,90.7561367451746,51.3514914438215,90.3778846672624,17.2613248530615,16.3214221465736,-25.9120197429529,15.8825455833757,-26.7510006267992,2.36906221794649,2.27691116356894,2.75025628264522,5.02716744621416,2.12200735300726,0.0152344172379977,0,27.3689633409441,49.9999999999791,6,-20,2.5,438.036675924292,567.237711082962,417.779341392925,237.25019874968,288.587995121065,437.261282457897,5054.91322819361,0.0269321597159843,0.841226360796043,0.0323404324280716,17.2613248530615,6.26789994904435,0.673590500585077,0.709196155066781
10760.0,14.518419365307,-28.6597378073198,91.0000000000122,141.67053075823,90.7561367451739,51.3514914438214,90.3778846672618,17.2613248530621,16.3214221465736,-25.9120197429529,15.8825455833756,-26.7510006267993,2.36906221794642,2.27691116356886,2.7502562826452,5.02716744621407,2.12200735300729,0.0152344172379977,0,27.3689633409447,49.9999999999796,6,-20,2.5,438.036675924292,567.23771108296,417.779341392928,237.250198749683,288.587995121069,437.261282457899,5054.91322819371,0.0269321597159849,0.841226360796103,0.0323404324280432,17.2613248530621,6.26789994904435,0.67359050058509,0.709196155066773
10770.0,14.518419365307,-28.6597378073201,91.0000000000118,141.670530758232,90.7561367451736,51.3514914438221,90.3778846672614,17.261324853063,16.3214221465736,-25.9120197429529,15.8825455833756,-26.7510006267993,2.36906221920788,2.27691116478123,2.7502562841096,5.02716744889083,2.12200735300726,0.0152344172461094,0,27.3689633409451,49.9999999999799,6,-20,2.5,438.036675924292,567.237711082963,417.77934139293,237.250198749685,288.587995121069,437.261282457898,5054.91322819381,0.0269321597159855,0.841226360795787,0.0323404324280787,17.261324853063,6.26789994904432,0.673590500585068,0.709196155444375
10780.0,14.5184193653069,-28.6597378073188,91.0000000000114,141.670530758231,90.7561367451732,51.3514914438226,90.377884667261,17.2613248530643,16.3214221465736,-25.9120197429529,15.8825455833756,-26.7510006267994,2.36906221794638,2.27691116356879,2.75025628264521,5.027167446214,2.1220073530073,0.0152344172379976,0,27.3689633409455,49.9999999999804,6,-20,2.5,438.036675924292,567.237711082961,417.779341392933,237.250198749687,288.587995121072,437.261282457898,5054.91322819391,0.0269321597159861,0.84122636079735,0.0323404324280432,17.2613248530643,6.26789994904433,0.673590500585103,0.709196155066751
10790.0,14.5184193653068,-28.6597378073186,91.000000000011,141.670530758231,90.7561367451726,51.3514914438225,90.3778846672605,17.2613248530647,16.3214221465736,-25.912019742953,15.8825455833756,-26.7510006267994,2.36906221794635,2.27691116356877,2.75025628264516,5.02716744621394,2.1220073530073,0.0152344172379976,0,27.368963340946,49.999999999981,6,-20,2.5,438.036675924293,567.237711082962,417.779341392934,237.250198749691,288.587995121075,437.261282457901,5054.913228194,0.0269321597159866,0.84122636079767,0.0323404324280432,17.2613248530647,6.26789994904435,0.673590500585097,0.709196155066745
10800.0,14.5184193653067,-28.6597378073214,91.0000000000107,141.670530758231,90.7561367451724,51.351491443823,90.3778846672602,17.2613248530625,16.3214221465736,-25.912019742953,15.8825455833755,-26.7510006267995,2.36906221794634,2.27691116356872,2.7502562826452,5.02716744621392,2.1220073530073,0.0152344172379976,0,27.3689633409465,49.9999999999814,6,-20,2.5,438.036675924292,567.237711082961,417.779341392938,237.250198749691,288.587995121075,437.261282457901,5054.91322819409,0.0269321597159872,0.841226360795019,0.0323404324280716,17.2613248530625,6.26789994904437,0.67359050058507,0.709196155066724
10810.0,14.5184193653067,-28.6597378073192,91.0000000000104,141.670530758232,90.756136745172,51.3514914438236,90.3778846672598,17.2613248530649,16.3214221465736,-25.912019742953,15.8825455833755,-26.7510006267995,2.36906221794632,2.27691116356871,2.75025628264514,5.02716744621385,2.12200735300729,0.0152344172379975,0,27.3689633409467,49.999999999982,6,-20,2.5,438.036675924293,567.237711082964,417.77934139294,237.250198749696,288.587995121076,437.261282457901,5054.91322819418,0.0269321597159877,0.841226360797265,0.0323404324281,17.2613248530649,6.26789994904435,0.673590500585084,0.709196155066718
10820.0,14.5184193653067,-28.6597378073213,91.0000000000099,141.670530758234,90.7561367451716,51.3514914438241,90.3778846672594,17.2613248530644,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267995,2.36906221794634,2.27691116356868,2.7502562826452,5.02716744621388,2.12200735300728,0.0152344172379974,0,27.3689633409474,49.9999999999823,6,-20,2.5,438.036675924292,567.237711082966,417.779341392943,237.250198749695,288.587995121079,437.261282457901,5054.91322819427,0.0269321597159882,0.841226360795194,0.0323404324280645,17.2613248530644,6.26789994904432,0.673590500585046,0.70919615506669
10830.0,14.5184193653066,-28.6597378073192,91.0000000000097,141.670530758233,90.7561367451714,51.3514914438235,90.3778846672591,17.2613248530688,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267995,2.36906221920771,2.27691116478102,2.75025628410955,5.02716744889057,2.12200735300731,0.0152344172461092,0,27.3689633409477,49.9999999999828,6,-20,2.5,438.036675924293,567.237711082964,417.779341392944,237.250198749699,288.58799512108,437.261282457901,5054.91322819435,0.0269321597159887,0.841226360797435,0.0323404324281071,17.2613248530688,6.26789994904435,0.673590500585086,0.709196155444319
10840.0,14.5184193653065,-28.6597378073203,91.0000000000096,141.670530758233,90.7561367451712,51.3514914438245,90.3778846672589,17.2613248530689,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267996,2.36906221920769,2.27691116478098,2.75025628410957,5.02716744889056,2.12200735300732,0.0152344172461091,0,27.3689633409479,49.9999999999832,6,-20,2.5,438.036675924293,567.237711082965,417.779341392946,237.2501987497,288.587995121082,437.261282457902,5054.91322819443,0.0269321597159891,0.841226360796469,0.0323404324280716,17.2613248530689,6.26789994904438,0.673590500585071,0.709196155444303
10850.0,14.5184193653065,-28.6597378073203,91.0000000000092,141.670530758234,90.7561367451708,51.351491443825,90.3778846672586,17.2613248530702,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267996,2.36906221794625,2.27691116356858,2.75025628264512,5.0271674462137,2.12200735300729,0.0152344172379973,0,27.3689633409482,49.9999999999836,6,-20,2.5,438.036675924292,567.237711082966,417.779341392948,237.250198749704,288.587995121084,437.2612824579,5054.91322819451,0.0269321597159896,0.841226360796643,0.0323404324280432,17.2613248530702,6.26789994904436,0.673590500585066,0.709196155066669
10860.0,14.5184193653064,-28.6597378073201,91.0000000000091,141.670530758234,90.7561367451708,51.3514914438252,90.3778846672585,17.2613248530705,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267996,2.36906221920768,2.27691116478094,2.75025628410953,5.02716744889046,2.12200735300729,0.015234417246109,0,27.3689633409487,49.999999999984,6,-20,2.5,438.036675924292,567.237711082967,417.77934139295,237.250198749706,288.587995121084,437.261282457902,5054.91322819459,0.0269321597159901,0.841226360796838,0.0323404324280752,17.2613248530705,6.26789994904439,0.673590500585069,0.709196155444283
10870.0,14.5184193653064,-28.659737807321,91.0000000000087,141.670530758235,90.7561367451703,51.3514914438254,90.377884667258,17.2613248530713,16.3214221465735,-25.912019742953,15.8825455833754,-26.7510006267997,2.36906221668479,2.27691116235618,2.75025628118071,5.02716744353689,2.12200735300729,0.0152344172298855,0,27.368963340949,49.9999999999845,6,-20,2.5,438.036675924292,567.237711082967,417.779341392951,237.250198749707,288.587995121087,437.261282457903,5054.91322819467,0.0269321597159905,0.841226360796036,0.0323404324280432,17.2613248530713,6.26789994904436,0.673590500585054,0.709196154689027
10880.0,14.5184193653063,-28.6597378073211,91.0000000000083,141.670530758233,90.7561367451699,51.351491443826,90.3778846672576,17.2613248530723,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267997,2.36906221920764,2.27691116478087,2.75025628410953,5.0271674488904,2.1220073530073,0.015234417246109,0,27.3689633409494,49.9999999999848,6,-20,2.5,438.036675924292,567.237711082966,417.779341392954,237.250198749709,288.587995121088,437.261282457903,5054.91322819474,0.0269321597159909,0.841226360796099,0.0323404324280432,17.2613248530723,6.26789994904438,0.673590500585061,0.709196155444262
10890.0,14.5184193653063,-28.6597378073196,91.0000000000081,141.670530758235,90.7561367451697,51.3514914438264,90.3778846672574,17.2613248530733,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267997,2.36906222046902,2.27691116599321,2.75025628557396,5.02716745156717,2.12200735300735,0.0152344172542207,0,27.3689633409499,49.9999999999852,6,-20,2.5,438.036675924294,567.237711082968,417.779341392956,237.250198749709,288.587995121088,437.261282457902,5054.91322819482,0.0269321597159913,0.841226360797663,0.0323404324281,17.2613248530733,6.26789994904437,0.673590500585068,0.709196155821877
10900.0,14.5184193653063,-28.6597378073209,91.0000000000079,141.670530758235,90.7561367451696,51.3514914438268,90.3778846672573,17.2613248530726,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267997,2.36906221668473,2.27691116235607,2.75025628118071,5.02716744353678,2.1220073530073,0.0152344172298854,0,27.36896334095,49.9999999999856,6,-20,2.5,438.036675924292,567.237711082969,417.779341392959,237.250198749713,288.58799512109,437.261282457901,5054.91322819489,0.0269321597159917,0.841226360796412,0.0323404324281,17.2613248530726,6.26789994904435,0.673590500585048,0.709196154688998
10910.0,14.5184193653062,-28.6597378073207,91.0000000000076,141.670530758236,90.7561367451692,51.3514914438271,90.3778846672569,17.2613248530748,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267998,2.36906221668472,2.27691116235607,2.75025628118067,5.02716744353674,2.1220073530073,0.0152344172298853,0,27.3689633409504,49.9999999999861,6,-20,2.5,438.036675924293,567.237711082969,417.779341392959,237.250198749715,288.587995121091,437.261282457903,5054.91322819496,0.0269321597159921,0.841226360796689,0.0323404324280361,17.2613248530748,6.26789994904438,0.673590500585053,0.709196154688991
10920.0,14.5184193653062,-28.6597378073208,91.0000000000073,141.670530758236,90.7561367451689,51.3514914438273,90.3778846672565,17.2613248530743,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267998,2.36906221794612,2.27691116356841,2.7502562826451,5.0271674462135,2.12200735300732,0.0152344172379971,0,27.3689633409508,49.9999999999865,6,-20,2.5,438.036675924293,567.237711082969,417.779341392961,237.250198749715,288.58799512109,437.261282457905,5054.91322819503,0.0269321597159925,0.841226360796615,0.0323404324280681,17.2613248530743,6.26789994904435,0.673590500585052,0.709196155066602
10930.0,14.5184193653061,-28.6597378073209,91.0000000000072,141.670530758235,90.7561367451688,51.3514914438275,90.3778846672564,17.2613248530739,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267998,2.36906221794611,2.27691116356839,2.75025628264512,5.02716744621351,2.12200735300734,0.0152344172379971,0,27.368963340951,49.9999999999868,6,-20,2.5,438.036675924293,567.237711082969,417.779341392962,237.250198749715,288.587995121093,437.261282457902,5054.9132281951,0.0269321597159928,0.841226360796639,0.0323404324280681,17.2613248530739,6.26789994904439,0.673590500585055,0.709196155066598
10940.0,14.5184193653061,-28.6597378073214,91.000000000007,141.670530758236,90.7561367451686,51.3514914438276,90.3778846672562,17.2613248530757,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006267999,2.36906221920753,2.27691116478072,2.75025628410953,5.02716744889025,2.12200735300734,0.0152344172461088,0,27.3689633409514,49.999999999987,6,-20,2.5,438.036675924293,567.237711082969,417.779341392965,237.250198749717,288.587995121094,437.261282457905,5054.91322819516,0.0269321597159931,0.841226360796384,0.0323404324280432,17.2613248530757,6.26789994904438,0.673590500585045,0.709196155444205
10950.0,14.518419365306,-28.6597378073225,91.0000000000068,141.670530758235,90.7561367451684,51.3514914438278,90.377884667256,17.2613248530745,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221920751,2.27691116478068,2.75025628410955,5.02716744889023,2.12200735300734,0.0152344172461088,0,27.3689633409517,49.9999999999874,6,-20,2.5,438.036675924292,567.237711082969,417.779341392966,237.250198749718,288.587995121096,437.261282457905,5054.91322819522,0.0269321597159935,0.841226360795332,0.0323404324280432,17.2613248530745,6.26789994904441,0.673590500585037,0.709196155444196
10960.0,14.518419365306,-28.6597378073245,91.000000000007,141.670530758237,90.7561367451685,51.3514914438284,90.3778846672561,17.2613248530765,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221794613,2.27691116356834,2.75025628264511,5.02716744621345,2.12200735300729,0.015234417237997,0,27.3689633409518,49.9999999999879,6,-20,2.5,438.03667592429,567.237711082971,417.779341392967,237.25019874972,288.587995121096,437.261282457904,5054.91322819528,0.0269321597159938,0.841226360793371,0.0323404324280432,17.2613248530765,6.26789994904442,0.673590500585008,0.709196155066555
10970.0,14.518419365306,-28.6597378073226,91.0000000000067,141.670530758237,90.7561367451683,51.3514914438289,90.3778846672559,17.2613248530765,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221920751,2.27691116478068,2.75025628410953,5.02716744889021,2.12200735300733,0.0152344172461087,0,27.3689633409523,49.9999999999883,6,-20,2.5,438.036675924293,567.237711082972,417.779341392969,237.250198749721,288.587995121097,437.261282457904,5054.91322819534,0.0269321597159942,0.841226360795336,0.0323404324281,17.2613248530765,6.2678999490444,0.673590500585019,0.709196155444175
10980.0,14.518419365306,-28.6597378073217,91.0000000000064,141.67053075824,90.756136745168,51.3514914438292,90.3778846672556,17.2613248530762,16.3214221465735,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221794609,2.27691116356831,2.75025628264512,5.02716744621343,2.12200735300732,0.0152344172379969,0,27.3689633409525,49.9999999999886,6,-20,2.5,438.036675924293,567.237711082975,417.779341392971,237.250198749721,288.587995121097,437.261282457904,5054.9132281954,0.0269321597159945,0.841226360796185,0.0323404324280432,17.2613248530762,6.26789994904438,0.673590500585012,0.709196155066548
10990.0,14.5184193653059,-28.6597378073225,91.0000000000063,141.670530758238,90.7561367451679,51.3514914438292,90.3778846672555,17.2613248530794,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221794606,2.27691116356827,2.75025628264508,5.02716744621335,2.12200735300732,0.0152344172379969,0,27.3689633409526,49.9999999999889,6,-20,2.5,438.036675924292,567.237711082972,417.779341392971,237.250198749725,288.587995121098,437.261282457904,5054.91322819546,0.0269321597159948,0.841226360795645,0.0323404324281,17.2613248530794,6.26789994904441,0.673590500585027,0.709196155066542
11000.0,14.5184193653058,-28.6597378073215,91.0000000000063,141.670530758237,90.7561367451679,51.3514914438295,90.3778846672555,17.2613248530745,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268001,2.36906221668456,2.27691116235588,2.75025628118069,5.02716744353656,2.12200735300737,0.0152344172298852,0,27.3689633409531,49.9999999999891,6,-20,2.5,438.036675924294,567.237711082971,417.779341392972,237.250198749725,288.587995121098,437.261282457904,5054.91322819551,0.0269321597159951,0.841226360796671,0.0323404324280965,17.2613248530745,6.26789994904446,0.673590500585045,0.709196154688928
11010.0,14.5184193653058,-28.6597378073228,91.0000000000062,141.670530758236,90.7561367451678,51.3514914438299,90.3778846672553,17.2613248530779,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268001,2.36906221794599,2.27691116356822,2.75025628264508,5.0271674462133,2.12200735300735,0.0152344172379969,0,27.3689633409532,49.9999999999894,6,-20,2.5,438.036675924292,567.23771108297,417.779341392973,237.250198749727,288.5879951211,437.261282457903,5054.91322819556,0.0269321597159954,0.841226360795417,0.0323404324280965,17.2613248530779,6.26789994904445,0.673590500585033,0.709196155066532
11020.0,14.5184193653058,-28.6597378073225,91.0000000000061,141.670530758238,90.7561367451676,51.3514914438301,90.3778846672552,17.2613248530783,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268001,2.36906221920744,2.27691116478058,2.75025628410952,5.0271674488901,2.12200735300735,0.0152344172461087,0,27.3689633409537,49.9999999999896,6,-20,2.5,438.036675924292,567.237711082972,417.779341392975,237.250198749727,288.587995121099,437.261282457902,5054.91322819562,0.0269321597159957,0.841226360795815,0.0323404324280467,17.2613248530783,6.26789994904444,0.673590500585032,0.709196155444148
11030.0,14.5184193653058,-28.6597378073221,91.0000000000056,141.670530758237,90.7561367451672,51.3514914438306,90.3778846672547,17.2613248530786,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268001,2.36906221794599,2.27691116356816,2.75025628264512,5.02716744621328,2.12200735300735,0.0152344172379969,0,27.3689633409537,49.9999999999899,6,-20,2.5,438.036675924291,567.237711082971,417.779341392977,237.250198749728,288.587995121102,437.261282457903,5054.91322819567,0.026932159715996,0.841226360796291,0.0323404324280467,17.2613248530786,6.26789994904441,0.673590500585039,0.70919615506652
11040.0,14.5184193653057,-28.6597378073217,91.0000000000057,141.670530758238,90.7561367451673,51.3514914438304,90.3778846672548,17.2613248530798,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268001,2.36906221794599,2.2769111635682,2.75025628264509,5.02716744621328,2.12200735300734,0.0152344172379968,0,27.3689633409538,49.9999999999902,6,-20,2.5,438.036675924292,567.237711082973,417.779341392977,237.250198749729,288.587995121102,437.261282457902,5054.91322819572,0.0269321597159963,0.841226360796725,0.0323404324281036,17.2613248530798,6.26789994904446,0.673590500585039,0.709196155066517
11050.0,14.5184193653057,-28.6597378073209,91.0000000000054,141.670530758239,90.7561367451669,51.3514914438309,90.3778846672544,17.2613248530799,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268001,2.36906221920741,2.27691116478054,2.75025628410952,5.02716744889006,2.12200735300736,0.0152344172461085,0,27.3689633409541,49.9999999999906,6,-20,2.5,438.036675924293,567.237711082975,417.779341392979,237.250198749729,288.587995121103,437.261282457904,5054.91322819576,0.0269321597159966,0.841226360797492,0.0323404324281036,17.2613248530799,6.26789994904444,0.673590500585036,0.709196155444133
11060.0,14.5184193653057,-28.6597378073234,91.0000000000054,141.67053075824,90.756136745167,51.3514914438314,90.3778846672545,17.2613248530804,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268002,2.36906221794599,2.27691116356814,2.75025628264509,5.02716744621323,2.12200735300732,0.0152344172379968,0,27.3689633409543,49.9999999999907,6,-20,2.5,438.036675924292,567.237711082975,417.779341392981,237.250198749733,288.587995121103,437.261282457902,5054.91322819581,0.0269321597159968,0.841226360795076,0.0323404324280716,17.2613248530804,6.26789994904444,0.673590500585004,0.709196155066495
11070.0,14.5184193653057,-28.6597378073212,91.0000000000051,141.670530758238,90.7561367451666,51.3514914438311,90.3778846672541,17.2613248530835,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.36906221794592,2.27691116356811,2.7502562826451,5.0271674462132,2.12200735300737,0.0152344172379968,0,27.3689633409546,49.9999999999908,6,-20,2.5,438.036675924293,567.237711082974,417.779341392982,237.250198749733,288.587995121106,437.261282457907,5054.91322819586,0.0269321597159971,0.84122636079735,0.0323404324280716,17.2613248530835,6.26789994904442,0.673590500585037,0.7091961550665
11080.0,14.5184193653056,-28.6597378073233,91.000000000005,141.670530758238,90.7561367451666,51.3514914438317,90.3778846672541,17.2613248530815,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268002,2.36906221794593,2.2769111635681,2.7502562826451,5.0271674462132,2.12200735300736,0.0152344172379968,0,27.3689633409548,49.9999999999911,6,-20,2.5,438.036675924292,567.237711082974,417.779341392982,237.250198749734,288.587995121105,437.261282457906,5054.9132281959,0.0269321597159973,0.841226360795361,0.0323404324280716,17.2613248530815,6.26789994904446,0.673590500585015,0.709196155066489
11090.0,14.5184193653056,-28.6597378073208,91.0000000000048,141.67053075824,90.7561367451664,51.351491443832,90.3778846672539,17.2613248530836,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.36906221794591,2.27691116356809,2.75025628264506,5.02716744621315,2.12200735300737,0.0152344172379967,0,27.368963340955,49.9999999999913,6,-20,2.5,438.036675924294,567.237711082975,417.779341392984,237.250198749737,288.587995121106,437.261282457906,5054.91322819595,0.0269321597159976,0.841226360797918,0.0323404324280716,17.2613248530836,6.26789994904444,0.673590500585039,0.709196155066491
11100.0,14.5184193653056,-28.6597378073234,91.0000000000048,141.67053075824,90.7561367451664,51.3514914438317,90.3778846672539,17.261324853082,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268002,2.3690622166845,2.27691116235572,2.75025628118067,5.0271674435364,2.12200735300735,0.0152344172298849,0,27.3689633409551,49.9999999999914,6,-20,2.5,438.036675924292,567.237711082976,417.779341392985,237.250198749736,288.587995121106,437.261282457906,5054.91322819599,0.0269321597159978,0.841226360795382,0.0323404324280716,17.261324853082,6.26789994904444,0.673590500585001,0.709196154688849
11110.0,14.5184193653056,-28.6597378073218,91.0000000000046,141.670530758241,90.7561367451662,51.3514914438323,90.3778846672537,17.2613248530819,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.36906221794593,2.27691116356809,2.75025628264507,5.02716744621316,2.12200735300734,0.0152344172379966,0,27.3689633409552,49.9999999999919,6,-20,2.5,438.036675924293,567.237711082977,417.779341392985,237.250198749737,288.587995121108,437.261282457906,5054.91322819603,0.026932159715998,0.841226360797002,0.0323404324280396,17.2613248530819,6.26789994904443,0.673590500585016,0.70919615506647
11120.0,14.5184193653055,-28.6597378073222,91.0000000000044,141.670530758241,90.7561367451659,51.3514914438325,90.3778846672534,17.2613248530819,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.36906221794592,2.27691116356806,2.7502562826451,5.02716744621315,2.12200735300735,0.0152344172379966,0,27.3689633409555,49.9999999999922,6,-20,2.5,438.036675924292,567.237711082977,417.779341392987,237.250198749737,288.587995121109,437.261282457905,5054.91322819607,0.0269321597159983,0.841226360796696,0.0323404324280396,17.2613248530819,6.26789994904446,0.673590500585021,0.709196155066468
11130.0,14.5184193653055,-28.6597378073229,91.0000000000042,141.67053075824,90.7561367451658,51.351491443832,90.3778846672532,17.2613248530841,16.3214221465734,-25.9120197429534,15.8825455833751,-26.7510006268003,2.36906221920734,2.27691116478042,2.7502562841094,5.02716744888983,2.12200735300732,0.0152344172461084,0,27.3689633409556,49.9999999999922,6,-20,2.5,438.036675924292,567.237711082976,417.779341392987,237.250198749743,288.58799512111,437.261282457907,5054.91322819611,0.0269321597159985,0.841226360796078,0.0323404324280716,17.2613248530841,6.26789994904444,0.673590500585013,0.709196155444081
11140.0,14.5184193653055,-28.6597378073213,91.000000000004,141.67053075824,90.7561367451655,51.3514914438325,90.377884667253,17.2613248530832,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.36906221794588,2.27691116356803,2.75025628264504,5.02716744621307,2.12200735300736,0.0152344172379966,0,27.3689633409559,49.9999999999925,6,-20,2.5,438.036675924293,567.237711082976,417.779341392988,237.250198749741,288.587995121111,437.261282457907,5054.91322819615,0.0269321597159987,0.841226360797581,0.0323404324280716,17.2613248530832,6.26789994904443,0.673590500585032,0.709196155066462
11150.0,14.5184193653055,-28.6597378073233,91.0000000000036,141.67053075824,90.7561367451652,51.3514914438326,90.3778846672526,17.2613248530831,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.36906221668442,2.27691116235564,2.75025628118067,5.02716744353631,2.12200735300739,0.0152344172298848,0,27.368963340956,49.9999999999926,6,-20,2.5,438.036675924293,567.237711082976,417.779341392989,237.250198749739,288.587995121111,437.261282457908,5054.91322819618,0.0269321597159989,0.84122636079573,0.0323404324280432,17.2613248530831,6.2678999490444,0.673590500585002,0.709196154688824
11160.0,14.5184193653054,-28.6597378073224,91.000000000004,141.67053075824,90.7561367451655,51.3514914438331,90.377884667253,17.2613248530846,16.3214221465733,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221794586,2.27691116356799,2.75025628264505,5.02716744621304,2.12200735300736,0.0152344172379966,0,27.368963340956,49.9999999999927,6,-20,2.5,438.036675924293,567.237711082976,417.779341392991,237.250198749743,288.587995121113,437.261282457907,5054.91322819622,0.0269321597159991,0.841226360796725,0.0323404324280432,17.2613248530846,6.26789994904447,0.673590500585025,0.709196155066452
11170.0,14.5184193653054,-28.6597378073222,91.0000000000038,141.67053075824,90.7561367451653,51.3514914438326,90.3778846672528,17.2613248530866,16.3214221465733,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221668442,2.27691116235563,2.75025628118059,5.02716744353622,2.12200735300735,0.0152344172298848,0,27.3689633409563,49.9999999999928,6,-20,2.5,438.036675924292,567.237711082976,417.77934139299,237.250198749746,288.587995121113,437.261282457906,5054.91322819626,0.0269321597159993,0.841226360796895,0.0323404324280432,17.2613248530866,6.26789994904446,0.673590500585026,0.709196154688825
11180.0,14.5184193653054,-28.6597378073226,91.0000000000036,141.67053075824,90.7561367451652,51.3514914438331,90.3778846672526,17.2613248530842,16.3214221465733,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221794584,2.27691116356797,2.75025628264504,5.02716744621302,2.12200735300737,0.0152344172379966,0,27.3689633409565,49.9999999999931,6,-20,2.5,438.036675924293,567.237711082976,417.779341392992,237.250198749745,288.587995121113,437.261282457906,5054.91322819629,0.0269321597159994,0.841226360796615,0.0323404324280787,17.2613248530842,6.26789994904444,0.673590500585017,0.709196155066441
11190.0,14.5184193653054,-28.659737807324,91.0000000000036,141.670530758241,90.7561367451652,51.3514914438332,90.3778846672526,17.2613248530852,16.3214221465733,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221794585,2.27691116356797,2.75025628264505,5.02716744621302,2.12200735300736,0.0152344172379966,0,27.3689633409567,49.9999999999934,6,-20,2.5,438.036675924292,567.237711082977,417.779341392992,237.250198749744,288.587995121114,437.261282457907,5054.91322819632,0.0269321597159996,0.841226360795268,0.0323404324281,17.2613248530852,6.26789994904444,0.673590500584994,0.709196155066429
11200.0,14.5184193653054,-28.659737807321,91.0000000000034,141.670530758241,90.7561367451649,51.3514914438334,90.3778846672524,17.2613248530871,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268004,2.36906221668438,2.27691116235561,2.75025628118059,5.0271674435362,2.12200735300737,0.0152344172298848,0,27.3689633409567,49.9999999999936,6,-20,2.5,438.036675924295,567.237711082979,417.779341392993,237.250198749748,288.587995121115,437.261282457905,5054.91322819635,0.0269321597159998,0.841226360798121,0.0323404324280752,17.2613248530871,6.26789994904443,0.673590500585015,0.709196154688818
11210.0,14.5184193653053,-28.6597378073224,91.0000000000033,141.670530758241,90.7561367451648,51.3514914438336,90.3778846672522,17.2613248530851,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268004,2.36906221794583,2.27691116356794,2.75025628264505,5.02716744621299,2.12200735300736,0.0152344172379965,0,27.368963340957,49.9999999999936,6,-20,2.5,438.036675924292,567.237711082978,417.779341392995,237.250198749746,288.587995121116,437.261282457907,5054.91322819638,0.026932159716,0.841226360796895,0.0323404324280787,17.2613248530851,6.26789994904447,0.673590500585018,0.709196155066431
11220.0,14.5184193653053,-28.6597378073222,91.0000000000032,141.670530758242,90.7561367451647,51.3514914438335,90.3778846672521,17.2613248530861,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268004,2.36906221794583,2.27691116356796,2.75025628264502,5.02716744621298,2.12200735300736,0.0152344172379965,0,27.3689633409571,49.9999999999938,6,-20,2.5,438.036675924293,567.237711082979,417.779341392994,237.250198749747,288.587995121115,437.261282457906,5054.91322819641,0.0269321597160001,0.841226360797066,0.0323404324280432,17.2613248530861,6.26789994904446,0.673590500585013,0.709196155066428
11230.0,14.5184193653053,-28.6597378073224,91.0000000000032,141.670530758242,90.7561367451647,51.3514914438338,90.3778846672522,17.2613248530864,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268004,2.36906221920727,2.2769111647803,2.75025628410942,5.02716744888972,2.12200735300735,0.0152344172461083,0,27.3689633409572,49.9999999999939,6,-20,2.5,438.036675924292,567.237711082979,417.779341392996,237.250198749749,288.587995121115,437.261282457907,5054.91322819644,0.0269321597160003,0.841226360796984,0.0323404324281,17.2613248530864,6.26789994904446,0.67359050058501,0.709196155444045
11240.0,14.5184193653053,-28.6597378073224,91.000000000003,141.670530758241,90.7561367451645,51.3514914438342,90.3778846672519,17.2613248530861,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268004,2.36906221920723,2.27691116478027,2.75025628410944,5.02716744888971,2.12200735300737,0.0152344172461083,0,27.3689633409574,49.999999999994,6,-20,2.5,438.036675924293,567.237711082978,417.779341392997,237.250198749749,288.587995121117,437.261282457907,5054.91322819647,0.0269321597160005,0.841226360796952,0.0323404324281,17.2613248530861,6.26789994904445,0.673590500585014,0.70919615544404
11250.0,14.5184193653052,-28.6597378073228,91.000000000003,141.670530758241,90.7561367451644,51.3514914438342,90.3778846672519,17.2613248530869,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221920723,2.27691116478027,2.75025628410947,5.02716744888974,2.12200735300739,0.0152344172461083,0,27.3689633409575,49.9999999999943,6,-20,2.5,438.036675924292,567.237711082977,417.779341392997,237.250198749747,288.587995121116,437.261282457906,5054.91322819649,0.0269321597160006,0.841226360796583,0.0323404324280681,17.2613248530869,6.26789994904449,0.673590500585021,0.709196155444042
11260.0,14.5184193653052,-28.6597378073228,91.000000000003,141.670530758243,90.7561367451645,51.351491443834,90.3778846672519,17.2613248530863,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221794582,2.27691116356792,2.75025628264502,5.02716744621294,2.12200735300735,0.0152344172379964,0,27.3689633409576,49.9999999999945,6,-20,2.5,438.036675924292,567.23771108298,417.779341392998,237.25019874975,288.587995121117,437.261282457906,5054.91322819652,0.0269321597160008,0.841226360796664,0.0323404324280681,17.2613248530863,6.26789994904449,0.673590500585005,0.709196155066411
11270.0,14.5184193653052,-28.6597378073221,91.0000000000028,141.670530758241,90.7561367451643,51.3514914438344,90.3778846672517,17.2613248530867,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268005,2.36906221794577,2.27691116356788,2.75025628264502,5.0271674462129,2.12200735300738,0.0152344172379965,0,27.3689633409579,49.9999999999946,6,-20,2.5,438.036675924294,567.237711082978,417.779341392999,237.250198749751,288.587995121117,437.261282457908,5054.91322819655,0.0269321597160009,0.84122636079741,0.0323404324280716,17.2613248530867,6.26789994904448,0.67359050058502,0.709196155066415
11280.0,14.5184193653052,-28.6597378073234,91.0000000000028,141.670530758242,90.7561367451644,51.3514914438349,90.3778846672518,17.2613248530853,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221668437,2.27691116235552,2.75025628118061,5.02716744353614,2.12200735300735,0.0152344172298847,0,27.368963340958,49.9999999999948,6,-20,2.5,438.036675924292,567.23771108298,417.779341392999,237.250198749751,288.587995121118,437.261282457905,5054.91322819657,0.0269321597160011,0.841226360796156,0.0323404324281,17.2613248530853,6.26789994904448,0.673590500584996,0.709196154688782
11290.0,14.5184193653052,-28.6597378073233,91.0000000000025,141.670530758242,90.756136745164,51.351491443834,90.3778846672514,17.2613248530898,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221920722,2.27691116478024,2.75025628410941,5.02716744888966,2.12200735300736,0.0152344172461082,0,27.3689633409581,49.9999999999949,6,-20,2.5,438.036675924292,567.237711082979,417.779341392999,237.250198749752,288.587995121117,437.261282457904,5054.9132281966,0.0269321597160012,0.841226360796242,0.0323404324280432,17.2613248530898,6.26789994904446,0.673590500585003,0.709196155444019
11300.0,14.5184193653052,-28.6597378073229,91.0000000000026,141.670530758242,90.7561367451641,51.3514914438344,90.3778846672514,17.2613248530887,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221794578,2.27691116356787,2.75025628264501,5.02716744621288,2.12200735300736,0.0152344172379964,0,27.3689633409581,49.999999999995,6,-20,2.5,438.036675924293,567.23771108298,417.779341393,237.250198749752,288.587995121119,437.261282457906,5054.91322819662,0.0269321597160013,0.841226360796703,0.0323404324280716,17.2613248530887,6.26789994904446,0.673590500585002,0.709196155066396
11310.0,14.5184193653052,-28.6597378073225,91.0000000000024,141.670530758241,90.7561367451639,51.351491443835,90.3778846672513,17.2613248530866,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221794574,2.27691116356783,2.75025628264504,5.02716744621287,2.1220073530074,0.0152344172379964,0,27.3689633409582,49.9999999999952,6,-20,2.5,438.036675924294,567.237711082979,417.779341393002,237.250198749753,288.587995121119,437.261282457906,5054.91322819664,0.0269321597160014,0.841226360797151,0.0323404324280716,17.2613248530866,6.26789994904445,0.673590500585006,0.709196155066395
11320.0,14.5184193653051,-28.6597378073239,91.0000000000028,141.670530758241,90.7561367451643,51.3514914438346,90.3778846672517,17.2613248530885,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.3690622179458,2.27691116356786,2.75025628264501,5.02716744621287,2.12200735300734,0.0152344172379965,0,27.3689633409582,49.9999999999952,6,-20,2.5,438.036675924291,567.237711082978,417.779341393,237.250198749754,288.58799512112,437.261282457908,5054.91322819666,0.0269321597160015,0.841226360795815,0.0323404324280645,17.2613248530885,6.26789994904452,0.673590500585009,0.709196155066396
11330.0,14.5184193653051,-28.6597378073231,91.0000000000028,141.670530758243,90.7561367451643,51.3514914438352,90.3778846672517,17.2613248530894,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221668434,2.2769111623555,2.75025628118059,5.02716744353609,2.12200735300736,0.0152344172298846,0,27.3689633409582,49.9999999999953,6,-20,2.5,438.036675924293,567.23771108298,417.779341393001,237.250198749754,288.58799512112,437.261282457906,5054.91322819668,0.0269321597160017,0.841226360796554,0.0323404324280432,17.2613248530894,6.26789994904452,0.673590500585004,0.70919615468877
11340.0,14.5184193653051,-28.6597378073229,91.0000000000024,141.670530758242,90.7561367451639,51.3514914438354,90.3778846672513,17.2613248530891,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221794576,2.27691116356783,2.75025628264506,5.02716744621289,2.12200735300739,0.0152344172379964,0,27.3689633409585,49.9999999999955,6,-20,2.5,438.036675924293,567.23771108298,417.779341393003,237.250198749752,288.587995121119,437.261282457907,5054.91322819671,0.0269321597160018,0.841226360796817,0.0323404324281,17.2613248530891,6.26789994904449,0.673590500585006,0.70919615506639
11350.0,14.5184193653051,-28.6597378073234,91.0000000000024,141.670530758241,90.7561367451639,51.3514914438351,90.3778846672513,17.2613248530894,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221668431,2.27691116235545,2.7502562811806,5.02716744353605,2.12200735300737,0.0152344172298847,0,27.3689633409585,49.9999999999956,6,-20,2.5,438.036675924292,567.237711082978,417.779341393002,237.250198749755,288.58799512112,437.261282457907,5054.91322819673,0.0269321597160019,0.841226360796323,0.0323404324280645,17.2613248530894,6.26789994904449,0.673590500585009,0.709196154688766
11360.0,14.5184193653051,-28.6597378073228,91.0000000000025,141.670530758242,90.756136745164,51.3514914438359,90.3778846672513,17.2613248530852,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221794575,2.27691116356783,2.75025628264504,5.02716744621287,2.12200735300739,0.0152344172379964,0,27.3689633409585,49.9999999999957,6,-20,2.5,438.036675924293,567.23771108298,417.779341393003,237.250198749753,288.587995121121,437.261282457908,5054.91322819675,0.026932159716002,0.841226360796924,0.0323404324280645,17.2613248530852,6.2678999490445,0.673590500585004,0.709196155066384
11370.0,14.5184193653051,-28.6597378073244,91.0000000000023,141.670530758243,90.7561367451638,51.3514914438355,90.3778846672511,17.2613248530881,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221794578,2.27691116356782,2.75025628264505,5.02716744621287,2.12200735300736,0.0152344172379964,0,27.3689633409587,49.9999999999958,6,-20,2.5,438.036675924291,567.237711082981,417.779341393004,237.250198749753,288.587995121121,437.261282457907,5054.91322819677,0.0269321597160021,0.841226360795361,0.0323404324281,17.2613248530881,6.26789994904449,0.673590500584984,0.709196155066373
11380.0,14.5184193653051,-28.659737807324,91.0000000000023,141.670530758244,90.7561367451637,51.3514914438363,90.3778846672511,17.2613248530883,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221920722,2.27691116478018,2.75025628410947,5.02716744888965,2.12200735300736,0.0152344172461081,0,27.3689633409588,49.999999999996,6,-20,2.5,438.036675924292,567.237711082982,417.779341393006,237.250198749754,288.587995121121,437.261282457907,5054.91322819679,0.0269321597160022,0.841226360795808,0.0323404324280645,17.2613248530883,6.26789994904449,0.673590500584979,0.70919615544399
11390.0,14.5184193653051,-28.6597378073224,91.0000000000022,141.670530758243,90.7561367451636,51.3514914438356,90.377884667251,17.2613248530861,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221794572,2.27691116356782,2.750256282645,5.02716744621282,2.12200735300739,0.0152344172379963,0,27.3689633409588,49.9999999999961,6,-20,2.5,438.036675924294,567.237711082981,417.779341393004,237.250198749756,288.587995121122,437.261282457907,5054.91322819681,0.0269321597160023,0.841226360797403,0.0323404324281,17.2613248530861,6.26789994904448,0.673590500585001,0.709196155066373
