time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
12980.0,14.5184193653046,-28.6597378073238,90.9999999999999,141.670530758246,90.7561367451614,51.3514914438385,90.3778846672486,17.2613248530947,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.27691116356757,2.75025628264503,5.02716744621261,2.1220073530074,0.015234417237996,0,27.368963340962,49.9999999999998,6,-20,2.5,438.036675924292,567.237711082985,417.779341393022,237.250198749769,288.587995121135,437.26128245791,5054.91322819749,0.026932159716006,0.841226360796863,0.0323404324280681,17.2613248530947,6.26789994904454,0.673590500584985,0.709196155066286
12990.0,14.5184193653046,-28.6597378073246,91.0000000000003,141.670530758246,90.7561367451617,51.3514914438392,90.377884667249,17.2613248530949,16.3214221465732,-25.9120197429537,15.8825455833748,-26.751000626801,2.36906221542276,2.27691116114284,2.75025627971618,5.02716744085903,2.12200735300737,0.0152344172217726,0,27.3689633409618,49.9999999999996,6,-20,2.5,438.036675924291,567.237711082985,417.779341393022,237.250198749771,288.587995121136,437.261282457914,5054.9132281975,0.026932159716006,0.841226360796188,0.0323404324280716,17.2613248530949,6.26789994904456,0.673590500584977,0.709196154311046
13000.0,14.5184193653046,-28.6597378073245,90.9999999999998,141.670530758244,90.7561367451612,51.3514914438386,90.3778846672485,17.2613248530961,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906222046847,2.27691116599229,2.75025628557381,5.0271674515661,2.12200735300739,0.0152344172542196,0,27.3689633409621,49.9999999999998,6,-20,2.5,438.036675924291,567.237711082984,417.779341393022,237.250198749771,288.587995121134,437.261282457911,5054.91322819749,0.026932159716006,0.841226360796213,0.0323404324280467,17.2613248530961,6.26789994904453,0.673590500584983,0.709196155821528
13010.0,14.5184193653046,-28.6597378073228,91.0,141.670530758247,90.7561367451614,51.3514914438387,90.3778846672487,17.2613248530941,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.27691116356759,2.75025628264498,5.02716744621257,2.1220073530074,0.015234417237996,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924294,567.237711082987,417.779341393022,237.250198749772,288.587995121134,437.26128245791,5054.91322819749,0.026932159716006,0.841226360797915,0.0323404324280681,17.2613248530941,6.26789994904454,0.673590500584983,0.709196155066292
13020.0,14.5184193653046,-28.659737807323,91.0,141.670530758246,90.7561367451614,51.3514914438385,90.3778846672486,17.2613248530944,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794559,2.27691116356759,2.75025628264498,5.02716744621257,2.1220073530074,0.015234417237996,0,27.368963340962,49.9999999999998,6,-20,2.5,438.036675924293,567.237711082986,417.779341393021,237.250198749771,288.587995121134,437.26128245791,5054.9132281975,0.026932159716006,0.84122636079772,0.0323404324280467,17.2613248530944,6.26789994904454,0.673590500584987,0.70919615506629
13030.0,14.5184193653046,-28.6597378073231,90.9999999999999,141.670530758247,90.7561367451613,51.3514914438393,90.3778846672486,17.261324853093,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.27691116356757,2.75025628264505,5.02716744621262,2.12200735300741,0.015234417237996,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924293,567.237711082986,417.779341393023,237.250198749768,288.587995121133,437.261282457909,5054.9132281975,0.026932159716006,0.841226360797577,0.0323404324280681,17.261324853093,6.26789994904454,0.673590500584985,0.709196155066289
13040.0,14.5184193653046,-28.6597378073231,90.9999999999998,141.670530758247,90.7561367451612,51.3514914438388,90.3778846672484,17.2613248530956,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906222046848,2.27691116599234,2.75025628557376,5.0271674515661,2.12200735300737,0.0152344172542195,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924293,567.237711082988,417.779341393022,237.250198749774,288.587995121133,437.261282457909,5054.9132281975,0.026932159716006,0.841226360797634,0.0323404324280681,17.2613248530956,6.26789994904453,0.673590500584975,0.709196155821529
13050.0,14.5184193653046,-28.6597378073244,90.9999999999998,141.670530758245,90.7561367451613,51.3514914438391,90.3778846672485,17.2613248530938,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794559,2.27691116356756,2.750256282645,5.02716744621256,2.12200735300739,0.015234417237996,0,27.368963340962,49.9999999999998,6,-20,2.5,438.036675924292,567.237711082985,417.779341393022,237.250198749771,288.587995121136,437.26128245791,5054.9132281975,0.026932159716006,0.841226360796263,0.0323404324280467,17.2613248530938,6.26789994904453,0.673590500584977,0.709196155066282
13060.0,14.5184193653047,-28.6597378073238,90.9999999999998,141.670530758247,90.7561367451613,51.3514914438384,90.3778846672485,17.2613248530932,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794559,2.27691116356761,2.75025628264498,5.02716744621259,2.12200735300741,0.015234417237996,0,27.368963340962,49.9999999999998,6,-20,2.5,438.036675924294,567.237711082987,417.779341393021,237.25019874977,288.587995121134,437.26128245791,5054.9132281975,0.026932159716006,0.841226360796835,0.0323404324280681,17.2613248530932,6.26789994904449,0.673590500584966,0.709196155066279
13070.0,14.5184193653046,-28.6597378073242,91.0000000000001,141.670530758246,90.7561367451615,51.351491443839,90.3778846672488,17.2613248530932,16.3214221465732,-25.9120197429536,15.8825455833748,-26.751000626801,2.36906221920705,2.27691116477995,2.75025628410941,5.02716744888936,2.12200735300739,0.0152344172461078,0,27.3689633409618,49.9999999999998,6,-20,2.5,438.036675924292,567.237711082986,417.779341393022,237.250198749771,288.587995121135,437.261282457912,5054.9132281975,0.026932159716006,0.841226360796551,0.0323404324280716,17.2613248530932,6.26789994904455,0.673590500584974,0.709196155443906
13080.0,14.5184193653046,-28.6597378073234,91.0000000000001,141.670530758246,90.7561367451616,51.3514914438389,90.3778846672488,17.2613248530967,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668418,2.27691116235523,2.75025628118055,5.02716744353578,2.12200735300737,0.0152344172298843,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924292,567.237711082987,417.779341393022,237.250198749773,288.587995121134,437.261282457911,5054.9132281975,0.026932159716006,0.841226360797261,0.0323404324280467,17.2613248530967,6.26789994904455,0.67359050058498,0.709196154688669
13090.0,14.5184193653046,-28.6597378073228,91.0000000000001,141.670530758247,90.7561367451615,51.3514914438385,90.3778846672488,17.2613248530949,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794559,2.27691116356761,2.75025628264497,5.02716744621258,2.1220073530074,0.015234417237996,0,27.3689633409618,49.9999999999998,6,-20,2.5,438.036675924294,567.237711082987,417.779341393021,237.250198749771,288.587995121135,437.261282457911,5054.9132281975,0.026932159716006,0.84122636079789,0.0323404324280467,17.2613248530949,6.26789994904455,0.673590500584986,0.70919615506629
13100.0,14.5184193653046,-28.6597378073254,90.9999999999999,141.670530758245,90.7561367451613,51.3514914438389,90.3778846672486,17.2613248530952,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.27691116356756,2.75025628264502,5.02716744621258,2.1220073530074,0.0152344172379961,0,27.368963340962,49.9999999999997,6,-20,2.5,438.036675924291,567.237711082984,417.779341393022,237.25019874977,288.587995121136,437.26128245791,5054.9132281975,0.026932159716006,0.841226360795361,0.0323404324280467,17.2613248530952,6.26789994904454,0.673590500584973,0.709196155066282
13110.0,14.5184193653046,-28.6597378073226,91.0000000000002,141.670530758247,90.7561367451616,51.3514914438389,90.3778846672488,17.2613248530951,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.27691116356761,2.75025628264499,5.02716744621259,2.1220073530074,0.015234417237996,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924294,567.237711082987,417.779341393021,237.250198749771,288.587995121134,437.261282457912,5054.9132281975,0.026932159716006,0.841226360798114,0.0323404324280681,17.2613248530951,6.26789994904456,0.673590500584986,0.709196155066292
13120.0,14.5184193653046,-28.6597378073222,91.0000000000002,141.670530758248,90.7561367451617,51.351491443839,90.3778846672489,17.2613248530949,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.2769111635676,2.750256282645,5.0271674462126,2.12200735300739,0.015234417237996,0,27.3689633409621,49.9999999999999,6,-20,2.5,438.036675924294,567.237711082988,417.779341393023,237.250198749771,288.587995121134,437.261282457911,5054.9132281975,0.026932159716006,0.841226360798458,0.0323404324280467,17.2613248530949,6.26789994904456,0.673590500584987,0.709196155066294
13130.0,14.5184193653047,-28.6597378073228,91.0000000000002,141.670530758247,90.7561367451616,51.3514914438389,90.3778846672489,17.2613248530939,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.2769111635676,2.75025628264495,5.02716744621255,2.12200735300739,0.015234417237996,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924294,567.237711082987,417.779341393022,237.250198749773,288.587995121133,437.261282457908,5054.9132281975,0.0269321597160061,0.841226360797833,0.0323404324280681,17.2613248530939,6.26789994904451,0.673590500584976,0.709196155066285
13140.0,14.5184193653046,-28.6597378073233,91.0000000000001,141.670530758247,90.7561367451615,51.3514914438389,90.3778846672487,17.261324853097,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668418,2.27691116235522,2.75025628118056,5.02716744353578,2.12200735300738,0.0152344172298843,0,27.3689633409621,49.9999999999999,6,-20,2.5,438.036675924293,567.237711082987,417.779341393022,237.250198749773,288.587995121135,437.261282457911,5054.9132281975,0.0269321597160061,0.841226360797435,0.0323404324280467,17.261324853097,6.26789994904455,0.673590500584977,0.70919615468867
13150.0,14.5184193653046,-28.6597378073245,90.9999999999999,141.670530758246,90.7561367451614,51.3514914438389,90.3778846672486,17.261324853094,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.2769111635676,2.75025628264498,5.02716744621258,2.1220073530074,0.015234417237996,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924293,567.237711082987,417.779341393022,237.250198749771,288.587995121134,437.26128245791,5054.9132281975,0.0269321597160061,0.841226360796156,0.0323404324280681,17.261324853094,6.26789994904454,0.673590500584961,0.709196155066282
13160.0,14.5184193653046,-28.6597378073243,90.9999999999999,141.670530758247,90.7561367451613,51.3514914438389,90.3778846672486,17.2613248530921,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.27691116356757,2.75025628264501,5.02716744621259,2.1220073530074,0.015234417237996,0,27.3689633409621,49.9999999999998,6,-20,2.5,438.036675924293,567.237711082986,417.779341393023,237.25019874977,288.587995121134,437.261282457909,5054.9132281975,0.0269321597160061,0.841226360796441,0.0323404324280681,17.2613248530921,6.26789994904454,0.673590500584969,0.709196155066283
13170.0,14.5184193653046,-28.659737807323,91.0,141.670530758247,90.7561367451614,51.3514914438389,90.3778846672486,17.2613248530947,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668416,2.27691116235523,2.75025628118054,5.02716744353577,2.12200735300739,0.0152344172298843,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924294,567.237711082987,417.779341393021,237.250198749773,288.587995121134,437.261282457909,5054.9132281975,0.0269321597160061,0.841226360797695,0.0323404324280681,17.2613248530947,6.26789994904454,0.67359050058498,0.709196154688672
13180.0,14.5184193653046,-28.6597378073225,90.9999999999998,141.670530758246,90.7561367451612,51.3514914438393,90.3778846672484,17.2613248530961,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794557,2.27691116356757,2.75025628264502,5.02716744621259,2.12200735300743,0.015234417237996,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924294,567.237711082986,417.779341393022,237.25019874977,288.587995121134,437.261282457909,5054.9132281975,0.0269321597160061,0.841226360798231,0.0323404324280467,17.2613248530961,6.26789994904453,0.673590500584991,0.709196155066292
13190.0,14.5184193653046,-28.6597378073234,90.9999999999999,141.670530758247,90.7561367451613,51.3514914438391,90.3778846672485,17.2613248530956,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.27691116356759,2.75025628264499,5.02716744621259,2.1220073530074,0.015234417237996,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924293,567.237711082987,417.779341393022,237.250198749771,288.587995121134,437.261282457908,5054.9132281975,0.0269321597160061,0.841226360797314,0.0323404324280681,17.2613248530956,6.26789994904454,0.673590500584977,0.709196155066287
13200.0,14.5184193653046,-28.6597378073224,91.0000000000002,141.670530758248,90.7561367451616,51.3514914438391,90.3778846672488,17.2613248530949,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920704,2.27691116477997,2.75025628410937,5.02716744888934,2.12200735300739,0.0152344172461078,0,27.3689633409618,49.9999999999998,6,-20,2.5,438.036675924294,567.237711082988,417.779341393022,237.250198749773,288.587995121134,437.261282457912,5054.9132281975,0.0269321597160061,0.841226360798263,0.0323404324280681,17.2613248530949,6.26789994904456,0.673590500584985,0.709196155443915
13210.0,14.5184193653046,-28.6597378073233,90.9999999999998,141.670530758247,90.7561367451612,51.3514914438389,90.3778846672484,17.2613248530947,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.27691116356757,2.75025628264502,5.02716744621259,2.1220073530074,0.015234417237996,0,27.3689633409621,49.9999999999999,6,-20,2.5,438.036675924293,567.237711082987,417.779341393023,237.25019874977,288.587995121134,437.26128245791,5054.9132281975,0.026932159716006,0.841226360797435,0.0323404324280467,17.2613248530947,6.26789994904453,0.673590500584979,0.709196155066288
13220.0,14.5184193653046,-28.6597378073256,91.0000000000001,141.670530758246,90.7561367451616,51.3514914438394,90.3778846672488,17.2613248530953,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.27691116356755,2.75025628264501,5.02716744621257,2.12200735300738,0.0152344172379961,0,27.368963340962,49.9999999999998,6,-20,2.5,438.036675924292,567.237711082985,417.779341393023,237.250198749771,288.587995121135,437.261282457911,5054.9132281975,0.0269321597160061,0.841226360795133,0.0323404324280467,17.2613248530953,6.26789994904455,0.673590500584961,0.709196155066281
13230.0,14.5184193653046,-28.6597378073245,91.0000000000002,141.670530758245,90.7561367451616,51.3514914438391,90.3778846672488,17.2613248530952,16.3214221465732,-25.9120197429536,15.8825455833748,-26.751000626801,2.36906221668417,2.2769111623552,2.75025628118058,5.02716744353578,2.12200735300739,0.0152344172298843,0,27.368963340962,49.9999999999998,6,-20,2.5,438.036675924291,567.237711082984,417.779341393022,237.250198749772,288.587995121136,437.261282457912,5054.9132281975,0.0269321597160061,0.84122636079627,0.0323404324280716,17.2613248530952,6.26789994904456,0.673590500584984,0.709196154688664
13240.0,14.5184193653046,-28.6597378073229,91.0000000000003,141.670530758246,90.7561367451617,51.3514914438387,90.3778846672489,17.2613248530934,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668414,2.27691116235524,2.75025628118056,5.02716744353579,2.12200735300742,0.0152344172298843,0,27.3689633409618,49.9999999999998,6,-20,2.5,438.036675924294,567.237711082985,417.77934139302,237.250198749772,288.587995121134,437.26128245791,5054.9132281975,0.0269321597160061,0.841226360797833,0.0323404324280467,17.2613248530934,6.26789994904456,0.673590500584996,0.709196154688672
13250.0,14.5184193653046,-28.6597378073228,91.0,141.670530758246,90.7561367451614,51.3514914438389,90.3778846672486,17.2613248530945,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794558,2.27691116356758,2.75025628264495,5.02716744621252,2.12200735300739,0.015234417237996,0,27.368963340962,49.9999999999998,6,-20,2.5,438.036675924293,567.237711082985,417.779341393022,237.250198749774,288.587995121135,437.261282457911,5054.91322819751,0.0269321597160061,0.841226360797862,0.0323404324280467,17.2613248530945,6.26789994904454,0.673590500584996,0.709196155066289
13260.0,14.5184193653046,-28.6597378073232,91.0000000000002,141.670530758248,90.7561367451616,51.3514914438392,90.3778846672488,17.2613248530951,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.27691116356761,2.75025628264501,5.02716744621262,2.12200735300739,0.015234417237996,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924293,567.237711082988,417.779341393022,237.25019874977,288.587995121134,437.26128245791,5054.91322819751,0.0269321597160061,0.841226360797496,0.0323404324280467,17.2613248530951,6.26789994904456,0.673590500584974,0.709196155066287
13270.0,14.5184193653046,-28.6597378073234,91.0000000000002,141.670530758247,90.7561367451616,51.3514914438388,90.3778846672488,17.2613248530945,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920707,2.27691116477998,2.7502562841094,5.02716744888938,2.12200735300738,0.0152344172461078,0,27.3689633409621,49.9999999999999,6,-20,2.5,438.036675924293,567.237711082988,417.779341393021,237.25019874977,288.587995121135,437.26128245791,5054.91322819751,0.0269321597160061,0.841226360797261,0.0323404324280467,17.2613248530945,6.26789994904456,0.673590500584972,0.709196155443908
13280.0,14.5184193653046,-28.6597378073232,90.9999999999998,141.670530758246,90.7561367451612,51.3514914438391,90.3778846672485,17.2613248530953,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920702,2.27691116477994,2.75025628410942,5.02716744888936,2.12200735300741,0.0152344172461078,0,27.3689633409621,49.9999999999999,6,-20,2.5,438.036675924293,567.237711082986,417.779341393022,237.25019874977,288.587995121133,437.261282457908,5054.91322819751,0.0269321597160061,0.841226360797464,0.0323404324280681,17.2613248530953,6.26789994904453,0.673590500584987,0.709196155443909
13290.0,14.5184193653046,-28.6597378073233,91.0,141.670530758247,90.7561367451613,51.3514914438387,90.3778846672486,17.2613248530934,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920704,2.27691116477997,2.7502562841094,5.02716744888936,2.1220073530074,0.0152344172461078,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924293,567.237711082987,417.779341393021,237.250198749771,288.587995121135,437.261282457911,5054.91322819751,0.0269321597160061,0.841226360797407,0.0323404324280681,17.2613248530934,6.26789994904454,0.67359050058498,0.709196155443909
13300.0,14.5184193653046,-28.6597378073246,91.0,141.670530758246,90.7561367451614,51.3514914438384,90.3778846672486,17.2613248530945,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920706,2.27691116477996,2.75025628410938,5.02716744888935,2.12200735300737,0.0152344172461078,0,27.3689633409621,49.9999999999999,6,-20,2.5,438.036675924291,567.237711082986,417.779341393021,237.250198749771,288.587995121135,437.261282457909,5054.91322819751,0.0269321597160061,0.841226360796156,0.0323404324280467,17.2613248530945,6.26789994904454,0.673590500584969,0.709196155443902
13310.0,14.5184193653046,-28.6597378073239,90.9999999999998,141.670530758246,90.7561367451612,51.3514914438388,90.3778846672484,17.2613248530948,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794559,2.27691116356759,2.75025628264495,5.02716744621254,2.12200735300739,0.015234417237996,0,27.3689633409621,49.9999999999999,6,-20,2.5,438.036675924292,567.237711082986,417.779341393021,237.250198749773,288.587995121134,437.261282457911,5054.91322819751,0.0269321597160061,0.841226360796838,0.0323404324280467,17.2613248530948,6.26789994904453,0.673590500584977,0.709196155066284
13320.0,14.5184193653046,-28.6597378073249,91.0000000000002,141.670530758247,90.7561367451616,51.3514914438387,90.3778846672489,17.261324853095,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668419,2.27691116235524,2.75025628118058,5.02716744353582,2.12200735300739,0.0152344172298843,0,27.3689633409619,49.9999999999999,6,-20,2.5,438.036675924292,567.237711082987,417.779341393021,237.25019874977,288.587995121135,437.261282457911,5054.91322819751,0.0269321597160061,0.841226360795815,0.0323404324280467,17.261324853095,6.26789994904456,0.673590500584962,0.70919615468866
13330.0,14.5184193653046,-28.6597378073236,91.0,141.670530758247,90.7561367451614,51.3514914438387,90.3778846672487,17.261324853096,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794563,2.27691116356761,2.75025628264497,5.02716744621258,2.12200735300737,0.015234417237996,0,27.3689633409621,49.9999999999999,6,-20,2.5,438.036675924292,567.237711082987,417.779341393021,237.250198749772,288.587995121133,437.261282457908,5054.91322819751,0.0269321597160061,0.841226360797062,0.0323404324280681,17.261324853096,6.26789994904454,0.673590500584976,0.709196155066285
13340.0,14.5184193653046,-28.6597378073232,91.0,141.670530758248,90.7561367451614,51.3514914438385,90.3778846672487,17.2613248530953,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.27691116356761,2.75025628264494,5.02716744621255,2.12200735300737,0.015234417237996,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924293,567.237711082988,417.779341393022,237.250198749773,288.587995121135,437.261282457911,5054.91322819751,0.0269321597160061,0.841226360797521,0.0323404324280681,17.2613248530953,6.26789994904454,0.673590500584977,0.709196155066287
13350.0,14.5184193653046,-28.6597378073227,90.9999999999998,141.670530758245,90.7561367451612,51.351491443839,90.3778846672484,17.2613248530947,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920699,2.27691116477993,2.75025628410943,5.02716744888936,2.12200735300744,0.0152344172461078,0,27.3689633409621,49.9999999999999,6,-20,2.5,438.036675924294,567.237711082985,417.779341393022,237.25019874977,288.587995121134,437.26128245791,5054.91322819751,0.0269321597160061,0.841226360797975,0.0323404324280467,17.2613248530947,6.26789994904453,0.673590500584993,0.709196155443912
13360.0,14.5184193653046,-28.659737807325,91.0,141.670530758246,90.7561367451614,51.3514914438395,90.3778846672486,17.2613248530959,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668417,2.2769111623552,2.75025628118059,5.02716744353578,2.12200735300739,0.0152344172298843,0,27.3689633409621,49.9999999999999,6,-20,2.5,438.036675924292,567.237711082985,417.779341393022,237.250198749771,288.587995121135,437.261282457911,5054.91322819751,0.0269321597160061,0.841226360795723,0.0323404324280467,17.2613248530959,6.26789994904454,0.673590500584968,0.70919615468866
13370.0,14.5184193653046,-28.6597378073227,90.9999999999999,141.670530758246,90.7561367451613,51.3514914438388,90.3778846672485,17.2613248530958,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668414,2.2769111623552,2.75025628118061,5.02716744353581,2.12200735300742,0.0152344172298843,0,27.368963340962,49.9999999999998,6,-20,2.5,438.036675924294,567.237711082986,417.779341393022,237.25019874977,288.587995121136,437.26128245791,5054.91322819751,0.0269321597160061,0.841226360798004,0.0323404324280681,17.2613248530958,6.26789994904454,0.673590500584987,0.709196154688672
13380.0,14.5184193653046,-28.6597378073233,91.0000000000002,141.670530758246,90.7561367451616,51.3514914438383,90.3778846672489,17.2613248530961,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221542272,2.27691116114286,2.75025627971613,5.027167440859,2.12200735300739,0.0152344172217725,0,27.368963340962,49.9999999999998,6,-20,2.5,438.036675924293,567.237711082986,417.779341393021,237.250198749773,288.587995121134,437.261282457911,5054.91322819751,0.0269321597160061,0.841226360797378,0.0323404324280467,17.2613248530961,6.26789994904456,0.673590500584984,0.709196154311046
13390.0,14.5184193653046,-28.6597378073228,90.9999999999998,141.670530758247,90.7561367451613,51.351491443839,90.3778846672485,17.2613248530918,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794559,2.27691116356757,2.75025628264501,5.02716744621259,2.12200735300741,0.015234417237996,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924294,567.237711082987,417.779341393023,237.250198749771,288.587995121134,437.261282457909,5054.91322819751,0.0269321597160061,0.84122636079789,0.0323404324280467,17.2613248530918,6.26789994904453,0.673590500584982,0.709196155066289
13400.0,14.5184193653046,-28.659737807324,90.9999999999999,141.670530758246,90.7561367451613,51.3514914438386,90.3778846672486,17.2613248530955,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920704,2.27691116477996,2.75025628410933,5.02716744888929,2.12200735300737,0.0152344172461078,0,27.368963340962,49.9999999999998,6,-20,2.5,438.036675924292,567.237711082986,417.779341393021,237.250198749775,288.587995121134,437.26128245791,5054.91322819751,0.0269321597160061,0.841226360796668,0.0323404324280467,17.2613248530955,6.26789994904454,0.673590500584976,0.709196155443905
13410.0,14.5184193653046,-28.6597378073223,91.0,141.670530758246,90.7561367451614,51.3514914438393,90.3778846672486,17.2613248530952,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668413,2.2769111623552,2.75025628118059,5.02716744353579,2.12200735300742,0.0152344172298843,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924294,567.237711082986,417.779341393022,237.250198749771,288.587995121135,437.261282457912,5054.91322819751,0.0269321597160061,0.841226360798458,0.0323404324280467,17.2613248530952,6.26789994904454,0.673590500584993,0.709196154688674
13420.0,14.5184193653046,-28.6597378073233,91.0000000000001,141.670530758246,90.7561367451615,51.3514914438386,90.3778846672488,17.261324853096,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668415,2.27691116235522,2.75025628118058,5.0271674435358,2.12200735300741,0.0152344172298843,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924293,567.237711082986,417.779341393021,237.250198749771,288.587995121135,437.26128245791,5054.91322819751,0.0269321597160061,0.841226360797378,0.0323404324280467,17.261324853096,6.26789994904455,0.673590500584982,0.709196154688669
13430.0,14.5184193653046,-28.659737807323,90.9999999999999,141.670530758246,90.7561367451613,51.3514914438388,90.3778846672485,17.2613248530968,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794559,2.27691116356758,2.75025628264497,5.02716744621254,2.1220073530074,0.015234417237996,0,27.3689633409621,49.9999999999999,6,-20,2.5,438.036675924293,567.237711082986,417.779341393022,237.250198749773,288.587995121134,437.261282457911,5054.91322819751,0.0269321597160061,0.841226360797695,0.0323404324280467,17.2613248530968,6.26789994904454,0.673590500584987,0.709196155066288
13440.0,14.5184193653046,-28.659737807324,90.9999999999998,141.670530758246,90.7561367451612,51.3514914438385,90.3778846672485,17.2613248530935,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906222046848,2.27691116599234,2.75025628557377,5.02716745156611,2.12200735300739,0.0152344172542195,0,27.3689633409621,49.9999999999999,6,-20,2.5,438.036675924292,567.237711082986,417.77934139302,237.250198749772,288.587995121133,437.26128245791,5054.91322819751,0.0269321597160061,0.841226360796746,0.0323404324280467,17.2613248530935,6.26789994904453,0.673590500584977,0.709196155821523
13450.0,14.5184193653046,-28.659737807325,91.0,141.670530758247,90.7561367451615,51.3514914438389,90.3778846672487,17.2613248530921,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668418,2.27691116235524,2.75025628118057,5.02716744353582,2.12200735300739,0.0152344172298842,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924293,567.237711082987,417.779341393021,237.25019874977,288.587995121135,437.261282457913,5054.91322819751,0.0269321597160061,0.84122636079573,0.0323404324280467,17.2613248530921,6.26789994904454,0.673590500584955,0.709196154688655
13460.0,14.5184193653046,-28.6597378073235,91.0,141.670530758246,90.7561367451614,51.3514914438385,90.3778846672487,17.2613248530945,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920704,2.27691116477995,2.75025628410942,5.02716744888937,2.1220073530074,0.0152344172461078,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924292,567.237711082986,417.779341393022,237.25019874977,288.587995121134,437.261282457909,5054.91322819751,0.0269321597160061,0.841226360797179,0.0323404324280467,17.2613248530945,6.26789994904454,0.673590500584984,0.709196155443908
13470.0,14.5184193653046,-28.6597378073226,91.0,141.670530758247,90.7561367451614,51.351491443839,90.3778846672486,17.261324853095,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668416,2.27691116235523,2.75025628118059,5.02716744353582,2.12200735300741,0.0152344172298842,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924294,567.237711082987,417.779341393022,237.25019874977,288.587995121136,437.261282457912,5054.91322819751,0.0269321597160061,0.841226360798064,0.0323404324280467,17.261324853095,6.26789994904454,0.673590500584988,0.709196154688668
13480.0,14.5184193653046,-28.6597378073238,91.0000000000001,141.670530758247,90.7561367451615,51.3514914438387,90.3778846672488,17.2613248530932,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920705,2.27691116477997,2.75025628410942,5.0271674488894,2.1220073530074,0.0152344172461078,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924292,567.237711082987,417.779341393021,237.250198749769,288.587995121134,437.261282457909,5054.91322819751,0.0269321597160061,0.841226360796927,0.0323404324280467,17.2613248530932,6.26789994904455,0.673590500584974,0.709196155443906
13490.0,14.5184193653046,-28.659737807325,91.0000000000003,141.670530758248,90.7561367451618,51.3514914438393,90.377884667249,17.2613248530942,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668419,2.27691116235525,2.75025628118058,5.02716744353583,2.12200735300738,0.0152344172298843,0,27.368963340962,50.0,6,-20,2.5,438.036675924293,567.237711082988,417.779341393021,237.25019874977,288.587995121134,437.26128245791,5054.91322819751,0.0269321597160061,0.84122636079573,0.0323404324280467,17.2613248530942,6.26789994904456,0.673590500584953,0.70919615468866
