time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
1920.0,14.5669659721456,-28.5800816001136,91.2188333176342,141.340881603724,90.9809900698098,51.0030664571285,90.6146705611659,16.6380643194166,16.3314194807658,-25.893102493519,15.9017330571633,-26.7139675735767,2.35255456481601,2.27128526007721,2.7168421467939,4.98812740687111,2.12030253473047,0.0150630973599677,0,27.0222670744631,49.5928961841532,6,-20,2.5,438.022104286606,566.718434746958,415.933692021105,235.569582179109,287.319476094962,437.045911320253,4980.58213222975,0.0265305806026622,0.821013795565278,0.0323932332399295,16.6380643194166,6.26203380251313,0.675677020438431,0.709177732643448
1930.0,14.5656066772935,-28.582328157734,91.2124251352026,141.349409749284,90.9744208304143,51.012301203242,90.6077847976834,16.6549021125519,16.3310924018739,-25.8937212685251,15.9011589490534,-26.7150751583051,2.3530083778587,2.27141180696935,2.71775810272759,4.98916990969694,2.12033665355549,0.015067673595422,0,27.0317940415031,49.6037928114541,6,-20,2.5,438.022492492568,566.732272679777,415.984926542715,235.614805998471,287.354569488553,437.052588353421,4982.5798345578,0.0265412994467975,0.82156020928667,0.032391658473415,16.6549021125519,6.26217823644756,0.675620448917439,0.709178667525638
1940.0,14.5642848896533,-28.5845128793964,91.2062879044252,141.357822751722,90.9681270663184,51.0213117930938,90.601183379247,16.6712496352179,16.3307747591108,-25.8943222006922,15.9006010897859,-26.7161514226677,2.35345091582069,2.27153873026932,2.71864751377405,4.99018624404337,2.12036979845114,0.0150721246841907,0,27.0410437337426,49.6144113218783,6,-20,2.5,438.022869867663,566.745826041488,416.034577437504,235.658713334837,287.388610955131,437.059098081412,4984.52402061145,0.0265517072763272,0.822091575951983,0.0323901290277391,16.6712496352179,6.26232517390673,0.675565403911588,0.709179452979484
1950.0,14.5630004504598,-28.5866356624538,91.2004131185521,141.36611785159,90.962100125043,51.0301062502305,90.594857328184,16.6871205414452,16.330467233022,-25.8949040017453,15.9000599305389,-26.7171954938277,2.35388255286645,2.27166590433127,2.71951147355884,4.99117737789012,2.12040204461862,0.015076455061686,0,27.0500262786728,49.6247617330878,6,-20,2.5,438.023236874903,566.759095970863,416.08270055585,235.701340187525,287.421606857702,437.065394213686,4986.41604513394,0.0265618173710086,0.822608309077843,0.032388646079454,16.6871205414452,6.26247409857579,0.675511846168025,0.709180110795485
1960.0,14.561752930853,-28.5886969609068,91.1947870339124,141.374286977968,90.9563261171322,51.0386898883573,90.5887924408106,16.7025302456713,16.3301701956846,-25.8954659669587,15.8995356290805,-26.7182070650389,2.35430349676431,2.2717930196544,2.72035094455775,4.99214396421216,2.12043348322475,0.0150806686405831,0,27.0587512233491,49.6348515046209,6,-20,2.5,438.023593926972,566.772079846954,416.129354792917,235.742728086122,287.453577717768,437.071449153676,4988.25721748563,0.0265716423645198,0.823110821144894,0.0323872100003122,16.7025302456713,6.26262425045625,0.675459738638953,0.709180658123816
1970.0,14.5605416764453,-28.5906976938345,91.1893927846088,141.382319240529,90.9507880322502,51.0470662581947,90.5829714049253,16.717495230164,16.3298837660842,-25.8960078704306,15.8990281022271,-26.7191862945002,2.3547138134957,2.27191962487292,2.72116674286862,4.99308636774154,2.12046421060784,0.0150847687053618,0,27.0672276184169,49.6446863966714,6,-20,2.5,438.023941394295,566.784773232812,416.174600200104,235.782921943786,287.484554188985,437.07725027773,4990.04882897825,0.0265811941726847,0.823599523731531,0.0323858205029808,16.717495230164,6.26277475185738,0.675409045327575,0.709181096456172
1980.0,14.5593658781801,-28.5926391099844,91.1842123077474,141.39020283634,90.9454676688893,51.0552377650318,90.577375736874,16.7320321163508,16.3296078689732,-25.8965298537575,15.8985370870266,-26.720133687359,2.35511352248282,2.27204524012553,2.72195960404254,4.99400484416807,2.12049431863619,0.0150887582680349,0,27.0754639020194,49.6542709819054,6,-20,2.5,438.024279606018,566.797171200834,416.21849535719,235.821967313599,287.514572867343,437.08279632078,4991.79213351504,0.0265904837367725,0.824074817399385,0.0323844768099946,16.7320321163508,6.26292470913199,0.675359731535649,0.709181427579276
1990.0,14.5582246101216,-28.5945227088831,91.1792275233373,141.397926409066,90.940346814051,51.0632062870208,90.571986959151,16.7461573276729,16.3293422842125,-25.8970323327035,15.8980621865791,-26.7210500073347,2.35550289970329,2.27216965654733,2.72273051571049,4.99490017225782,2.12052389020069,0.0150926418811178,0,27.0834680243455,49.663609226585,6,-20,2.5,438.024608858267,566.809269378737,416.261096670153,235.859909312965,287.543673662188,437.088094219642,4993.4883685471,0.0265995211165539,0.82453709297241,0.0323831777798489,16.7461573276729,6.26307327748914,0.675311763047833,0.709181733931934
2000.0,14.5571168734492,-28.5963501524455,91.1744212503374,141.405479945294,90.9354081603152,51.0709735653486,90.5667875179094,16.7598867117974,16.3290866913801,-25.8975159128153,15.8976029136727,-26.721936192543,2.35588182856104,2.27229231715264,2.72347995261393,4.99577226976657,2.12055299599554,0.0150964213751289,0,27.0912474745596,49.6727048414358,6,-20,2.5,438.024929419739,566.821064566611,416.302457494859,235.896791480475,287.571897480016,437.093156371808,4995.13875352425,0.0266083155021154,0.824986729526245,0.0323819220274402,16.7598867117974,6.26321970503863,0.675265106043141,0.709181976304294
2010.0,14.5560416487414,-28.5981212203688,91.169777774109,141.412857622122,90.930635874106,51.0785414917066,90.5617613510634,16.7732352972466,16.3288407207315,-25.8979812930129,15.8971587324344,-26.7227932751689,2.35625043236238,2.27241296229731,2.7242085907715,4.99662155306882,2.1205817023699,0.0151000997867054,0,27.0988093150016,49.6815615503891,6,-20,2.5,438.025243783171,566.832557930726,416.342627771588,235.93265503949,287.599285296662,437.097997567192,4996.74448887414,0.0266168752693886,0.825426031519381,0.0323807080073948,16.7732352972466,6.2633633493342,0.675219732755912,0.709182186233355
2020.0,14.5549978323865,-28.5998436337272,91.1652831422526,141.420046398153,90.9260158895132,51.0859121545035,90.5568941792662,16.7862171588609,16.3286039044342,-25.8984293578578,15.896729049631,-26.723622398925,2.35660886479942,2.27253126848038,2.72491711816566,4.99744838664604,2.12061002625116,0.0151036803219749,0,27.106160222875,49.690183128548,6,-20,2.5,438.025545435326,566.843740854373,416.381653466706,235.967538490962,287.625873303888,437.102637824742,4998.30675308965,0.0266252080485731,0.825849535908361,0.03237953332129,16.7862171588609,6.26350372511905,0.675175592956997,0.709182369782548
2030.0,14.553984451487,-28.6015132253564,91.1609255549292,141.427049657087,90.9215363016815,51.093088311519,90.5521738987533,16.7988455002852,16.3283758734124,-25.8988608051166,15.8963133257817,-26.7244246034465,2.35695722765093,2.27264708989874,2.72560602594448,4.99825311584322,2.12063802312813,0.0151071651477444,0,27.113306617272,49.6985738678172,6,-20,2.5,438.02584133527,566.854623731604,416.419577336546,236.00147776004,287.651699496782,437.107090650264,4999.82671344732,0.026633320904017,0.826263399930358,0.0323783962193147,16.7988455002852,6.2636404387264,0.675132670583532,0.709182540691303
2040.0,14.5530004643958,-28.6031337388926,91.1566946861843,141.433863057756,90.9171866845874,51.1000728923425,90.5475898978925,16.8111324251228,16.3281561739338,-25.899276492782,15.8959109776592,-26.7252010125866,2.35729569580573,2.27276024915384,2.72627589176282,4.99903614091666,2.12066570596608,0.0151105569274601,0,27.120254531514,49.7067381183743,6,-20,2.5,438.026129437508,566.865206704109,416.456438843039,236.034505697186,287.676796293409,437.111374263284,5001.3055055959,0.026641220302166,0.826666012080068,0.0323772951644514,16.8111324251228,6.26377322732868,0.67509092767235,0.709182703197429
2050.0,14.5520448914811,-28.6047068632105,91.1525820564255,141.440486549354,90.912958464192,51.1068692877155,90.5431334273212,16.8230892160479,16.3279443968219,-25.8996771945943,15.8955214615636,-26.7259526740588,2.35762447233407,2.27287065944788,2.72692725723289,4.99979791668077,2.12069308549844,0.0151138581867239,0,27.1270097850644,49.7146805581006,6,-20,2.5,438.026409938589,566.875494202033,416.492274287718,236.06665274601,287.701193795238,437.115503515617,5002.74424595423,0.0266489122790802,0.827057688798227,0.0323762287225122,16.8230892160479,6.26390192829786,0.675050332110887,0.709182865049392
2060.0,14.5511167888715,-28.6062342226979,91.1485806923976,141.446921607683,90.9088445777254,51.1134812603563,90.5387972582484,16.8347263373057,16.3277401513101,-25.9000636495056,15.8951442565002,-26.7266805918856,2.35794376552156,2.27297826254159,2.72756062896588,5.00053889150748,2.12072016501267,0.0151170712776561,0,27.1335779661736,49.7224061339674,6,-20,2.5,438.026683031288,566.885491733203,416.527117363349,236.097946999023,287.724919467269,437.119492023738,5004.14402684323,0.026656402501419,0.827438738121998,0.0323751955167815,16.8347263373057,6.2640264671717,0.67501085240387,0.709183027624414
2070.0,14.5502152570747,-28.6077173710375,91.144684952493,141.453171007775,90.9048392984397,51.1199128607742,90.5345755057694,16.8460535117678,16.3275430751068,-25.9004365426314,15.8947788732705,-26.7273857088446,2.35825380647373,2.27308304468262,2.72817650239326,5.00125954707587,2.12074694137956,0.0151201985176148,0,27.1399644615762,49.7299199770206,6,-20,2.5,438.026948892814,566.895205696234,416.560999301092,236.128414423654,287.747997799584,437.123351066866,5005.50591428843,0.0266636963291704,0.827809448136975,0.0323741942533218,16.8460535117678,6.26414684196346,0.674972457403369,0.709183192256555
2080.0,14.5493394340112,-28.6091577807805,91.1408901985601,141.459238403681,90.9009379067844,51.1261683699056,90.5304632988472,16.857079826499,16.3273528281368,-25.9007965170881,15.8944248484485,-26.7280689180825,2.35855486308731,2.27318504387908,2.72877539278313,5.00196043666221,2.12077340872823,0.015123242335301,0,27.1461744658165,49.7372273847495,6,-20,2.5,438.027207712198,566.904643037976,416.593949505482,236.158079188602,287.770451424653,437.127090936063,5006.830948904,0.0266707988806687,0.828170111681661,0.0323732237048375,16.857079826499,6.26426310362277,0.67493511697099,0.709183367426303
2090.0,14.5484884998012,-28.6105568561942,91.1371926542556,141.465128183553,90.8971365483079,51.1322522082625,90.5264566371123,16.8678138234492,16.3271690984834,-25.9011441627451,15.8940817495112,-26.7287310532039,2.35884715870321,2.27328427145683,2.72935774012996,5.0026420115868,2.12079955800825,0.0151262047623501,0,27.1522130079879,49.7443337183492,6,-20,2.5,438.027459664872,566.913811150404,416.625995589746,236.186963921772,287.792300649963,437.130719817619,5008.12014435676,0.0266777150716164,0.828521003614863,0.0323722827249924,16.8678138234492,6.26437534424975,0.674898801424962,0.709183544769278
2100.0,14.5476616727319,-28.6119159298612,91.1335891953176,141.470845205827,90.8934320235536,51.1381688888467,90.5225521800305,16.8782635836927,16.3269915985782,-25.9014800234314,15.8937491712004,-26.7293728952839,2.35913097496609,2.2733808075505,2.72992403598925,5.00330484353974,2.12082537876545,0.0151290881266247,0,27.1580849592002,49.751244377809,6,-20,2.5,438.027704925464,566.922717657526,416.657163744219,236.215089962851,287.813564157698,437.134244573609,5009.37448736024,0.0266844496522479,0.828862392470487,0.0323713702391615,16.8782635836927,6.26448368442182,0.674863481873623,0.709183731842941
2110.0,14.546858206881,-28.613236269032,91.1300771820753,141.476394611488,90.889821620217,51.1439229562494,90.5187470784132,16.8884367971317,16.3268200633761,-25.9018046003846,15.8934267335522,-26.7299951766621,2.35940654717079,2.27347469833133,2.73047470641543,5.00394940474676,2.12085086003812,0.0151318944034008,0,27.1637950426602,49.7579647483643,6,-20,2.5,438.027943665656,566.931370273379,416.687478945379,236.242477571211,287.834259208065,437.137670836057,5010.59493762336,0.0266910072337836,0.82919453895525,0.0323704852388857,16.8884367971317,6.26458826270601,0.674829130189483,0.709183921811556
2120.0,14.5460773893385,-28.6145190809801,91.1266543213702,141.481781670733,90.8863029747817,51.1495189394031,90.5150388355638,16.8983408249651,16.3266542480266,-25.9021183566543,15.8931140795112,-26.7305985855398,2.35967413292379,2.27356602049172,2.73101019472473,5.00457621521645,2.12087599104859,0.015134625674184,0,27.1693478417536,49.7645001609297,6,-20,2.5,438.028176054082,566.939776686732,416.716965139443,236.269146110582,287.854401899672,437.141003218269,5011.78242811641,0.0266973923080119,0.829517696274586,0.032369626776017,16.8983408249651,6.2646892273625,0.674795719020229,0.709184115052026
2130.0,14.5453185374542,-28.6157655182922,91.1233185567038,141.487011664232,90.8828739624456,51.1549613138409,90.5114251968492,16.9079827505108,16.3264939254798,-25.90242172163,15.8928108725121,-26.7311837706411,2.35993398972468,2.27365485828933,2.7315309380744,5.00518579636373,2.12090076169785,0.0151372839972595,0,27.174747806219,49.770855860438,6,-20,2.5,438.02840225626,566.947944473368,416.745645388477,236.295114198805,287.874007392068,437.144245518384,5012.93786544482,0.0267036092606557,0.829832110473092,0.0323687939559818,16.9079827505108,6.26478672997509,0.67476322179341,0.709184313159726
2140.0,14.544580996225,-28.6169766839288,91.1200679838601,141.492089795374,90.8795326125703,51.1602544728718,90.5079040648967,16.9173694196311,16.3263388841959,-25.9027150953723,15.8925167941774,-26.73175134565,2.36018636104189,2.27374128908463,2.73203735317414,5.00577864225878,2.12092516289646,0.0151398713289649,0,27.1799992571604,49.7770369817637,6,-20,2.5,438.028622434452,566.955881032951,416.773541983965,236.320399826321,287.893090089493,437.147400902372,5014.06213035711,0.0267096623801501,0.830138020720199,0.0323679859319839,16.9173694196311,6.26488092077111,0.67473161271303,0.709184515311386
2150.0,14.543864135907,-28.6181536358915,91.1169007888006,141.497021129087,90.8762770464423,51.1654027068997,90.5044734371796,16.9265074720278,16.3261889260616,-25.902998852554,15.8922315422229,-26.7323018932481,2.36043147712397,2.27382538332834,2.73252983848587,5.00635522181421,2.1209491867623,0.0151423895363208,0,27.1851063913078,49.7830485325969,6,-20,2.5,438.028836747524,566.963593546757,416.800676533277,236.345020447322,287.911663787913,437.150472061552,5015.15607836254,0.0267155558630516,0.830435659530387,0.032367201899234,16.9265074720278,6.26497194537484,0.67470086674872,0.709184718883914
2160.0,14.5431673498908,-28.6192973913054,91.1138152042636,141.501810552612,90.8731054337708,51.1704101896941,90.5011313623951,16.9354033649349,16.3260438645614,-25.903273345918,15.8919548286148,-26.7328359686664,2.36066956657407,2.27390721512219,2.7330087884311,5.00691600355329,2.12097282671356,0.0151448404761447,0,27.1900732847842,49.7888953823585,6,-20,2.5,438.029045350872,566.971088952488,416.827070023803,236.368993047952,287.929741789146,437.153461343262,5016.2205404295,0.0267212938170859,0.830725253026515,0.0323664410902325,16.9354033649349,6.26505994273302,0.674670959620235,0.709184923161999
2170.0,14.5424900529202,-28.6204089299332,91.1108094817111,141.506462753125,90.8700159645646,51.1752809699345,90.497875912277,16.9440633897593,16.3259035232376,-25.9035389091912,15.8916863780204,-26.7333541026712,2.36090085563594,2.27398686111021,2.73347459301004,5.00746145412025,2.12099607747883,0.0151472259932321,0,27.1949038961059,49.7945822555448,6,-20,2.5,438.029248396275,566.978373931657,416.85274286718,236.39233419358,287.947336984929,437.156370854923,5017.25632363451,0.0267268802621307,0.83100702106961,0.0323657027705906,16.9440633897593,6.26514504394766,0.674641867779683,0.709185129242616
2180.0,14.5418316794841,-28.6214891972248,91.1078818747231,141.510982209213,90.867006832466,51.1800189679383,90.494705164871,16.9524936846554,16.3257677343867,-25.9037958595489,15.8914259264716,-26.7338568041411,2.36112555506623,2.27406438751918,2.73392762282268,5.00799201034186,2.12101893505675,0.0151495478374581,0,27.1996020695889,49.8001137297991,6,-20,2.5,438.029446031887,566.985454907947,416.877714933265,236.415060063601,287.964461919151,437.159202544681,5018.2642119656,0.0267323191308854,0.831281177498369,0.0323649862353648,16.9524936846554,6.26522737182138,0.674613568388711,0.709185336114839
2190.0,14.5411916799296,-28.6225391065268,91.1050305459954,141.515373042178,90.8640761419238,51.184627953881,90.4916171123936,16.9607002111113,16.3256363329549,-25.9040445091653,15.8911732164409,-26.7343445695659,2.36134385589824,2.27413984393474,2.73436822998201,5.00850807391675,2.12104139827257,0.0151518076515693,0,27.2041715078664,49.8054942314804,6,-20,2.5,438.029638408231,566.992337913878,416.902005708585,236.437186403753,287.981129335331,437.161959302714,5019.24496407526,0.0267376142506868,0.831547935897497,0.0323642907958082,16.9607002111113,6.2653070361312,0.674586039738532,0.709185540624974
2200.0,14.5405695316193,-28.6235595448711,91.1022539430761,141.519639697161,90.8612222829971,51.1891116164644,90.4886100330163,16.9686888953327,16.3255091787145,-25.9042851232485,15.8909280134203,-26.7348178510459,2.36155597079187,2.2742133127115,2.73479676804545,5.00901008075694,2.12106346100166,0.0151540071659436,0,27.2086159070502,49.8107280222237,6,-20,2.5,438.029825646955,566.999029228313,416.925633603792,236.458728837408,287.997349690114,437.164639946427,5020.19932598314,0.0267427694114302,0.831807480837792,0.0323636158252079,16.9686888953327,6.26538415465564,0.674559259108445,0.709185744091165
2210.0,14.5399647155499,-28.6245513617623,91.0995501762073,141.523785785548,90.8584433106587,51.1934735275086,90.4856818750366,16.9764654073117,16.3253861148541,-25.9045179983987,15.8906900745778,-26.7352771167846,2.36176207635456,2.27428483396537,2.73521357714415,5.00949841110952,2.12108512591658,0.0151561479545557,0,27.212938736567,49.8158193282218,6,-20,2.5,438.030007905212,567.005534284522,416.948617396102,236.47970238251,288.01313617739,437.167249033194,5021.12801356158,0.0267477882694537,0.832060027177359,0.0323629606723372,16.9764654073117,6.26545882045918,0.674533206776356,0.709185944817359
2220.0,14.539376735058,-28.6255153907988,91.0969174770055,141.527815039128,90.8557374022162,51.1977170773401,90.482830710485,16.9840353249734,16.3252670019916,-25.9047433982452,15.8904591736181,-26.7357228031027,2.36196236944329,2.27435447843807,2.73561900284714,5.00997348128522,2.12110639276021,0.0151582316862806,0,27.2171434189327,49.8207721146367,6,-20,2.5,438.030185309514,567.011858598794,416.970974839474,236.500121809626,288.028499704202,437.169787419569,5022.03172547822,0.0267526744051867,0.832305759940677,0.0323623247304567,16.9840353249734,6.26553112537132,0.674507862189278,0.70918614678123
2230.0,14.5388051076396,-28.6264524358664,91.0943540913435,141.53173100087,90.8531027507072,51.2018455774104,90.4800546298539,16.9914041061675,16.3251517043724,-25.9049615795622,15.8902350909684,-26.7361553333784,2.36215701123143,2.27442228493204,2.73601334926822,5.01043563420026,2.12112726223403,0.0151602598058473,0,27.2212332714889,49.8255902659399,6,-20,2.5,438.030357989679,567.018007447709,416.99272331275,236.520001584529,288.043451489976,437.172256851774,5022.91114084202,0.0267574313112598,0.832544864942808,0.0323617074099332,16.9914041061675,6.26560115614156,0.67448320570805,0.709186345599046
2240.0,14.5382493650639,-28.6273632767765,91.0918582783563,141.53553706499,90.8505375637777,51.2058622343468,90.4773517407893,16.9985770707966,16.3250400910587,-25.9051727900185,15.8900176142048,-26.7365751172216,2.36234617632618,2.27448830883866,2.73639693423278,5.01088524307144,2.12114773579211,0.0151622338430533,0,27.2252115136668,49.8302775459783,6,-20,2.5,438.030526072071,567.02398591783,417.013879730164,236.539355820451,288.058002487586,437.174659072434,5023.76691975806,0.0267620623930595,0.832777522903999,0.0323611081399733,16.9985770707966,6.26566899431883,0.674459218273752,0.709186542875811
2250.0,14.5377090529875,-28.6282486699647,91.0894283153612,141.539236488587,90.8480400685805,51.2097701528566,90.4747201729545,17.0055594056015,16.3249320358253,-25.9053772683729,15.889806537872,-26.7369825508205,2.36253001733885,2.2745525880498,2.73677004789236,5.01132263594216,2.12116781550438,0.0151641551843372,0,27.2290812703735,49.8348376009325,6,-20,2.5,438.030689679615,567.02979891743,417.034460542159,236.558198289243,288.072163387578,437.176995805875,5024.59970391516,0.0267665709695003,0.833003909531499,0.0323605263677109,17.0055594056015,6.26573471675321,0.674435881382434,0.709186735451592
2260.0,14.5371837297355,-28.6291093484797,91.0870624873504,141.542832381514,90.8456085012316,51.2135723400959,90.4721580674746,17.0123561667317,16.3248274160637,-25.9055752465482,15.88960166247,-26.7373780188954,2.36270870773208,2.27461518374543,2.73713300328206,5.01174818702749,2.1211875042515,0.0151660253498053,0,27.2328455723896,49.8392739672962,6,-20,2.5,438.030848934498,567.03545116963,417.0544817804,236.576542429125,288.085944717683,437.179268951199,5025.41011723056,0.0267709602741394,0.833224198030251,0.0323599615559544,17.0123561667317,6.26579839539578,0.674413177133097,0.709186928337979
2270.0,14.5366729692451,-28.6299460273623,91.0847591637488,141.546327819857,90.8432411835809,51.2172717114863,90.4696636535084,17.0189722866257,16.3247261166402,-25.905766942329,15.8894027975569,-26.7377618887074,2.36288239014014,2.27467613242505,2.73748607102169,5.01216220344674,2.12120680418185,0.0151678456461483,0,27.2365073718469,49.8435900615149,6,-20,2.5,438.031003945471,567.040947311181,417.073958887702,236.594401349692,288.099356403472,437.181479671602,5026.19876621174,0.0267752334565086,0.833438547652719,0.0323594131913865,17.0189722866257,6.26586010130755,0.674391087873319,0.709187118225237
2280.0,14.5361763550602,-28.6307593933702,91.0825166833607,141.549725674297,90.8409364081062,51.2208711031537,90.4672351334155,17.0254125628976,16.3246280226844,-25.9059525730092,15.8892097558442,-26.7381345214553,2.36305121362465,2.27473547810052,2.73782953222289,5.01256501032341,2.12122571928295,0.0151696174304706,0,27.2400695207526,49.8477892245067,6,-20,2.5,438.031154832934,567.046291742611,417.092907055972,236.611787820657,288.112408619632,437.183630139347,5026.96624055418,0.0267793935840861,0.833647126324564,0.0323588807685837,17.0254125628976,6.26591989933129,0.67436959684632,0.709187306149907
2290.0,14.5356934842904,-28.6315501181209,91.0803334435161,141.55302876478,90.8386925270014,51.2243732554172,90.4648707714636,17.0316816728322,16.3245330253274,-25.9061323445315,15.8890223575277,-26.7384962639125,2.36321531093352,2.27479325364003,2.73816364360566,5.01295689724569,2.12124425313809,0.0151713419427484,0,27.243534795931,49.851874675104,6,-20,2.5,438.031301705017,567.051488770962,417.11134094328,236.628714295053,288.125110963262,437.185721850603,5027.7131138083,0.0267834436437563,0.833850089343393,0.0323583638020182,17.0316816728322,6.2659778525154,0.674348687529263,0.709187489256231
2300.0,14.5352239658461,-28.6323188519283,91.0782078797953,141.556239816528,90.8365079319226,51.2277808342802,90.4625688736934,17.0377841729077,16.3244410193473,-25.906306455943,15.8888404285361,-26.7388474518082,2.36337483292142,2.2748495123189,2.73848868061617,5.01333819293507,2.12126240962716,0.0151730205338135,0,27.2469058921498,49.8558495461651,6,-20,2.5,438.031444668609,567.056542566576,417.129274805399,236.645192910607,288.137472865974,437.187756424708,5028.43994367686,0.0267873865433544,0.834047589166627,0.032357861821172,17.0377841729077,6.26603402147809,0.674328343919538,0.709187671548466
2310.0,14.5347674201955,-28.6330662254977,91.0761384663425,141.559361468976,90.834381054261,51.231096429294,90.4603277881163,17.0437244978422,16.3243519032849,-25.9064750991759,15.8886638004658,-26.7391884099501,2.36352990674718,2.27490428770494,2.73880488875226,5.0137091764572,2.12128019287784,0.0151746543959739,0,27.2501854255128,49.8597168801775,6,-20,2.5,438.031583827897,567.061457173905,417.146722489172,236.661235486654,288.149503508165,437.18973544906,5029.14727245501,0.0267912251135223,0.834239774206903,0.0323573743706334,17.0437244978422,6.266088464532,0.674308550473593,0.709187851238924
2320.0,14.5343234789673,-28.6337928506862,91.0741237158657,141.562396280686,90.8323103651033,51.2343225565721,90.458145904601,17.049506964775,16.3242655793274,-25.9066384592673,15.8884923103928,-26.739519452588,2.36368065621972,2.27495761313958,2.73911250714923,5.01407012028881,2.12129760722749,0.0151762446935178,0,27.2533759365215,49.8634796327431,6,-20,2.5,438.03171928439,567.066236517559,417.163697445342,236.676853534663,288.161211824868,437.191660472649,5029.83562758625,0.02679496211026,0.834426788881977,0.0323569010091944,17.049506964775,6.26614123785394,0.674289292087399,0.709188026788853
2330.0,14.5338917846774,-28.6344993212029,91.0721621799933,141.565346732914,90.830294375566,51.2374616610703,90.4560216551662,17.0551357756418,16.3241819532007,-25.9067967145623,15.8883258007226,-26.7398408837003,2.36382721326642,2.27500953267567,2.7394117818756,5.01442131455127,2.1213146571835,0.015177792636103,0,27.2564798921065,49.8671406751896,6,-20,2.5,438.031851136681,567.070884406526,417.180212737699,236.692058263943,288.17260651034,437.193533005298,5030.50552200982,0.0267986002164467,0.834608773469967,0.0323564413099895,17.0551357756418,6.26619239562577,0.674270554082445,0.709188200299063
2340.0,14.5334719903824,-28.6351862129535,91.0702524489065,141.568215232993,90.8283316363977,51.2405161191152,90.4539535135257,17.0606150201938,16.3241009340416,-25.9069500369555,15.888164119007,-26.740152997348,2.36396969379535,2.27506007774215,2.73970293802148,5.01476301576363,2.12133134740507,0.0151792993237642,0,27.2594996880256,49.870702797518,6,-20,2.5,438.031979480826,567.075404538532,417.196281054855,236.706860589164,288.183696023365,437.195354516982,5031.15745459481,0.0268021420439003,0.834785864468984,0.032355994859671,17.0606150201938,6.26624199015712,0.674252322195195,0.709188370222543
2350.0,14.5330637593747,-28.6358540846613,91.068393150807,141.571004117184,90.826420737419,51.243488240557,90.4519399944771,17.0659486786494,16.3240224342823,-25.9070985921097,15.8880071177803,-26.7404560779895,2.3641082205547,2.27510928904201,2.73998620623759,5.0150954952796,2.12134768268048,0.0151807658936261,0,27.2624376510105,49.8741687109347,6,-20,2.5,438.032104410284,567.079800503829,417.211914720988,236.721271137057,288.194488592435,437.197126437114,5031.79191052336,0.0268055901352104,0.834958194598897,0.0323555612580684,17.0659486786494,6.26629007197897,0.674234582563518,0.709188538179336
2360.0,14.5326667648566,-28.6365034784154,91.066582951056,141.573715653254,90.8245603066322,51.2463802709308,90.4499796529564,17.0711406247529,16.3239463695278,-25.9072425396874,15.887854654386,-26.7407504008137,2.36424290914482,2.2751572029863,2.74026180658703,5.01541900957333,2.12136366790986,0.0151821934301272,0,27.2652960410069,49.8775410504248,6,-20,2.5,438.032226015999,567.084075788843,417.22712570734,236.735300254155,288.204992221636,437.198850154657,5032.40936169698,0.0268089469657222,0.835125892916437,0.0323551401179145,17.0711406247529,6.26633668992372,0.674217321714264,0.709188704719073
2370.0,14.5322806896503,-28.6371349201606,91.0648205513018,141.576352042529,90.8227490093226,51.2491943933034,90.4480710830913,17.0761946283929,16.3238726584432,-25.9073820335632,15.8877065908196,-26.7410362320427,2.36437386165872,2.27520384548049,2.74052994123441,5.0157337867149,2.12137930809137,0.0151835829242191,0,27.2680770531515,49.8808223769658,6,-20,2.5,438.032344386471,567.088233779161,417.24192564254,236.748958013468,288.215214696128,437.200527018212,5033.01026709235,0.0268122149452719,0.835289084916973,0.0323547310643981,17.0761946283929,6.26638189118911,0.674200526552851,0.709188867378853
2380.0,14.5319052268797,-28.6377489186798,91.063104692955,141.578915415295,90.8209855516318,51.2519327230546,90.446212921974,17.081114345616,16.323801222823,-25.9075172216936,15.8875627939427,-26.7413138285183,2.36450119489793,2.2752492591771,2.74079082691443,5.01604008609153,2.12139460826454,0.0151849354532085,0,27.2707828127583,49.8840151714364,6,-20,2.5,438.032459607434,567.092277752088,417.256325785868,236.762254187078,288.22516356299,437.202158333103,5033.59507159809,0.0268153964116923,0.83544789214227,0.0323543337353556,17.081114345616,6.26642572128225,0.674184184393753,0.709189029210384
2390.0,14.5315400757263,-28.6383459720717,91.0614341379745,141.581407859994,90.8192686608119,51.2545973380479,90.4444038288516,17.0859033732215,16.3237319867399,-25.9076482477261,15.8874231338175,-26.7415834409151,2.36462499971785,2.27529346348366,2.74104464905046,5.01633811253411,2.12140957366714,0.0151862519254389,0,27.2734154055592,49.8871218702677,6,-20,2.5,438.032571763684,567.09621092255,417.270337187884,236.775198393377,288.234846237149,437.2037453765,5034.1642125409,0.0268184936660222,0.835602434433952,0.0323539477773807,17.0859033732215,6.26646822452665,0.674168282780307,0.709189186154985
2400.0,14.5311849471191,-28.638926559412,91.0598076954924,141.583831383816,90.8175971125891,51.2571902376813,90.4426425139818,17.0905651732321,16.3236648775464,-25.9077752491056,15.8872874858332,-26.7418453096358,2.3647453898993,2.27533650266882,2.74129161668106,5.01662811934988,2.12142420946362,0.0151875333856349,0,27.275976836939,49.8901448169542,6,-20,2.5,438.032680936224,567.100036380814,417.283970473698,236.787799892509,288.244269858923,437.205289378748,5034.71811071098,0.0268215089236744,0.835752826554767,0.0323535728513278,17.0905651732321,6.26650944343982,0.674152809729655,0.709189342268799
2410.0,14.5308395594717,-28.6394911468926,91.058224201969,141.586187941989,90.8159697107805,51.2597133727061,90.4409277171645,17.0951031277583,16.3235998250363,-25.9078983586584,15.8871557290402,-26.7420996680252,2.36486245132732,2.27537839610895,2.74153190480123,5.01691030091018,2.12143852091455,0.0151887806943867,0,27.2784690621289,49.8930862976997,6,-20,2.5,438.032787204529,567.103757138838,417.29723600381,236.800067734443,288.253441394967,437.206791534898,5035.25717692898,0.0268244443498672,0.835899180820576,0.0323532086277964,17.0951031277583,6.26654941920504,0.674137753551834,0.709189494052065
2420.0,14.5305036394194,-28.6400401869466,91.056682525156,141.588479432557,90.8143852913629,51.2621686399335,90.4392582120316,17.0995205286155,16.3235367615224,-25.908017704447,15.8870277463896,-26.7423467419088,2.36497628415936,2.2754191789701,2.7417657029938,5.0171848819639,2.12145251331655,0.0151899947975971,0,27.2808939809095,49.8959485349321,6,-20,2.5,438.03289064593,567.107376121798,417.310143845587,236.812010730524,288.262367623311,437.208253005576,5035.78181080498,0.0268273020527243,0.836041606451829,0.032352854787753,17.0995205286155,6.26658819162543,0.674123102883653,0.70918964316588
2430.0,14.5301769215632,-28.6405741186961,91.0551815630445,141.59070769803,90.8128427213972,51.2645578837057,90.4376328049261,17.1038205796979,16.3234756217383,-25.9081334099548,15.8869034245946,-26.7425867498581,2.36508698123081,2.27545888135288,2.74199319045577,5.01745207180865,2.12146619199499,0.0151911765878875,0,27.283253439266,49.8987336891349,6,-20,2.5,438.032991335669,567.110896170677,417.322703782262,236.82363745964,288.271055137214,437.209674917168,5036.29240105383,0.0268300840848164,0.836180209650564,0.032352511022367,17.1038205796979,6.26662579916119,0.674108846678302,0.709189789927403
2440.0,14.529859148218,-28.6410933683603,91.0537202429333,141.592874527038,90.8113408980728,51.2668828973973,90.4360503339026,17.1080063995015,16.3234163427446,-25.9082455942641,15.8867826539984,-26.742819903446,2.36519462802931,2.27549752819563,2.74221453601712,5.01771206421275,2.12147956229443,0.0151923269045232,0,27.2855492310393,49.9014438606581,6,-20,2.5,438.033089346969,567.114320044806,417.334925321662,236.834956274743,288.279510350702,437.211058363025,5036.78932580681,0.0268327924446853,0.836315093704766,0.0323521770324113,17.1080063995015,6.26666227897333,0.674094974196131,0.709189933274904
2450.0,14.5295500708985,-28.6415983477332,91.0522975281509,141.594981642861,90.8098787556254,51.2691454124974,90.4345096760377,17.1120810011369,16.3233588641671,-25.9083543716042,15.8866653291185,-26.7430464061944,2.36529931715855,2.27553515344192,2.74242991446908,5.017965067911,2.12149262949905,0.0151934466240433,0,27.2877830872308,49.9040810770256,6,-20,2.5,438.033184749536,567.11765040427,417.346817640036,236.845975248604,288.287739463261,437.212404401991,5037.27295024886,0.0268354290638803,0.8364463574494,0.0323518525301019,17.1120810011369,6.26669766674477,0.674081475067019,0.709190075248691
2460.0,14.5292494427445,-28.6420894643357,91.0509123819439,141.597030747599,90.808455228287,51.2713471520692,90.4330097085201,17.1160473882804,16.3233031265774,-25.9084598544167,15.8865513456185,-26.7432664594213,2.3654011318369,2.27557178264216,2.7426394899559,5.01821127259806,2.12150539925593,0.015194536565863,0,27.2899567287027,49.9066473560093,6,-20,2.5,438.033277614458,567.120889883049,417.358389870077,236.856702433443,288.295748659052,437.213714124799,5037.74363812632,0.0268379958689977,0.836574100703132,0.0323515372304293,17.1160473882804,6.26673199746131,0.674068339021686,0.709190215365943
2470.0,14.5289570305119,-28.6425670996779,91.0495638336223,141.599023495356,90.8070693179044,51.2734897460848,90.4315493791742,17.119908405384,16.3232490743485,-25.9085621479511,15.8864406051422,-26.7434802529068,2.36550014312597,2.27560743295046,2.742843407423,5.01845084037346,2.12151787644437,0.0151955974507085,0,27.292071785445,49.9091446040292,6,-20,2.5,438.033368012996,567.124041021389,417.369650624297,236.867145453294,288.303543711976,437.214988363924,5038.20173363769,0.026840494683896,0.836698421319085,0.0323512308646698,17.119908405384,6.26676530479176,0.674055556170894,0.709190350621977
2480.0,14.5286726046689,-28.643031638049,91.0482509127798,141.600961442306,90.8057200270019,51.2755748025429,90.4301276372697,17.1236668550827,16.3231966526266,-25.9086613559955,15.8863330111266,-26.7436879729754,2.36559643661209,2.27564213600658,2.74304183010388,5.01868396611046,2.12153006676744,0.0151966300994049,0,27.2941298590028,49.9115747041534,6,-20,2.5,438.033456005048,567.127106239192,417.380608422173,236.87731182543,288.311130449576,437.216228259459,5038.6475759647,0.0268429273078174,0.836819406778599,0.0323509331689138,17.1236668550827,6.26679762083157,0.674043117031925,0.709190483166929
2490.0,14.5283959427126,-28.6434834453763,91.0469726811161,141.602846140405,90.8044063909507,51.2776038791084,90.4287434663566,17.1273254620655,16.3231458088992,-25.9087575779079,15.886228470273,-26.7438897996569,2.36569009248902,2.27567592029053,2.74323491185146,5.01891083214199,2.1215419754586,0.0151976352864922,0,27.2961325049831,49.9139394788983,6,-20,2.5,438.03354165631,567.130087934153,417.391271507023,236.88720885922,288.318514437644,437.217434695132,5039.08149453881,0.0268452954896586,0.836937148502411,0.0323506438879164,17.1273254620655,6.26682897686203,0.67403101222712,0.709190614049836
2500.0,14.5281268285512,-28.6439228781582,91.0457282251093,141.604679086811,90.8031274706088,51.2795784918501,90.4273958768404,17.1308868787783,16.3230964924193,-25.9088509097078,15.8861268922189,-26.7440859073183,2.36578118710979,2.27570881204905,2.74342280077016,5.01913161281921,2.12155360781736,0.0151986137574311,0,27.298081235167,49.916240701995,6,-20,2.5,438.033625029308,567.132988423624,417.401647896836,236.896843672252,288.325701114734,437.218608590316,5039.50380983352,0.0268476009321919,0.837051734186701,0.032350362774622,17.1308868787783,6.26685940311197,0.674019232686485,0.709190743899805
2510.0,14.5278650523181,-28.644350282682,91.0445166552769,141.606461734957,90.8018823515537,51.2815001151128,90.4260839051653,17.13435368682,16.3230486542155,-25.908941444055,15.8860281894536,-26.7442764648267,2.36586977917517,2.27574082202334,2.74360562296686,5.01934644499019,2.12156496911682,0.0151995661387154,0,27.2999775190086,49.9184800981062,6,-20,2.5,438.033706184703,567.135809958598,417.41174538634,236.906223193933,288.332695773184,437.219750837254,5039.9148336192,0.0268498452933234,0.837163248964888,0.0323500895894142,17.13435368682,6.26688892878652,0.674007769589242,0.709190868710812
2520.0,14.5276104101705,-28.6447659952387,91.0433371054642,141.608195495973,90.8006701433514,51.2833701826615,90.4248066130489,17.1377283990352,16.3230022470176,-25.909029270391,15.8859322772104,-26.744461635757,2.36595595024033,2.2757719843652,2.74378352955648,5.01955551392168,2.1215760645974,0.0152004931982003,0,27.3018227849204,49.9206593441838,6,-20,2.5,438.03378518149,567.138554725812,417.42157155354,236.91535417098,288.339503561926,437.220862301912,5040.31486920832,0.0268520301872932,0.837271775605579,0.0323498241001232,17.1377283990352,6.26691758210466,0.673996614357477,0.709190991964713
2530.0,14.527362704106,-28.6451703423676,91.0421887322305,141.609881739897,90.799489978927,51.2851900888323,90.423563086819,17.1410134614641,16.322957225192,-25.909114475062,15.885839073373,-26.7446415785727,2.3660397692181,2.27580232244348,2.74395665553707,5.01975897798054,2.12158689946256,0.0152013956171681,0,27.3036184214812,49.9227800708427,6,-20,2.5,438.033862077106,567.141224849585,417.431133766024,236.924243172498,288.346129490696,437.22194382564,5040.7042116908,0.0268541571858294,0.837377394642438,0.032349566081848,17.1410134614641,6.26694539033561,0.673985758650435,0.709191113971102
2540.0,14.5271217417905,-28.6455636411826,91.0410707142819,141.61152179706,90.7983410139781,51.2869611896385,90.4223524367956,17.1442112550827,16.3229135446801,-25.9091971414341,15.885748498387,-26.7448164467955,2.36612129109844,2.27583184756614,2.74412511833518,5.01995696590132,2.12159747887264,0.0152022739821534,0,27.3053657785802,49.924843863666,6,-20,2.5,438.033936927454,567.143822393801,417.440439186931,236.932896594512,288.352578434006,437.222996226126,5041.08314815665,0.0268562278192396,0.837480184401159,0.032349315316651,17.1442112550827,6.26697237983365,0.673975194356686,0.709191231463605
2550.0,14.5268873363807,-28.6459461996548,91.0399822518474,141.613116959226,90.797222426336,51.2886848039017,90.4211737966189,17.1473240976365,16.3228711629382,-25.9092773500078,15.8856604751717,-26.7449863891764,2.3662005898436,2.27586059057359,2.74428905599668,5.02014964657026,2.12160780794247,0.0152031289964023,0,27.3070661685894,49.9268522645481,6,-20,2.5,438.034009786937,567.146349363656,417.449494781146,236.941320664747,288.358855134988,437.224020298122,5041.45195792644,0.0268582435775501,0.837580221078525,0.0323490715932166,17.1473240976365,6.26699857607139,0.673964913588206,0.709191347441151
2560.0,14.5266593063696,-28.6463183168636,91.0389225661673,141.614668480773,90.7961334154371,51.2903622142329,90.4200263226919,17.1503542452032,16.3228300388823,-25.9093551785215,15.8855749290401,-26.7451515498486,2.36627772797558,2.27588857254468,2.74444859194723,5.02033716449191,2.12161789173706,0.0152039612845482,0,27.308720867386,49.9288067728594,6,-20,2.5,438.034080708529,567.148807707374,417.458307320632,236.949521446755,288.36496420874,437.22501681409,5041.81091275193,0.0268602059114908,0.837677578809068,0.0323488347066245,17.1503542452032,6.26702400367088,0.673954908674123,0.709191462034464
2570.0,14.5264374754177,-28.6466802833044,91.0378908989028,141.616177579883,90.795073201717,51.2919946681174,90.4189091935431,17.1533038939579,16.3227901328323,-25.9094307020587,15.8854917876161,-26.7453120684887,2.36635275782103,2.27591580595035,2.74460383647151,5.02051964242186,2.12162773526835,0.0152047714006991,0,27.3103311154694,49.9307088467296,6,-20,2.5,438.034149743778,567.151199317981,417.466883390305,236.957504844482,288.37091014603,437.225986524849,5042.16027703637,0.0268621162335896,0.837772329702062,0.0323486044583845,17.1533038939579,6.26704868643542,0.673945172154031,0.709191572861106
2580.0,14.5262216722037,-28.6470323811365,91.0368865116246,141.617645439517,90.7940410260836,51.2935833788683,90.4178216092713,17.1561751816911,16.32275140646,-25.9095039931444,15.8854109807585,-26.7454680804614,2.36642574427422,2.27594231650778,2.74475491314882,5.02069722965659,2.1216373434935,0.0152055599747911,0,27.3118981189475,49.9325599041774,6,-20,2.5,438.034216942848,567.153526034781,417.475229393224,236.965276606265,288.376697316646,437.226930160326,5042.50030802971,0.0268639759191386,0.837864543899403,0.032348380655975,17.1561751816911,6.2670726473785,0.673935696772863,0.709191681831806
2590.0,14.526011730277,-28.6473748843939,91.0359086853005,141.619073208689,90.7930361493901,51.2951295265906,90.4167627909898,17.1589701893694,16.3227138227401,-25.9095751218391,15.885332440488,-26.7456197169616,2.36649674325529,2.27596812242304,2.74490193389643,5.02087005631947,2.12164672131046,0.0152063275742416,0,27.3134230505264,49.9343613242482,6,-20,2.5,438.034282354606,567.155789645184,417.483351555769,236.972842328934,288.382329972507,437.227848429945,5042.83125602446,0.0268657863071676,0.837954289667209,0.0323481631127116,17.1589701893694,6.26709590875186,0.673926475474169,0.709191788676893
2600.0,14.5258074879007,-28.6477080593022,91.0349567197315,141.62046200333,90.7920578518551,51.2966342591804,90.4157319802174,17.1616909427788,16.3226773458989,-25.9096441558352,15.8852561009105,-26.7457671051615,2.36656580801191,2.27599324041173,2.74504500631834,5.02103824673008,2.12165587355803,0.0152070747445645,0,27.3149070505463,49.9361144481993,6,-20,2.5,438.034346026591,567.157991886073,417.49125593311,236.980207462101,288.387812251333,437.228742023528,5043.15336456237,0.026867548701479,0.838041633400259,0.0323479516478358,17.1616909427788,6.26711849207414,0.673917501395011,0.709191892819226
2610.0,14.5256087879371,-28.6480321644651,91.0340299331838,141.621812907279,90.7911054326838,51.2980986930546,90.4147284384776,17.1643394136865,16.3226419413738,-25.9097111605339,15.8851818981581,-26.7459103683246,2.36663299669977,2.2760176929587,2.74518424251649,5.02120193547518,2.12166480501081,0.0152078020581124,0,27.3163512277288,49.9378205803669,6,-20,2.5,438.034408005058,567.160134445219,417.498948413107,236.987377311214,288.393148178951,437.229611611539,5043.46687058206,0.0268692643713727,0.838126639669554,0.0323477460856623,17.1643394136865,6.26714041815471,0.673908767860657,0.709191995632007
2620.0,14.5254154778503,-28.6483474506007,91.0331276626704,141.623126972326,90.7901782103562,51.2995239129829,90.4137514476031,17.1669175191309,16.3226075757793,-25.9097761991094,15.8851097703621,-26.7460496258578,2.36669835342724,2.27604149008608,2.74531973709734,5.02136122718342,2.12167352037573,0.0152085099921498,0,27.3177566590074,49.9394809879196,6,-20,2.5,438.034468335264,567.162218961178,417.506434715325,236.994357035501,288.398341668206,437.230457845626,5043.77200435893,0.0268709345511788,0.838209371479429,0.0323475462563181,17.1669175191309,6.26716170711166,0.673900268389134,0.709192094761978
2630.0,14.5252274089293,-28.6486541628867,91.0322492599022,141.624405223094,90.7892755184698,51.300910977845,90.4128003053573,17.1694271327362,16.3225742168114,-25.9098393326897,15.8850396574027,-26.7461849937935,2.3667619371,2.27606465690975,2.74545160085113,5.02151625776088,2.12168202430776,0.0152091991153452,0,27.3191243954403,49.9410969078582,6,-20,2.5,438.034527060481,567.164247031421,417.513720422606,237.001151678527,288.403396541651,437.231281359973,5044.0689908029,0.0268725604474771,0.838289889521576,0.0323473519945026,17.1694271327362,6.26718237842808,0.673891996644412,0.709192192677884
2640.0,14.5250444371304,-28.6489525376938,91.0313940964126,141.625648652401,90.7883967109962,51.3022609140495,90.4118743309676,17.1718700707918,16.322541833267,-25.90990062032,15.8849715011081,-26.7463165844068,2.36682379519499,2.27608720861579,2.74557993006438,5.02166713868017,2.1216903213813,0.0152098699176738,0,27.3204554553831,49.9426695388536,6,-20,2.5,438.034584223908,567.166220203955,417.520810944342,237.007766130328,288.408316503787,437.232082770849,5044.35804790699,0.0268741432302369,0.838368253704203,0.0323471631402583,17.1718700707918,6.26720245094114,0.67388394649618,0.709192288922401
2650.0,14.5248664223354,-28.6492428054532,91.0305615592242,141.62685822505,90.7875411578394,51.3035747211027,90.4109728604562,17.174248103827,16.3225103949938,-25.9099601190572,15.8849052450543,-26.7464445065998,2.36688397107855,2.27610915731321,2.74570481523689,5.02181397255009,2.12169841610856,0.0152105228586926,0,27.3217508303442,49.9442000482034,6,-20,2.5,438.034639866991,567.168139984245,417.527711548056,237.014205158777,288.413105164526,437.232862677443,5044.63938805942,0.0268756840401218,0.83844452181188,0.0323469795384312,17.174248103827,6.26722194286367,0.673876111970386,0.709192382208427
2660.0,14.5246932282674,-28.6495251901864,91.0297510511047,141.628034879301,90.7867082450893,51.3048533720474,90.4100952468953,17.1765629566599,16.3224798728158,-25.9100178841111,15.8848408344818,-26.7465688660639,2.36694251414546,2.27613052177391,2.74582635283981,5.02195687461372,2.12170631293376,0.0152111584325673,0,27.3230114852998,49.9456895721722,6,-20,2.5,438.034694030148,567.170007836896,417.534427360613,237.020473409482,288.417766039431,437.233621662908,5044.91321807579,0.0268771839885328,0.838518750147415,0.0323468010383934,17.1765629566599,6.26724087183791,0.673868487251224,0.709192473453702
2670.0,14.5245247227734,-28.6497999090378,91.0289619917968,141.629179524689,90.7858973762896,51.3060978113725,90.4092408617512,17.1788163045662,16.322450238584,-25.9100739687487,15.8847782164001,-26.7466897650772,2.36699947106042,2.27615131905748,2.74594463507626,5.02209595413374,2.1217140162198,0.0152117771113642,0,27.3242383566828,49.9471392135615,6,-20,2.5,438.03474675269,567.171825182327,417.540963357706,237.026575395444,288.422302541754,437.234360292235,5045.17973875137,0.0268786441551524,0.838590993417025,0.0323466274942632,17.1788163045662,6.26725925489803,0.673861066694572,0.709192563184598
2680.0,14.5243607771209,-28.650067173502,91.0281938150121,141.630293046919,90.785107969346,51.3073089599663,90.4084090916215,17.1810097820043,16.3224214650164,-25.9101284245962,15.8847173393013,-26.7468073030574,2.36705488428765,2.27617156295411,2.74605974837446,5.02223131132857,2.12172153027198,0.0152123793364953,0,27.325432357282,49.94855004754,6,-20,2.5,438.034798072951,567.173593404362,417.547324389794,237.032515520512,288.426718000763,437.235079117322,5045.43914591835,0.0268800655935805,0.838661304949937,0.0323464587642377,17.1810097820043,6.26727710856658,0.673853844797422,0.709192651024396
2690.0,14.5242012662899,-28.650327188915,91.0274459697589,141.631376305849,90.7843394578923,51.3084877129875,90.4075993396792,17.1831449788325,16.3223935257535,-25.9101813015343,15.8846581532689,-26.7469215763513,2.3671087947246,2.27619126656838,2.74617177634928,5.02236304291765,2.12172885932012,0.0152129655351823,0,27.3265943741825,49.9499231191342,6,-20,2.5,438.034848028225,567.175313847056,417.553515171162,237.038298069124,288.431015653619,437.235778673672,5045.69162998599,0.0268814493288176,0.838729736604282,0.0323462947109761,17.1831449788325,6.26729444881971,0.673846816210978,0.709192736510422
2700.0,14.5240460690457,-28.6505801545191,91.0267179208498,141.632430135104,90.7835912918103,51.3096349392076,90.406811026219,17.1852234388911,16.3223663953493,-25.9102326477159,15.8846006099897,-26.7470326782123,2.3671612468087,2.27621044723722,2.74628080569096,5.02249125292818,2.12173600750658,0.0152135361530392,0,27.3277252681231,49.9512594424766,6,-20,2.5,438.03489665454,567.176987813962,417.559540276462,237.043927202356,288.435198642917,437.236459480703,5045.93737579186,0.0268827963563623,0.838796338552726,0.0323461352014114,17.1852234388911,6.26731129109058,0.673839975742322,0.709192820628836
