time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
2710.0,14.5238950667036,-28.6508262647052,91.0260091432401,141.633455350263,90.7828629314108,51.3107514900622,90.4060435825202,17.1872466764731,16.3223400490467,-25.9102825099897,15.8845446622846,-26.7471406997059,2.36721227671208,2.27622911494372,2.74638691286352,5.02261602780724,2.12174297895386,0.0152140915801339,0,27.3288258824672,49.9525600113966,6,-20,2.5,438.034943987935,567.178616581143,417.565404188236,237.049407002466,288.439270050005,437.237122048471,5046.17656454078,0.0268841076528414,0.838861160582553,0.0323459801055037,17.1872466764731,6.26732765041243,0.673833318310588,0.70919290216294
2720.0,14.5237481447513,-28.6510657078039,91.0253191296245,141.634452738241,90.7821538552431,51.3118381875926,90.4052964590884,17.1892161540902,16.3223144630437,-25.9103309333976,15.8844902647045,-26.7472457285588,2.36726192685047,2.27624728655545,2.74649018039504,5.02273746695049,2.12174977765684,0.0152146322414646,0,27.3298970312929,49.9538257853163,6,-20,2.5,438.034990062285,567.180201380167,417.571111233909,237.054741412627,288.443232850069,437.237766867299,5046.40937120929,0.0268853841616495,0.838924249961934,0.0323458292980945,17.1892161540902,6.26734354124145,0.673826839000116,0.709192982184036
2730.0,14.5236051915815,-28.6512986669171,91.0246473846743,141.635423065647,90.7814635541699,51.3128958337171,90.4045691194014,17.1911332994688,16.322289614262,-25.9103779616124,15.8844373730453,-26.7473478500962,2.36731023532089,2.27626497544049,2.74659068503468,5.02285566047516,2.12175640756029,0.0152151585311349,0,27.3309395085913,49.9550577001126,6,-20,2.5,438.035034911131,567.181743411383,417.57666563434,237.059934282886,288.447089946534,437.238394416636,5046.63596653653,0.0268866268038631,0.838985653219364,0.0323456826573647,17.1911332994688,6.26735897760675,0.673820533020943,0.709193060774847
2740.0,14.523466099235,-28.6515253191384,91.0239934285583,141.636367073841,90.7807915349857,51.3139252047081,90.403861043727,17.1929994953736,16.3222654804696,-25.9104236367052,15.8843859446202,-26.7474471467145,2.36735723870347,2.27628219429531,2.74668850075978,5.02297069505509,2.12176287251264,0.0152156708291144,0,27.3319540828298,49.9562566616673,6,-20,2.5,438.035078566948,567.183243836019,417.582071474972,237.06498934251,288.450844150756,437.239005160059,5046.85651583222,0.0268878364716721,0.839045415390245,0.032345540065652,17.1929994953736,6.26737397303202,0.673814395736363,0.70919313793751
2750.0,14.5233307617076,-28.6517458383806,91.0233567891516,141.637285490375,90.78013731241,51.3149270635494,90.4031717206818,17.1948161017891,16.3222420399618,-25.9104679997495,15.8843359376153,-26.7475436991263,2.36740296645008,2.27629894940794,2.74678369278319,5.02308264219113,2.12176917634062,0.0152161694676386,0,27.3329415091293,49.9574235603015,6,-20,2.5,438.03512106159,567.184703794288,417.587332770712,237.069910260074,288.454498226817,437.239599553705,5047.07118162319,0.0268890140427738,0.83910358067638,0.0323454014076425,17.1948161017891,6.26738854072958,0.673808422589071,0.709193211742644
2760.0,14.5231990759877,-28.6519603935619,91.0227370069411,141.638179022237,90.7795004141275,51.3159021523368,90.4025006525465,17.1965844422688,16.3222192717493,-25.910511090465,15.8842873114768,-26.7476375856126,2.36744746020305,2.27631525943865,2.74687633963621,5.02319159907486,2.12177532279599,0.0152166548537803,0,27.3339025218048,49.9585592618685,6,-20,2.5,438.035162426119,567.186124394545,417.592453425979,237.074700606358,288.458054863746,437.240178040086,5047.2801220183,0.0268901603714177,0.839160192122534,0.0323452665715251,17.1965844422688,6.2674026934903,0.673802609146553,0.709193284218843
2770.0,14.5230709429291,-28.6521691472454,91.0221336391492,141.639048349625,90.7788803850272,51.3168511857234,90.401847359731,17.198305791847,16.3221971556923,-25.9105529469646,15.8842400272216,-26.7477288814229,2.3674907551367,2.27633113764816,2.74696651125323,5.02329764890139,2.12178131551409,0.0152171273481699,0,27.3348378279047,49.959664600158,6,-20,2.5,438.035202690446,567.187506703488,417.597437200526,237.079363821611,288.461516651694,437.240741045932,5047.4834892968,0.0268912762806668,0.839215291178533,0.0323451354498161,17.198305791847,6.26741644359077,0.673796951140983,0.709193355852521
2780.0,14.5229462656393,-28.6523722582962,91.0215462522889,141.639894137051,90.7782767795505,51.3177748627134,90.401211372712,17.1999813984035,16.3221756722084,-25.9105936063056,15.8841940468319,-26.7478176599445,2.36753288069203,2.27634659228133,2.74705427031159,5.02340086259293,2.12178715808356,0.0152175872720677,0,27.3357481188751,49.9607403906599,6,-20,2.5,438.035241883811,567.188851763676,417.602287771391,237.083903273352,288.464886124774,437.241288988128,5047.68143244283,0.0268923625761878,0.839268918360684,0.0323450079375753,17.1999813984035,6.26742980297615,0.67379144439766,0.709193425644638
2790.0,14.5228249503655,-28.6525698803915,91.0209744263521,141.640717027319,90.7776891659958,51.3186738601129,90.40059223657,17.2016124707401,16.3221548024214,-25.9106331042098,15.8841493335777,-26.7479039920789,2.36757386973133,2.27636163554257,2.74713968257612,5.0235013181187,2.12179285400238,0.0152180349648369,0,27.3366340641049,49.9617874229102,6,-20,2.5,438.03528003455,567.19016058396,417.607008698558,237.088322224009,288.468165737111,437.241822270248,5047.87409573219,0.0268934200385033,0.839321112916736,0.0323448839334617,17.2016124707401,6.26744278316605,0.67378608487478,0.709193493942122
2800.0,14.5227069046195,-28.6527621650784,91.0204177461435,141.641517654342,90.7771171176105,51.3195488463041,90.399989501599,17.2032002034437,16.3221345278236,-25.9106714757012,15.8841058513153,-26.7479879475966,2.3676137503305,2.27637627532975,2.74722280795139,5.02359908328115,2.12179840676289,0.0152184707339666,0,27.3374963245106,49.9628064765766,6,-20,2.5,438.035317170688,567.191434159731,417.611603497178,237.092623898278,288.471357913084,437.242341290883,5048.06162168744,0.0268944494391011,0.839371913628554,0.0323447633377612,17.2032002034437,6.26745539546701,0.673780868581226,0.70919355979032
2810.0,14.5225920406733,-28.6529492561073,91.0198758176457,141.642296619312,90.7765602294115,51.3204004554339,90.3994027410367,17.2047457301082,16.3221148308826,-25.9107087539584,15.8840635657779,-26.7480695926456,2.3676525558155,2.27639052557475,2.7473037110394,5.02369423661415,2.1218038196841,0.015218894914272,0,27.3383355271044,49.9637982913295,6,-20,2.5,438.035353318806,567.192673435135,417.616075502259,237.096811356278,288.474464953088,437.242846427888,5048.24414553007,0.0268954515100975,0.839421357280518,0.032344646055833,17.2047457301082,6.26746765059069,0.673775791730497,0.709193624290239
2820.0,14.5224802710423,-28.6531312968233,91.0193482469805,141.643054521492,90.776018096562,51.3212293206259,90.3988315282729,17.2062501833636,16.3220956942368,-25.9107449718373,15.8840224428917,-26.7481489930017,2.36769031945447,2.27640440024015,2.74738245637632,5.02378685661647,2.12180909612115,0.0152193078405282,0,27.339152297749,49.9647636056278,6,-20,2.5,438.035388505416,567.19387935185,417.620428042968,237.100887656237,288.477489154613,437.243338058903,5048.42180231367,0.0268964269831774,0.839469480567857,0.0323445319937115,17.2062501833636,6.26747955915439,0.673770850541767,0.709193688554199
2830.0,14.5223715113226,-28.6533084254668,91.0188346537671,141.643791938991,90.7754903280982,51.322036053087,90.398275451315,17.2077146570285,16.3220771011899,-25.9107801609341,15.8839824498251,-26.7482262120434,2.3677270615225,2.27641790144588,2.74745909253772,5.0238769939836,2.12181423932923,0.0152197097600219,0,27.3399472405421,49.9657031322947,6,-20,2.5,438.035422756166,567.195052818518,417.624664332831,237.104855751819,288.480432735941,437.243816548071,5048.594722427,0.0268973765649853,0.839516318953912,0.0323444210607136,17.2077146570285,6.26749113137636,0.673766041365753,0.709193750116305
2840.0,14.5222656793326,-28.6534807765993,91.018334666996,141.644509434387,90.7749765426929,51.3228212484116,90.3977341083313,17.2091402176338,16.3220590355667,-25.9108143518598,15.8839435546742,-26.748301311359,2.36776281301885,2.27643104209774,2.74753367993021,5.02396472202796,2.12181925250465,0.0152201009863168,0,27.3407209440979,49.9666175659334,6,-20,2.5,438.035456096075,567.196194719802,417.628787503233,237.108718523382,288.483297859157,437.244282250026,5048.76303295908,0.0268983009446224,0.839561907012012,0.0323443131686396,17.2091402176338,6.26750237716205,0.67376136064709,0.709193809950098
2850.0,14.5221626964717,-28.6536484789341,91.0178479316937,141.64520754582,90.7744763755002,51.3235854763972,90.3972071148526,17.2105278855499,16.3220414819137,-25.910847573859,15.8839057269393,-26.748374349826,2.36779760225531,2.27644383326186,2.74760627478888,5.02405010805074,2.12182413871244,0.0152204818108291,0,27.3414739714577,49.9675075709994,6,-20,2.5,438.035488549056,567.197305901972,417.632800549572,237.112478726776,288.486086593087,437.244735503925,5048.92685549059,0.0268992007814465,0.839606277794104,0.032344208233269,17.2105278855499,6.26751330597662,0.673756804983869,0.709193868587624
2860.0,14.5220624853212,-28.653811659219,91.017374097495,141.645886803005,90.7739894664149,51.3243292987713,90.3966940914105,17.2118786673914,16.3220244250963,-25.9108798555733,15.8838689366476,-26.7484453853051,2.36783145782245,2.27645628653705,2.74767693337447,5.02413321991153,2.1218289010029,0.0152208525255941,0,27.3422068776203,49.968373802537,6,-20,2.5,438.035520138696,567.198387198531,417.636706424794,237.116139081131,288.488800977483,437.24517664443,5049.08630991938,0.0269000767260265,0.839649463891224,0.0323441061719372,17.2118786673914,6.26752392709333,0.673752371022668,0.709193926766998
2870.0,14.5219649698623,-28.653970441888,91.0169128198405,141.646547725983,90.7735154613,51.3250532675844,90.3961946648236,17.2131935529813,16.322007850328,-25.9109112249853,15.883833154428,-26.748514474497,2.36786439604229,2.27646840203415,2.74774569733295,5.0242140993671,2.12183354239572,0.015221213342211,0,27.3429202079338,49.9692169042586,6,-20,2.5,438.035550888181,567.19943942806,417.64050803058,237.119702260584,288.491443017666,437.24560600016,5049.24151410024,0.0269009294181398,0.839691497329852,0.0323440069033154,17.2131935529813,6.2675342495819,0.67374805546789,0.70919398169503
2880.0,14.5218700771018,-28.6541249463928,91.0164637676378,141.647190814068,90.7730540198605,51.3257579131623,90.3957084764973,17.2144734934038,16.3219917434452,-25.9109417088993,15.8837983521042,-26.7485816717946,2.36789645563856,2.27648020202961,2.74781263342152,5.02429283545113,2.12183806580183,0.0152215646122156,0,27.3436144862226,49.970037494494,6,-20,2.5,438.035580819816,567.200463376643,417.644208154189,237.123170834783,288.494014640201,437.246023886756,5049.3925812543,0.0269017594725686,0.839732408894207,0.0323439103496526,17.2144734934038,6.26754428213438,0.673743855153911,0.709194037594899
2890.0,14.5217777362998,-28.6542752884918,91.0160266195529,141.647816550912,90.7726048118354,51.3264437497676,90.3952351784144,17.2157194113914,16.3219760907756,-25.9109713331897,15.8837645024126,-26.7486470298305,2.36792764820058,2.27649168318492,2.74787777626842,5.02436945945334,2.12184247406014,0.0152219065098321,0,27.344290220421,49.9708361728579,6,-20,2.5,438.035609955218,567.201459806032,417.647809498531,237.126547297012,288.496517713613,437.246430610105,5049.53962119641,0.0269025674858409,0.839772228426369,0.0323438164356311,17.2157194113914,6.26755403314306,0.673739767011188,0.709194090791943
2900.0,14.5216878783779,-28.6544215812224,91.0156010614784,141.648425408776,90.7721675143894,51.3271112798818,90.3947744303788,17.2169322087531,16.3219608790094,-25.9110001230446,15.8837315787633,-26.7487105999361,2.36795800601081,2.27650286241036,2.74794118404497,5.02444404645533,2.12184676996016,0.0152222393402075,0,27.3449479067374,49.9716135251684,6,-20,2.5,438.035638315502,567.202429460204,417.651314704225,237.129834084311,288.498954063974,437.246826469152,5049.68274123409,0.0269033540410512,0.839810985072145,0.0323437250877099,17.2169322087531,6.26756351078144,0.673735788040342,0.709194143979187
2910.0,14.5216004356875,-28.6545639352289,91.0151867853008,141.649017849971,90.771741810852,51.3277609959696,90.3943258986948,17.218112769861,16.3219460951772,-25.9110281030084,15.883699555168,-26.7487724322824,2.36798753900368,2.27651373543826,2.74800288859567,5.02451662403393,2.1218509562546,0.0152225632631383,0,27.3455880314467,49.9723701255578,6,-20,2.5,438.035665921409,567.203373067781,417.65472635919,237.133033586856,288.501325481204,437.247211756846,5049.82204656147,0.0269041197100532,0.839848707431003,0.0323436362339464,17.218112769861,6.26757272301934,0.67373191530218,0.709194193302375
2920.0,14.5215153424625,-28.6547024580839,91.0147834911618,141.64959432387,90.7713273930369,51.3283933770934,90.393889258605,17.2192619552961,16.3219317267139,-25.9110552968602,15.8836684063961,-26.7488325755779,2.36801628419832,2.27652432443434,2.74806295265542,5.02458727708976,2.1218550356341,0.0152228786100919,0,27.3462110675233,49.9731065324943,6,-20,2.5,438.035692793096,567.204291337177,417.658046980664,237.136148130759,288.503633706941,437.247586758295,5049.95763951912,0.0269048650493784,0.839885423301585,0.0323435498047218,17.2192619552961,6.26758167758323,0.673728145937486,0.709194243210013
2930.0,14.5214325355014,-28.6548372531443,91.014390890683,141.650155262265,90.770923964558,51.3290088838136,90.3934641977883,17.2203805925995,16.3219177615717,-25.9110817274006,15.8836381082217,-26.7488910765912,2.36804425919578,2.27653463342594,2.74812141566988,5.02465604909582,2.1218590106936,0.0152231855842058,0,27.3468174696441,49.9738232828537,6,-20,2.5,438.035718949954,567.205184949217,417.661278988571,237.139179952935,288.505880415676,437.247951747346,5050.08961850128,0.0269055905942226,0.839921159420783,0.032343465733021,17.2203805925995,6.2675903818838,0.673724477197667,0.709194292594819
2940.0,14.5213519529844,-28.6549684215049,91.0140087013378,141.650701087295,90.7705312350472,51.32960796694,90.3930504102689,17.2214694922084,16.3219041880206,-25.9111074168281,15.8836086369913,-26.7489479809867,2.36807148072316,2.27654466589282,2.74817831568638,5.02472298157921,2.12186288398894,0.0152234843813107,0,27.3474076828314,49.9745209021469,6,-20,2.5,438.035744410962,567.206054569812,417.664424751631,237.142131244357,288.508067246597,437.248306991677,5050.21807984032,0.0269062968687934,0.839955941945931,0.0323433839533571,17.2214694922084,6.2675988431389,0.673720906392345,0.709194340228541
2950.0,14.5212735338325,-28.6550960617955,91.0136366441791,141.651232218312,90.7701489178021,51.3301910720146,90.3926475939048,17.2225294553323,16.3218909945127,-25.9111323869973,15.8835799693531,-26.7490033338463,2.36809796951634,2.27655442936917,2.7482336951535,5.02478812452267,2.12186665805424,0.0152237752219766,0,27.3479821468719,49.9751999096313,6,-20,2.5,438.035769196311,567.206900859564,417.66748660949,237.145004171217,288.510195816225,437.248652748294,5050.34311875144,0.026906984391396,0.839989797977584,0.0323433044012233,17.2225294553323,6.2676070684937,0.673717430864354,0.709194386161798
2960.0,14.5211972203062,-28.6552202713913,91.0132744535746,141.651749042914,90.7697767398467,51.3307586210904,90.3922554611036,17.2235612410016,16.3218781701583,-25.9111566585167,15.8835520833144,-26.7490571776286,2.36812374724326,2.27656393284357,2.74828759682864,5.02485152967221,2.12187033533263,0.0152240583290043,0,27.3485412780802,49.9758607974197,6,-20,2.5,438.035793320317,567.207724433157,417.670466781803,237.147800785923,288.512267671471,437.248989294104,5050.46482542259,0.026907653653093,0.840022748996176,0.0323432270157298,17.2235612410016,6.26761506456941,0.673714048098276,0.709194431061415
2970.0,14.5211229556082,-28.6553411408131,91.0129218701027,141.652251954841,90.769414434541,51.331311028356,90.3918737308518,17.2245655949407,16.3218657042813,-25.911180251591,15.8835249571763,-26.7491095542246,2.36814883349952,2.27657318367339,2.74834006046519,5.02491324413858,2.1218739181663,0.0152243339093127,0,27.3490854855763,49.9765040481399,6,-20,2.5,438.035816803138,567.208525909526,417.673367443196,237.150523104894,288.514284308447,437.249316843856,5050.58328843506,0.0269083051363097,0.840054821400912,0.0323431517368533,17.2245655949407,6.26762283800872,0.673710755612092,0.709194475060186
2980.0,14.5210506841791,-28.6554587619858,91.0125786386123,141.652741331686,90.7690617396578,51.3318487001956,90.3915021268315,17.2255432483908,16.3218535864688,-25.9112031859268,15.8834985698037,-26.7491605044378,2.3681732443419,2.27658218597129,2.74839112156118,5.02497330753247,2.12187740890084,0.0152246021463364,0,27.3496151701606,49.977130135442,6,-20,2.5,438.035839660593,567.209305885568,417.676190728329,237.153173105662,288.516247206581,437.249635656673,5050.69859463286,0.0269089393141977,0.840086037639082,0.0323430785061234,17.2255432483908,6.26763039521457,0.673707550979025,0.709194517359829
2990.0,14.520980351399,-28.6555732223832,91.0122445086016,141.653217547956,90.7687183977379,51.3323720358517,90.3911403777245,17.2264949203883,16.3218418065423,-25.9112254807866,15.883472900429,-26.7492100683619,2.36819700495689,2.27659095290732,2.74844082588069,5.02503177878801,2.12188080986087,0.0152248632808442,0,27.3501307258342,49.9777395245606,6,-20,2.5,438.03586191159,567.210064951945,417.678938733445,237.155752732902,288.518157818645,437.249945957726,5050.8108293843,0.0269095566520572,0.840116422678278,0.0323430072661495,17.2264949203883,6.26763774250498,0.673704431826556,0.709194560007702
3000.0,14.520911905649,-28.655684800965,91.0119192601489,141.653680150408,90.7683841819962,51.3328814056709,90.390788243422,17.2274212899387,16.321830352661,-25.9112471585798,15.8834479291838,-26.749258284355,2.36822011786075,2.27659947569396,2.74848920720844,5.02508868290241,2.12188412935266,0.0152251174932088,0,27.3506325266123,49.9783326473215,6,-20,2.5,438.035883346997,567.210802668989,417.681613373114,237.158263820349,288.520016754899,437.250248296798,5050.92007311695,0.0269101575884928,0.840145803822196,0.0323429379618325,17.2274212899387,6.26764488700899,0.673701399061357,0.709194601744641
3010.0,14.5208452970653,-28.6557930011406,91.0116026376706,141.654131917359,90.7680588313022,51.3333772159478,90.3904454505403,17.2283230283637,16.3218192227191,-25.9112682232908,15.8834236383277,-26.7493051866669,2.36824172770566,2.27660692404726,2.74853524186726,5.02514216591452,2.12188735090943,0.0152253590866862,0,27.3511209364105,49.9789099740007,6,-20,2.5,438.035904650678,567.21152257543,417.684216776906,237.160708187167,288.521827657106,437.250541935508,5051.02640601424,0.0269107425625371,0.840174780312907,0.0323428705440776,17.2283230283637,6.26765183264257,0.673698441021249,0.709194371563403
3020.0,14.5207804737042,-28.6558984838328,91.0112943838693,141.654570718192,90.7677420808739,51.3338597803691,90.3901117208683,17.2292007920159,16.3218083994779,-25.9112887075452,15.8834000066184,-26.7493508163086,2.36826491085233,2.27661624247768,2.74858256365998,5.02519880613765,2.12189049591124,0.0152256081886162,0,27.3515963163437,49.979471877423,6,-20,2.5,438.03592517252,567.212222195912,417.686750748417,237.163087613896,288.52358956968,437.25082801485,5051.12990601824,0.0269113119964191,0.840202798164714,0.0323428049542045,17.2292007920159,6.26765858410176,0.673695564902502,0.709194795691015
3030.0,14.5207173883625,-28.6560011352448,91.0109943120428,141.65499772455,90.7674337383406,51.334329477114,90.3897868500373,17.2300552257847,16.3217978767754,-25.9113086230039,15.8833770167829,-26.7493952066279,2.36828602468556,2.27662392079389,2.74862694233351,5.0252508631274,2.12189355962382,0.0152258413559212,0,27.3520590168948,49.9800187942053,6,-20,2.5,438.035945147869,567.212903064282,417.689217142747,237.165403838691,288.525304561204,437.251106527459,5051.23064861942,0.0269118663020852,0.840230068351531,0.0323427411443049,17.2300552257847,6.26766514889841,0.673692765527527,0.709194774990466
3040.0,14.5206559944133,-28.6561010309461,91.0107022067724,141.655413260422,90.7671335822529,51.3347866516962,90.3894706046536,17.2308869451106,16.3217876462819,-25.9113279854318,15.8833546513388,-26.7494383913771,2.36830665384893,2.27663147274674,2.74867023141809,5.02530170416483,2.12189654409736,0.0152260688440117,0,27.3525093760624,49.9805511262357,6,-20,2.5,438.035964591832,567.213565690827,417.691617769113,237.16765852673,288.526973872946,437.251377619748,5051.32870725771,0.0269124058806653,0.84025661129624,0.0323426790659482,17.2308869451106,6.26767153231837,0.673690040822341,0.709194779247273
3050.0,14.5205962461711,-28.6561982455549,91.0104178554553,141.655817634843,90.7668413941669,51.335231637773,90.3891627546379,17.2316965505178,16.3217776995667,-25.9113468107838,15.8833328929857,-26.7494804039572,2.36832677068619,2.27663886250262,2.74871241290349,5.02535127540611,2.12189945137937,0.0152262905419312,0,27.3529477234717,49.9810692625172,6,-20,2.5,438.035983518539,567.214210566018,417.69395438589,237.169853303365,288.528598710203,437.251641477328,5051.42415348317,0.0269129311229785,0.84028244643628,0.0323426186713149,17.2316965505178,6.26767773943536,0.673687388790772,0.709194795598612
3060.0,14.5205380992966,-28.6562928514709,91.0101410518655,141.65621114832,90.7665569621765,51.3356647599081,90.3888630767642,17.2324846287772,16.3217680285077,-25.9113651144314,15.8833117249883,-26.7495212766779,2.36834634164244,2.27664604883412,2.74875346142458,5.0253995102587,2.12190228341924,0.0152265062990125,0,27.3533743797284,49.9815735813851,6,-20,2.5,438.036001941729,567.214838166525,417.696228701807,237.171989756538,288.530180256461,437.251898292446,5051.5170568647,0.0269134424090433,0.840307592656899,0.0323425599140741,17.2324846287772,6.26768377518146,0.673684807492916,0.709194809542133
3070.0,14.5204815105135,-28.6563849193534,91.0098715948809,141.6565940944,90.7662800796088,51.3360863353653,90.3885713532989,17.233251753401,16.3217586252086,-25.9113829113185,15.88329113104,-26.7495610410224,2.36836543955328,2.27665309300373,2.74879347477398,5.02544656777771,2.12190504212289,0.0152267166471521,0,27.3537896580264,49.9820644525976,6,-20,2.5,438.03601987482,567.215448957801,417.698442385703,237.174069438362,288.531719669466,437.252148255186,5051.60748536535,0.0269139401101172,0.840332068396496,0.0323425027489179,17.233251753401,6.26768964438167,0.67368229503522,0.70919483853829
3080.0,14.5204264378893,-28.6564745176565,91.0096092897182,141.656966758138,90.7660105462996,51.3364966718636,90.3882873733497,17.2339984806156,16.3217494820447,-25.9114002158752,15.8832710953604,-26.7495997274568,2.3683840190047,2.27665994287816,2.74883241308361,5.02549235596176,2.12190772933593,0.0152269213560549,0,27.3541938620398,49.9825422347498,6,-20,2.5,438.036037330824,567.216043391551,417.70059705526,237.176093854188,288.533218072069,437.252391549844,5051.69550488406,0.0269144245862605,0.840355891533221,0.0323424471323221,17.2339984806156,6.26769535171774,0.673679849579891,0.709194864768391
3090.0,14.5203728405794,-28.6565617130408,91.0093539466492,141.657329417147,90.7657481672746,51.3368960693522,90.3880109314855,17.2347253524882,16.3217405916082,-25.9114170421213,15.8832516025939,-26.7496373656285,2.3684021081549,2.27666661727248,2.74887032155659,5.02553693882908,2.12191034686429,0.0152271206669387,0,27.3545872876738,49.9830072773554,6,-20,2.5,438.036054322437,567.21662190771,417.702694286738,237.178064471138,288.534676558146,437.252628355485,5051.78117964293,0.0269148961884234,0.840379079499456,0.032342393021672,17.2347253524882,6.26770090175024,0.673677469337369,0.709194892554936
3100.0,14.5203206788375,-28.6566465703905,91.0091053810118,141.657682341704,90.7654927527636,51.3372848198904,90.3877418277526,17.2354328968309,16.3217319467096,-25.9114334036628,15.8832326378126,-26.7496739843581,2.36841972793425,2.27667312827956,2.74890723667792,5.02558036495749,2.12191289646993,0.0152273147730088,0,27.3549702229897,49.9834599207098,6,-20,2.5,438.036070861996,567.21718493455,417.704735614525,237.179982717809,288.536096192521,437.252858846228,5051.86457217011,0.0269153552583643,0.840401649244203,0.0323423403756351,17.2354328968309,6.26770629891474,0.673675152565063,0.709194924165501
3110.0,14.5202699139788,-28.656729152813,91.0088634130096,141.65802579494,90.7652441179957,51.337663207893,90.3874798674613,17.2361216276788,16.3217235403701,-25.9114493137078,15.8832141865015,-26.7497096116697,2.3684368932952,2.27667948246493,2.74894318767792,5.02562267014284,2.12191537987348,0.015227503827555,0,27.3553429484592,49.9839004961821,6,-20,2.5,438.036086961554,567.217732889026,417.706722532545,237.181849985572,288.537478012007,437.253083191418,5051.94574335495,0.0269158021289503,0.840423617308062,0.0323422891540019,17.2361216276788,6.26771154752396,0.673672897566527,0.709194960184437
3120.0,14.5202205083822,-28.6568095217127,91.0086278677054,141.658360032792,90.7650020831928,51.3380315100924,90.38722486118,17.2367920452292,16.3217153658202,-25.9114647850679,15.8831962345591,-26.7497442747893,2.36845359932888,2.27668566751976,2.74897818041597,5.02566384793573,2.12191779875265,0.0152276878546734,0,27.3557057369464,49.9843293261818,6,-20,2.5,438.036102632801,567.21826617672,417.708656494182,237.183667628436,288.538823025332,437.253301555701,5052.02475244285,0.0269162371241283,0.840444999745667,0.0323422393176998,17.2367920452292,6.26771665176628,0.673670702690778,0.70919499535522
3130.0,14.5201724254659,-28.656887736786,91.0083985749025,141.658685304104,90.7647664734478,51.3383899956949,90.3869766246086,17.2374446361547,16.3217074164935,-25.9114798301702,15.8831787682858,-26.7497780001665,2.36846985534355,2.27669168501502,2.74901223694276,5.02570392195779,2.12192015474429,0.0152278669684094,0,27.3560588538656,49.9847467243371,6,-20,2.5,438.036117887121,567.21878519203,417.710538913147,237.18543696383,288.54013221374,437.253514099083,5052.10165706912,0.026916660559107,0.840465812180305,0.032342190828814,17.2374446361547,6.26772161570818,0.673668566332041,0.709195028783484
3140.0,14.5201256296414,-28.6569638560667,91.0081753689222,141.659001850972,90.7645371184971,51.3387389267116,90.3867349783387,17.2380798741795,16.3216996860177,-25.9114944610746,15.8831617743661,-26.7498108135099,2.3684856734871,2.27669753945505,2.74904538230855,5.0257429217636,2.12192244944604,0.015228041299671,0,27.3564025575172,49.9851529958859,6,-20,2.5,438.036132735629,567.219290318706,417.712371165273,237.187159274238,288.54140653217,437.253720977142,5052.17651333082,0.0269170727407461,0.840486069853824,0.0323421436503679,17.2380798741795,6.26772644329867,0.673666486927861,0.709195060525414
3150.0,14.5200800862832,-28.6570379360609,91.0079580884615,141.659309908906,90.7643138525736,51.3390785581719,90.3864997477,17.2386982205059,16.3216921682082,-25.9115086894861,15.8831452398572,-26.7498427398083,2.36850106873829,2.27670323826125,2.74907764456096,5.02578088282221,2.12192468441631,0.0152282109962093,0,27.3567370992997,49.9855484379226,6,-20,2.5,438.036147189097,567.219781930125,417.71415458966,237.188835808271,288.542646910185,437.253922341302,5052.24937583252,0.0269174739678035,0.840505787553241,0.0323420977465503,17.2386982205059,6.26773113837263,0.673664462957057,0.709195091581451
3160.0,14.5200357617081,-28.6571100316997,91.0077465765024,141.659609706984,90.7640965143144,51.339409138261,90.3862707626626,17.2393001240308,16.3216848570625,-25.9115225267645,15.8831291521795,-26.7498738033495,2.36851604753863,2.27670878084169,2.74910904155762,5.02581782239931,2.12192686117628,0.0152283761495597,0,27.3570627238515,49.9859333395615,6,-20,2.5,438.036161258041,567.220260389528,417.715890489425,237.190467781299,288.543854252412,437.254118338869,5052.32029771663,0.0269178645310958,0.840524979701314,0.0323420530824592,17.2393001240308,6.26773570465342,0.673662492939657,0.709195120491066
3170.0,14.5199926231459,-28.6571801964365,91.0075406801744,141.659901468048,90.7638849466192,51.339730908528,90.3860478576885,17.2398860217472,16.3216777467548,-25.9115359839356,15.8831134991052,-26.7499040277421,2.36853062798191,2.276714177991,2.74913960440654,5.02585378239754,2.12192898120967,0.0152285369248832,0,27.3573796692617,49.9863079821844,6,-20,2.5,438.036174952686,567.220726050334,417.717580132825,237.192056376536,288.545029439339,437.254309113146,5052.38933070819,0.0269182447137411,0.840543660319184,0.0323420096242977,17.2398860217472,6.26774014575613,0.67366057543507,0.70919514937457
3180.0,14.5199506387154,-28.6572484822606,91.0073402506558,141.660185408862,90.763678996549,51.3400441040584,90.3858308716247,17.2404563390241,16.3216708316302,-25.9115490717016,15.8830982687484,-26.7499334359344,2.36854481582241,2.27671942882379,2.74916934962752,5.02588877845132,2.12193104596427,0.0152286934067454,0,27.3576881672346,49.9866726396326,6,-20,2.5,438.036188282987,567.22117925638,417.719224754142,237.193602745769,288.546173327932,437.254494803577,5052.45652515041,0.0269186147913478,0.840561843061955,0.0323419673391072,17.2404563390241,6.26774446519106,0.673658709041487,0.709195176747271
3190.0,14.5199097783512,-28.6573149383128,91.0071451460967,141.660461732712,90.763478518368,51.3403489457564,90.3856196509939,17.2410114766805,16.3216641063496,-25.9115618001673,15.8830834498908,-26.7499620495863,2.36855860350987,2.27672452001825,2.74919827777132,5.02592279778958,2.12193305681433,0.0152288455915217,0,27.3579884359206,49.9870275694814,6,-20,2.5,438.036201258214,567.221620331326,417.72082551824,237.195107974563,288.547286723358,437.254675533377,5052.52192848439,0.0269189750235738,0.840579540695305,0.032341926195695,17.2410114766805,6.26774866616499,0.673656892431372,0.709195197330756
3200.0,14.5198700099271,-28.6573796166804,91.0069552199096,141.660730660193,90.7632833613418,51.3406456726427,90.3854140367573,17.2415518651836,16.3216575652619,-25.9115741800278,15.8830690306106,-26.7499898917157,2.36857204090873,2.27672949308992,2.74922645657162,5.02595594966155,2.12193501521418,0.0152289938478997,0,27.3582807099521,49.9873730494659,6,-20,2.5,438.036213888747,567.222049622525,417.722383667645,237.196573228055,288.548370500248,437.254851472519,5052.58559159575,0.0269193256892672,0.840596767282534,0.0323418861610776,17.2415518651836,6.26775275244813,0.673655124207681,0.709195222810475
3210.0,14.5198313051054,-28.6574425638203,91.0067703371044,141.660992383477,90.7630933868024,51.340934492895,90.385213882934,17.2420778823698,16.3216512033918,-25.9115862206989,15.8830550003598,-26.7500169826882,2.3685851386951,2.2767343525582,2.74925390723636,5.02598825979457,2.12193692246312,0.0152291382868544,0,27.3585651948645,49.9877093226217,6,-20,2.5,438.036226183161,567.222467436407,417.7239003032,237.197999529846,288.549425410706,437.255022709597,5052.64755924308,0.0269196670335858,0.840613534716482,0.0323418472060233,17.2420778823698,6.26775672697416,0.673653403104218,0.709195253531679
3220.0,14.5197936353198,-28.6575038227364,91.0065903637094,141.661247100347,90.762908457085,51.341215617454,90.385019044482,17.2425899104701,16.3216450157075,-25.911597931704,15.8830413485108,-26.7500433430232,2.36859789609311,2.27673909199383,2.74928063770554,5.02601972969937,2.12193877989572,0.0152292789462311,0,27.3588420986882,49.9880366345606,6,-20,2.5,438.036238154515,567.222874085739,417.725376533023,237.199387915163,288.550452231143,437.25518938487,5052.70787663092,0.0269199993041785,0.840629858814026,0.032341809301073,17.2425899104701,6.26776059284571,0.673651727876607,0.709195286403715
3230.0,14.5197569727173,-28.657563450625,91.0064151699041,141.66149498527,90.7627284387652,51.3414892514734,90.3848293807879,17.2430883216198,16.3216389972825,-25.9116093223666,15.8830280647453,-26.7500689926426,2.36861023939245,2.27674363478148,2.74930657108597,5.02605020586745,2.12194058873808,0.0152294153943075,0,27.3591116238669,49.9883552241931,6,-20,2.5,438.036249797901,567.223269852537,417.726813433568,237.200739391775,288.551451701887,437.25535161914,5052.76658774596,0.02692032274206,0.840645739731769,0.0323417724176274,17.2430883216198,6.26776435314349,0.673650097268859,0.709195296523034
3240.0,14.5197212902782,-28.6576214772698,91.0062446291164,141.661736238073,90.7625532017733,51.3417555950925,90.3846447547962,17.2435734776099,16.321633143409,-25.9116204015969,15.8830151389905,-26.7500939509949,2.36862230842084,2.27674811012013,2.74933187800717,5.0260799881273,2.12194235031003,0.015229548570376,0,27.3593739671751,49.9886653246695,6,-20,2.5,438.036261138263,567.223655048183,417.728212054636,237.202054939574,288.552424557059,437.255509533864,5052.82373537648,0.0269206375817428,0.840661203322981,0.0323417365277407,17.2435734776099,6.26776801081233,0.673648510142321,0.709195323093409
3250.0,14.5196865617407,-28.657677952578,91.0060786178002,141.661971030648,90.7623826191504,51.3420148425712,90.3844650327399,17.2440457307337,16.3216274495144,-25.9116311780487,15.8830025615553,-26.7501182367912,2.36863403502273,2.27675244709561,2.74935648752204,5.02610893461765,2.12194406577858,0.0152296780758416,0,27.3596293202374,49.9889671622203,6,-20,2.5,438.036272175624,567.224029948234,417.729573416868,237.203335512782,288.553371506935,437.255663239271,5052.87936118283,0.0269209440515928,0.840676253758062,0.032341701604512,17.2440457307337,6.2677715686784,0.673646965300663,0.709195343023335
3260.0,14.5196527614769,-28.6577329172377,91.0059170158334,141.662199537494,90.7622165674542,51.3422671831876,90.3842900845491,17.2445054240052,16.3216219111136,-25.9116416602103,15.8829903229299,-26.7501418683932,2.36864545725741,2.27675667716974,2.7493804517621,5.02613712893184,2.12194573634143,0.0152298041940392,0,27.3598778695689,49.989260957312,6,-20,2.5,438.036282919267,567.224394829641,417.730898513987,237.204582040518,288.554293240319,437.255812850566,5052.93350571802,0.0269212423739295,0.840690903120731,0.0323416676216119,17.2445054240052,6.26777502953015,0.67364546162401,0.709195365142914
3270.0,14.5196198645697,-28.6577864118083,91.0057597062576,141.662421927878,90.762054926493,51.3425128012401,90.3841197835782,17.2449528914615,16.3216165238698,-25.9116518562898,15.8829784138896,-26.7501648636112,2.3686565768144,2.27676079696563,2.7494037804267,5.02616457739233,2.12194736315554,0.0152299269734202,0,27.3601197967571,49.9895469245963,6,-20,2.5,438.036293377065,567.224749961284,417.732188313477,237.205795427611,288.555190429521,437.255958476538,5052.9862084681,0.0269215327652605,0.840705162160447,0.0323416345534611,17.2449528914615,6.26777839606716,0.673643998013872,0.709195387452164
3280.0,14.5195878467975,-28.6578384757643,91.0056065752883,141.662638366218,90.7618975793385,51.3427518759312,90.3839540066223,17.2453884579562,16.3216112835757,-25.9116617742495,15.8829668254747,-26.7501872397448,2.36866739308539,2.27676480103698,2.74942648033917,5.02619128137615,2.12194894734845,0.0152300464466578,0,27.3603552783753,49.9898252727847,6,-20,2.5,438.036303556611,567.225095604426,417.733443756141,237.206976554032,288.556063728079,437.256100223393,5053.03750782991,0.0269218154361622,0.84071904127984,0.0323416023752543,17.2453884579562,6.26778167090747,0.673642573402101,0.709195407333284
3290.0,14.5195566847088,-28.6578891473152,91.0054575127102,141.662849011735,90.7617444127295,51.342984580806,90.3837926343401,17.2458124381259,16.3216061861635,-25.9116714217884,15.8829555490147,-26.7502090135348,2.36867792591033,2.27676870374817,2.74944858182064,5.02621728556882,2.12195049001317,0.0152301627767641,0,27.3605844854155,49.9900962039958,6,-20,2.5,438.03631346527,567.225432012092,417.734665753066,237.208126272128,288.556913768996,437.256238193894,5053.0874409897,0.0269220905906005,0.840732550560489,0.03234157106289,17.2458124381259,6.26778485658258,0.673641186754022,0.709195428368112
3300.0,14.5195263550983,-28.6579384642754,91.0053124093917,141.663054021949,90.7615953145186,51.3432110876431,90.3836355485632,17.2462251434715,16.3216012276162,-25.9116808065088,15.8829445759374,-26.7502302015325,2.36868817122285,2.27677249653651,2.74947008737294,5.02624258390945,2.12195199223485,0.015230275972718,0,27.3608075871268,49.9903599182946,6,-20,2.5,438.036323110332,567.225759434646,417.735855206063,237.209245425776,288.557741178976,437.256372490121,5053.13604475954,0.02692235843052,0.840745699973354,0.0323415405925722,17.2462251434715,6.26778795559241,0.673639837045439,0.709195447005765
3310.0,14.5194968357777,-28.6579864627828,91.0051711609191,141.66325354744,90.7614501774085,51.3434315607328,90.3834826362367,17.2466268719675,16.3215964041,-25.9116899356666,15.8829338980508,-26.7502508195549,2.36869814170257,2.27677618713887,2.7494910186227,5.02626720576158,2.12195345505223,0.0152303861496577,0,27.3610247453828,49.9906166070163,6,-20,2.5,438.036332498774,567.22607811147,417.737012977687,237.210334822223,288.558546557298,437.256503209251,5053.18335434687,0.0269226191490907,0.8407584990712,0.0323415109416487,17.2466268719675,6.26779097032288,0.673638523297036,0.709195464811587
3320.0,14.5194681048826,-28.6580331783629,91.005033664353,141.663447736488,90.7613088956156,51.3436461620195,90.3833337858988,17.2470179173678,16.3215917118437,-25.911698816399,15.8829235072856,-26.7502708831821,2.36870785517523,2.27677978830753,2.74951140307852,5.02629119138604,2.12195487949451,0.0152304934553862,0,27.3612361197385,49.9908664587651,6,-20,2.5,438.036341637583,567.226388278354,417.738139918131,237.21139525733,288.559330494689,437.256630447443,5053.22940445868,0.0269228729367653,0.840770957352991,0.0323414820876735,17.2470179173678,6.26779390312169,0.673637244544976,0.709195484925961
3330.0,14.5194401417205,-28.6580786474912,91.0048998183595,141.663636717346,90.7611713651046,51.343855044824,90.3831888881359,17.2473985582154,16.3215871472512,-25.9117074555122,15.8829133960677,-26.7502904070382,2.36871729304113,2.27678327788735,2.74953122598291,5.02631450387027,2.12195626664131,0.0152305978031595,0,27.361441860983,49.9911096527712,6,-20,2.5,438.036350530061,567.226690145701,417.739236841994,237.212427486387,288.560093570772,437.256754351785,5053.27422802866,0.0269231199741669,0.840783080954026,0.0323414540096891,17.2473985582154,6.26779675594129,0.673635999893244,0.709195499741143
3340.0,14.51941292518,-28.658122896966,91.0047695335401,141.66382066788,90.7610374937637,51.3440583643339,90.3830478453762,17.2477690765959,16.3215827067426,-25.9117158597814,15.8829035564402,-26.7503094064867,2.36872649296091,2.27678668821675,2.74955053649474,5.02633722471149,2.12195761716185,0.0152306994628639,0,27.3616421234834,49.9913463679226,6,-20,2.5,438.036359191633,567.226983978434,417.740304540756,237.213432272099,288.560836297678,437.256874855505,5053.31785827455,0.0269233604437414,0.840794886550437,0.0323414266856688,17.2477690765959,6.26779953173705,0.673634788347928,0.709195518291968
3350.0,14.5193864369953,-28.6581657932045,91.0046427070781,141.663999899499,90.7609071762562,51.3442562687505,90.3829105472346,17.2481297360264,16.3215783879563,-25.9117240336762,15.8828939816201,-26.7503278946243,2.36873544016423,2.27679000355964,2.74956932355215,5.0263593271118,2.12195893297535,0.0152307983661899,0,27.3618370488506,49.9915767784915,6,-20,2.5,438.036367816915,567.227270212146,417.741343813581,237.214410330187,288.561559360613,437.25699209395,5053.36032646957,0.0269235945172012,0.840806545338747,0.0323414000966729,17.2481297360264,6.26780223131185,0.673633609555026,0.70919553481021
3360.0,14.5193606551689,-28.6582078815715,91.0045192547892,141.664173907153,90.7607803258541,51.344448883992,90.3827769021013,17.2484807820804,16.3215741846858,-25.911731988943,15.8828846641076,-26.7503458859314,2.36874414857677,2.27679322551612,2.74958761211371,5.02638083762983,2.12196021281989,0.0152308946507943,0,27.3620267713915,49.9918010315575,6,-20,2.5,438.036375823628,567.227548272269,417.742355332708,237.215362325747,288.562262920807,437.257106370343,5053.40166153193,0.0269238223527154,0.840817557254439,0.0323413742219714,17.2484807820804,6.26780485836279,0.67363246132276,0.709195550104259
3370.0,14.5193355613809,-28.6582486796062,91.0043990852941,141.664343484482,90.7606568485041,51.3446363888715,90.3826468102859,17.2488225154059,16.3215700962663,-25.9117397268399,15.8828755965918,-26.7503633945242,2.36875262748377,2.27679636695143,2.74960541619163,5.02640178314306,2.12196145972507,0.0152309883884857,0,27.3622114541794,49.9920193326844,6,-20,2.5,438.036383809941,567.22781917924,417.743339979412,237.21628907113,288.562947918926,437.257217598219,5053.44189882615,0.0269240441453587,0.840828442484082,0.0323413490412747,17.2488225154059,6.26780741450395,0.673631344106602,0.709195566193847
3380.0,14.5193111375612,-28.6582883884718,91.0042821071571,141.664508533499,90.7605366504718,51.3448188999781,90.3825201736334,17.2491551580133,16.3215661188863,-25.9117472545806,15.8828667726103,-26.7503804328807,2.3687608811262,2.27679942564555,2.74962274727177,5.02642217291733,2.12196267380419,0.0152310796385037,0,27.3623912178628,49.9922318198294,6,-20,2.5,438.036391582954,567.228082861059,417.74429840957,237.217191170186,288.563614660364,437.257325795038,5053.48106489673,0.0269242600408684,0.840839037076819,0.0323413245366488,17.2491551580133,6.26780990123771,0.673630256599147,0.709195582142189
3390.0,14.519287367563,-28.6583270400208,91.0041682086881,141.664669072503,90.760419617911,51.3449965366265,90.3823968741185,17.2494789297673,16.321562249422,-25.9117545780772,15.8828581865403,-26.7503970118572,2.36876891205549,2.27680239995727,2.74963961677561,5.02644201673289,2.12196385690118,0.0152311684544723,0,27.3625661769279,49.9924386385219,6,-20,2.5,438.036399141333,567.22833939884,417.745231339016,237.218069224396,288.56426376825,437.257431605291,5053.51918588259,0.0269244701817506,0.84084934243063,0.0323413006924795,17.2494789297673,6.26781231784124,0.673629198336895,0.70919559758224
3400.0,14.5192642297759,-28.6583646488048,91.0040573808003,141.664825483165,90.7603057391871,51.3451694475156,90.3822768946187,17.2497941126057,16.3215584845476,-25.9117617036241,15.8828498291684,-26.7504131492434,2.36877672844913,2.27680529625131,2.74965603133199,5.0264613275833,2.12196500717659,0.01523125488851,0,27.3627364957482,49.9926399428366,6,-20,2.5,438.036406515756,567.228589265015,417.746139334455,237.218923982933,288.564895348674,437.257533705947,5053.55629392125,0.0269246747451128,0.84085938849833,0.0323412774832832,17.2497941126057,6.267814673017,0.67362816779932,0.709195611655473
3410.0,14.5192417103543,-28.6584012608994,91.0039494907447,141.664977654376,90.7601948794311,51.3453377636209,90.3821600963399,17.2501009111513,16.3215548220751,-25.9117686353625,15.8828416970048,-26.7504288517774,2.36878433719031,2.27680811556815,2.74967201205022,5.02648012761837,2.12196612781577,0.0152313390368329,0,27.3629022755279,49.9928359015655,6,-20,2.5,438.036413683374,567.228832393209,417.747023206092,237.219756010418,288.565510232409,437.257633471887,5053.59241419637,0.0269248738702134,0.840869157716586,0.0323412548992827,17.2501009111513,6.26781696359844,0.673627164911397,0.709195625898766
3420.0,14.5192197919729,-28.6584368938673,91.0038444637906,141.665125757384,90.7600869617695,51.3455015959869,90.3820463980676,17.2503995455194,16.3215512587654,-25.9117753794224,15.8828337830165,-26.7504441330387,2.36879174241463,2.27681085928704,2.74968756688051,5.02649842616755,2.12196721905311,0.0152314209437036,0,27.3630636396576,49.993026640175,6,-20,2.5,438.036420661966,567.229069032513,417.747883547436,237.220565902974,288.566108748525,437.257730594424,5053.62757280579,0.0269250677002414,0.84087866820153,0.0323412329209987,17.2503995455194,6.26781919191712,0.673626188733935,0.709195639661409
3430.0,14.5191984587269,-28.6584715651662,91.0037422250502,141.665269912184,90.7599819092316,51.3456610631271,90.381935718668,17.2506902344749,16.3215477919785,-25.9117819408007,15.8828260813648,-26.7504590043011,2.36879895131569,2.27681353129499,2.74970270892179,5.02651624021679,2.12196828161585,0.0152315006793178,0,27.3632207052489,49.9932122967104,6,-20,2.5,438.036427466303,567.229299369311,417.748720979122,237.22135425317,288.566691336878,437.257825128855,5053.66179518663,0.0269252563747363,0.840887935249356,0.0323412115322697,17.2506902344749,6.26782135968061,0.673625238579757,0.709195653507898
3440.0,14.5191776945954,-28.6585053316366,91.0036427017671,141.665410188951,90.7598796469815,51.3458162824847,90.3818279791614,17.250973192286,16.3215444188797,-25.911788324862,15.8828185862231,-26.7504734768147,2.36880596608811,2.27681613008517,2.74971744577939,5.02653357586455,2.12196931611307,0.015231578283183,0,27.3633735883939,49.9933930077307,6,-20,2.5,438.036434065883,567.229523527821,417.749536112534,237.222121641289,288.567258395961,437.257917142003,5053.69510654137,0.0269254400320226,0.840896935012694,0.0323411907168634,17.250973192286,6.26782346879343,0.673624313673546,0.709195666406803
3450.0,14.5191574845936,-28.6585381852158,91.0035458228402,141.665546728228,90.7597801019488,51.3459673689214,90.3817231025187,17.2512486244675,16.3215411370753,-25.9117945361369,15.8828112920836,-26.7504875612143,2.36881279410678,2.27681866020451,2.74973179069407,5.02655045089858,2.12197032344803,0.0152316538252077,0,27.363522400556,49.9935689067969,6,-20,2.5,438.036440502962,567.229741717609,417.750329545277,237.222868624167,288.567810378329,437.258006729646,5053.72753114986,0.0269256188055254,0.840905706413281,0.0323411704595173,17.2512486244675,6.26782552082687,0.673623413455081,0.709195679150511
3460.0,14.5191378138952,-28.6585701624258,91.0034515182005,141.665679620899,90.7596832021256,51.3461144314871,90.381621012873,17.2515167297476,16.3215379440379,-25.9118005794085,15.8828041935338,-26.7505012679505,2.36881944178459,2.27682112465964,2.74974575565706,5.02656688031669,2.12197130420791,0.0152317273688428,0,27.36366724965,49.9937401209639,6,-20,2.5,438.036446767901,567.229954086852,417.75110185129,237.223595740474,288.568347663476,437.258093923605,5053.75909250902,0.0269257928243496,0.840914243462407,0.0323411507451681,17.2515167297476,6.26782751735491,0.673622537195329,0.709195692096712
3470.0,14.5191186681618,-28.6586012858842,91.0033597202321,141.665808962987,90.7595888780252,51.3462575768321,90.3815216369965,17.2517777016331,16.3215348373334,-25.911806459284,15.8827972853185,-26.7505146071705,2.36882590418289,2.276823515857,2.74975933947835,5.02658285533535,2.1219722591092,0.0152317989045882,0,27.3638082406147,49.9939067743817,6,-20,2.5,438.036452866065,567.230160788738,417.751853589504,237.224303514637,288.568870642865,437.258178796865,5053.78981345919,0.0269259622140202,0.840922553071014,0.0323411315594058,17.2517777016331,6.26782945990988,0.673621684276756,0.709195702342364
3480.0,14.5191000331463,-28.6586315787717,91.0032703616387,141.665934851259,90.7594970604874,51.3463969109938,90.3814249020054,17.2520317326077,16.3215318145627,-25.9118121803038,15.8827905622274,-26.7505275889343,2.36883220923213,2.27682585779474,2.74977257904734,5.02659843684208,2.12197318883615,0.0152318686339035,0,27.3639454777892,49.9940689904923,6,-20,2.5,438.036458801967,567.230361977195,417.752585315774,237.224992468314,288.569379702911,437.258261412294,5053.81971671548,0.0269261270994032,0.84093064139887,0.0323411128875364,17.2520317326077,6.26783135000677,0.673620854068608,0.709195716815935
3490.0,14.5190818952413,-28.6586610632037,91.0031833780155,141.666057378104,90.759407683328,51.3465325352201,90.381330738159,17.2522790065244,16.3215288734371,-25.9118177467993,15.8827840192858,-26.7505402228475,2.36883833712848,2.27682812871753,2.74978545564681,5.02661358436434,2.12197409404376,0.0152319364503436,0,27.3640790608466,49.9942268871737,6,-20,2.5,438.036464579946,567.230557799267,417.753297561213,237.22566309982,288.569875212647,437.258341829123,5053.84882397629,0.0269262875997993,0.840938514353951,0.0323410947159175,17.2522790065244,6.26783318908355,0.673620045967921,0.709195728219555
