time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
5080.0,14.5184284543187,-28.6597230391748,91.0000437556668,141.67046942078,90.7561817038084,51.3514233474634,90.3779320323884,17.2612005710903,16.3214236011311,-25.9120169899842,15.8825488467685,-26.7509943253685,2.36905939147834,2.27691025934575,2.75025010198124,5.02716036132699,2.12200689413276,0.0152343847343842,0,27.368896268473,49.9999207247522,6,-20,2.5,438.036673020998,567.237612944872,417.778983729166,237.249861619372,288.587746265577,437.261242080607,5054.89860979396,0.0269320790297192,0.841222408300439,0.0323404414936306,17.2612005710903,6.26789903893473,0.673590906284366,0.709196222571405
5090.0,14.5184282125916,-28.6597234319526,91.0000425919968,141.670471052084,90.7561805081458,51.3514251584945,90.3779307727255,17.2612038763584,16.3214235624428,-25.9120170632076,15.8825487599738,-26.7509944929643,2.36905942155136,2.27691024004962,2.75025021400192,5.02716045405153,2.12200690633566,0.0152343853088089,0,27.368898052271,49.9999228330866,6,-20,2.5,438.0366730982,567.237615554891,417.77899324126,237.249870585314,288.587752883604,437.261243154132,5054.89899857125,0.0269320811755609,0.841222513407871,0.0323404412525505,17.2612038763584,6.26789906314197,0.673590895494703,0.709196207275547
5100.0,14.5184279772937,-28.6597238142748,91.0000414592723,141.670472639996,90.7561793442795,51.3514269213584,90.3779295465609,17.2612070937252,16.3214235247839,-25.9120171344829,15.8825486754876,-26.7509946561024,2.36905946901434,2.27691023874923,2.75025034416038,5.02716058290961,2.12200691821434,0.0152343859849299,0,27.3688997886297,49.9999248853499,6,-20,2.5,438.036673173359,567.237618095489,417.779002500376,237.249879312807,288.587759325586,437.261244199002,5054.89937700901,0.0269320832643349,0.841222615728785,0.0323404410178227,17.2612070937252,6.26789908670505,0.673590884992097,0.709196197831881
5110.0,14.5184277482537,-28.6597241864231,91.0000403566735,141.670474185686,90.7561782113669,51.3514286373396,90.3779283530069,17.2612102255208,16.3214234881266,-25.9120172038622,15.8825485932485,-26.7509948149014,2.36905951740911,2.27691023959218,2.75025047340431,5.02716071299649,2.12200692977708,0.0152343866571779,0,27.3689014788095,49.9999268830305,6,-20,2.5,438.036673246525,567.237620568529,417.779011513246,237.249887808191,288.587765596245,437.261245216026,5054.89974538192,0.0269320852975569,0.841222715334112,0.0323404407893975,17.2612102255208,6.26789910964148,0.673590874768827,0.709196189296217
5120.0,14.518427525305,-28.65972454868,91.0000392833962,141.670475690265,90.7561771085821,51.3514303076867,90.3779271911934,17.2612132740371,16.3214234524445,-25.912017271396,15.8825485131967,-26.750994969477,2.36905956037,2.27691023642707,2.75025059439686,5.02716083082393,2.12200694103224,0.0152343872848813,0,27.3689031240401,49.9999288275849,6,-20,2.5,438.036673317738,567.237622975797,417.779020286427,237.249896077656,288.587771700155,437.261246205996,5054.90010395834,0.0269320872767082,0.841222812284688,0.0323404405670189,17.2612132740371,6.26789913196777,0.673590864817376,0.709196179746105
5130.0,14.5184273082863,-28.6597249012996,91.0000382386957,141.67047715483,90.7561760351262,51.3514319336062,90.3779260602769,17.2612162414679,16.3214234177121,-25.9120173371324,15.8825484352745,-26.7509951199406,2.36906179400927,2.27691233991175,2.75025325666536,5.02716559657712,2.12200695198812,0.0152344019905347,0,27.3689047255122,49.9999307204207,6,-20,2.5,438.036673387059,567.237625319024,417.77902882627,237.249904127177,288.587777641735,437.261247169236,5054.9004529979,0.0269320892032223,0.841222906658544,0.0323404403505343,17.2612162414679,6.26789915370227,0.673590855130849,0.709196826588461
5140.0,14.5184270970395,-28.6597252445403,91.0000372217421,141.670478580455,90.75617499022,51.3514335162828,90.3779249594402,17.2612191299871,16.3214233839036,-25.9120174011199,15.8825483594247,-26.7509952664023,2.36906141848848,2.27691193687608,2.75025288810786,5.02716482498394,2.1220069626525,0.0152343999087191,0,27.3689062843928,49.9999325629154,6,-20,2.5,438.03667345454,567.237627599967,417.779037138986,237.249911962628,288.587783425348,437.261248106653,5054.90079275447,0.0269320910784996,0.841222998522884,0.0323404401398193,17.2612191299871,6.26789917485608,0.673590845701565,0.709196692938808
5150.0,14.5184268914108,-28.6597255786558,91.000036231834,141.670479968151,90.7561739731017,51.3514350568678,90.377923887879,17.2612219416777,16.3214233509946,-25.9120174634052,15.8825482855924,-26.7509954089684,2.3690611168386,2.27691160595813,2.75025260351565,5.02716420947378,2.12200697303339,0.0152343982930807,0,27.3689078018146,49.9999343564078,6,-20,2.5,438.03667352022,567.237629820229,417.779045230626,237.249919589688,288.587789055268,437.261249019067,5054.9011234752,0.0269320929039042,0.841223087940705,0.0323404399347282,17.2612219416777,6.26789919544729,0.67359083652312,0.709196581967788
5160.0,14.5184266912518,-28.6597259038835,91.0000352682541,141.670481318932,90.7561729830342,51.351436556479,90.3779228448164,17.2612246785894,16.3214233189612,-25.9120175240332,15.8825482137242,-26.750995547742,2.36906090666765,2.2769113640513,2.7502524233773,5.0271637874286,2.12200698313825,0.0152343972570831,0,27.3689092788773,49.9999361021992,6,-20,2.5,438.036673584153,567.237631981432,417.779053107059,237.249927013895,288.587794535519,437.261249907183,5054.90144539962,0.0269320946807584,0.841223174980513,0.0323404397350693,17.2612246785894,6.26789921549054,0.673590827588818,0.709196498931482
5170.0,14.5184264964157,-28.6597262204599,91.0000343303018,141.670482633796,90.7561720192976,51.3514380162105,90.3779218294944,17.2612273427197,16.3214232877796,-25.912017583049,15.8825481437672,-26.7509956828249,2.36906076648006,2.27691119046724,2.75025232278478,5.02716351325202,2.12200699297442,0.0152343966627271,0,27.3689107166597,49.9999378015631,6,-20,2.5,438.036673646392,567.237634085167,417.779060774024,237.249934240671,288.587799870041,437.261250771864,5054.90175876299,0.0269320964103606,0.84122325970802,0.0323404395407465,17.2612273427197,6.26789923500097,0.673590818892102,0.709196437380304
5180.0,14.5184263067615,-28.6597265286135,91.0000334172936,141.670483913689,90.7561710811905,51.351439437118,90.3779208411732,17.261229935996,16.3214232574272,-25.9120176404955,15.882548075671,-26.750995814315,2.36906065459862,2.27691104512165,2.75025225340014,5.0271632985218,2.12200700254909,0.0152343962422286,0,27.368912116204,49.9999394557323,6,-20,2.5,438.036673706977,567.237636132949,417.779068237083,237.249941275251,288.587805062746,437.26125161375,5054.9020637925,0.0269320980939646,0.841223342185259,0.0323404393516071,17.261229935996,6.26789925399237,0.67359081042673,0.709196384823706
5190.0,14.5184261221511,-28.6597268285728,91.000032528567,141.670485159545,90.756170168032,51.3514408202399,90.3779198791362,17.2612324603101,16.3214232278822,-25.9120176964138,15.8825480093859,-26.7509959423078,2.369060576021,2.27691093279003,2.75025222106902,5.02716315385905,2.12200701186903,0.0152343960279412,0,27.3689134785281,49.9999410659103,6,-20,2.5,438.036673765946,567.237638126273,417.779075501672,237.249948122757,288.587810117338,437.261252433356,5054.90236070999,0.026932099732795,0.841223422467976,0.0323404391674309,17.2612324603101,6.26789927247873,0.673590802186483,0.709196342743822
5200.0,14.5184259424501,-28.6597271205587,91.0000316634733,141.670486372271,90.7561692791557,51.3514421665807,90.3779189426813,17.2612349174894,16.3214231991229,-25.9120177508451,15.8825479448636,-26.7509960668968,2.36906052565418,2.27691084855078,2.75025221992203,5.02716306847281,2.12200702094119,0.0152343959873265,0,27.368914804625,49.9999426332698,6,-20,2.5,438.036673823348,567.23764006659,417.779082573077,237.249954788165,288.587815037523,437.261253231205,5054.90264973166,0.0269321013280449,0.841223500612273,0.0323404389882,17.2612349174894,6.26789929047338,0.673590794165302,0.709196309602522
5210.0,14.5184257675284,-28.6597274047778,91.0000308213883,141.670487552739,90.7561684139204,51.3514434771149,90.3779180311326,17.2612373093243,16.3214231711286,-25.9120178038285,15.8825478820574,-26.7509961881721,2.36906048957672,2.27691077899808,2.75025223383905,5.02716301283713,2.1220070297721,0.0152343960310674,0,27.3689160954531,49.9999441589439,6,-20,2.5,438.036673879222,567.237641955297,417.779089456413,237.249961276308,288.587819826835,437.261254007813,5054.90293106666,0.0269321028808689,0.841223576679511,0.0323404388136836,17.2612373093243,6.26789930798951,0.673590786357503,0.709196281219301
5220.0,14.5184255972586,-28.6597276814396,91.0000300016958,141.6704887018,90.7561675716931,51.3514447527953,90.3779171438235,17.2612396375498,16.321423143879,-25.9120178554026,15.8825478209215,-26.7509963062221,2.36906046522089,2.27691072163869,2.75025225988008,5.02716298151877,2.12200703836829,0.0152343961428539,0,27.3689173519529,49.9999456440448,6,-20,2.5,438.036673933609,567.23764379376,417.779096156692,237.249967591912,288.58782448876,437.261254763706,5054.9032049199,0.0269321043923978,0.841223650722299,0.0323404386439314,17.2612396375498,6.26789932503967,0.673590778757407,0.709196256812721
5230.0,14.5184254315173,-28.6597279507409,91.0000292038027,141.670489820312,90.7561667518642,51.35144599455,90.3779162801118,17.2612419038574,16.3214231173542,-25.9120179056047,15.8825477614117,-26.7509964211323,2.36906046389669,2.27691068731799,2.75025231121409,5.02716299853208,2.12200704673585,0.0152343963956078,0,27.3689185750371,49.9999470896497,6,-20,2.5,438.036673986553,567.23764558334,417.779102678783,237.249973739549,288.587829026698,437.261255499417,5054.90347149005,0.0269321058637282,0.841223722798414,0.0323404384785739,17.2612419038574,6.26789934163628,0.673590771359386,0.70919623975599
5240.0,14.518425270184,-28.6597282128798,91.0000284271287,141.670490909071,90.7561659538378,51.3514472032792,90.3779154393696,17.2612441098929,16.3214230915353,-25.9120179544709,15.8825477034847,-26.7509965329861,2.36906046411723,2.27691065536096,2.7502523629354,5.02716301829635,2.12200705488098,0.0152343966513477,0,27.3689197655935,49.999948496808,6,-20,2.5,438.036674038089,567.237647325321,417.779109027415,237.249979723691,288.587833443935,437.261256215322,5054.90373097079,0.0269321072959289,0.841223792957809,0.0323404383176182,17.2612441098929,6.2678993577914,0.67359076415814,0.709196223604806
5250.0,14.518425113141,-28.6597284680451,91.0000276711119,141.670491968894,90.7561651770363,51.3514483798668,90.3779146209883,17.261246257265,16.321423066403,-25.9120180020376,15.8825476470982,-26.7509966418653,2.36906047214892,2.27691063176673,2.75025242235563,5.02716305412236,2.12200706280931,0.0152343969505526,0,27.3689209244886,49.9999498665455,6,-20,2.5,438.036674088259,567.237649020998,417.779115207217,237.249985548701,288.587837743721,437.261256912039,5054.90398355114,0.0269321086900434,0.841223861253955,0.0323404381610146,17.261246257265,6.26789937351713,0.673590757148332,0.709196210223144
5260.0,14.5184249602745,-28.659728716428,91.0000269351978,141.670493000523,90.75616442089,51.351449525162,90.377913824368,17.2612483475277,16.3214230419394,-25.9120180483386,15.8825475922114,-26.7509967478487,2.36906048795145,2.2769106164738,2.75025248946489,5.02716310593869,2.12200707052681,0.0152343972931456,0,27.3689220525642,49.9999511998566,6,-20,2.5,438.036674137088,567.237650671569,417.779121222672,237.249991218802,288.587841929184,437.261257590038,5054.9042294143,0.0269321100470827,0.841223927730141,0.0323404380085321,17.2612483475277,6.26789938882442,0.673590750324957,0.709196199587576
5270.0,14.5184248114733,-28.6597289582111,91.0000262188542,141.670494004702,90.7561636848522,51.351450640001,90.3779130489326,17.261250382207,16.3214230181269,-25.9120180934073,15.8825475387842,-26.7509968510135,2.36906050896286,2.2769106069976,2.75025256132479,5.0271631683224,2.12200707803922,0.0152343976628282,0,27.3689231506403,49.9999524977102,6,-20,2.5,438.036674184614,567.237652278226,417.779127078163,237.249996738117,288.587846003329,437.261258249434,5054.90446873923,0.0269321113680347,0.841223992433012,0.032340437860114,17.261250382207,6.26789940372462,0.673590743683063,0.709196190920005
5280.0,14.5184246666305,-28.6597291935589,91.0000255215652,141.670494982184,90.7561629683929,51.351451725186,90.3779122941235,17.2612523627641,16.3214229949472,-25.9120181372784,15.8825474867786,-26.7509969514334,2.36906053010028,2.27691059843177,2.75025263206794,5.02716323049971,2.12200708535165,0.0152343980270798,0,27.368924219508,49.9999537610412,6,-20,2.5,438.036674230877,567.237653842165,417.779132777896,237.250002110623,288.587849969363,437.261258892481,5054.90470169806,0.0269321126538494,0.841224055417825,0.0323404377156784,17.2612523627641,6.26789941822833,0.67359073721778,0.709196182687953
5290.0,14.5184245256407,-28.6597294226431,91.0000248428235,141.670495933671,90.7561622709908,51.3514527815071,90.3779115593915,17.2612542906425,16.3214229723833,-25.9120181799839,15.8825474361566,-26.7509970491819,2.36906055384933,2.27691059314431,2.75025270461397,5.02716329775828,2.12200709246962,0.0152343984020529,0,27.3689252599452,49.9999549907693,6,-20,2.5,438.036674275916,567.23765536451,417.779138326024,237.250007340231,288.587853830035,437.261259519372,5054.90492846063,0.0269321139054641,0.841224116730501,0.0323404375750123,17.2612542906425,6.26789943234613,0.673590730924457,0.709196175624978
5300.0,14.518424388401,-28.6597296456329,91.0000241821334,141.670496859848,90.7561615921364,51.351453809731,90.3779108442,17.2612561672399,16.3214229504195,-25.9120182215537,15.882547386881,-26.7509971443303,2.36906058774267,2.27691059835432,2.75025278774048,5.0271633860948,2.12200709939836,0.0152343988363487,0,27.3689262727096,49.9999561877902,6,-20,2.5,438.036674319756,567.237656846361,417.779143726586,237.25001243074,288.58785758804,437.261260129908,5054.9051491919,0.0269321151237896,0.841224176413391,0.0323404374381653,17.2612561672399,6.26789944608829,0.673590724798543,0.709196171975749
5310.0,14.5184242548109,-28.6597298626965,91.0000235390125,141.670497761383,90.7561609313342,51.3514548106123,90.3779101480273,17.2612579939396,16.3214229290398,-25.912018262018,15.8825473389158,-26.7509972369484,2.36906062417647,2.2769106067336,2.75025287265218,5.02716347938578,2.12200710614289,0.0152343992812289,0,27.3689272585408,49.9999573529783,6,-20,2.5,438.036674362425,567.237658288792,417.779148983532,237.250017385878,288.587861246046,437.261260724187,5054.9053640532,0.026932116309716,0.841224234505376,0.0323404373049243,17.2612579939396,6.26789945946498,0.673590718835566,0.709196169453927
5320.0,14.5184241247732,-28.6597300739831,91.0000229129934,141.670498638949,90.756160288104,51.3514557848778,90.3779094703671,17.2612597720583,16.3214229082287,-25.9120183014061,15.8825472922262,-26.7509973271034,2.36906065176374,2.27691060731891,2.75025294616074,5.02716355347965,2.12200711270815,0.0152343996636212,0,27.3689282181575,49.9999584871812,6,-20,2.5,438.036674403967,567.23765969287,417.779154100686,237.250022209249,288.587864806767,437.261261302662,5054.90557320089,0.0269321174641064,0.841224291057351,0.0323404371752076,17.2612597720583,6.26789947248596,0.673590713031183,0.709196164640965
5330.0,14.5184239981942,-28.6597302796533,91.0000223036245,141.670499493179,90.7561596619817,51.3514567332324,90.3779088107306,17.2612615028872,16.3214228879712,-25.9120183397466,15.8825472467785,-26.7509974148605,2.36906069065483,2.2769106194579,2.75025303168841,5.02716365114632,2.12200711909865,0.0152344001132504,0,27.3689291522514,49.9999595912186,6,-20,2.5,438.0366744444,567.237661059612,417.779159081742,237.250026904341,288.587868272779,437.261261865869,5054.90577678605,0.0269321185877946,0.841224346102081,0.0323404370489015,17.2612615028872,6.26789948516058,0.673590707381096,0.70919616355946
5340.0,14.5184238749815,-28.6597304798538,91.0000217104624,141.670500324685,90.7561590525118,51.351457656362,90.3779081686376,17.2612631876841,16.3214228682518,-25.9120183770684,15.8825472025393,-26.7509975002839,2.36906072189565,2.27691062491557,2.75025310726096,5.02716373217653,2.12200712531925,0.015234400508378,0,27.3689300615018,49.9999606658924,6,-20,2.5,438.036674483758,567.237662389995,417.779163930316,237.250031474563,288.587871646587,437.261262414537,5054.9059749566,0.0269321196815971,0.841224399682716,0.0323404369260345,17.2612631876841,6.2678994974982,0.673590701881338,0.70919616052625
5350.0,14.5184237550461,-28.6597306747274,91.0000211330765,141.670501134076,90.7561584592517,51.35145855494,90.3779075436221,17.2612648276726,16.321422849057,-25.9120184133974,15.8825471594769,-26.750997583435,2.36906075680785,2.27691063455526,2.75025318605033,5.02716382060559,2.12200713137444,0.015234400921949,0,27.3689309465693,49.9999617119841,6,-20,2.5,438.03667452207,567.237663684997,417.779168649935,237.250035923233,288.587874930619,437.261262948731,5054.90616785652,0.0269321207463085,0.84122445184002,0.032340436806404,17.2612648276726,6.26789950950757,0.673590696527851,0.70919615892151
5360.0,14.5184236383006,-28.659730864413,91.0000205710455,141.670501921949,90.7561578817687,51.3514594296188,90.3779069352284,17.2612664240383,16.3214228303727,-25.9120184487603,15.8825471175598,-26.7509976643746,2.3690607903152,2.27691064348086,2.75025326219116,5.02716390567203,2.12200713726859,0.0152344013214569,0,27.3689318080976,49.9999627302529,6,-20,2.5,438.03667455937,567.237664945567,417.77917324403,237.250040253582,288.587878127188,437.261263468774,5054.90635562596,0.0269321217827024,0.841224502615233,0.0323404366899922,17.2612664240383,6.26789952119741,0.673590691316736,0.709196157216861
5370.0,14.5184235246596,-28.659731049064,91.0000200239615,141.670502688867,90.7561573196436,51.3514602810397,90.3779063430146,17.2612679779588,16.3214228121853,-25.9120184831826,15.8825470767573,-26.750997743162,2.36906082995655,2.27691065892065,2.75025334446246,5.02716400338311,2.12200714300583,0.0152344017555152,0,27.3689326467152,49.9999637214438,6,-20,2.5,438.036674595667,567.23766617261,417.77917771596,237.250044468782,288.587881238686,437.261263974833,5054.9065384021,0.026932122791536,0.841224552030639,0.032340436576618,17.2612679779588,6.26789953257649,0.673590686244127,0.709196157660469
5380.0,14.5184234140407,-28.6597312288071,91.0000194914268,141.670503435367,90.7561567724679,51.3514611098125,90.3779057665504,17.2612694905478,16.3214227944817,-25.9120185166894,15.8825470370399,-26.7509978198541,2.36906085930395,2.27691066506971,2.75025341381974,5.02716407888946,2.12200714859072,0.0152344021186156,0,27.3689334630279,49.9999646862713,6,-20,2.5,438.036674630995,567.237667366995,417.779182068944,237.250048571864,288.58788426742,437.261264467292,5054.90671631704,0.0269321237735383,0.841224600129291,0.0323404364663133,17.2612694905478,6.267899543653,0.673590681306534,0.709196155326451
5390.0,14.518423306365,-28.6597314036831,91.0000189730537,141.670504161891,90.7561562398432,51.3514619165472,90.3779052054159,17.2612709629105,16.3214227772492,-25.9120185493045,15.8825469983787,-26.7509978945067,2.36906089724708,2.27691068006863,2.75025349222287,5.0271641722915,2.1220071540302,0.0152344025323832,0,27.3689342576301,49.9999656254411,6,-20,2.5,438.036674665481,567.237668529464,417.779186306175,237.250052565829,288.587887215559,437.261264946826,5054.90688950031,0.0269321247294242,0.841224647033076,0.0323404363589077,17.2612709629105,6.2678995544343,0.673590676501921,0.709196155863101
5400.0,14.5184232015504,-28.6597315739467,91.0000184684679,141.670504869227,90.7561557213849,51.3514627018287,90.3779046592062,17.2612723961158,16.3214227604741,-25.912018581054,15.882546960745,-26.7509979671753,2.36906093367418,2.27691069418032,2.75025356794802,5.02716426212834,2.1220071593227,0.0152344029318629,0,27.3689350311032,49.9999665396338,6,-20,2.5,438.036674699012,567.237669661181,417.779190430719,237.25005645358,288.587890085459,437.261265413631,5054.90705807805,0.02693212565989,0.841224692656084,0.0323404362543727,17.2612723961158,6.26789956493004,0.673590671823946,0.709196156232525
5410.0,14.5184230995247,-28.659731739752,91.0000179773046,141.670505557795,90.756155216718,51.3514634662236,90.3779041275259,17.2612737912087,16.3214227441458,-25.9120186119577,15.8825469241132,-26.7509980379092,2.36906096351193,2.27691070251343,2.75025363513116,5.02716433764459,2.12200716447257,0.0152344032845593,0,27.3689357840055,49.9999674295122,6,-20,2.5,438.036674731567,567.237670762851,417.779194445557,237.250060237941,288.587892878956,437.261265867856,5054.90722217249,0.0269321265656104,0.841224736993148,0.0323404361526229,17.2612737912087,6.26789957514627,0.673590667269299,0.709196154908382
5420.0,14.5184230002126,-28.6597319011564,91.0000174992013,141.670506228036,90.75615472547,51.3514642102883,90.3779036099829,17.2612751491977,16.3214227282521,-25.9120186420389,15.8825468884559,-26.7509981067616,2.36906099682342,2.27691071472606,2.75025370548163,5.02716442020769,2.12200716948547,0.0152344036553175,0,27.3689365168846,49.9999682957244,6,-20,2.5,438.036674763245,567.237671835208,417.779198353622,237.250063921658,288.587895598112,437.261266309938,5054.90738190286,0.0269321274472435,0.841224780142028,0.0323404360535164,17.2612751491977,6.26789958509053,0.673590662835743,0.709196154896868
5430.0,14.5184229041191,-28.659731999915,91.000017028438,141.670506965027,90.7561542419626,51.3514649339281,90.3779031009631,17.2612764685035,16.3214227131819,-25.9120186705615,15.8825468539413,-26.7509981734072,2.3690610174354,2.27691071599834,2.75025375963978,5.02716447563812,2.12200717442061,0.0152344039354583,0,27.368937228067,49.9999691389153,6,-20,2.5,438.036674860287,567.237672985489,417.779202168736,237.250067501478,288.587898341243,437.261266776722,5054.90753713805,0.0269321283039141,0.841224879307219,0.0323404359576749,17.2612764685035,6.26789959415081,0.673590658543529,0.709196151432882
5440.0,14.518422810138,-28.6597322099504,91.0000165774538,141.670507503549,90.7561537785583,51.3514656324061,90.3779026127642,17.2612777479741,16.3214226977863,-25.9120186997,15.8825468202217,-26.7509982385181,2.36906105362329,2.27691073132016,2.75025383235645,5.02716456367661,2.12200717916829,0.0152344043210889,0,27.3689379185063,49.9999699523151,6,-20,2.5,438.036674824013,567.237673882214,417.779205842985,237.250070972297,288.587900821766,437.261267198216,5054.90768758579,0.0269321291339203,0.841224862844854,0.0323404358639721,17.2612777479741,6.26789960366148,0.673590654346732,0.709196152838988
5450.0,14.5184227189172,-28.6597323583408,91.0000161422115,141.670508122101,90.7561533312569,51.3514663153858,90.3779021413261,17.2612789948187,16.3214226831509,-25.9120187273998,15.8825467874048,-26.7509983018856,2.36906108990569,2.27691074811212,2.75025390332548,5.02716465143761,2.12200718371418,0.0152344046976145,0,27.3689385916981,49.9999707467352,6,-20,2.5,438.036674852954,567.237674868721,417.779209421191,237.250074353896,288.587903300462,437.261267569281,5054.90783418344,0.0269321299428425,0.841224902341914,0.0323404357728236,17.2612789948187,6.26789961306474,0.673590650284228,0.709196154519072
5460.0,14.5184226297573,-28.6597325031899,91.0000157153436,141.67050872701,90.7561528925885,51.3514669847534,90.3779016790443,17.2612802145109,16.3214226689075,-25.9120187543574,15.8825467554096,-26.7509983636665,2.36906111801219,2.27691075735663,2.75025396431041,5.02716472166703,2.12200718818313,0.0152344050185959,0,27.3689392500485,49.9999715257586,6,-20,2.5,438.036674881458,567.237675834116,417.779212928784,237.250077662045,288.587905742169,437.261267964029,5054.90797764551,0.0269321307345865,0.841224941135437,0.032340435683949,17.2612802145109,6.26789962215508,0.673590646302252,0.709196153947735
5470.0,14.5184225433369,-28.6597326436562,91.0000153006084,141.670509311964,90.7561524664149,51.351467633022,90.3779012299848,17.2612813959993,16.3214226550932,-25.912018780503,15.8825467243904,-26.7509984235628,2.36906115335629,2.27691077409617,2.75025403288415,5.02716480698033,2.12200719253627,0.015234405381936,0,27.3689398879882,49.9999722802701,6,-20,2.5,438.036674909008,567.237676768687,417.779216329136,237.250080866769,288.587908107689,437.261268345236,5054.90811667419,0.0269321315019791,0.841224978669427,0.0323404355978028,17.2612813959993,6.2678996308984,0.673590642443102,0.709196155828172
5480.0,14.5184224588224,-28.6597327809719,91.000014894505,141.670509883373,90.7561520491258,51.351468266649,90.3779007903164,17.2612825513137,16.3214226415772,-25.9120188060842,15.8825466940489,-26.7509984821507,2.3690611666481,2.27691077002124,2.7502540752642,5.02716484528544,2.12200719679948,0.0152344056005244,0,27.3689405117505,49.9999730178217,6,-20,2.5,438.036674936013,567.237677682127,417.779219654539,237.2500840006,288.587910420014,437.261268716666,5054.90825261785,0.0269321322523908,0.841225015428194,0.0323404355134755,17.2612825513137,6.26789963941345,0.673590638669814,0.709196151304573
5490.0,14.5184223765529,-28.6597329146431,91.0000144987468,141.670510439007,90.7561516424784,51.3514688832229,90.3779003618839,17.2612836760902,16.3214226284188,-25.9120188309884,15.8825466645128,-26.7509985391832,2.3690612046792,2.27691079016876,2.75025414565791,5.02716493582668,2.12200720095259,0.015234405974732,0,27.36894111891,49.9999737355818,6,-20,2.5,438.036674962295,567.237678570805,417.779222891912,237.250087051663,288.587912671395,437.261269078765,5054.90838494474,0.026932132982868,0.841225051207374,0.0323404354314505,17.2612836760902,6.26789964767183,0.673590634997145,0.709196154416643
5500.0,14.5184222964709,-28.6597330447604,91.0000141132337,141.670510979513,90.7561512463647,51.3514694832792,90.3778999445638,17.2612847710907,16.32142261561,-25.912018855231,15.8825466357624,-26.7509985946986,2.36906123211438,2.27691080056715,2.75025420305897,5.02716500362612,2.12200720499714,0.0152344062773995,0,27.3689417099189,49.999974434154,6,-20,2.5,438.036674987879,567.237679435566,417.779226043458,237.25009002199,288.587914863545,437.261269431749,5054.90851375221,0.0269321336939278,0.841225086035223,0.0323404353515571,17.2612847710907,6.2678996556915,0.673590631422261,0.709196154578931
5510.0,14.5184222185187,-28.6597331714028,91.0000137378163,141.670511505438,90.7561508606287,51.3514700673118,90.3778995381854,17.2612858370554,16.3214226031415,-25.9120188788295,15.8825466077771,-26.7509986487368,2.36906124767607,2.27691079997774,2.75025424599988,5.02716504597762,2.1220072089352,0.0152344065003833,0,27.3689422852067,49.9999751140921,6,-20,2.5,438.036675012799,567.237680277158,417.779229111342,237.250092913573,288.58791699793,437.261269775834,5054.90863913308,0.0269321343860709,0.841225119950877,0.0323404352738237,17.2612858370554,6.26789966348705,0.673590627942718,0.709196151402377
5520.0,14.5184221429957,-28.6597332940496,91.0000133740206,141.670512014909,90.7561504868368,51.3514706331252,90.3778991443956,17.261286869828,16.3214225910562,-25.9120189017028,15.8825465806621,-26.7509987010943,2.36906127796301,2.27691081402405,2.75025430526237,5.02716511928642,2.12200721275092,0.0152344068142371,0,27.3689428425579,49.9999757727904,6,-20,2.5,438.036675036999,567.237681092485,417.779232083745,237.25009571513,288.587919064827,437.261270113674,5054.90876060326,0.0269321350566171,0.841225152858954,0.0323404351984777,17.261286869828,6.26789967103435,0.673590624571966,0.709196152879246
5530.0,14.5184220691262,-28.6597334139195,91.0000130181564,141.670512512899,90.756150121194,51.3514711865398,90.3778987591916,17.2612878800659,16.3214225792385,-25.9120189240695,15.8825465541414,-26.7509987523044,2.36906130377416,2.27691082410235,2.75025435881126,5.02716518291361,2.12200721648901,0.0152344070967712,0,27.3689433877288,49.9999764170794,6,-20,2.5,438.036675060776,567.237681889579,417.779234991116,237.250098455559,288.587921087579,437.26127044214,5054.90887941985,0.0269321357125069,0.841225185138001,0.0323404351248371,17.2612878800659,6.26789967841411,0.673590621277838,0.709196153185319
5540.0,14.5184219972152,-28.6597335304155,91.0000126717478,141.670512997692,90.7561497652674,51.3514717252394,90.3778983842239,17.2612888634549,16.3214225677311,-25.912018945849,15.882546528322,-26.7509988021601,2.36906133027101,2.27691083523469,2.75025441253215,5.02716524776684,2.12200722013041,0.015234407380634,0,27.3689439184083,49.9999770442329,6,-20,2.5,438.036675084147,567.237682665536,417.779237821198,237.250101123156,288.587923057164,437.26127076324,5054.90899507699,0.0269321363509455,0.841225216757039,0.0323404350530723,17.2612888634549,6.26789968559962,0.673590618073304,0.709196153896176
5550.0,14.5184219272169,-28.65973364394,91.0000123345734,141.67051346971,90.7561494188286,51.3514722496174,90.3778980192513,17.2612898206928,16.3214225565285,-25.9120189670517,15.8825465031904,-26.7509988506878,2.36906135239777,2.27691084254578,2.75025446056256,5.02716530310834,2.1220072236712,0.0152344076333438,0,27.3689444349772,49.9999776546978,6,-20,2.5,438.036675106754,567.237683420991,417.779240575976,237.250103719811,288.58792497504,437.261271077528,5054.90910765847,0.0269321369723961,0.841225247408175,0.0323404349833041,17.2612898206928,6.26789969259542,0.673590614951995,0.70919615348861
5560.0,14.5184218594286,-28.6597337548077,91.0000120080157,141.670513927531,90.7561490832965,51.3514727574672,90.3778976657676,17.2612907477903,16.3214225456883,-25.9120189875683,15.882546478858,-26.7509988976724,2.36906137658994,2.27691085226165,2.75025451024651,5.02716536250816,2.12200722707502,0.0152344078956378,0,27.3689449352721,49.9999782459573,6,-20,2.5,438.036675127569,567.237684153473,417.779243243958,237.250106234702,288.587926830174,437.26127137393,5054.90921669568,0.0269321375742714,0.841225276164209,0.0323404349156782,17.2612907477903,6.26789969936837,0.673590611914424,0.709196153905197
5570.0,14.5184217930969,-28.6597338625878,91.0000116885222,141.670514374974,90.7561487550229,51.3514732543983,90.3778973199298,17.2612916548993,16.3214225350751,-25.9120190076553,15.8825464550434,-26.750998943657,2.36906139874725,2.27691086032885,2.75025455713417,5.02716541746302,2.12200723042525,0.0152344081427172,0,27.3689454247887,49.9999788244803,6,-20,2.5,438.036675148756,567.237684869529,417.779245854469,237.250108695378,288.587928646646,437.261271668692,5054.90932338342,0.0269321381631715,0.841225305007409,0.0323404348495444,17.2612916548993,6.26789970599905,0.673590608953616,0.709196153871553
5580.0,14.5184217289983,-28.659733968168,91.00001138204,141.670514802592,90.7561484400592,51.351473734309,90.3778969879974,17.2612925309054,16.3214225247955,-25.9120190271111,15.8825464319925,-26.7509989881671,2.36906141916091,2.27691086721891,2.75025460128263,5.02716546850154,2.12200723368417,0.0152344083754538,0,27.3689458977931,49.9999793828956,6,-20,2.5,438.036675167575,567.23768555446,417.779248370412,237.250111071328,288.58793037737,437.261271925578,5054.90942640027,0.026932138731885,0.841225331451309,0.0323404347855103,17.2612925309054,6.26789971256184,0.673590606124622,0.709196153562177
5590.0,14.5184216665593,-28.6597340680923,91.0000110803481,141.67051523113,90.7561481301,51.351474203186,90.3778966614928,17.2612933856611,16.3214225148499,-25.9120190459346,15.8825464096277,-26.7509990313522,2.36906143768812,2.27691087252421,2.75025464265552,5.02716551517973,2.12200723679229,0.0152344085924011,0,27.368946358972,49.9999799288561,6,-20,2.5,438.036675189288,567.237686238,417.779250834087,237.250113390094,288.587932113631,437.261272230406,5054.9095269501,0.0269321392869751,0.841225360132398,0.0323404347233556,17.2612933856611,6.26789971873809,0.673590603300011,0.709196152793573
5600.0,14.5184216053464,-28.65973416758,91.0000107848084,141.670515642968,90.7561478264559,51.3514746613818,90.377896341642,17.2612942224702,16.3214225050558,-25.9120190644715,15.8825463876454,-26.7509990737988,2.3690614616185,2.27691088331199,2.75025469000287,5.02716557331487,2.12200723989676,0.0152344088429147,0,27.3689468105476,49.9999804623774,6,-20,2.5,438.03667520881,567.23768689785,417.779253243502,237.250115660198,288.587933786591,437.26127249597,5054.90962538505,0.0269321398303515,0.841225386725029,0.0323404346623306,17.2612942224702,6.26789972480877,0.673590600568903,0.709196153812646
5610.0,14.5184215460926,-28.6597342639073,91.0000104989367,141.670516041407,90.7561475327412,51.3514751050725,90.377896032239,17.2612950327372,16.3214224955637,-25.9120190824367,15.8825463663691,-26.7509991148822,2.36906148118727,2.27691089029944,2.75025473166099,5.02716562196043,2.12200724290238,0.015234409062337,0,27.368947247739,49.999980979013,6,-20,2.5,438.036675227681,567.237687536202,417.779255575852,237.250117858247,288.587935409583,437.261272764874,5054.90972067879,0.0269321403563443,0.841225412442924,0.032340434603185,17.2612950327372,6.26789973069957,0.673590597927954,0.709196153723562
5620.0,14.5184214880904,-28.6597343581572,91.0000102193786,141.67051643242,90.7561472455059,51.3514755394619,90.3778957296467,17.2612958259992,16.3214224862791,-25.9120191000091,15.8825463455431,-26.7509991550961,2.36906149869137,2.27691089555629,2.750254770489,5.0271656660453,2.12200724583225,0.0152344092663794,0,27.368947675749,49.9999814847421,6,-20,2.5,438.036675246201,567.23768816214,417.779257858501,237.250120010111,288.587936998471,437.261273023961,5054.90981396329,0.0269321408712281,0.841225437660228,0.0323404345453504,17.2612958259992,6.2678997364849,0.673590595339037,0.709196153135866
5630.0,14.5184214316321,-28.6597344498853,91.0000099474128,141.670516813231,90.7561469660673,51.3514759623678,90.3778954352601,17.261296598105,16.321422477243,-25.9120191171113,15.8825463252719,-26.7509991942386,2.36906152430994,2.27691090892075,2.75025481824142,5.02716572716217,2.1220072486832,0.0152344095201468,0,27.3689480923778,49.9999819770891,6,-20,2.5,438.036675264245,567.23768877159,417.779260080302,237.250122104569,288.587938544757,437.261273275496,5054.90990476732,0.0269321413724072,0.841225462219114,0.0323404344890434,17.261296598105,6.26789974212665,0.673590592819015,0.709196155131167
5640.0,14.5184213766756,-28.6597345391792,91.0000096827796,141.670517184026,90.7561466941604,51.3514763740699,90.3778951488026,17.2612973496296,16.3214224684475,-25.9120191337581,15.8825463055398,-26.7509992323402,2.36906153405951,2.27691090733331,2.7502548470905,5.02716575442382,2.12200725145771,0.0152344096694849,0,27.3689484979249,49.9999824563823,6,-20,2.5,438.036675281801,567.237689364915,417.779262242922,237.250124143179,288.587940049667,437.261273519942,5054.90999315644,0.0269321418602508,0.841225486119299,0.032340434434186,17.2612973496296,6.26789974762508,0.67359059036599,0.709196152526113
5650.0,14.5184213231807,-28.6597346260899,91.0000094252411,141.670517545033,90.7561464295415,51.351476774848,90.3778948700201,17.2612980811296,16.3214224598859,-25.9120191499623,15.8825462863323,-26.7509992694289,2.3690615531532,2.27691091501848,2.75025488632022,5.0271658013387,2.12200725415833,0.0152344098765987,0,27.3689488926866,49.999982922954,6,-20,2.5,438.0366752989,567.23768994252,417.779264347972,237.250126127475,288.587941514408,437.261273757703,5054.91007919504,0.026932142335119,0.841225509392103,0.0323404343808384,17.2612980811296,6.26789975298119,0.673590587978268,0.709196152864835
5660.0,14.5184212711082,-28.6597347106981,91.000009174588,141.670517896477,90.7561461719965,51.3514771649822,90.3778945986884,17.2612987931594,16.321422451552,-25.9120191657355,15.8825462676354,-26.7509993055315,2.36906156770108,2.27691091861837,2.75025491981822,5.02716583843659,2.12200725678688,0.0152344100522315,0,27.3689492769475,49.9999833771306,6,-20,2.5,438.036675315534,567.237690504792,417.779266397005,237.250128058933,288.587942940122,437.261273988916,5054.91016294546,0.0269321427973583,0.841225532037502,0.0323404343289155,17.2612987931594,6.26789975819746,0.673590585653999,0.709196151985425
5670.0,14.5184212204208,-28.6597347930609,91.0000089306186,141.670518238593,90.7561459213182,51.3514775447464,90.3778943345899,17.261299486234,16.3214224434403,-25.9120191810881,15.8825462494358,-26.7509993406738,2.36906160039514,2.2769109399348,2.75025497394017,5.02716591387497,2.12200725934542,0.0152344103423682,0,27.3689496509874,49.9999838192364,6,-20,2.5,438.03667533172,567.237691052125,417.779268391518,237.25012993898,288.587944327787,437.261274213485,5054.91024446836,0.026932143247305,0.841225554075582,0.0323404342783533,17.261299486234,6.26789976327612,0.673590583391483,0.709196156677246
5680.0,14.5184211710816,-28.6597348732307,91.000008693145,141.670518571618,90.7561456773145,51.3514779144131,90.377894077523,17.2613001608716,16.3214224355449,-25.9120191960313,15.8825462317203,-26.7509993748816,2.36906161337883,2.27691094257639,2.75025500475017,5.02716594732656,2.1220072618359,0.0152344105036303,0,27.368950015079,49.9999842495865,6,-20,2.5,438.036675347477,567.237691584906,417.779270332977,237.250131769015,288.58794567837,437.261274431296,5054.91032382307,0.0269321436852871,0.841225575529876,0.0323404342290985,17.2613001608716,6.26789976822016,0.673590581189178,0.709196155604108
5690.0,14.5184211233189,-28.6597349508432,91.0000084632378,141.670518894006,90.7561454410858,51.3514782722875,90.3778938286484,17.2613008139655,16.3214224278987,-25.9120192105029,15.8825462145714,-26.7509994079951,2.36906161934565,2.27691093878711,2.75025502691321,5.02716596570032,2.12200726424704,0.0152344106172875,0,27.3689503675486,49.9999846662049,6,-20,2.5,438.036675362728,567.237692100679,417.779272212526,237.250133540609,288.587946986676,437.261274646655,5054.91040064421,0.0269321441092885,0.841225596294208,0.032340434181549,17.2613008139655,6.26789977300474,0.673590579057003,0.70919615258871
5700.0,14.5184210765625,-28.6597350268217,91.0000082381913,141.67051920959,90.7561452098509,51.3514786226079,90.377893585034,17.2613014532841,16.321422420416,-25.9120192246649,15.8825461977836,-26.7509994404114,2.36906163954146,2.27691094887484,2.75025506527282,5.02716601414766,2.12200726660733,0.0152344108208577,0,27.3689507125841,49.9999850740296,6,-20,2.5,438.036675377656,567.237692605563,417.779274052384,237.250135274835,288.58794826679,437.261274854323,5054.9104758452,0.0269321445243498,0.84122561661988,0.0323404341349089,17.2613014532841,6.26789977768968,0.673590576969937,0.709196153934192
5710.0,14.5184210310499,-28.659735100779,91.0000080191278,141.67051951678,90.7561449847637,51.3514789636097,90.3778933478966,17.2613020756047,16.3214224131324,-25.9120192384503,15.8825461814423,-26.7509994719656,2.36906164503579,2.27691094508092,2.7502550861685,5.02716603124943,2.12200726890477,0.0152344109279288,0,27.3689510484423,49.999985471006,6,-20,2.5,438.036675392186,567.23769309702,417.779275843307,237.250136962949,288.587949512796,437.261275056341,5054.91054904611,0.0269321449283741,0.841225636404999,0.032340434089523,17.2613020756047,6.26789978224975,0.673590574938355,0.709196151003672
5720.0,14.5184209867479,-28.6597351727633,91.0000078058858,141.670519815793,90.7561447656578,51.3514792955394,90.3778931170609,17.2613026813741,16.3214224060427,-25.9120192518687,15.8825461655358,-26.7509995026802,2.36906167618275,2.2769109661833,2.75025513645873,5.02716610264203,2.12200727114132,0.0152344111980549,0,27.3689513753683,49.9999858574236,6,-20,2.5,438.036675406338,567.237693575399,417.779277586601,237.250138606168,288.587950725707,437.261275253046,5054.91062030007,0.0269321453216543,0.841225655669351,0.0323404340452953,17.2613026813741,6.26789978668814,0.673590572960871,0.70919615587427
5730.0,14.5184209438612,-28.6597352425081,91.0000075994199,141.670520105086,90.7561445535157,51.3514796168755,90.3778928935638,17.2613032678065,16.3214223991791,-25.912019264859,15.8825461501386,-26.7509995324114,2.36906168259439,2.27691096379268,2.7502551575866,5.02716612137927,2.12200727330744,0.0152344113069062,0,27.3689516918577,49.9999862315094,6,-20,2.5,438.036675419965,567.237694038311,417.77927927433,237.250140196942,288.587951900259,437.261275444503,5054.9106892796,0.0269321457023822,0.841225674258482,0.0323404340025171,17.2613032678065,6.26789979098225,0.673590571046703,0.709196153482711
5740.0,14.5184209018786,-28.6597353107287,91.0000073973478,141.670520388495,90.756144345887,51.3514799314274,90.3778926748192,17.2613038418748,16.3214223924608,-25.9120192775744,15.8825461350652,-26.7509995615173,2.36906169815638,2.27691097037885,2.7502551890424,5.02716615942125,2.12200727542614,0.0152344114731495,0,27.3689520016784,49.9999865976862,6,-20,2.5,438.036675433369,567.237694491702,417.779280926342,237.250141754166,288.587953050056,437.261275631033,5054.9107568039,0.0269321460750791,0.841225692509401,0.0323404339606554,17.2613038418748,6.26789979518867,0.673590569172428,0.709196153920552
5750.0,14.5184208610123,-28.6597353771367,91.0000072006413,141.67052066433,90.7561441437716,51.3514802376092,90.3778924618837,17.2613044006729,16.321422385922,-25.91201928995,15.8825461203924,-26.7509995898496,2.3690617040175,2.27691096786411,2.7502552088812,5.02716617674531,2.12200727748887,0.0152344115752553,0,27.3689523032555,49.9999869541283,6,-20,2.5,438.036675446414,567.237694932997,417.779282534424,237.250143269975,288.587954169021,437.261275811706,5054.91082253234,0.0269321464378652,0.841225710273903,0.0323404339198952,17.2613044006729,6.26789979928274,0.673590567348153,0.709196151566834
5760.0,14.5184208214487,-28.6597354413348,91.0000070101839,141.670520931438,90.7561439480778,51.3514805340236,90.3778922557148,17.2613049416302,16.3214223795897,-25.9120193019349,15.882546106186,-26.7509996172814,2.3690617267336,2.27691098180912,2.75025524787251,5.02716622968163,2.12200727948653,0.0152344117836923,0,27.368952595198,49.9999872992109,6,-20,2.5,438.036675459152,567.237695360316,417.779284091268,237.250144737394,288.587955251548,437.261275987519,5054.91088616238,0.0269321467890704,0.841225727564847,0.0323404338804139,17.2613049416302,6.26789980324483,0.673590565582458,0.709196154390557
5770.0,14.5184207828532,-28.659735502706,91.0000068241526,141.670521194884,90.7561437569388,51.3514808232518,90.3778920543572,17.2613054694324,16.3214223734213,-25.9120193136095,15.8825460923275,-26.7509996440414,2.36906173971536,2.27691098660028,2.75025527522187,5.02716626182215,2.12200728142532,0.0152344119277782,0,27.3689528800178,49.9999876359409,6,-20,2.5,438.036675473031,567.237695780823,417.779285610846,237.250146169166,288.5879563126,437.261276160886,5054.91094824671,0.0269321471317387,0.841225745688799,0.0323404338419095,17.2613054694324,6.26789980709383,0.673590563853498,0.709196154391947
5780.0,14.5184207453502,-28.6597355650388,91.0000066436143,141.670521444269,90.7561435714357,51.3514811040715,90.3778918589251,17.2613059821454,16.3214223674084,-25.9120193249898,15.8825460788622,-26.7509996700422,2.36906174419943,2.27691098341988,2.75025529244431,5.02716627586418,2.12200728333613,0.0152344120160545,0,27.3689531567127,49.9999879628817,6,-20,2.5,438.036675483394,567.237696181217,417.779287086046,237.250147559953,288.587957334576,437.261276326517,5054.91100855196,0.0269321474645808,0.841225760600992,0.0323404338044782,17.2613059821454,6.26789981084952,0.673590562188011,0.709196151973958
5790.0,14.5184207087431,-28.6597356236336,91.0000064674379,141.670521693478,90.7561433903965,51.3514813783877,90.3778916681923,17.2613064827498,16.3214223615544,-25.9120193360695,15.8825460657161,-26.7509996954266,2.36906301805424,2.27691220043683,2.75025678291262,5.02716898334945,2.12200728517486,0.0152344202651879,0,27.368953426879,49.9999882822039,6,-20,2.5,438.036675496114,567.237696579104,417.779288526664,237.250148917905,288.587958339565,437.261276489703,5054.91106743327,0.0269321477895665,0.841225777405924,0.0323404337680167,17.2613064827498,6.26789981451888,0.673590560550238,0.709196529627639
5800.0,14.518420673207,-28.6597356822402,91.0000062964139,141.670521931441,90.7561432146829,51.3514816446061,90.3778914830708,17.2613069686446,16.3214223558631,-25.9120193468411,15.8825460529593,-26.7509997200591,2.36906205067837,2.27691126359448,2.75025567124084,5.02716693483532,2.12200728697495,0.0152344141005768,0,27.3689536891083,49.9999885921321,6,-20,2.5,438.036675506462,567.237696960506,417.779289924802,237.250150235951,288.587959310247,437.26127664723,5054.9111245855,0.0269321481050099,0.841225791993075,0.0323404337325499,17.2613069686446,6.26789981808075,0.673590558966838,0.709196236467049
5810.0,14.5184206384242,-28.6597357387556,91.0000061290843,141.670522166378,90.7561430427469,51.3514819052716,90.377891301925,17.2613074442918,16.3214223502967,-25.9120193573762,15.8825460404719,-26.7509997441717,2.3690622693345,2.27691146681059,2.75025593617034,5.02716740298093,2.12200728872911,0.0152344155614714,0,27.3689539458201,49.9999888955608,6,-20,2.5,438.036675517574,567.237697336258,417.779291293495,237.250151526173,288.587960263341,437.261276803082,5054.91118053269,0.026932148413808,0.84122580711983,0.0323404336978399,17.2613074442918,6.26789982157186,0.673590557413889,0.709196298425544
5820.0,14.5184206047507,-28.6597357935108,91.0000059670224,141.670522393735,90.7561428762292,51.3514821575853,90.377891126491,17.2613079047367,16.32142234491,-25.9120193675714,15.8825460283823,-26.750999767516,2.36906219446341,2.27691138813699,2.75025585999069,5.02716724812768,2.12200729042756,0.0152344151330733,0,27.3689541943211,49.9999891892942,6,-20,2.5,438.036675528283,567.237697699958,417.779292618564,237.250152775184,288.587961184996,437.26127695132,5054.91123469364,0.0269321487127516,0.841225821721871,0.0323404336643023,17.2613079047367,6.2678998249469,0.673590555910023,0.7091962726262
5830.0,14.5184205717877,-28.6597358470806,91.000005808381,141.670522616293,90.7561427132262,51.3514824045758,90.3778909547603,17.2613083554712,16.3214223396357,-25.9120193775539,15.8825460165477,-26.7509997903679,2.3690621261477,2.27691131590624,2.75025579119529,5.02716710710153,2.12200729209079,0.0152344147457155,0,27.3689544375881,49.9999894768178,6,-20,2.5,438.0366755388,567.237698055979,417.77929391567,237.250153997856,288.587962087825,437.26127709776,5054.91128771218,0.0269321490053921,0.841225836046107,0.0323404336314219,17.2613083554712,6.2678998282508,0.673590554438253,0.709196248861048
5840.0,14.5184205398743,-28.6597358988456,91.0000056547574,141.670522831797,90.7561425553827,51.351482643674,90.3778907884674,17.2613087918276,16.321422334529,-25.9120193872191,15.8825460050882,-26.7509998124956,2.36906185636898,2.2769110502595,2.75025548818666,5.02716653844616,2.12200729370199,0.0152344130611826,0,27.3689546730825,49.9999897551723,6,-20,2.5,438.036675549096,567.237698400722,417.779295171453,237.250155181523,288.58796296096,437.261277238677,5054.91133903849,0.0269321492886936,0.84122585001305,0.0323404335995292,17.2613087918276,6.26789983144718,0.673590553013952,0.709196164893109
5850.0,14.5184205086359,-28.659735949601,91.0000055043741,141.670523042619,90.7561424008621,51.3514828777227,90.3778906256755,17.2613092189799,16.3214223295303,-25.9120193966798,15.8825459938725,-26.7509998341524,2.36906204094307,2.27691122142535,2.75025571242503,5.02716693385038,2.12200729527926,0.0152344142973439,0,27.3689549036106,49.999990027646,6,-20,2.5,438.036675559077,567.237698738026,417.77929640074,237.25015634023,288.58796381625,437.261277377378,5054.91138928191,0.0269321495660187,0.841225863599416,0.032340433568411,17.2613092189799,6.26789983457533,0.673590551619572,0.709196217006591
5860.0,14.5184204782283,-28.6597359990183,91.0000053579814,141.670523247816,90.7561422504452,51.3514831055461,90.3778904672073,17.2613096347737,16.3214223246647,-25.9120194058887,15.8825459829552,-26.7509998552332,2.36906201262531,2.27691118814556,2.75025568925131,5.02716687739687,2.12200729681447,0.0152344141631802,0,27.3689551280061,49.999990292869,6,-20,2.5,438.036675568779,567.237699066343,417.779297597346,237.250157468128,288.587964648751,437.261277512368,5054.91143818889,0.0269321498359673,0.841225876812814,0.0323404335380815,17.2613096347737,6.26789983761968,0.673590550262187,0.709196205472811
