time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
6660.0,14.51841949596,-28.6597375950321,91.000000629014,141.670529876526,90.7561373914685,51.3514904649346,90.3778853481501,17.2613230664874,16.3214221674807,-25.912019703383,15.8825456302848,-26.7510005362203,2.36906219057668,2.27691116331523,2.75025620919172,5.02716737250695,2.12200734641045,0.0152344168560246,0,27.3689623767746,49.9999988603963,6,-20,2.5,438.036675882556,567.237709672244,417.779336251486,237.250193903375,288.587991543735,437.261281877335,5054.91301805323,0.026932158556106,0.84122630397755,0.0323404325583567,17.2613230664874,6.26789993596316,0.673590506417017,0.709196160006677
6670.0,14.5184194925232,-28.6597376006169,91.0000006124674,141.670529899717,90.7561373744671,51.351490490684,90.3778853302387,17.261323113485,16.3214221669308,-25.9120197044238,15.8825456290509,-26.751000538603,2.36906218811062,2.27691116025979,2.7502562074253,5.02716736768508,2.12200734658399,0.0152344168455846,0,27.3689624021368,49.9999988903724,6,-20,2.5,438.036675883653,567.23770970935,417.779336386731,237.250194030856,288.58799163784,437.26128189261,5054.91302358093,0.0269321585866165,0.841226305471594,0.0323404325549426,17.261323113485,6.2678999363072,0.673590506263609,0.709196158922982
6680.0,14.5184194891768,-28.6597376060512,91.000000596356,141.670529922301,90.7561373579128,51.351490515756,90.3778853127984,17.2613231592451,16.3214221663953,-25.9120197054373,15.8825456278494,-26.7510005409229,2.36906218567622,2.27691115725289,2.75025620566674,5.02716736291964,2.12200734675299,0.0152344168352058,0,27.3689624268321,49.9999989195604,6,-20,2.5,438.036675884725,567.237709745485,417.779336518419,237.250194154986,288.587991729468,437.26128190748,5054.91302896326,0.0269321586163246,0.841226306929766,0.0323404325515888,17.2613231592451,6.26789993664219,0.673590506114255,0.709196157857871
6690.0,14.5184194859104,-28.6597376104771,91.0000005805147,141.670529945945,90.756137341636,51.3514905402396,90.3778852956569,17.2613232039143,16.3214221658763,-25.9120197064196,15.8825456266738,-26.7510005431929,2.36906243430352,2.27691139556699,2.75025649532616,5.02716789089315,2.12200734691532,0.0152344184390595,0,27.3689624509242,49.999998948078,6,-20,2.5,438.036675886788,567.237709782776,417.779336647296,237.250194276179,288.58799182072,437.261281922514,5054.91303421836,0.0269321586453271,0.8412263092317,0.0323404325483203,17.2613232039143,6.26789993696124,0.673590505966935,0.709196231957221
6700.0,14.5184194827371,-28.6597376165151,91.0000005652314,141.670529965629,90.7561373259341,51.3514905639748,90.3778852791147,17.2613232473008,16.3214221653641,-25.9120197073891,15.8825456255377,-26.7510005453866,2.36906229568318,2.27691126169477,2.75025633543459,5.02716759712936,2.12200734707976,0.015234417552782,0,27.3689624743381,49.9999989757138,6,-20,2.5,438.036675886783,567.237709814922,417.779336772037,237.250194393874,288.587991906223,437.261281937047,5054.91303932094,0.0269321586734849,0.841226309729937,0.0323404325451691,17.2613232473008,6.26789993727854,0.673590505826694,0.709196190142708
6710.0,14.5184194796467,-28.6597376215375,91.0000005504177,141.67052998653,90.7561373107121,51.3514905871195,90.3778852630747,17.2613232895479,16.3214221648689,-25.9120197083262,15.882545624427,-26.7510005475313,2.36906226558918,2.27691123215701,2.75025630148011,5.02716753363712,2.12200734723487,0.0152344173641229,0,27.3689624971438,49.9999990026472,6,-20,2.5,438.036675887767,567.237709848311,417.779336893456,237.250194508466,288.587991990489,437.261281950151,5054.91304428936,0.0269321587009049,0.841226311072745,0.0323404325420995,17.2613232895479,6.26789993759239,0.67359050568895,0.709196180823054
6720.0,14.5184194766392,-28.6597376264266,91.0000005359774,141.670530006875,90.756137295874,51.351490609667,90.3778852474404,17.2613233306777,16.3214221643879,-25.9120197092367,15.8825456233473,-26.7510005496163,2.36906225192195,2.27691121842212,2.75025628657143,5.02716750499354,2.12200734738614,0.0152344172809701,0,27.3689625193428,49.9999990288915,6,-20,2.5,438.036675888726,567.237709880825,417.779337011763,237.250194620024,288.5879920728,437.261281963416,5054.91304912698,0.0269321587276051,0.841226312378183,0.0323404325390868,17.2613233306777,6.26789993789617,0.673590505554656,0.709196176429008
6730.0,14.5184194737109,-28.6597376311846,91.0000005219035,141.67053002667,90.7561372814126,51.3514906316202,90.3778852322036,17.2613233707202,16.3214221639195,-25.9120197101231,15.882545622296,-26.7510005516462,2.36906224080484,2.27691120715365,2.75025627459889,5.02716748175254,2.12200734753371,0.0152344172140936,0,27.368962540956,49.9999990544452,6,-20,2.5,438.036675889662,567.237709912472,417.779337126984,237.25019472864,288.587992152955,437.261281976358,5054.91305383733,0.0269321587536043,0.841226313651703,0.0323404325361913,17.2613233707202,6.267899938191,0.673590505423911,0.70919617280643
6740.0,14.5184194708595,-28.6597376358167,91.0000005081894,141.670530045929,90.7561372673213,51.3514906529909,90.3778852173572,17.2613234097087,16.3214221634634,-25.9120197109864,15.8825456212724,-26.7510005536228,2.36906222971427,2.27691119592602,2.75025626263323,5.02716745855925,2.12200734767764,0.0152344171472686,0,27.3689625620003,49.9999990793234,6,-20,2.5,438.036675890574,567.237709943273,417.779337239186,237.250194834396,288.587992231006,437.261281988972,5054.91305842376,0.0269321587789203,0.841226314892566,0.0323404325333172,17.2613234097087,6.2678999384774,0.673590505296641,0.709196169199661
6750.0,14.518419468083,-28.6597376403258,91.0000004948292,141.670530064676,90.7561372535938,51.3514906737985,90.3778852028945,17.2613234476707,16.3214221630193,-25.912019711827,15.8825456202756,-26.7510005555475,2.3690622211727,2.27691118716306,2.75025625360294,5.027167440766,2.12200734781779,0.0152344170967175,0,27.3689625824909,49.999999103545,6,-20,2.5,438.036675891462,567.237709973262,417.779337348447,237.250194937378,288.587992307009,437.261282001267,5054.91306288961,0.0269321588035712,0.841226316102137,0.0323404325305923,17.2613234476707,6.26789993875585,0.673590505172713,0.709196166363527
6760.0,14.5184194653796,-28.659737644718,91.0000004818164,141.670530082926,90.7561372402232,51.3514906940555,90.3778851888081,17.2613234846362,16.3214221625868,-25.9120197126455,15.882545619305,-26.7510005574217,2.36906221644089,2.27691118207623,2.75025624897228,5.02716743104851,2.12200734795431,0.0152344170705509,0,27.3689626024422,49.9999991271274,6,-20,2.5,438.036675892327,567.237710002456,417.779337454836,237.250195037651,288.587992381019,437.26128201325,5054.91306723791,0.0269321588275733,0.841226317278199,0.0323404325278922,17.2613234846362,6.26789993902667,0.67359050505203,0.709196164675246
6770.0,14.5184194627472,-28.6597376489964,91.000000469143,141.67053010069,90.7561372272014,51.3514907137787,90.3778851750894,17.2613235206333,16.3214221621656,-25.9120197134426,15.8825456183599,-26.7510005592466,2.36906221047251,2.27691117581507,2.75025624288332,5.02716741869838,2.12200734808721,0.0152344170363206,0,27.3689626218687,49.9999991500885,6,-20,2.5,438.036675893167,567.237710030879,417.779337558428,237.250195135296,288.587992453086,437.261282024925,5054.91307147182,0.0269321588509441,0.841226318421693,0.0323404325252454,17.2613235206333,6.26789993929021,0.673590504934518,0.709196162623948
6780.0,14.5184194601842,-28.6597376531599,91.0000004568013,141.670530117986,90.7561372145206,51.3514907329824,90.3778851617298,17.2613235556808,16.3214221617556,-25.9120197142187,15.8825456174397,-26.7510005610234,2.36906220705118,2.27691117201574,2.75025623972926,5.027167411745,2.12200734821666,0.0152344170183605,0,27.3689626407841,49.9999991724449,6,-20,2.5,438.036675893986,567.237710058554,417.779337659295,237.25019523037,288.587992523265,437.261282036302,5054.91307559438,0.0269321588737002,0.841226319537299,0.0323404325227195,17.2613235556808,6.26789993954664,0.673590504820104,0.709196161342106
6790.0,14.5184194576884,-28.6597376572171,91.0000004447834,141.670530134823,90.7561372021724,51.3514907516798,90.3778851487208,17.2613235898099,16.3214221613563,-25.9120197149745,15.8825456165437,-26.7510005627536,2.36906220491491,2.27691116946486,2.7502562380455,5.02716740751036,2.12200734834268,0.015234417008558,0,27.3689626592019,49.9999991942128,6,-20,2.5,438.036675894781,567.237710085497,417.779337757511,237.250195322948,288.587992591599,437.261282047388,5054.9130796085,0.0269321588958576,0.841226320620649,0.0323404325201899,17.2613235898099,6.26789993979636,0.673590504708696,0.70919616045174
6800.0,14.5184194552584,-28.6597376611641,91.0000004330814,141.67053015122,90.7561371901488,51.3514907698865,90.3778851360537,17.2613236230411,16.3214221609675,-25.9120197157104,15.8825456156713,-26.7510005644382,2.36906220154018,2.27691116573683,2.75025623490306,5.02716740063989,2.12200734846541,0.015234416990688,0,27.3689626771355,49.999999215408,6,-20,2.5,438.03667589556,567.237710111735,417.779337853146,237.250195413094,288.58799265814,437.261282058182,5054.91308351705,0.0269321589174321,0.841226321678732,0.0323404325177457,17.2613236230411,6.26789994003943,0.673590504600222,0.709196159197239
6810.0,14.5184194528922,-28.6597376650083,91.0000004216864,141.670530167184,90.7561371784406,51.3514907876137,90.377885123719,17.2613236553961,16.3214221605889,-25.9120197164269,15.8825456148218,-26.7510005660785,2.36906220071072,2.27691116446777,2.75025623469517,5.02716739916294,2.12200734858493,0.0152344169890849,0,27.368962694597,49.9999992360455,6,-20,2.5,438.036675896315,567.237710137279,417.779337946265,237.250195500863,288.587992722935,437.261282068706,5054.91308732274,0.0269321589384387,0.841226322708167,0.032340432515408,17.2613236553961,6.2678999402761,0.673590504494616,0.709196158711122
6820.0,14.5184194505883,-28.659737668752,91.000000410592,141.670530182729,90.7561371670413,51.3514908048743,90.3778851117096,17.2613236869029,16.3214221602202,-25.9120197171246,15.8825456139946,-26.7510005676757,2.36906219990313,2.27691116323217,2.75025623449263,5.0271673977248,2.12200734870125,0.015234416987524,0,27.3689627115995,49.9999992561401,6,-20,2.5,438.03667589705,567.237710162153,417.779338036931,237.250195586327,288.587992786016,437.261282078933,5054.91309102836,0.0269321589588928,0.841226323709769,0.0323404325131413,17.2613236869029,6.26789994050658,0.673590504391776,0.709196158237782
6830.0,14.518419448345,-28.6597376723979,91.0000003997894,141.670530197863,90.7561371559418,51.3514908216807,90.3778851000162,17.2613237175795,16.3214221598613,-25.912019717804,15.8825456131892,-26.751000569231,2.36906219785531,2.27691116081667,2.75025623283104,5.02716739364772,2.12200734881455,0.0152344169778924,0,27.3689627281547,49.9999992757066,6,-20,2.5,438.036675897766,567.237710186372,417.779338125214,237.250195669543,288.58799284744,437.261282088904,5054.91309463651,0.0269321589788087,0.841226324684449,0.0323404325108925,17.2613237175795,6.267899940731,0.673590504291634,0.709196157399269
6840.0,14.5184194461607,-28.6597376759445,91.0000003892714,141.670530212604,90.7561371451348,51.3514908380459,90.3778850886308,17.2613237474509,16.3214221595118,-25.9120197184655,15.882545612405,-26.7510005707452,2.36906219708963,2.27691115964523,2.75025623263905,5.02716739228429,2.12200734892487,0.0152344169764125,0,27.3689627442744,49.9999992947582,6,-20,2.5,438.036675898467,567.237710209957,417.779338211175,237.250195750569,288.587992907249,437.261282098612,5054.91309814976,0.0269321589982008,0.841226325636882,0.032340432508704,17.2613237474509,6.26789994094955,0.67359050419415,0.709196156950515
6850.0,14.5184194440338,-28.6597376793952,91.000000379031,141.670530226968,90.7561371346109,51.3514908539809,90.3778850775436,17.2613237765358,16.3214221591715,-25.9120197191094,15.8825456116414,-26.7510005722197,2.36906232122652,2.27691127852939,2.75025637742858,5.02716765595797,2.1220073490322,0.0152344177780352,0,27.3689627599697,49.9999993133089,6,-20,2.5,438.036675899152,567.237710232936,417.779338294877,237.250195829462,288.587992965511,437.261282108071,5054.91310157057,0.0269321590170826,0.841226326566897,0.0323404325065724,17.2613237765358,6.26789994116243,0.673590504099189,0.709196193897994
6860.0,14.518419441963,-28.6597376827658,91.0000003690587,141.670530240922,90.756137124365,51.3514908694953,90.3778850667493,17.2613238048515,16.3214221588401,-25.9120197197367,15.8825456108979,-26.7510005736553,2.3690622965331,2.27691125438351,2.75025634942285,5.02716760380636,2.12200734913689,0.0152344176225094,0,27.368962775252,49.9999993313708,6,-20,2.5,438.036675899807,567.237710255273,417.779338376371,237.250195906281,288.587993022198,437.261282117277,5054.91310490134,0.0269321590354673,0.841226327461669,0.032340432504526,17.2613238048515,6.26789994136957,0.673590504006793,0.709196186297743
6870.0,14.5184194399465,-28.6597376860441,91.0000003593497,141.670530254529,90.7561371143893,51.351490884603,90.3778850562398,17.2613238324258,16.3214221585174,-25.9120197203474,15.8825456101739,-26.7510005750533,2.36906227942765,2.2769112375413,2.75025633020832,5.02716756774962,2.12200734923869,0.0152344175156905,0,27.368962790133,49.9999993489581,6,-20,2.5,438.036675900449,567.237710277043,417.779338455723,237.250195981078,288.587993077408,437.261282126235,5054.91310814457,0.0269321590533687,0.841226328336745,0.0323404325024796,17.2613238324258,6.2678999415714,0.673590503916773,0.7091961809744
6880.0,14.5184194379831,-28.6597376892328,91.0000003498966,141.670530267778,90.7561371046766,51.3514908993128,90.3778850460073,17.2613238592749,16.3214221582033,-25.912019720942,15.882545609469,-26.7510005764145,2.36906226360221,2.27691122193996,2.75025631246279,5.02716753440275,2.12200734933781,0.0152344174170192,0,27.3689628046221,49.9999993660831,6,-20,2.5,438.036675901077,567.237710298243,417.779338532987,237.250196053911,288.587993131164,437.261282134954,5054.9131113025,0.0269321590707993,0.841226329191954,0.0323404325005754,17.2613238592749,6.26789994176793,0.673590503829147,0.709196176039584
6890.0,14.5184194360714,-28.6597376923382,91.0000003406918,141.67053028068,90.756137095219,51.3514909136363,90.3778850360434,17.2613238854169,16.3214221578973,-25.912019721521,15.8825456087826,-26.7510005777399,2.36906225031774,2.27691120879104,2.75025629765072,5.02716750644176,2.12200734943437,0.0152344173346064,0,27.3689628187306,49.9999993827578,6,-20,2.5,438.036675901689,567.237710318886,417.77933860822,237.250196124822,288.587993183515,437.261282143456,5054.91311437734,0.0269321590877711,0.841226330024142,0.032340432498593,17.2613238854169,6.26789994195924,0.673590503743806,0.709196171870616
6900.0,14.5184194342099,-28.6597376953636,91.0000003317296,141.67053029324,90.7561370860105,51.3514909275827,90.3778850263421,17.2613239108724,16.3214221575995,-25.9120197220848,15.8825456081143,-26.7510005790304,2.36906223957376,2.27691119809379,2.75025628577183,5.02716748386562,2.12200734952835,0.0152344172684514,0,27.3689628324676,49.9999993989935,6,-20,2.5,438.036675902283,567.237710338983,417.779338681473,237.250196193872,288.587993234479,437.261282151727,5054.91311737131,0.0269321591042966,0.841226330832939,0.0323404324968273,17.2613239108724,6.26789994214559,0.673590503660717,0.709196168467225
6910.0,14.5184194323973,-28.6597376983087,91.0000003230031,141.670530305472,90.7561370770443,51.3514909411621,90.377885016896,17.2613239356567,16.3214221573094,-25.9120197226337,15.8825456074635,-26.7510005802869,2.36906223136988,2.27691118984761,2.75025627682604,5.02716746667365,2.12200734961983,0.0152344172185529,0,27.3689628458431,49.9999994148025,6,-20,2.5,438.036675902861,567.237710358555,417.779338752799,237.250196261106,288.58799328411,437.26128215978,5054.91312028653,0.0269321591203874,0.841226331621101,0.0323404324949763,17.2613239356567,6.26789994232706,0.67359050357981,0.709196165829133
6920.0,14.5184194306325,-28.6597377011773,91.0000003145062,141.670530317382,90.7561370683139,51.351490954385,90.3778850076983,17.2613239597893,16.321422157027,-25.9120197231682,15.8825456068299,-26.7510005815105,2.36906222570557,2.27691118405171,2.75025627081333,5.02716745486504,2.12200734970894,0.0152344171849103,0,27.368962858867,49.9999994301961,6,-20,2.5,438.036675903424,567.23771037761,417.779338822249,237.250196326567,288.587993332434,437.261282167621,5054.91312312507,0.0269321591360548,0.841226332387468,0.0323404324932426,17.2613239597893,6.26789994250371,0.673590503501017,0.709196163956067
6930.0,14.5184194289141,-28.6597377039669,91.0000003062333,141.670530328978,90.7561370598136,51.3514909672593,90.377884998743,17.2613239832879,16.321422156752,-25.9120197236886,15.8825456062129,-26.7510005827018,2.36906222005747,2.27691117828071,2.75025626480461,5.02716744308531,2.12200734979572,0.0152344171512992,0,27.3689628715482,49.9999994451841,6,-20,2.5,438.036675903975,567.237710396164,417.779338889871,237.250196390313,288.587993379484,437.261282175258,5054.91312588894,0.0269321591513102,0.841226333137257,0.032340432491516,17.2613239832879,6.26789994267576,0.673590503424345,0.709196162092562
6940.0,14.5184194272409,-28.6597377066874,91.0000002981777,141.67053034027,90.7561370515366,51.3514909797958,90.377884990023,17.2613240061674,16.3214221564843,-25.9120197241954,15.8825456056122,-26.7510005838618,2.36906221568673,2.27691117374631,2.75025626026437,5.02716743401069,2.12200734988019,0.0152344171258303,0,27.368962883896,49.9999994597782,6,-20,2.5,438.036675904509,567.237710414231,417.779338955717,237.250196452376,288.587993425298,437.261282182694,5054.91312858009,0.0269321591661641,0.841226333862981,0.0323404324898533,17.2613240061674,6.26789994284326,0.673590503349626,0.709196160615935
6950.0,14.5184194256118,-28.6597377093329,91.000000290334,141.670530351267,90.7561370434773,51.3514909920023,90.3778849815323,17.261324028445,16.3214221562236,-25.9120197246888,15.8825456050272,-26.7510005849912,2.36906221259283,2.27691117044792,2.75025625719236,5.02716742764028,2.12200734996245,0.015234417108503,0,27.3689628959189,49.9999994739884,6,-20,2.5,438.036675905031,567.237710431825,417.779339019829,237.250196512808,288.587993469906,437.261282189936,5054.91313120046,0.0269321591806273,0.84122633457315,0.0323404324882119,17.261324028445,6.26789994300632,0.673590503276903,0.709196159525985
6960.0,14.5184194240254,-28.6597377119092,91.0000002826968,141.670530361972,90.7561370356302,51.351491003887,90.3778849732652,17.2613240501367,16.3214221559698,-25.9120197251692,15.8825456044577,-26.751000586091,2.36906221077538,2.2769111683849,2.75025625558853,5.02716742397343,2.12200735004255,0.0152344170993166,0,27.3689629076252,49.9999994878246,6,-20,2.5,438.036675905539,567.237710448954,417.779339082253,237.250196571648,288.58799351334,437.261282196986,5054.91313375189,0.02693215919471,0.841226335264309,0.0323404324866488,17.2613240501367,6.26789994316516,0.673590503206105,0.709196158822472
6970.0,14.5184194224808,-28.6597377144226,91.0000002752608,141.670530372394,90.7561370279898,51.3514910154596,90.3778849652159,17.2613240712594,16.3214221557226,-25.912019725637,15.8825456039031,-26.7510005871618,2.3690622127569,2.2769111699813,2.75025625838162,5.02716742836292,2.12200735012052,0.0152344171144939,0,27.3689629190238,49.9999995012968,6,-20,2.5,438.036675906029,567.237710465629,417.779339143036,237.250196628942,288.587993555634,437.26128220385,5054.9131362362,0.0269321592084223,0.841226335932284,0.0323404324851175,17.2613240712594,6.26789994331982,0.673590503137132,0.709196159260372
6980.0,14.5184194209737,-28.6597377160347,91.0000002678869,141.670530384099,90.7561370204122,51.3514910267646,90.3778849572393,17.2613240918768,16.3214221554851,-25.9120197260866,15.8825456033597,-26.7510005882113,2.36906252254942,2.27691146743141,2.75025661848765,5.02716808591906,2.12200735019402,0.0152344191089056,0,27.3689629301346,49.9999995144728,6,-20,2.5,438.036675907477,567.237710483844,417.779339202697,237.250196684888,288.587993598751,437.261282211193,5054.91313866213,0.026932159221809,0.84122633742431,0.0323404324835508,17.2613240918768,6.26789994346257,0.673590503068267,0.709196251846724
6990.0,14.5184194195081,-28.6597377192508,91.000000260829,141.670530392322,90.756137013163,51.3514910377015,90.3778849496021,17.2613241119042,16.3214221552461,-25.9120197265388,15.8825456028362,-26.751000589222,2.36906230884182,2.27691126173408,2.75025637088126,5.02716763261534,2.12200735027227,0.0152344177370779,0,27.3689629409436,49.9999995272088,6,-20,2.5,438.036675906979,567.237710497627,417.779339260211,237.25019673922,288.587993637447,437.261282217989,5054.91314101738,0.0269321592348027,0.841226337226914,0.0323404324821297,17.2613241119042,6.26789994360916,0.673590503004394,0.709196187726091
7000.0,14.518419418081,-28.6597377215724,91.000000254023,141.670530402003,90.7561370061688,51.3514910483859,90.3778849422304,17.2613241314089,16.3214221550172,-25.9120197269721,15.8825456023227,-26.7510005902135,2.36906227302363,2.27691122702643,2.75025632975091,5.02716755677734,2.12200735034338,0.0152344175089866,0,27.3689629514753,49.9999995396361,6,-20,2.5,438.036675907434,567.237710513063,417.77933931618,237.250196792118,288.587993676178,437.261282223718,5054.91314331072,0.0269321592474574,0.841226337844802,0.0323404324806518,17.2613241314089,6.26789994375649,0.673590502940833,0.709196176860012
7010.0,14.518419416693,-28.659737723827,91.000000247379,141.67053041142,90.7561369993413,51.3514910588007,90.3778849350353,17.2613241503931,16.3214221547953,-25.9120197273922,15.8825456018244,-26.7510005911757,2.36906226370828,2.27691121779707,2.75025631937778,5.02716753717485,2.12200735041292,0.0152344174512661,0,27.3689629617237,49.9999995517555,6,-20,2.5,438.036675907878,567.237710528091,417.77933937076,237.250196843607,288.58799371415,437.261282229787,5054.91314554366,0.0269321592597809,0.841226338449189,0.0323404324792662,17.2613241503931,6.26789994389809,0.673590502878859,0.709196173931543
7020.0,14.5184194153415,-28.6597377260156,91.0000002408961,141.670530420589,90.7561369926791,51.3514910689391,90.3778849280152,17.2613241688737,16.3214221545793,-25.912019727801,15.8825456013393,-26.7510005921125,2.36906229350996,2.27691124617022,2.75025635440484,5.02716760057506,2.12200735048081,0.0152344176450335,0,27.3689629717001,49.9999995635558,6,-20,2.5,438.036675908317,567.237710542732,417.779339423932,237.250196893733,288.587993751157,437.261282235731,5054.91314771784,0.0269321592717815,0.841226339044113,0.0323404324779482,17.2613241688737,6.26789994403503,0.67359050281848,0.709196182716788
7030.0,14.5184194140255,-28.659737728162,91.0000002345739,141.67053042947,90.756136986183,51.3514910788071,90.3778849211706,17.2613241868655,16.3214221543689,-25.9120197281992,15.8825456008669,-26.7510005930246,2.3690622741274,2.27691122727912,2.75025633232335,5.02716755960247,2.12200735054723,0.015234417522467,0,27.3689629814136,49.9999995750419,6,-20,2.5,438.036675908728,567.237710556934,417.779339475714,237.250196942538,288.587993787145,437.261282241525,5054.91314983479,0.0269321592834671,0.84122633960823,0.0323404324766479,17.2613241868655,6.26789994416772,0.67359050275975,0.709196176782093
7040.0,14.518419412744,-28.6597377302448,91.0000002284119,141.670530438128,90.7561369798516,51.3514910884123,90.3778849144998,17.2613242043857,16.3214221541639,-25.9120197285871,15.8825456004069,-26.7510005939129,2.36906226358697,2.2769112168932,2.75025632049562,5.02716753738881,2.1220073506119,0.0152344174567052,0,27.3689629908715,49.9999995862234,6,-20,2.5,438.036675909138,567.237710570779,417.779339526139,237.250196990063,288.587993822213,437.261282247167,5054.91315189603,0.0269321592948455,0.841226340164976,0.0323404324753938,17.2613242043857,6.26789994429654,0.673590502702536,0.709196173497855
7050.0,14.5184194114963,-28.6597377322697,91.0000002224072,141.670530446555,90.7561369736818,51.3514910977635,90.3778849079997,17.2613242214464,16.3214221539644,-25.9120197289648,15.8825455999589,-26.7510005947778,2.36906225305819,2.27691120652516,2.7502563086708,5.02716751519596,2.12200735067491,0.0152344173909659,0,27.3689630000807,49.9999995971094,6,-20,2.5,438.036675909538,567.237710584258,417.779339575244,237.250197036343,288.587993856366,437.261282252681,5054.91315390307,0.026932159305925,0.841226340709966,0.0323404324741432,17.2613242214464,6.2678999444216,0.673590502646844,0.709196170220535
7060.0,14.5184194102813,-28.6597377342458,91.0000002165577,141.670530454752,90.7561369676716,51.3514911068677,90.3778849016678,17.2613242380581,16.32142215377,-25.9120197293326,15.8825455995227,-26.7510005956201,2.36906224506373,2.27691119859932,2.75025629977763,5.02716749837695,2.12200735073625,0.0152344173414723,0,27.3689630090473,49.9999996077077,6,-20,2.5,438.036675909924,567.237710597376,417.77933962306,237.250197081411,288.587993889624,437.261282258059,5054.91315585731,0.0269321593167131,0.841226341236503,0.0323404324729211,17.2613242380581,6.26789994454324,0.673590502592592,0.709196167705182
7070.0,14.5184194090983,-28.6597377361662,91.0000002108604,141.670530462735,90.7561369618179,51.3514911157313,90.3778848955008,17.2613242542391,16.3214221535808,-25.9120197296908,15.882545599098,-26.7510005964402,2.36906223708033,2.27691119069058,2.75025629088722,5.0271674815778,2.12200735079605,0.0152344172920002,0,27.3689630177784,49.9999996180269,6,-20,2.5,438.036675910305,567.237710610148,417.779339669619,237.250197125295,288.587993922015,437.261282263304,5054.91315776016,0.0269321593272174,0.841226341752758,0.0323404324717274,17.2613242542391,6.26789994466155,0.673590502539805,0.709196165196403
7080.0,14.5184194079463,-28.6597377380394,91.000000205312,141.670530470507,90.7561369561171,51.3514911243616,90.377884889495,17.261324269991,16.3214221533965,-25.9120197300395,15.8825455986845,-26.7510005972387,2.36906223163078,2.27691118522323,2.75025628492837,5.0271674701516,2.12200735085421,0.0152344172587726,0,27.3689630262797,49.9999996280739,6,-20,2.5,438.036675910671,567.237710622585,417.779339714956,237.250197168026,288.587993953553,437.261282268416,5054.91315961294,0.0269321593374452,0.841226342252156,0.0323404324705621,17.261324269991,6.26789994477673,0.673590502488363,0.709196163449246
7090.0,14.5184194068247,-28.6597377398625,91.0000001999085,141.670530478072,90.7561369505652,51.3514911327647,90.3778848836461,17.2613242853297,16.3214221532171,-25.9120197303791,15.8825455982818,-26.7510005980162,2.36906222619179,2.27691117977207,2.75025627897215,5.02716745874422,2.12200735091086,0.0152344172255655,0,27.3689630345576,49.9999996378568,6,-20,2.5,438.036675911028,567.237710634692,417.779339759101,237.250197209637,288.587993984269,437.261282273397,5054.913161417,0.0269321593474039,0.841226342739276,0.0323404324694536,17.2613242853297,6.26789994488876,0.67359050243829,0.709196161708309
7100.0,14.5184194057326,-28.6597377416375,91.0000001946478,141.670530485436,90.75613694516,51.3514911409463,90.3778848779517,17.2613243002685,16.3214221530424,-25.9120197307098,15.8825455978897,-26.7510005987733,2.36906222328601,2.27691117676152,2.75025627594729,5.02716745270881,2.12200735096602,0.0152344172086021,0,27.3689630426173,49.9999996473819,6,-20,2.5,438.036675911377,567.237710646479,417.779339802082,237.250197250153,288.587994014175,437.261282278247,5054.91316317358,0.0269321593571003,0.841226343213805,0.0323404324683736,17.2613243002685,6.2678999449979,0.673590502389545,0.709196160728689
7110.0,14.5184194046692,-28.6597377433632,91.0000001895262,141.670530492611,90.7561369398972,51.3514911489128,90.3778848724073,17.2613243148106,16.3214221528722,-25.9120197310318,15.882545597508,-26.7510005995105,2.36906224940337,2.27691120165094,2.7502563066064,5.02716750825734,2.12200735101975,0.0152344173782284,0,27.3689630504651,49.9999996566567,6,-20,2.5,438.036675911718,567.237710657961,417.779339843933,237.2501972896,288.587994043293,437.261282282974,5054.913164884,0.0269321593665419,0.841226343678329,0.032340432467322,17.2613243148106,6.26789994510423,0.673590502342096,0.709196168440241
7120.0,14.5184194036338,-28.6597377450464,91.0000001845384,141.670530499597,90.7561369347725,51.3514911566705,90.3778848670084,17.2613243289684,16.3214221527066,-25.9120197313453,15.8825455971363,-26.7510006002283,2.3690622402103,2.27691119260894,2.75025629626452,5.02716748887346,2.12200735107204,0.0152344173207445,0,27.3689630581067,49.9999996656878,6,-20,2.5,438.036675912048,567.237710669139,417.779339884685,237.250197328013,288.58799407165,437.261282287574,5054.91316654942,0.0269321593757349,0.841226344127733,0.0323404324663272,17.2613243289684,6.26789994520768,0.673590502295862,0.709196165584154
7130.0,14.5184194026255,-28.6597377466825,91.000000179682,141.670530506396,90.7561369297828,51.3514911642231,90.3778848617517,17.2613243427573,16.3214221525453,-25.9120197316506,15.8825455967743,-26.7510006009272,2.36906223607249,2.27691118843107,2.75025629178267,5.02716748021374,2.12200735112302,0.0152344172957261,0,27.3689630655469,49.9999996744809,6,-20,2.5,438.036675912372,567.237710680021,417.779339924362,237.250197365412,288.587994099258,437.26128229206,5054.91316817101,0.0269321593846859,0.841226344568355,0.032340432465304,17.2613243427573,6.26789994530848,0.6735905022509,0.709196164244173
7140.0,14.5184194016439,-28.6597377482772,91.0000001749544,141.67053051302,90.7561369249248,51.3514911715776,90.3778848566338,17.2613243561824,16.3214221523882,-25.9120197319479,15.8825455964218,-26.7510006016078,2.36906225717277,2.27691120851484,2.75025631659131,5.02716752510615,2.12200735117259,0.0152344174329608,0,27.3689630727916,49.9999996830429,6,-20,2.5,438.036675912686,567.23771069062,417.779339962997,237.250197401831,288.587994126138,437.261282296423,5054.91316974996,0.0269321593934014,0.841226344995476,0.0323404324643093,17.2613243561824,6.26789994540663,0.673590502207072,0.709196170462026
7150.0,14.518419400688,-28.6597377498313,91.0000001703507,141.670530519469,90.7561369201948,51.3514911787391,90.3778848516506,17.2613243692546,16.3214221522353,-25.9120197322374,15.8825455960787,-26.7510006022704,2.36906224800763,2.27691119951557,2.7502563062564,5.02716750577197,2.12200735122084,0.0152344173755309,0,27.3689630798459,49.9999996913799,6,-20,2.5,438.036675912991,567.23771070094,417.779340000615,237.250197437291,288.587994152315,437.261282300672,5054.91317128739,0.0269321594018877,0.841226345410238,0.0323404324633678,17.2613243692546,6.26789994550222,0.673590502164391,0.709196167622295
7160.0,14.5184193997573,-28.6597377513436,91.0000001658686,141.670530525748,90.7561369155897,51.3514911857122,90.3778848467991,17.2613243819829,16.3214221520863,-25.9120197325192,15.8825455957445,-26.7510006029157,2.36906224011275,2.27691119174219,2.75025629738816,5.02716748913035,2.12200735126786,0.0152344173262297,0,27.3689630867142,49.9999996994975,6,-20,2.5,438.036675913288,567.237710710988,417.779340037242,237.250197471814,288.587994177802,437.261282304811,5054.91317278436,0.0269321594101505,0.841226345815013,0.0323404324624619,17.2613243819829,6.2678999455953,0.673590502122845,0.709196165165351
7170.0,14.518419398851,-28.659737752818,91.0000001615044,141.670530531862,90.7561369111055,51.3514911925015,90.377884842075,17.2613243943742,16.3214221519413,-25.9120197327937,15.8825455954191,-26.751000603544,2.36906223474934,2.27691118640667,2.75025629145085,5.02716747785752,2.1220073513136,0.0152344172931687,0,27.3689630934023,49.9999997074018,6,-20,2.5,438.036675913576,567.237710720771,417.779340072906,237.250197505433,288.587994202618,437.261282308839,5054.91317424196,0.026932159418196,0.841226346207179,0.0323404324615488,17.2613243943742,6.26789994568598,0.67359050208238,0.709196163468677
7180.0,14.5184193979686,-28.6597377542502,91.0000001572556,141.670530537816,90.75613690674,51.3514911991125,90.3778848374759,17.2613244064408,16.3214221518001,-25.9120197330609,15.8825455951023,-26.7510006041557,2.36906222813283,2.27691117987158,2.75025628405124,5.02716746392282,2.12200735135817,0.0152344172520121,0,27.3689630999141,49.9999997150982,6,-20,2.5,438.036675913859,567.237710730299,417.779340107632,237.250197538166,288.587994226778,437.261282312762,5054.91317566122,0.0269321594260298,0.841226346592464,0.0323404324606678,17.2613244064408,6.26789994577428,0.673590502043005,0.709196161399294
7190.0,14.5184193971094,-28.6597377556452,91.0000001531184,141.670530543613,90.7561369024892,51.3514912055495,90.3778848329976,17.2613244181911,16.3214221516626,-25.9120197333212,15.8825455947938,-26.7510006047514,2.36906222404733,2.27691117577369,2.7502562795825,5.02716745535619,2.12200735140157,0.0152344172270948,0,27.3689631062547,49.999999722592,6,-20,2.5,438.036675914134,567.237710739574,417.779340141443,237.250197570036,288.587994250306,437.261282316581,5054.91317704315,0.0269321594336575,0.841226346967229,0.0323404324597902,17.2613244181911,6.26789994586025,0.673590502004675,0.709196160089921
7200.0,14.5184193962728,-28.6597377570042,91.00000014909,141.670530549261,90.7561368983501,51.3514912118169,90.377884828637,17.2613244296318,16.3214221515288,-25.9120197335745,15.8825455944935,-26.7510006053313,2.36906222249267,2.27691117411271,2.75025627804451,5.02716745215723,2.1220073514438,0.0152344172184161,0,27.3689631124287,49.9999997298891,6,-20,2.5,438.036675914402,567.237710748611,417.779340174365,237.25019760107,288.587994273214,437.2612823203,5054.91317838875,0.0269321594410847,0.841226347331286,0.0323404324589021,17.2613244296318,6.26789994594396,0.67359050196731,0.709196159540415
7210.0,14.5184193954582,-28.659737758327,91.0000001451682,141.670530554758,90.7561368943205,51.3514912179203,90.3778848243917,17.2613244407685,16.3214221513984,-25.9120197338212,15.882545594201,-26.7510006058961,2.36906221968426,2.27691117125112,2.75025627504414,5.02716744629526,2.12200735148496,0.0152344172016408,0,27.3689631184403,49.9999997369942,6,-20,2.5,438.036675914663,567.237710757406,417.779340206422,237.250197631284,288.58799429552,437.261282323922,5054.91317969896,0.0269321594483165,0.841226347686355,0.0323404324581134,17.2613244407685,6.26789994602551,0.673590501930958,0.709196158617823
7220.0,14.518419394665,-28.6597377596165,91.0000001413492,141.670530560107,90.7561368903962,51.3514912238632,90.3778848202573,17.2613244516157,16.3214221512715,-25.9120197340614,15.8825455939163,-26.751000606446,2.36906224211209,2.27691119264835,2.7502563013338,5.02716749398215,2.122007351525,0.0152344173471151,0,27.3689631242935,49.9999997439123,6,-20,2.5,438.036675914915,567.237710765967,417.779340237637,237.250197660708,288.587994317238,437.26128232745,5054.91318097469,0.026932159455358,0.841226348030577,0.0323404324573424,17.2613244516157,6.26789994610491,0.673590501895565,0.709196165252035
7230.0,14.5184193938932,-28.6597377608396,91.0000001374603,141.670530565367,90.7561368864033,51.3514912296512,90.3778848160597,17.2613244621994,16.3214221511486,-25.9120197342939,15.8825455936416,-26.7510006069763,2.3690623515834,2.27691129770328,2.75025642867149,5.02716772637477,2.12200735156455,0.0152344180522969,0,27.3689631299845,49.9999997506759,6,-20,2.5,438.036675915198,567.237710774453,417.779340268467,237.250197689448,288.587994339755,437.261282332947,5054.91318222068,0.0269321594622277,0.841226348397331,0.0323404324565502,17.2613244621994,6.26789994617025,0.673590501859804,0.709196197945114
7240.0,14.5184193931371,-28.6597377621021,91.0000001339006,141.670530570296,90.7561368827454,51.3514912352651,90.3778848122026,17.2613244724942,16.3214221510256,-25.9120197345268,15.8825455933672,-26.7510006075062,2.36906223905098,2.27691118940095,2.7502562982711,5.02716748767205,2.12200735160334,0.0152344173298515,0,27.3689631355476,49.9999997571992,6,-20,2.5,438.0366759154,567.237710782362,417.779340297829,237.250197717362,288.58799435923,437.261282334734,5054.91318343021,0.0269321594688984,0.841226348691922,0.0323404324558396,17.2613244724942,6.26789994625149,0.673590501827409,0.709196164182918
7250.0,14.5184193924048,-28.6597377632901,91.0000001304298,141.670530575303,90.756136879178,51.3514912407634,90.3778848084412,17.2613244825107,16.3214221509084,-25.9120197347487,15.8825455931039,-26.7510006080145,2.36906223375041,2.27691118416146,2.7502562923483,5.02716747650976,2.12200735163946,0.0152344172969116,0,27.3689631409569,49.9999997635918,6,-20,2.5,438.036675915635,567.237710790321,417.779340326553,237.250197744522,288.587994379187,437.261282337775,5054.91318460789,0.0269321594753961,0.84122634901243,0.0323404324551007,17.2613244825107,6.26789994632858,0.673590501794738,0.709196162522168
7260.0,14.5184193916922,-28.6597377644505,91.0000001270331,141.670530580156,90.756136875687,51.3514912461183,90.3778848047614,17.2613244922563,16.3214221507946,-25.912019734964,15.8825455928482,-26.7510006085082,2.36906223097885,2.27691118135583,2.75025628935687,5.0271674707127,2.12200735167501,0.0152344172802072,0,27.3689631462202,49.9999997698222,6,-20,2.5,438.036675915862,567.237710798052,417.779340354568,237.25019777095,288.58799439867,437.26128234086,5054.91318575455,0.0269321594817246,0.841226349319612,0.0323404324543617,17.2613244922563,6.26789994640226,0.673590501762871,0.709196161620527
7270.0,14.5184193909983,-28.6597377655775,91.000000123713,141.670530584866,90.7561368722751,51.3514912513289,90.3778848011659,17.2613245017411,16.3214221506838,-25.9120197351737,15.8825455925992,-26.751000608989,2.36906222821337,2.27691117855964,2.75025628636725,5.02716746492689,2.12200735170985,0.0152344172635148,0,27.3689631513432,49.9999997758853,6,-20,2.5,438.036675916084,567.237710805566,417.779340381864,237.250197796681,288.587994417644,437.261282343874,5054.91318687098,0.0269321594878876,0.84122634962182,0.032340432453708,17.2613245017411,6.26789994647315,0.673590501731892,0.709196160722734
7280.0,14.5184193903227,-28.6597377666743,91.0000001204708,141.67053058944,90.7561368689434,51.3514912563978,90.3778847976552,17.2613245109773,16.3214221505759,-25.9120197353779,15.8825455923567,-26.7510006094573,2.36906222671541,2.27691117698523,2.75025628484368,5.02716746182891,2.12200735174391,0.0152344172549458,0,27.3689631563315,49.9999997817856,6,-20,2.5,438.0366759163,567.237710812875,417.779340408452,237.250197821734,288.58799443612,437.261282346821,5054.91318795804,0.026932159493889,0.841226349916695,0.0323404324530259,17.2613245109773,6.2678999465415,0.673590501701727,0.70919616020628
7290.0,14.5184193896647,-28.6597377677446,91.0000001173077,141.670530593887,90.7561368656933,51.3514912613315,90.3778847942309,17.2613245199753,16.3214221504707,-25.912019735577,15.8825455921205,-26.7510006099134,2.3690622227006,2.27691117299537,2.75025628039276,5.02716745338814,2.12200735177713,0.0152344172301651,0,27.3689631611881,49.9999997875282,6,-20,2.5,438.03667591651,567.237710819984,417.779340434345,237.250197846135,288.587994454121,437.261282349704,5054.91318901647,0.0269321594997328,0.841226350201595,0.0323404324523437,17.2613245199753,6.26789994660771,0.673590501672342,0.70919615893823
7300.0,14.518419389024,-28.6597377687838,91.0000001142239,141.670530598213,90.7561368625247,51.3514912661329,90.3778847908926,17.26132452873,16.3214221503683,-25.9120197357708,15.8825455918906,-26.7510006103574,2.36906222121459,2.27691117143939,2.75025627887218,5.02716745031157,2.12200735180953,0.0152344172216193,0,27.3689631659171,49.9999997931183,6,-20,2.5,438.036675916716,567.237710826904,417.779340459563,237.250197869897,288.587994471653,437.261282352524,5054.91319004708,0.026932159505423,0.84122635048206,0.0323404324516865,17.26132452873,6.26789994667191,0.673590501643756,0.709196158428974
7310.0,14.5184193884002,-28.659737769797,91.0000001112189,141.670530602421,90.756136859437,51.3514912708071,90.3778847876396,17.2613245372659,16.3214221502686,-25.9120197359596,15.8825455916666,-26.7510006107898,2.36906223739453,2.27691118686556,2.75025629785466,5.02716748472022,2.12200735184106,0.0152344173266494,0,27.3689631705216,49.9999997985604,6,-20,2.5,438.036675916915,567.237710833639,417.779340484116,237.25019789304,288.587994488732,437.261282355279,5054.91319105056,0.0269321595109635,0.841226350753828,0.0323404324510932,17.2613245372659,6.26789994673423,0.673590501615912,0.709196163209854
7320.0,14.5184193877927,-28.6597377707844,91.0000001082916,141.670530606518,90.7561368564294,51.3514912753586,90.3778847844711,17.2613245455711,16.3214221501714,-25.9120197361434,15.8825455914486,-26.7510006112109,2.36906223087434,2.27691118047778,2.75025629047928,5.02716747095706,2.12200735187176,0.0152344172856789,0,27.3689631750051,49.9999998038589,6,-20,2.5,438.03667591711,567.237710840196,417.779340508029,237.250197915575,288.587994505364,437.261282357966,5054.91319202766,0.0269321595163581,0.84122635101761,0.0323404324504963,17.2613245455711,6.26789994679488,0.673590501588785,0.709196161196934
7330.0,14.5184193872012,-28.6597377717449,91.0000001054404,141.670530610505,90.7561368534998,51.3514912797895,90.3778847813849,17.2613245536651,16.3214221500769,-25.9120197363224,15.8825455912362,-26.7510006116209,2.36906222814399,2.27691117773568,2.75025628749838,5.02716746523406,2.12200735190166,0.0152344172690545,0,27.3689631793707,49.9999998090178,6,-20,2.5,438.0366759173,567.237710846579,417.779340531311,237.250197937525,288.58799452156,437.261282360592,5054.91319297905,0.0269321595216107,0.841226351275338,0.0323404324498711,17.2613245536651,6.26789994685386,0.673590501562391,0.709196160320164
7340.0,14.5184193866256,-28.6597377726782,91.0000001026498,141.670530614389,90.7561368506326,51.3514912841027,90.3778847783651,17.2613245615398,16.3214221499849,-25.9120197364965,15.8825455910299,-26.7510006120193,2.36906225821629,2.27691120652295,2.75025632259384,5.02716752911679,2.12200735193082,0.0152344174633449,0,27.3689631836188,49.9999998140419,6,-20,2.5,438.036675917486,567.237710852804,417.779340554015,237.250197958891,288.587994537472,437.261282363368,5054.91319390543,0.0269321595267244,0.841226351527588,0.0323404324493595,17.2613245615398,6.26789994691014,0.673590501536572,0.709196169264642
7350.0,14.5184193860644,-28.6597377735924,91.0000000999522,141.670530618158,90.756136847861,51.351491288301,90.377884775445,17.2613245692107,16.3214221498949,-25.9120197366668,15.8825455908281,-26.7510006124089,2.369062239098,2.27691118803675,2.7502563005782,5.02716748861494,2.12200735195923,0.0152344173412893,0,27.3689631877589,49.9999998189286,6,-20,2.5,438.036675917662,567.23771085884,417.779340576065,237.250197979698,288.58799455271,437.261282365687,5054.91319480745,0.0269321595317036,0.841226351769336,0.0323404324487626,17.2613245692107,6.26789994696662,0.67359050151164,0.709196163485156
7360.0,14.5184193855183,-28.6597377744798,91.0000000973253,141.670530621845,90.7561368451618,51.3514912923935,90.3778847726012,17.2613245766804,16.3214221498076,-25.9120197368321,15.8825455906321,-26.7510006127875,2.36906224269098,2.27691119138108,2.75025630492334,5.02716749630442,2.12200735198673,0.0152344173652548,0,27.3689631917895,49.9999998236914,6,-20,2.5,438.036675917835,567.237710864736,417.779340597552,237.250197999959,288.587994567654,437.261282368094,5054.91319568575,0.026932159536552,0.841226352006771,0.0323404324482226,17.2613245766804,6.26789994702145,0.673590501487279,0.709196164505837
7370.0,14.5184193849867,-28.6597377753414,91.0000000947659,141.670530625434,90.7561368425321,51.3514912963773,90.3778847698307,17.2613245839495,16.3214221497226,-25.912019736993,15.8825455904412,-26.751000613156,2.36906223872028,2.27691118745886,2.75025630048334,5.02716748794219,2.12200735201359,0.0152344173405594,0,27.3689631957137,49.9999998283296,6,-20,2.5,438.036675918008,567.237710870479,417.779340618476,237.250198019685,288.587994582215,437.261282370454,5054.91319654094,0.0269321595412729,0.84122635224017,0.0323404324477075,17.2613245839495,6.26789994707466,0.673590501463555,0.709196163263749
7380.0,14.518419384469,-28.6597377761852,91.0000000922731,141.670530628928,90.7561368399708,51.3514913002564,90.3778847671324,17.2613245910316,16.3214221496398,-25.9120197371497,15.8825455902554,-26.7510006135149,2.36906223223167,2.27691118111937,2.75025629311579,5.02716747423516,2.12200735203969,0.0152344172996498,0,27.3689631995347,49.9999998328455,6,-20,2.5,438.036675918171,567.237710876069,417.77934063885,237.250198038889,288.587994596391,437.26128237275,5054.91319737363,0.0269321595458696,0.841226352462677,0.032340432447203,17.2613245910316,6.26789994712647,0.673590501440415,0.709196161269266
7390.0,14.5184193839649,-28.6597377770039,91.0000000898456,141.67053063233,90.7561368374766,51.3514913040328,90.3778847645047,17.2613245979281,16.3214221495591,-25.9120197373023,15.8825455900744,-26.7510006138643,2.36906222827064,2.2769111772119,2.75025628867824,5.02716746589014,2.12200735206515,0.015234417274973,0,27.3689632032546,49.9999998372423,6,-20,2.5,438.036675918333,567.237710881512,417.779340658688,237.25019805759,288.587994610192,437.261282374985,5054.91319818442,0.0269321595503453,0.841226352682213,0.0323404324466914,17.2613245979281,6.26789994717689,0.673590501417915,0.70919616003284
7400.0,14.5184193834741,-28.659737777801,91.0000000874813,141.67053063564,90.7561368350474,51.3514913077108,90.3778847619456,17.2613246046362,16.3214221494806,-25.9120197374509,15.8825455898982,-26.7510006142046,2.36906222557568,2.27691117452387,2.7502562857063,5.02716746023017,2.12200735208994,0.0152344172584169,0,27.3689632068773,49.9999998415234,6,-20,2.5,438.036675918489,567.23771088681,417.779340678007,237.250198075798,288.587994623635,437.261282377165,5054.91319897391,0.0269321595547033,0.841226352896083,0.0323404324461514,17.2613246046362,6.26789994722593,0.673590501396009,0.709196159176751
7410.0,14.5184193829962,-28.6597377785812,91.0000000851791,141.670530638862,90.756136832682,51.3514913112913,90.3778847594536,17.2613246111729,16.3214221494041,-25.9120197375957,15.8825455897266,-26.7510006145359,2.36906222414668,2.27691117305512,2.75025628419985,5.02716745725497,2.12200735211407,0.0152344172499814,0,27.3689632104044,49.9999998456919,6,-20,2.5,438.03667591864,567.237710891967,417.779340696816,237.25019809353,288.587994636721,437.261282379289,5054.91319974261,0.0269321595589466,0.841226353100183,0.0323404324456931,17.2613246111729,6.26789994727368,0.673590501374641,0.709196158700923
7420.0,14.5184193825308,-28.6597377793337,91.0000000829377,141.670530642003,90.756136830379,51.3514913147775,90.3778847570274,17.2613246175366,16.3214221493297,-25.9120197377365,15.8825455895596,-26.7510006148584,2.3690622201992,2.27691116916842,2.75025627976578,5.0271674489342,2.12200735213763,0.0152344172253307,0,27.3689632138386,49.9999998497505,6,-20,2.5,438.036675918791,567.237710896993,417.779340715131,237.250198110789,288.587994649465,437.261282381356,5054.91320049109,0.0269321595630782,0.841226353306212,0.0323404324452383,17.2613246175366,6.26789994732022,0.673590501353904,0.709196157472469
7430.0,14.5184193820777,-28.6597377800685,91.0000000807553,141.67053064506,90.7561368281367,51.3514913181717,90.3778847546651,17.2613246237349,16.3214221492572,-25.9120197378737,15.8825455893969,-26.7510006151726,2.36906221751749,2.27691116650066,2.75025627679709,5.02716744329775,2.12200735216049,0.0152344172088002,0,27.3689632171825,49.9999998537026,6,-20,2.5,438.036675918936,567.237710901885,417.779340732963,237.2501981276,288.587994661872,437.261282383373,5054.91320121988,0.0269321595671011,0.841226353504624,0.03234043244478,17.2613246237349,6.26789994736552,0.673590501333695,0.709196156624143
7440.0,14.5184193816365,-28.6597377807894,91.0000000786304,141.670530648035,90.7561368259534,51.3514913214767,90.377884752365,17.2613246297664,16.3214221491866,-25.9120197380074,15.8825455892385,-26.7510006154784,2.36906221862427,2.27691116747637,2.75025627822268,5.02716744569905,2.12200735218274,0.0152344172166131,0,27.3689632204386,49.9999998575504,6,-20,2.5,438.036675919075,567.237710906645,417.779340750326,237.250198143969,288.587994673953,437.261282385333,5054.91320192951,0.0269321595710181,0.841226353692466,0.0323404324443004,17.2613246297664,6.26789994740963,0.673590501313965,0.7091961569111
