time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
7450.0,14.5184193812069,-28.6597377814854,91.0000000765613,141.670530650933,90.7561368238274,51.3514913246958,90.3778847501252,17.2613246356416,16.3214221491179,-25.9120197381374,15.8825455890843,-26.7510006157762,2.36906221847367,2.27691116724596,2.75025627818496,5.02716744543092,2.12200735220446,0.015234417216322,0,27.3689632236089,49.9999998612975,6,-20,2.5,438.036675919213,567.237710911285,417.779340767234,237.250198159903,288.587994685719,437.261282387242,5054.91320262047,0.0269321595748321,0.841226353881353,0.0323404324439025,17.2613246356416,6.26789994745258,0.673590501294803,0.709196156822849
7460.0,14.5184193807886,-28.659737782167,91.0000000745467,141.670530653754,90.7561368217576,51.3514913278298,90.3778847479446,17.2613246413631,16.3214221490509,-25.9120197382641,15.8825455889341,-26.7510006160662,2.36906221706562,2.27691116580923,2.75025627668379,5.02716744249302,2.12200735222555,0.0152344172079268,0,27.3689632266959,49.9999998649458,6,-20,2.5,438.036675919344,567.237710915799,417.779340783695,237.25019817542,288.587994697172,437.261282389102,5054.91320329325,0.0269321595785457,0.841226354061376,0.0323404324435081,17.2613246413631,6.26789994749441,0.673590501276123,0.709196156359278
7470.0,14.5184193803813,-28.6597377828265,91.0000000725855,141.670530656503,90.7561368197422,51.3514913308803,90.3778847458214,17.261324646929,16.3214221489858,-25.9120197383875,15.8825455887879,-26.7510006163486,2.36906222827572,2.27691117650215,2.75025628982765,5.0271674663298,2.12200735224618,0.0152344172806567,0,27.3689632297016,49.9999998684982,6,-20,2.5,438.036675919478,567.237710920197,417.779340799722,237.250198190528,288.587994708324,437.261282390913,5054.91320394834,0.0269321595821616,0.841226354240749,0.0323404324430783,17.261324646929,6.26789994753517,0.67359050125796,0.709196159674198
7480.0,14.5184193799848,-28.6597377834711,91.0000000706755,141.670530659179,90.7561368177798,51.3514913338512,90.3778847437539,17.2613246523561,16.3214221489223,-25.9120197385076,15.8825455886455,-26.7510006166235,2.36906222687531,2.2769111750771,2.75025628832834,5.02716746340545,2.12200735226616,0.0152344172722762,0,27.3689632326282,49.9999998719571,6,-20,2.5,438.036675919603,567.237710924479,417.779340815328,237.250198205241,288.587994719182,437.261282392677,5054.9132045862,0.0269321595856824,0.841226354412953,0.0323404324427088,17.2613246523561,6.26789994757479,0.673590501240251,0.709196159215091
7490.0,14.5184193795986,-28.6597377840986,91.0000000688165,141.670530661786,90.7561368158697,51.3514913367451,90.3778847417416,17.261324657636,16.3214221488606,-25.9120197386245,15.8825455885069,-26.7510006168912,2.36906222421707,2.27691117244526,2.75025628536559,5.02716745781085,2.12200735228566,0.015234417255791,0,27.3689632354779,49.9999998753252,6,-20,2.5,438.036675919728,567.23771092865,417.779340830527,237.250198219566,288.58799472976,437.261282394392,5054.91320520728,0.0269321595891106,0.841226354580758,0.0323404324422754,17.261324657636,6.26789994761347,0.673590501223005,0.709196158380517
7500.0,14.5184193792226,-28.6597377847094,91.0000000670059,141.670530664322,90.7561368140094,51.3514913395618,90.3778847397817,17.2613246627774,16.3214221488004,-25.9120197387384,15.8825455883719,-26.7510006171519,2.36906222282385,2.27691117103126,2.75025628386814,5.0271674548994,2.12200735230464,0.0152344172474246,0,27.3689632382526,49.9999998786043,6,-20,2.5,438.036675919846,567.237710932708,417.779340845321,237.250198233512,288.587994740053,437.261282396064,5054.91320581201,0.0269321595924485,0.841226354744407,0.0323404324419059,17.2613246627774,6.26789994765109,0.673590501206234,0.709196157925656
7510.0,14.5184193788565,-28.6597377853038,91.0000000652432,141.670530666792,90.7561368121982,51.3514913423052,90.3778847378736,17.2613246677848,16.3214221487418,-25.9120197388492,15.8825455882404,-26.7510006174057,2.36906221891119,2.27691116719779,2.75025627944275,5.02716744664054,2.12200735232315,0.0152344172228413,0,27.3689632409541,49.9999998817974,6,-20,2.5,438.036675919964,567.23771093666,417.779340859729,237.250198247092,288.587994750076,437.261282397691,5054.91320640085,0.0269321595956986,0.84122635490408,0.0323404324415719,17.2613246677848,6.26789994768773,0.673590501189903,0.709196156717582
7520.0,14.5184193785001,-28.6597377858821,91.0000000635268,141.6705306692,90.7561368104345,51.3514913449752,90.3778847360156,17.2613246726589,16.3214221486848,-25.9120197389572,15.8825455881124,-26.7510006176528,2.36906223140063,2.27691117913036,2.75025629405547,5.02716747318584,2.12200735234113,0.0152344173037173,0,27.3689632435851,49.9999998849069,6,-20,2.5,438.036675920079,567.237710940512,417.779340873758,237.250198260316,288.587994759837,437.261282399274,5054.91320697419,0.0269321595988632,0.841226355059945,0.0323404324412095,17.2613246726589,6.26789994772337,0.67359050117398,0.709196160420548
7530.0,14.5184193781529,-28.6597377864469,91.0000000618558,141.670530671542,90.7561368087175,51.351491347576,90.3778847342067,17.2613246774059,16.3214221486292,-25.9120197390624,15.8825455879878,-26.7510006178935,2.36906222875612,2.27691117651945,2.75025629109614,5.02716746761559,2.12200735235862,0.0152344172872587,0,27.3689632461463,49.9999998879342,6,-20,2.5,438.036675920188,567.237710944258,417.779340887418,237.250198273194,288.587994769341,437.261282400816,5054.91320753246,0.0269321596019446,0.841226355210097,0.0323404324408898,17.2613246774059,6.26789994775817,0.673590501158495,0.709196159594002
7540.0,14.518419377815,-28.6597377869963,91.0000000602284,141.670530673821,90.7561368070454,51.3514913501084,90.377884732445,17.2613246820251,16.3214221485751,-25.9120197391647,15.8825455878665,-26.7510006181277,2.36906223116047,2.27691117876293,2.75025629399529,5.02716747275822,2.12200735237575,0.0152344173032533,0,27.3689632486406,49.999999890882,6,-20,2.5,438.036675920298,567.237710947906,417.779340900717,237.250198285727,288.587994778594,437.261282402321,5054.91320807605,0.026932159604945,0.841226355356838,0.0323404324405487,17.2613246820251,6.26789994779196,0.6735905011434,0.709196160279805
7550.0,14.5184193774859,-28.6597377875328,91.0000000586442,141.67053067604,90.7561368054176,51.3514913525729,90.3778847307301,17.2613246865261,16.3214221485225,-25.9120197392644,15.8825455877483,-26.7510006183559,2.36906223482948,2.27691118222356,2.75025629835955,5.02716748058312,2.12200735239231,0.0152344173273657,0,27.3689632510691,49.9999998937523,6,-20,2.5,438.0366759204,567.237710951458,417.779340913666,237.250198297936,288.587994787606,437.261282403783,5054.91320860534,0.0269321596078665,0.841226355498115,0.0323404324402077,17.2613246865261,6.26789994782492,0.673590501128703,0.709196161345053
7560.0,14.5184193771655,-28.6597377880524,91.0000000571014,141.670530678202,90.7561368038324,51.3514913549741,90.3778847290601,17.2613246909085,16.3214221484712,-25.9120197393614,15.8825455876333,-26.751000618578,2.36906223219426,2.27691117962698,2.75025629540263,5.02716747502962,2.12200735240854,0.0152344173109251,0,27.3689632534335,49.9999998965469,6,-20,2.5,438.036675920504,567.237710954917,417.779340926276,237.250198309819,288.587994796381,437.261282405205,5054.9132091207,0.026932159610711,0.841226355638604,0.0323404324398666,17.2613246909085,6.26789994785698,0.673590501114409,0.709196160523986
7570.0,14.5184193768535,-28.6597377885608,91.0000000555994,141.670530680308,90.7561368022892,51.3514913573119,90.3778847274343,17.2613246951744,16.3214221484213,-25.9120197394559,15.8825455875212,-26.7510006187943,2.36906222956206,2.27691117703495,2.7502562924464,5.02716746948135,2.12200735242428,0.0152344172944902,0,27.3689632557359,49.9999998992681,6,-20,2.5,438.036675920602,567.237710958286,417.779340938553,237.25019832139,288.587994804924,437.261282406594,5054.91320962251,0.0269321596134808,0.841226355772754,0.0323404324396108,17.2613246951744,6.26789994788822,0.673590501100469,0.709196159704639
7580.0,14.5184193765497,-28.6597377890533,91.0000000541367,141.670530682357,90.7561368007863,51.3514913595873,90.377884725851,17.2613246993299,16.3214221483727,-25.9120197395479,15.8825455874122,-26.7510006190049,2.36906222567126,2.27691117323491,2.75025628802647,5.02716746126139,2.12200735243962,0.0152344172699492,0,27.3689632579777,49.9999999019179,6,-20,2.5,438.036675920699,567.237710961565,417.779340950508,237.250198332659,288.587994813242,437.261282407946,5054.91321011111,0.0269321596161776,0.841226355905974,0.0323404324392982,17.2613246993299,6.26789994791863,0.673590501086927,0.709196158509377
7590.0,14.5184193762539,-28.6597377895339,91.000000052713,141.670530684355,90.7561367993235,51.3514913618039,90.3778847243098,17.2613247033713,16.3214221483253,-25.9120197396375,15.882545587306,-26.75100061921,2.36906222178328,2.2769111694392,2.75025628360723,5.02716745304643,2.12200735245455,0.0152344172454135,0,27.3689632601606,49.9999999044977,6,-20,2.5,438.036675920794,567.23771096476,417.779340962148,237.250198343632,288.587994821338,437.261282409254,5054.91321058686,0.0269321596188035,0.841226356034525,0.0323404324389571,17.2613247033713,6.26789994794827,0.673590501073719,0.709196157315745
7600.0,14.5184193759659,-28.6597377899998,91.0000000513264,141.6705306863,90.7561367978988,51.3514913639625,90.3778847228088,17.2613247073083,16.3214221482793,-25.9120197397247,15.8825455872026,-26.7510006194097,2.36906222168233,2.27691116928475,2.75025628358195,5.02716745286671,2.12200735246911,0.0152344172452183,0,27.3689632622862,49.9999999070101,6,-20,2.5,438.036675920888,567.237710967873,417.779340973483,237.250198354314,288.587994829223,437.261282410533,5054.9132110501,0.0269321596213604,0.841226356161854,0.0323404324386765,17.2613247073083,6.2678999479771,0.673590501060869,0.70919615725658
7610.0,14.5184193756855,-28.6597377904568,91.000000049976,141.670530688191,90.7561367965113,51.3514913660632,90.3778847213471,17.2613247111441,16.3214221482344,-25.9120197398096,15.8825455871019,-26.7510006196041,2.36906222158403,2.27691116913435,2.75025628355731,5.02716745269165,2.12200735248327,0.0152344172450283,0,27.3689632643556,49.9999999094561,6,-20,2.5,438.036675920977,567.237710970899,417.779340984519,237.250198364716,288.587994836905,437.261282411782,5054.91321150116,0.02693215962385,0.841226356282505,0.0323404324384526,17.2613247111441,6.26789994800514,0.673590501048342,0.709196157198954
7620.0,14.5184193754123,-28.6597377909015,91.0000000486613,141.670530690032,90.7561367951605,51.3514913681087,90.377884719924,17.2613247148794,16.3214221481907,-25.9120197398924,15.8825455870038,-26.7510006197934,2.36906222022687,2.27691116777555,2.75025628206883,5.02716744984438,2.12200735249704,0.0152344172367317,0,27.3689632663707,49.9999999118377,6,-20,2.5,438.036675921063,567.237710973846,417.779340995262,237.250198374848,288.587994844379,437.261282412997,5054.91321194035,0.0269321596262741,0.841226356400281,0.0323404324381329,17.2613247148794,6.26789994803254,0.673590501036156,0.709196156765244
7630.0,14.5184193751465,-28.6597377913299,91.0000000473818,141.67053069183,90.7561367938458,51.3514913701009,90.3778847185389,17.261324718516,16.3214221481481,-25.9120197399729,15.8825455869084,-26.7510006199777,2.36906221761082,2.27691116520827,2.75025627911671,5.02716744432498,2.1220073525105,0.015234417220328,0,27.3689632683328,49.9999999141571,6,-20,2.5,438.036675921151,567.23771097672,417.779341005725,237.250198384706,288.587994851657,437.261282414177,5054.91321236799,0.0269321596286345,0.841226356519371,0.0323404324378807,17.261324718516,6.26789994805916,0.673590501024312,0.70919615595539
7640.0,14.5184193748876,-28.6597377917548,91.0000000461351,141.670530693574,90.7561367925648,51.3514913720404,90.3778847171894,17.2613247220555,16.3214221481067,-25.9120197400513,15.8825455868154,-26.7510006201573,2.36906221878152,2.27691116628179,2.7502562805583,5.02716744684009,2.12200735252353,0.0152344172282644,0,27.3689632702432,49.999999916415,6,-20,2.5,438.036675921231,567.237710979513,417.779341015912,237.250198394313,288.587994858749,437.261282415329,5054.91321278438,0.0269321596309328,0.841226356627832,0.0323404324375645,17.2613247220555,6.26789994808506,0.673590501012717,0.709196156279804
7650.0,14.5184193746358,-28.6597377920906,91.0000000449113,141.670530695452,90.7561367913074,51.3514913739297,90.3778847158652,17.2613247255011,16.3214221480669,-25.9120197401266,15.882545586725,-26.7510006203319,2.36906224392333,2.27691119039594,2.75025630982365,5.02716750021959,2.12200735253552,0.0152344173903223,0,27.3689632721016,49.9999999186163,6,-20,2.5,438.036675921396,567.237710982455,417.779341025863,237.250198403661,288.587994865889,437.261282416528,5054.9132131898,0.0269321596331703,0.841226356810665,0.0323404324373371,17.2613247255011,6.26789994810947,0.673590501001055,0.709196163780496
7660.0,14.5184193743901,-28.6597377925609,91.0000000437274,141.670530696918,90.7561367900912,51.3514913757653,90.377884714584,17.261324728858,16.321422148027,-25.9120197402021,15.8825455866369,-26.751000620502,2.36906222995965,2.27691117692571,2.7502562936945,5.02716747062021,2.12200735254887,0.0152344173009324,0,27.368963273913,49.9999999207531,6,-20,2.5,438.036675921391,567.237710984874,417.779341035513,237.250198412764,288.587994872417,437.261282417635,5054.91321358458,0.0269321596353487,0.841226356846388,0.0323404324371133,17.261324728858,6.267899948134,0.673590500990532,0.70919615957615
7670.0,14.518419374151,-28.6597377929479,91.0000000425829,141.670530698538,90.7561367889151,51.3514913775552,90.3778847133446,17.2613247321241,16.3214221479887,-25.9120197402746,15.8825455865509,-26.7510006206681,2.36906222609175,2.27691117316082,2.75025628928008,5.0271674624409,2.12200735256086,0.0152344172764356,0,27.3689632756775,49.9999999228365,6,-20,2.5,438.036675921468,567.23771098746,417.779341044902,237.25019842163,288.587994878926,437.261282418633,5054.91321396898,0.02693215963747,0.841226356951978,0.0323404324368823,17.2613247321241,6.2678999481584,0.673590500979889,0.709196158394218
7680.0,14.5184193739183,-28.6597377933273,91.0000000414667,141.670530700113,90.7561367877681,51.3514913793011,90.377884712136,17.2613247353085,16.3214221479515,-25.9120197403451,15.8825455864673,-26.7510006208294,2.36906222348747,2.27691117061143,2.75025628633071,5.02716745694215,2.12200735257249,0.0152344172600547,0,27.3689632773954,49.9999999248672,6,-20,2.5,438.036675921542,567.237710989976,417.779341054056,237.250198430268,288.587994885296,437.261282419654,5054.91321434326,0.0269321596395357,0.841226357051859,0.0323404324366265,17.2613247353085,6.26789994818198,0.673590500969487,0.709196157591175
7690.0,14.5184193736918,-28.6597377936955,91.0000000403776,141.670530701646,90.756136786649,51.3514913809988,90.377884710957,17.2613247384052,16.3214221479152,-25.9120197404136,15.882545586386,-26.7510006209864,2.36906222214672,2.27691116927767,2.75025628484642,5.02716745412408,2.1220073525839,0.0152344172517895,0,27.3689632790675,49.9999999268444,6,-20,2.5,438.036675921614,567.237710992427,417.779341062969,237.250198438669,288.587994891496,437.261282420665,5054.91321470769,0.0269321596415472,0.841226357150219,0.0323404324364276,17.2613247384052,6.26789994820474,0.673590500959352,0.709196157167002
7700.0,14.5184193734712,-28.6597377940528,91.0000000393165,141.67053070314,90.7561367855588,51.3514913826526,90.3778847098083,17.2613247414231,16.32142214788,-25.9120197404804,15.8825455863068,-26.7510006211393,2.36906221954657,2.27691116673471,2.75025628189826,5.02716744863297,2.12200735259505,0.0152344172354164,0,27.3689632806955,49.9999999287693,6,-20,2.5,438.036675921687,567.237710994815,417.77934107165,237.250198446847,288.587994897538,437.261282421635,5054.91321506253,0.0269321596435058,0.84122635724728,0.0323404324362002,17.2613247414231,6.2678999482269,0.673590500949488,0.709196156366435
7710.0,14.5184193732563,-28.6597377944038,91.0000000382835,141.670530704585,90.7561367844973,51.3514913842622,90.37788470869,17.2613247443608,16.3214221478456,-25.9120197405455,15.8825455862297,-26.7510006212883,2.36906221947126,2.27691116661948,2.75025628187938,5.02716744849886,2.1220073526059,0.0152344172352712,0,27.3689632822807,49.9999999306431,6,-20,2.5,438.036675921753,567.237710997128,417.779341080102,237.250198454817,288.587994903415,437.261282422584,5054.91321540804,0.0269321596454129,0.841226357338769,0.0323404324359728,17.2613247443608,6.26789994824852,0.673590500939923,0.709196156322311
7720.0,14.5184193730471,-28.6597377947444,91.0000000372772,141.670530705998,90.7561367834633,51.3514913858298,90.3778847076006,17.2613247472201,16.3214221478121,-25.9120197406088,15.8825455861546,-26.7510006214332,2.36906221939799,2.27691116650732,2.75025628186105,5.02716744836837,2.12200735261645,0.0152344172351295,0,27.3689632838244,49.9999999324678,6,-20,2.5,438.036675921819,567.237710999387,417.779341088334,237.250198462573,288.587994909139,437.261282423508,5054.91321574445,0.0269321596472699,0.841226357429036,0.0323404324358023,17.2613247472201,6.26789994826953,0.673590500930581,0.709196156279339
7730.0,14.5184193728435,-28.6597377950762,91.0000000362968,141.670530707373,90.756136782456,51.351491387356,90.3778847065394,17.2613247500056,16.3214221477795,-25.9120197406705,15.8825455860815,-26.7510006215744,2.36906221932665,2.27691116639814,2.75025628184314,5.02716744824127,2.1220073526267,0.0152344172349915,0,27.3689632853275,49.9999999342443,6,-20,2.5,438.036675921883,567.237711001588,417.779341096347,237.250198470128,288.587994914714,437.261282424415,5054.91321607202,0.0269321596490781,0.841226357516739,0.0323404324355394,17.2613247500056,6.2678999482899,0.673590500921466,0.709196156237488
7740.0,14.5184193726452,-28.6597377953952,91.0000000353423,141.670530708712,90.7561367814753,51.3514913888416,90.3778847055062,17.2613247527168,16.3214221477478,-25.9120197407305,15.8825455860103,-26.7510006217119,2.36906221673421,2.27691116386705,2.75025627889691,5.02716744276396,2.12200735263677,0.0152344172186337,0,27.368963286791,49.9999999359741,6,-20,2.5,438.036675921949,567.237711003729,417.779341104152,237.250198477483,288.587994920144,437.261282425293,5054.91321639097,0.0269321596508387,0.841226357606047,0.0323404324353973,17.2613247527168,6.26789994830976,0.673590500912656,0.709196155441525
7750.0,14.5184193724522,-28.6597377957105,91.0000000344127,141.670530710017,90.7561367805202,51.3514913902884,90.3778847044999,17.2613247553581,16.3214221477169,-25.9120197407889,15.882545585941,-26.7510006218457,2.36906221792805,2.27691116497591,2.75025628034436,5.02716744532026,2.12200735264646,0.0152344172266146,0,27.3689632882159,49.9999999376582,6,-20,2.5,438.036675922009,567.237711005816,417.77934111175,237.250198484644,288.587994925428,437.261282426146,5054.91321670153,0.026932159652553,0.841226357688434,0.032340432435177,17.2613247553581,6.26789994832905,0.673590500904003,0.709196155779461
7760.0,14.5184193722641,-28.6597377960156,91.0000000335072,141.670530711283,90.7561367795898,51.3514913916967,90.3778847035197,17.261324757928,16.3214221476869,-25.9120197408459,15.8825455858735,-26.7510006219761,2.36906221533921,2.27691116245029,2.75025627739898,5.02716743984927,2.12200735265598,0.0152344172102637,0,27.3689632896034,49.9999999392981,6,-20,2.5,438.03667592207,567.237711007843,417.779341119149,237.250198491621,288.587994930575,437.261282426981,5054.91321700393,0.0269321596542222,0.841226357770573,0.0323404324350349,17.261324757928,6.26789994834789,0.673590500895633,0.7091961549856
7770.0,14.5184193720811,-28.6597377963132,91.0000000326256,141.670530712519,90.7561367786839,51.3514913930682,90.3778847025654,17.2613247604341,16.3214221476576,-25.9120197409013,15.8825455858078,-26.751000622103,2.36906221527505,2.27691116235212,2.75025627738288,5.027167439735,2.12200735266521,0.0152344172101397,0,27.3689632909544,49.9999999408949,6,-20,2.5,438.036675922128,567.23771100982,417.779341126353,237.250198498412,288.587994935589,437.261282427799,5054.91321729837,0.0269321596558475,0.841226357850161,0.0323404324348289,17.2613247604341,6.26789994836618,0.673590500887452,0.709196154947986
7780.0,14.5184193719028,-28.6597377966005,91.000000031767,141.670530713721,90.7561367778017,51.3514913944039,90.377884701636,17.2613247628696,16.3214221476291,-25.9120197409553,15.8825455857438,-26.7510006222265,2.36906221773539,2.27691116468124,2.75025628029604,5.02716744497728,2.12200735267426,0.0152344172262424,0,27.3689632922699,49.9999999424495,6,-20,2.5,438.036675922187,567.237711011744,417.779341133369,237.250198505025,288.58799494047,437.261282428588,5054.91321758506,0.02693215965743,0.841226357929912,0.0323404324346619,17.2613247628696,6.26789994838401,0.673590500879528,0.70919615566662
7790.0,14.518419371729,-28.6597377968841,91.0000000309293,141.670530714893,90.756136776941,51.3514913957058,90.3778847007293,17.2613247652457,16.3214221476013,-25.9120197410079,15.8825455856814,-26.751000622347,2.36906221641301,2.27691116337563,2.75025627881639,5.02716744219202,2.12200735268306,0.0152344172180128,0,27.368963293553,49.9999999439659,6,-20,2.5,438.036675922242,567.237711013621,417.77934114021,237.25019851147,288.587994945235,437.261282429364,5054.91321786471,0.0269321596589736,0.841226358004384,0.0323404324344985,17.2613247652457,6.26789994840135,0.673590500871749,0.709196155253266
7800.0,14.51841937156,-28.6597377971595,91.0000000301156,141.670530716033,90.7561367761049,51.3514913969727,90.3778846998484,17.2613247675546,16.3214221475742,-25.9120197410591,15.8825455856207,-26.7510006224642,2.36906221509232,2.27691116207261,2.75025627733712,5.02716743940973,2.12200735269159,0.0152344172097866,0,27.3689632947999,49.9999999454396,6,-20,2.5,438.036675922296,567.237711015444,417.779341146861,237.25019851774,288.58799494986,437.261282430115,5054.9132181365,0.0269321596604738,0.841226358077137,0.032340432434296,17.2613247675546,6.26789994841826,0.673590500864199,0.709196154840927
7810.0,14.5184193713954,-28.6597377974267,91.0000000293236,141.670530717143,90.7561367752912,51.3514913982052,90.3778846989911,17.2613247698107,16.3214221475479,-25.9120197411089,15.8825455855616,-26.7510006225783,2.36906221881899,2.27691116562148,2.75025628171586,5.02716744733734,2.12200735269986,0.0152344172340105,0,27.3689632960142,49.9999999468748,6,-20,2.5,438.036675922348,567.237711017221,417.779341153337,237.250198523846,288.587994954364,437.261282430844,5054.91321840115,0.0269321596619346,0.841226358148845,0.0323404324340935,17.2613247698107,6.26789994843477,0.673590500856863,0.709196155939992
7820.0,14.5184193712352,-28.6597377976871,91.0000000285522,141.670530718226,90.7561367744986,51.3514913994055,90.3778846981562,17.2613247719962,16.3214221475223,-25.9120197411574,15.8825455855041,-26.7510006226893,2.36906221623999,2.27691116311086,2.75025627877296,5.02716744188382,2.12200735270794,0.0152344172176784,0,27.3689632971964,49.9999999482722,6,-20,2.5,438.036675922399,567.237711018953,417.779341159641,237.250198529787,288.587994958749,437.261282431556,5054.91321865884,0.0269321596633569,0.841226358218421,0.0323404324339869,17.2613247719962,6.2678999484508,0.673590500849697,0.709196155151832
7830.0,14.5184193710792,-28.6597377979411,91.0000000278009,141.670530719278,90.7561367737266,51.3514914005741,90.3778846973428,17.2613247741318,16.3214221474973,-25.9120197412047,15.8825455854481,-26.7510006227975,2.36906222123105,2.27691116787665,2.75025628461691,5.02716745249356,2.12200735271582,0.0152344172500197,0,27.3689632983478,49.9999999496329,6,-20,2.5,438.036675922448,567.237711020636,417.779341165781,237.250198535573,288.587994963025,437.26128243225,5054.91321890975,0.0269321596647419,0.841226358285699,0.0323404324338128,17.2613247741318,6.2678999484664,0.673590500842735,0.70919615663026
7840.0,14.5184193709273,-28.6597377981869,91.0000000270697,141.670530720301,90.7561367729752,51.3514914017124,90.3778846965512,17.2613247762087,16.321422147473,-25.9120197412507,15.8825455853935,-26.7510006229028,2.36906222243918,2.27691116900753,2.75025628606795,5.02716745507548,2.12200735272353,0.0152344172580286,0,27.3689632994687,49.9999999509576,6,-20,2.5,438.036675922498,567.237711022274,417.779341171758,237.250198541209,288.58799496718,437.261282432924,5054.91321915405,0.0269321596660904,0.841226358352792,0.0323404324336956,17.2613247762087,6.26789994848161,0.673590500835975,0.709196156976682
7850.0,14.5184193707794,-28.659737798428,91.0000000263574,141.670530721302,90.7561367722434,51.3514914028203,90.3778846957802,17.2613247782316,16.3214221474493,-25.9120197412955,15.8825455853405,-26.7510006230053,2.36906221986452,2.27691116650351,2.7502562831261,5.02716744962961,2.12200735273094,0.0152344172417048,0,27.3689633005603,49.9999999522478,6,-20,2.5,438.036675922544,567.237711023874,417.779341177579,237.250198546697,288.587994971232,437.261282433582,5054.91321939193,0.0269321596674034,0.84122635841624,0.0323404324335286,17.2613247782316,6.2678999484964,0.67359050082935,0.709196156191048
7860.0,14.5184193706354,-28.6597377986603,91.000000025664,141.670530722272,90.7561367715309,51.3514914038993,90.3778846950296,17.2613247802007,16.3214221474263,-25.9120197413391,15.8825455852887,-26.7510006231052,2.369062219814,2.27691116642626,2.75025628311348,5.02716744953974,2.12200735273827,0.0152344172416073,0,27.368963301623,49.9999999535036,6,-20,2.5,438.036675922592,567.237711025428,417.779341183246,237.250198552037,288.587994975177,437.261282434224,5054.91321962356,0.0269321596686819,0.841226358480576,0.032340432433358,17.2613247802007,6.26789994851081,0.673590500822942,0.709196156161472
7870.0,14.5184193704952,-28.6597377988911,91.0000000249889,141.670530723218,90.7561367708373,51.3514914049498,90.3778846942988,17.261324782117,16.3214221474038,-25.9120197413816,15.8825455852384,-26.7510006232024,2.36906221976489,2.27691116635106,2.7502562831012,5.02716744945225,2.12200735274533,0.0152344172415123,0,27.3689633026578,49.9999999547266,6,-20,2.5,438.036675922634,567.237711026941,417.779341188764,237.250198557236,288.587994979013,437.261282434844,5054.91321984909,0.0269321596699267,0.841226358538535,0.0323404324332728,17.261324782117,6.26789994852484,0.673590500816655,0.709196156132647
7880.0,14.5184193703587,-28.6597377991119,91.0000000243316,141.670530724141,90.7561367701619,51.351491405973,90.3778846935874,17.2613247839837,16.321422147382,-25.9120197414229,15.8825455851894,-26.751000623297,2.36906221845563,2.27691116506551,2.75025628162471,5.02716744669022,2.12200735275218,0.015234417233308,0,27.3689633036653,49.9999999559175,6,-20,2.5,438.036675922678,567.237711028418,417.779341194136,237.250198562304,288.587994982753,437.261282435448,5054.91322006869,0.0269321596711388,0.841226358598991,0.0323404324331023,17.2613247839837,6.2678999485385,0.67359050081056,0.709196155726978
7890.0,14.5184193702257,-28.6597377993261,91.0000000236916,141.670530725036,90.7561367695044,51.3514914069689,90.3778846928946,17.2613247858018,16.3214221473607,-25.9120197414632,15.8825455851416,-26.7510006233892,2.36906221714752,2.27691116378181,2.75025628014867,5.02716744393048,2.12200735275895,0.0152344172251062,0,27.3689633046463,49.9999999570771,6,-20,2.5,438.036675922722,567.237711029851,417.779341199368,237.250198567233,288.587994986392,437.261282436044,5054.91322028251,0.026932159672319,0.841226358658673,0.0323404324329601,17.2613247858018,6.26789994855183,0.673590500804661,0.709196155322059
7900.0,14.5184193700962,-28.6597377995391,91.0000000230685,141.670530725909,90.756136768864,51.3514914079387,90.37788469222,17.2613247875756,16.32142214734,-25.9120197415024,15.8825455850952,-26.751000623479,2.36906222214794,2.27691116856187,2.75025628599489,5.02716745455675,2.12200735276544,0.0152344172574656,0,27.3689633056016,49.9999999582061,6,-20,2.5,438.036675922761,567.237711031247,417.779341204462,237.250198572037,288.587994989937,437.261282436618,5054.91322049071,0.0269321596734682,0.841226358712333,0.032340432432818,17.2613247875756,6.26789994856482,0.673590500798863,0.709196156805939
7910.0,14.5184193699703,-28.659737799736,91.0000000224606,141.670530726779,90.7561367682395,51.3514914088831,90.3778846915621,17.2613247892951,16.3214221473199,-25.9120197415405,15.8825455850499,-26.7510006235663,2.36906222210389,2.27691116849449,2.75025628598379,5.02716745447828,2.12200735277177,0.0152344172573795,0,27.3689633065315,49.9999999593058,6,-20,2.5,438.036675922812,567.237711032633,417.779341209425,237.250198576708,288.587994993413,437.261282437188,5054.91322069343,0.0269321596745871,0.841226358774911,0.0323404324327043,17.2613247892951,6.26789994857731,0.673590500793175,0.709196156780044
7920.0,14.5184193698475,-28.6597377999425,91.0000000218694,141.670530727588,90.756136767632,51.351491409802,90.3778846909221,17.2613247909752,16.3214221473002,-25.9120197415777,15.8825455850059,-26.7510006236514,2.36906222079928,2.27691116721605,2.75025628450866,5.0271674517247,2.12200735277802,0.0152344172491852,0,27.3689633074372,49.9999999603757,6,-20,2.5,438.036675922841,567.237711033934,417.779341214253,237.250198581263,288.587994996752,437.261282437731,5054.91322089082,0.0269321596756765,0.841226358821249,0.0323404324325622,17.2613247909752,6.2678999485896,0.673590500787753,0.709196156377206
7930.0,14.518419369728,-28.6597378001363,91.0000000212947,141.670530728394,90.7561367670415,51.3514914106973,90.3778846902999,17.2613247926081,16.321422147281,-25.912019741614,15.8825455849629,-26.7510006237343,2.36906222075737,2.276911167152,2.7502562844981,5.0271674516501,2.12200735278407,0.0152344172491043,0,27.3689633083192,49.9999999614181,6,-20,2.5,438.036675922881,567.237711035224,417.779341218954,237.250198585698,288.587995000025,437.26128243826,5054.91322108302,0.0269321596767373,0.841226358873541,0.0323404324324699,17.2613247926081,6.26789994860161,0.673590500782423,0.70919615635266
7940.0,14.5184193696116,-28.6597378003268,91.0000000207352,141.670530729181,90.7561367664666,51.3514914115696,90.3778846896942,17.2613247942019,16.3214221472624,-25.9120197416492,15.8825455849212,-26.751000623815,2.36906222071665,2.27691116708964,2.75025628448788,5.02716745157751,2.1220073527899,0.0152344172490255,0,27.3689633091778,49.9999999624329,6,-20,2.5,438.036675922917,567.237711036482,417.779341223532,237.250198590013,288.587995003206,437.26128243877,5054.91322127016,0.0269321596777703,0.841226358922711,0.0323404324323668,17.2613247942019,6.26789994861332,0.673590500777211,0.709196156328752
7950.0,14.5184193694983,-28.6597378005094,91.0000000201897,141.670530729945,90.7561367659061,51.3514914124184,90.3778846891038,17.2613247957505,16.3214221472443,-25.9120197416835,15.8825455848805,-26.7510006238935,2.3690622206769,2.27691116702887,2.75025628447793,5.0271674515068,2.12200735279566,0.0152344172489487,0,27.3689633100141,49.9999999634213,6,-20,2.5,438.036675922954,567.237711037704,417.779341227991,237.250198594215,288.58799500631,437.261282439276,5054.91322145238,0.0269321596787761,0.841226358973444,0.0323404324322212,17.2613247957505,6.26789994862466,0.673590500772181,0.709196156305482
7960.0,14.5184193693881,-28.6597378006869,91.0000000196588,141.67053073069,90.7561367653606,51.3514914132446,90.377884688529,17.2613247972582,16.3214221472267,-25.9120197417169,15.8825455848409,-26.75100062397,2.36906222189967,2.27691116818211,2.75025628593264,5.02716745411475,2.12200735280124,0.0152344172569858,0,27.3689633108281,49.9999999643835,6,-20,2.5,438.03667592299,567.237711038896,417.779341232331,237.250198598306,288.587995009325,437.261282439767,5054.9132216298,0.0269321596797554,0.84122635902321,0.0323404324321324,17.2613247972582,6.26789994863567,0.673590500767266,0.709196156660446
7970.0,14.5184193692816,-28.6597378000258,91.0000000190266,141.670530732946,90.7561367647115,51.3514914140561,90.3778846878519,17.2613247987227,16.3214221472133,-25.9120197417422,15.8825455848003,-26.7510006240484,2.36906244009829,2.27691137788033,2.75025653925991,5.02716791714024,2.12200735280394,0.0152344186601878,0,27.3689633116027,49.999999965343,6,-20,2.5,438.036675923989,567.237711041992,417.779341236876,237.250198602299,288.5879950141,437.261282440888,5054.91322180299,0.026932159680708,0.841226359903601,0.0323404324320222,17.2613247987227,6.2678999486381,0.67359050076086,0.709196221968232
7980.0,14.5184193691757,-28.6597378010314,91.0000000185154,141.670530731995,90.7561367641889,51.3514914148055,90.3778846873013,17.2613248001589,16.3214221471919,-25.9120197417826,15.8825455847651,-26.7510006241164,2.36906222686726,2.27691117291217,2.75025629177299,5.02716746468516,2.12200735281354,0.0152344172892813,0,27.3689633123773,49.999999966219,6,-20,2.5,438.036675923059,567.237711041096,417.779341240882,237.250198606197,288.587995015564,437.261282441646,5054.91322197126,0.0269321596816304,0.841226359115954,0.032340432431905,17.2613248001589,6.26789994864861,0.673590500757681,0.709196158126962
7990.0,14.5184193690726,-28.6597378012013,91.0000000180834,141.670530732739,90.7561367637436,51.3514914155704,90.3778846868291,17.2613248015592,16.3214221471748,-25.912019741815,15.8825455847269,-26.75100062419,2.36906221421899,2.27691116073716,2.75025627711837,5.02716743785553,2.1220073528178,0.0152344172080986,0,27.3689633131388,49.9999999670983,6,-20,2.5,438.036675923089,567.237711042235,417.77934124475,237.250198609984,288.587995018048,437.261282441489,5054.91322213516,0.0269321596825315,0.841226359158554,0.0323404324317949,17.2613248015592,6.26789994866337,0.673590500753238,0.709196154330054
8000.0,14.5184193689736,-28.659737801362,91.0000000176462,141.670530733458,90.7561367632934,51.3514914163268,90.3778846863526,17.2613248029141,16.3214221471592,-25.9120197418446,15.8825455846914,-26.7510006242586,2.36906221418556,2.27691116068573,2.7502562771094,5.02716743779513,2.12200735282225,0.0152344172080337,0,27.3689633138738,49.999999967974,6,-20,2.5,438.036675923121,567.237711043344,417.7793412486,237.250198613654,288.587995020721,437.261282441825,5054.91322229469,0.0269321596834108,0.841226359201585,0.0323404324317096,17.2613248029141,6.267899948676,0.673590500748805,0.709196154309774
8010.0,14.5184193688774,-28.6597378015176,91.000000017207,141.670530734139,90.7561367628414,51.3514914170615,90.3778846858751,17.2613248042319,16.321422147144,-25.9120197418733,15.882545584657,-26.751000624325,2.36906221793685,2.27691116427202,2.75025628149426,5.02716744576628,2.12200735282685,0.0152344172323051,0,27.3689633145873,49.9999999688256,6,-20,2.5,438.036675923152,567.23771104441,417.779341252374,237.250198617221,288.587995023334,437.261282442187,5054.91322244998,0.0269321596842681,0.841226359244249,0.0323404324316527,17.2613248042319,6.26789994868728,0.673590500744496,0.709196155422857
8020.0,14.5184193687836,-28.6597378016704,91.0000000167692,141.670530734791,90.7561367623912,51.3514914177721,90.3778846853999,17.2613248055091,16.3214221471292,-25.9120197419014,15.8825455846234,-26.7510006243899,2.36906221790439,2.27691116422215,2.75025628148623,5.02716744570838,2.12200735283149,0.0152344172322423,0,27.3689633152816,49.9999999696518,6,-20,2.5,438.036675923182,567.237711045438,417.779341256061,237.25019862069,288.58799502588,437.261282442547,5054.91322260116,0.0269321596851035,0.84122635928469,0.0323404324315391,17.2613248055091,6.26789994869762,0.673590500740293,0.709196155403574
8030.0,14.5184193686922,-28.6597378018174,91.0000000163359,141.670530735417,90.7561367619458,51.3514914184611,90.3778846849303,17.2613248067573,16.3214221471147,-25.9120197419288,15.8825455845907,-26.7510006244531,2.36906221787253,2.27691116417333,2.75025628147836,5.02716744565169,2.12200735283609,0.0152344172321808,0,27.3689633159573,49.9999999704535,6,-20,2.5,438.036675923213,567.237711046434,417.779341259657,237.250198624073,288.587995028366,437.261282442909,5054.91322274834,0.0269321596859173,0.841226359325848,0.0323404324314254,17.2613248067573,6.26789994870723,0.673590500736217,0.7091961553848
8040.0,14.5184193686032,-28.6597378019659,91.0000000159098,141.670530736019,90.756136761508,51.3514914191304,90.3778846844689,17.2613248079751,16.3214221471006,-25.9120197419555,15.8825455845587,-26.7510006245148,2.3690622178414,2.27691116412559,2.75025628147066,5.02716744559625,2.12200735284058,0.0152344172321207,0,27.3689633166149,49.9999999712323,6,-20,2.5,438.036675923238,567.237711047395,417.779341263162,237.250198627372,288.587995030788,437.261282443277,5054.91322289165,0.0269321596867099,0.84122635936075,0.0323404324313401,17.2613248079751,6.26789994871631,0.67359050073221,0.709196155366481
8050.0,14.5184193685165,-28.6597378021037,91.0000000154919,141.670530736604,90.7561367610786,51.3514914197807,90.3778846840165,17.2613248091599,16.3214221470868,-25.9120197419816,15.8825455845277,-26.7510006245748,2.36906221781096,2.27691116407904,2.75025628146307,5.0271674455421,2.12200735284498,0.0152344172320619,0,27.3689633172556,49.9999999719896,6,-20,2.5,438.036675923267,567.237711048332,417.779341266578,237.250198630589,288.587995033157,437.261282443638,5054.91322303119,0.0269321596874816,0.841226359401585,0.0323404324312868,17.2613248091599,6.26789994872495,0.673590500728368,0.709196155348669
8060.0,14.5184193684321,-28.6597378022421,91.0000000150837,141.670530737173,90.7561367606591,51.3514914204138,90.3778846835746,17.2613248103148,16.3214221470733,-25.9120197420071,15.8825455844974,-26.7510006246332,2.36906221904276,2.276911165246,2.75025628292013,5.02716744816613,2.12200735284927,0.0152344172401163,0,27.3689633178792,49.9999999727264,6,-20,2.5,438.036675923293,567.237711049243,417.779341269907,237.250198633721,288.587995035465,437.261282444001,5054.91322316705,0.026932159688233,0.841226359436973,0.032340432431198,17.2613248103148,6.26789994873327,0.673590500724579,0.709196155708919
8070.0,14.518419368351,-28.6597378015454,91.0000000145691,141.670530739244,90.7561367601318,51.351491421036,90.3778846830261,17.2613248114327,16.3214221470641,-25.9120197420245,15.8825455844661,-26.7510006246937,2.36906238174676,2.27691132161314,2.75025647181579,5.02716779342892,2.12200735285082,0.0152344182864182,0,27.3689633184683,49.9999999734656,6,-20,2.5,438.036675924279,567.23771105205,417.779341273465,237.250198636776,288.58799503956,437.261282445032,5054.91322329967,0.0269321596889629,0.841226360300737,0.0323404324310808,17.2613248114327,6.26789994873284,0.673590500719298,0.709196204406556
8080.0,14.5184193682695,-28.6597378025056,91.0000000141735,141.670530738134,90.7561367597272,51.3514914216004,90.3778846825999,17.2613248125363,16.3214221470467,-25.9120197420575,15.8825455844395,-26.751000624745,2.36906222528895,2.27691117121482,2.75025629022924,5.02716746144405,2.12200735285917,0.0152344172805569,0,27.3689633190623,49.9999999741271,6,-20,2.5,438.036675923347,567.237711050897,417.779341276509,237.250198639772,288.587995040338,437.261282445648,5054.91322342855,0.0269321596896691,0.841226359508255,0.0323404324310275,17.2613248125363,6.26789994874078,0.673590500717231,0.709196157563249
8090.0,14.5184193681914,-28.6597378018016,91.0000000137404,141.670530740237,90.7561367592816,51.3514914221924,90.3778846821341,17.2613248136079,16.3214221470373,-25.9120197420753,15.8825455844081,-26.7510006248056,2.36906241196363,2.27691135062273,2.75025650694732,5.02716785757005,2.12200735285957,0.0152344184809891,0,27.3689633196296,49.99999997482,6,-20,2.5,438.036675924331,567.237711053702,417.779341279755,237.250198642683,288.587995044014,437.261282446054,5054.9132235544,0.0269321596903577,0.841226360373298,0.0323404324308854,17.2613248136079,6.26789994874466,0.673590500712285,0.709196213436802
8100.0,14.5184193681143,-28.6597378027575,91.0000000134043,141.670530739145,90.7561367589376,51.351491422739,90.3778846817697,17.2613248146523,16.3214221470207,-25.9120197421066,15.8825455843832,-26.7510006248538,2.3690622189269,2.2769111650696,2.75025628289301,5.02716744796261,2.12200735286713,0.015234417239892,0,27.3689633201963,49.9999999754564,6,-20,2.5,438.036675923396,567.237711052541,417.779341282584,237.25019864552,288.587995044645,437.261282446559,5054.91322367666,0.0269321596910257,0.841226359576179,0.0323404324308569,17.2613248146523,6.2678999487548,0.673590500710364,0.70919615564343
8110.0,14.5184193680393,-28.6597378028833,91.0000000131292,141.670530739728,90.756136758653,51.3514914233051,90.3778846814654,17.2613248156697,16.3214221470084,-25.9120197421299,15.8825455843553,-26.7510006249076,2.36906221007345,2.27691115654746,2.75025627263422,5.02716742918168,2.12200735286973,0.0152344171830648,0,27.3689633207533,49.9999999761014,6,-20,2.5,438.036675923417,567.237711053399,417.779341285335,237.25019864826,288.587995046337,437.26128244621,5054.91322379571,0.0269321596916801,0.841226359604775,0.0323404324307504,17.2613248156697,6.26789994876823,0.673590500707142,0.709196152985154
8120.0,14.5184193679678,-28.6597378029991,91.0000000128352,141.670530740277,90.7561367583494,51.3514914238642,90.3778846811428,17.2613248166493,16.3214221469974,-25.9120197421508,15.8825455843298,-26.7510006249569,2.3690622150957,2.27691116136048,2.75025627848548,5.02716743984596,2.1220073528727,0.0152344172154661,0,27.3689633212886,49.9999999767457,6,-20,2.5,438.03667592344,567.237711054227,417.779341288108,237.250198650909,288.587995048245,437.261282446374,5054.91322391154,0.0269321596923197,0.841226359636323,0.0323404324307468,17.2613248166493,6.26789994877885,0.673590500703906,0.709196154480958
8130.0,14.5184193678981,-28.6597378031113,91.0000000125286,141.670530740788,90.7561367580337,51.3514914244033,90.3778846808084,17.2613248175998,16.3214221469866,-25.9120197421711,15.882545584305,-26.7510006250048,2.36906221507215,2.27691116132403,2.75025627847962,5.02716743980365,2.12200735287594,0.0152344172154205,0,27.3689633218073,49.9999999773696,6,-20,2.5,438.036675923462,567.237711055013,417.779341290838,237.250198653484,288.587995050113,437.261282446571,5054.91322402427,0.026932159692944,0.841226359667559,0.032340432430658,17.2613248175998,6.26789994878782,0.673590500700781,0.709196154466632
8140.0,14.5184193678302,-28.6597378032213,91.000000012216,141.670530741264,90.756136757712,51.351491424922,90.3778846804687,17.2613248185278,16.3214221469761,-25.9120197421912,15.8825455842807,-26.7510006250517,2.36906221757157,2.27691116371268,2.75025628140275,5.02716744511543,2.1220073528793,0.0152344172315988,0,27.3689633223116,49.9999999779722,6,-20,2.5,438.036675923484,567.237711055761,417.779341293512,237.250198655995,288.587995051943,437.261282446796,5054.913224134,0.0269321596935526,0.841226359697544,0.0323404324305727,17.2613248185278,6.2678999487956,0.673590500697748,0.709196155207888
8150.0,14.518419367764,-28.6597378033293,91.000000011902,141.670530741721,90.7561367573892,51.3514914254234,90.3778846801282,17.2613248194328,16.3214221469657,-25.9120197422107,15.8825455842571,-26.7510006250973,2.36906221628706,2.27691116246486,2.75025627993269,5.02716744239755,2.12200735288262,0.0152344172234423,0,27.3689633228028,49.9999999785555,6,-20,2.5,438.036675923506,567.237711056487,417.779341296125,237.250198658449,288.587995053734,437.261282447023,5054.91322424083,0.0269321596941455,0.841226359725855,0.0323404324305159,17.2613248194328,6.26789994880256,0.673590500694747,0.70919615481662
8160.0,14.5184193676994,-28.659737803433,91.0000000115902,141.670530742154,90.7561367570688,51.3514914259094,90.3778846797908,17.2613248203141,16.3214221469556,-25.9120197422299,15.882545584234,-26.7510006251419,2.36906221752575,2.27691116364241,2.75025628139161,5.02716744503402,2.12200735288598,0.0152344172315103,0,27.3689633232805,49.9999999791206,6,-20,2.5,438.036675923527,567.23771105718,417.779341298676,237.250198660842,288.587995055489,437.261282447271,5054.91322434484,0.0269321596947229,0.841226359755126,0.0323404324304803,17.2613248203141,6.26789994880897,0.673590500691902,0.709196155180961
8170.0,14.5184193676366,-28.6597378035348,91.0000000112832,141.670530742578,90.7561367567534,51.3514914263804,90.3778846794586,17.2613248211752,16.3214221469457,-25.9120197422487,15.8825455842115,-26.7510006251853,2.36906221624217,2.27691116239612,2.7502562799217,5.02716744231782,2.12200735288918,0.0152344172233556,0,27.3689633237458,49.9999999796699,6,-20,2.5,438.036675923548,567.237711057861,417.779341301162,237.250198663179,288.587995057207,437.261282447527,5054.91322444612,0.026932159695285,0.841226359782837,0.0323404324303667,17.2613248211752,6.26789994881493,0.673590500689057,0.709196154790383
8180.0,14.5184193675754,-28.6597378036323,91.0000000109826,141.670530742982,90.7561367564447,51.3514914268391,90.3778846791336,17.2613248220159,16.321422146936,-25.912019742267,15.8825455841896,-26.7510006252276,2.36906221622042,2.27691116236294,2.7502562799163,5.02716744227923,2.12200735289237,0.0152344172233138,0,27.3689633241987,49.9999999802037,6,-20,2.5,438.036675923569,567.237711058515,417.779341303584,237.250198665461,288.587995058885,437.261282447785,5054.91322454474,0.026932159695832,0.841226359811348,0.0323404324303169,17.2613248220159,6.26789994882065,0.673590500686358,0.709196154777778
8190.0,14.5184193675157,-28.6597378037313,91.0000000106887,141.670530743375,90.756136756143,51.3514914272843,90.377884678816,17.2613248228363,16.3214221469266,-25.9120197422848,15.8825455841683,-26.7510006252688,2.3690622174607,2.27691116354297,2.75025628137544,5.02716744491842,2.12200735289545,0.0152344172313848,0,27.36896332464,49.9999999807229,6,-20,2.5,438.036675923586,567.237711059151,417.779341305942,237.250198667682,288.587995060521,437.261282448041,5054.91322464077,0.0269321596963644,0.84122635983525,0.0323404324302885,17.2613248228363,6.26789994882618,0.673590500683682,0.709196155143106
8200.0,14.5184193674576,-28.6597378038261,91.0000000104023,141.670530743762,90.7561367558488,51.3514914277175,90.3778846785064,17.261324823634,16.3214221469174,-25.9120197423022,15.8825455841475,-26.7510006253089,2.36906221870158,2.27691116472389,2.75025628283465,5.02716744755854,2.1220073528984,0.0152344172394567,0,27.3689633250698,49.9999999812287,6,-20,2.5,438.036675923604,567.237711059774,417.77934130824,237.250198669849,288.587995062122,437.261282448297,5054.91322473428,0.0269321596968826,0.841226359860002,0.0323404324301748,17.261324823634,6.26789994883154,0.673590500681077,0.709196155508756
8210.0,14.518419367401,-28.659737803919,91.0000000101238,141.670530744135,90.7561367555629,51.3514914281406,90.3778846782054,17.2613248244091,16.3214221469084,-25.9120197423192,15.8825455841272,-26.751000625348,2.36906221742009,2.27691116348085,2.75025628136528,5.02716744484613,2.12200735290132,0.0152344172313063,0,27.368963325488,49.9999999817211,6,-20,2.5,438.036675923622,567.237711060379,417.779341310478,237.250198671955,288.587995063679,437.261282448553,5054.91322482534,0.0269321596973869,0.841226359883649,0.032340432430118,17.2613248244091,6.26789994883679,0.673590500678539,0.709196155119486
8220.0,14.518419367346,-28.6597378040046,91.0000000098533,141.670530744503,90.756136755285,51.3514914285521,90.3778846779129,17.2613248251649,16.3214221468997,-25.9120197423358,15.8825455841075,-26.7510006253861,2.36906221740056,2.2769111634511,2.75025628136035,5.02716744481144,2.12200735290417,0.0152344172312686,0,27.3689633258952,49.9999999822009,6,-20,2.5,438.036675923643,567.237711060971,417.779341312653,237.250198674007,288.587995065195,437.261282448799,5054.91322491401,0.0269321596978777,0.84122635991158,0.0323404324300895,17.2613248251649,6.2678999488419,0.67359050067611,0.709196155108156
8230.0,14.5184193672923,-28.6597378040936,91.0000000095899,141.670530744856,90.7561367550145,51.3514914289522,90.3778846776282,17.2613248259019,16.3214221468911,-25.9120197423519,15.8825455840883,-26.7510006254232,2.369062218643,2.27691116463442,2.75025628281997,5.02716744745439,2.1220073529069,0.0152344172393438,0,27.3689633262917,49.9999999826674,6,-20,2.5,438.036675923658,567.237711061542,417.779341314772,237.250198676008,288.587995066674,437.261282449043,5054.91322500036,0.0269321596983554,0.841226359933103,0.0323404324300043,17.2613248259019,6.26789994884694,0.673590500673717,0.709196155474729
