time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
9030.0,14.5184193655403,-28.6597378069404,91.0000000011346,141.670530756656,90.7561367463272,51.3514914420734,90.3778846684768,17.2613248498719,16.3214221466109,-25.9120197428822,15.8825455834594,-26.7510006266375,2.36906221802818,2.27691116369395,2.7502562826657,5.02716744635965,2.12200735299551,0.0152344172381557,0,27.368963339223,49.9999999979445,6,-20,2.5,438.036675924218,567.237711080441,417.779341383748,237.25019874103,288.587995114682,437.261282456862,5054.91322781849,0.0269321597139141,0.841226360694861,0.0323404324283025,17.2613248498719,6.26789994902093,0.673590500595503,0.7091961551147
9040.0,14.5184193655342,-28.6597378069162,91.0000000010994,141.670530756783,90.7561367462912,51.3514914421202,90.3778846684393,17.2613248499572,16.3214221466102,-25.9120197428836,15.8825455834572,-26.7510006266418,2.36906221802668,2.27691116369156,2.75025628266478,5.02716744635634,2.12200735299545,0.0152344172381483,0,27.3689633392681,49.9999999979999,6,-20,2.5,438.036675924261,567.237711080615,417.779341384007,237.250198741262,288.587995114966,437.261282456925,5054.91322782846,0.026932159713969,0.841226360731696,0.0323404324283025,17.2613248499572,6.26789994902114,0.673590500595005,0.709196155113452
9050.0,14.518419365528,-28.6597378069639,91.0000000010696,141.670530756731,90.7561367462606,51.3514914421632,90.377884668407,17.261324850038,16.3214221466089,-25.912019742886,15.882545583455,-26.751000626646,2.36906221928517,2.27691116489948,2.7502562841291,5.02716744902858,2.12200735299618,0.0152344172462588,0,27.3689633393126,49.9999999980504,6,-20,2.5,438.03667592422,567.237711080567,417.779341384239,237.250198741484,288.587995115039,437.261282456965,5054.91322783817,0.0269321597140223,0.841226360696623,0.0323404324283061,17.261324850038,6.26789994902177,0.673590500594918,0.709196155489774
9060.0,14.5184193655221,-28.6597378069703,91.0000000010443,141.670530756774,90.7561367462345,51.3514914422074,90.3778846683793,17.2613248501184,16.321422146608,-25.9120197428879,15.8825455834528,-26.7510006266502,2.36906221676029,2.27691116247174,2.7502562811997,5.02716744367144,2.12200735299646,0.0152344172300315,0,27.3689633393565,49.9999999981012,6,-20,2.5,438.036675924223,567.237711080633,417.779341384464,237.250198741703,288.587995115182,437.26128245696,5054.91322784763,0.0269321597140743,0.841226360702457,0.0323404324283025,17.2613248501184,6.26789994902257,0.673590500594702,0.709196154733352
9070.0,14.5184193655164,-28.659737806981,91.0000000010188,141.670530756816,90.7561367462082,51.3514914422512,90.3778846683515,17.2613248501974,16.3214221466071,-25.9120197428896,15.8825455834508,-26.7510006266542,2.36906221801983,2.27691116368114,2.75025628266358,5.02716744634472,2.12200735299669,0.0152344172381394,0,27.3689633393987,49.9999999981517,6,-20,2.5,438.036675924225,567.237711080699,417.779341384687,237.250198741916,288.587995115341,437.26128245698,5054.91322785683,0.0269321597141251,0.841226360703502,0.0323404324282706,17.2613248501974,6.26789994902328,0.673590500594411,0.70919615510979
9080.0,14.5184193655108,-28.6597378069882,91.0000000009933,141.670530756856,90.7561367461819,51.3514914422933,90.3778846683238,17.2613248502726,16.3214221466062,-25.9120197428913,15.8825455834488,-26.751000626658,2.36906221927935,2.2769111648906,2.75025628412751,5.02716744901811,2.12200735299698,0.0152344172462475,0,27.3689633394399,49.9999999982007,6,-20,2.5,438.036675924228,567.237711080761,417.779341384904,237.25019874212,288.58799511549,437.261282456999,5054.91322786579,0.0269321597141745,0.841226360707708,0.032340432428267,17.2613248502726,6.26789994902394,0.673590500594183,0.709196155486282
9090.0,14.5184193655054,-28.6597378069962,91.0000000009679,141.670530756893,90.7561367461559,51.3514914423345,90.3778846682963,17.2613248503503,16.3214221466053,-25.9120197428929,15.8825455834469,-26.7510006266617,2.36906221675457,2.27691116246296,2.75025628119821,5.02716744366117,2.12200735299726,0.0152344172300204,0,27.3689633394798,49.9999999982484,6,-20,2.5,438.03667592423,567.23771108082,417.779341385118,237.250198742323,288.587995115637,437.261282457022,5054.91322787452,0.0269321597142227,0.841226360710863,0.0323404324282706,17.2613248503503,6.26789994902452,0.673590500593951,0.709196154729934
9100.0,14.5184193655001,-28.6597378070085,91.0000000009426,141.670530756926,90.7561367461299,51.3514914423745,90.377884668269,17.2613248504229,16.3214221466045,-25.9120197428945,15.882545583445,-26.7510006266654,2.36906221927562,2.27691116488482,2.75025628412662,5.02716744901144,2.1220073529975,0.0152344172462404,0,27.368963339519,49.9999999982946,6,-20,2.5,438.036675924228,567.237711080873,417.779341385326,237.250198742516,288.587995115781,437.261282457048,5054.91322788301,0.0269321597142697,0.84122636070958,0.0323404324282421,17.2613248504229,6.26789994902507,0.673590500593696,0.709196155484074
9110.0,14.518419365495,-28.6597378070159,91.0000000009181,141.670530756961,90.7561367461047,51.3514914424129,90.3778846682424,17.2613248504899,16.3214221466037,-25.912019742896,15.8825455834431,-26.751000626669,2.36906221675094,2.27691116245734,2.75025628119734,5.02716744365468,2.12200735299777,0.0152344172300134,0,27.3689633395568,49.9999999983394,6,-20,2.5,438.03667592423,567.237711080929,417.779341385527,237.250198742707,288.587995115918,437.261282457063,5054.91322789128,0.0269321597143154,0.841226360712859,0.0323404324282421,17.2613248504899,6.26789994902558,0.673590500593476,0.709196154727779
9120.0,14.51841936549,-28.6597378070226,91.0000000008938,141.670530756998,90.7561367460797,51.3514914424505,90.377884668216,17.2613248505592,16.3214221466029,-25.9120197428975,15.8825455834414,-26.7510006266724,2.36906221801064,2.27691116366708,2.7502562826613,5.02716744632839,2.12200735299803,0.0152344172381217,0,27.368963339594,49.9999999983833,6,-20,2.5,438.036675924234,567.237711080988,417.779341385724,237.250198742892,288.587995116057,437.261282457084,5054.91322789934,0.02693215971436,0.841226360716259,0.0323404324282741,17.2613248505592,6.26789994902606,0.673590500593236,0.709196155104375
9130.0,14.5184193654851,-28.6597378070309,91.0000000008702,141.670530757028,90.7561367460555,51.3514914424866,90.3778846681905,17.2613248506256,16.3214221466021,-25.912019742899,15.8825455834396,-26.7510006266758,2.36906221927034,2.27691116487679,2.75025628412528,5.02716744900207,2.12200735299827,0.0152344172462302,0,27.3689633396299,49.9999999984256,6,-20,2.5,438.036675924234,567.237711081037,417.779341385917,237.250198743074,288.587995116189,437.261282457104,5054.91322790718,0.0269321597144033,0.841226360718053,0.032340432428235,17.2613248506256,6.26789994902656,0.673590500593039,0.709196155480995
9140.0,14.5184193654804,-28.6597378070377,91.0000000008473,141.670530757062,90.756136746032,51.3514914425223,90.3778846681658,17.2613248506888,16.3214221466013,-25.9120197429004,15.8825455834379,-26.7510006266791,2.36906221800723,2.27691116366187,2.75025628266046,5.02716744632234,2.12200735299853,0.0152344172381152,0,27.368963339665,49.999999998467,6,-20,2.5,438.036675924237,567.237711081089,417.779341386104,237.25019874325,288.587995116319,437.26128245713,5054.91322791482,0.0269321597144455,0.841226360721009,0.0323404324281853,17.2613248506888,6.26789994902701,0.673590500592828,0.7091961551024
9150.0,14.5184193654757,-28.6597378070446,91.0000000008249,141.670530757092,90.756136746009,51.3514914425566,90.3778846681415,17.261324850755,16.3214221466006,-25.9120197429018,15.8825455834362,-26.7510006266823,2.36906221800558,2.27691116365941,2.75025628266001,5.02716744631942,2.12200735299877,0.0152344172381121,0,27.368963339699,49.9999999985074,6,-20,2.5,438.03667592424,567.237711081138,417.779341386285,237.250198743423,288.587995116447,437.261282457148,5054.91322792225,0.0269321597144866,0.841226360723624,0.0323404324282492,17.261324850755,6.26789994902749,0.673590500592636,0.70919615510146
9160.0,14.5184193654713,-28.6597378070509,91.000000000803,141.670530757124,90.7561367459865,51.3514914425908,90.3778846681178,17.2613248508158,16.3214221465999,-25.9120197429032,15.8825455834346,-26.7510006266854,2.36906221800399,2.27691116365699,2.75025628265963,5.02716744631662,2.12200735299901,0.0152344172381089,0,27.3689633397324,49.9999999985466,6,-20,2.5,438.036675924243,567.237711081189,417.779341386463,237.250198743589,288.587995116572,437.26128245717,5054.91322792949,0.0269321597145266,0.841226360726552,0.032340432428267,17.2613248508158,6.26789994902788,0.673590500592424,0.709196155100527
9170.0,14.5184193654669,-28.6597378070609,91.0000000007818,141.670530757153,90.7561367459647,51.3514914426236,90.3778846680949,17.2613248508752,16.3214221465992,-25.9120197429045,15.8825455834331,-26.7510006266884,2.36906221800251,2.27691116365463,2.75025628265924,5.02716744631387,2.12200735299918,0.015234417238106,0,27.3689633397645,49.9999999985849,6,-20,2.5,438.036675924241,567.237711081236,417.779341386637,237.250198743753,288.587995116688,437.261282457188,5054.91322793654,0.0269321597145655,0.841226360725585,0.0323404324282421,17.2613248508752,6.26789994902832,0.673590500592202,0.709196155099616
9180.0,14.5184193654626,-28.6597378070681,91.0000000007612,141.67053075718,90.7561367459434,51.3514914426555,90.3778846680725,17.2613248509321,16.3214221465985,-25.9120197429058,15.8825455834315,-26.7510006266914,2.36906221926244,2.27691116486469,2.7502562841233,5.02716744898799,2.1220073529994,0.0152344172462149,0,27.3689633397961,49.9999999986218,6,-20,2.5,438.036675924241,567.23771108128,417.779341386804,237.25019874391,288.587995116808,437.261282457208,5054.91322794341,0.0269321597146035,0.841226360727173,0.0323404324282102,17.2613248509321,6.26789994902876,0.673590500592022,0.709196155476361
9190.0,14.5184193654584,-28.6597378070757,91.0000000007413,141.670530757208,90.756136745923,51.3514914426862,90.377884668051,17.2613248509904,16.3214221465978,-25.9120197429071,15.88254558343,-26.7510006266943,2.36906221799954,2.2769111636501,2.75025628265854,5.02716744630864,2.12200735299963,0.0152344172381003,0,27.368963339827,49.9999999986583,6,-20,2.5,438.036675924243,567.237711081324,417.779341386967,237.250198744062,288.58799511692,437.261282457227,5054.91322795009,0.0269321597146404,0.841226360728228,0.0323404324281853,17.2613248509904,6.2678999490292,0.673590500591831,0.709196155097884
9200.0,14.5184193654544,-28.6597378070811,91.0000000007216,141.670530757234,90.7561367459028,51.3514914427167,90.3778846680297,17.261324851047,16.3214221465972,-25.9120197429083,15.8825455834286,-26.7510006266971,2.36906221799809,2.27691116364791,2.75025628265811,5.02716744630602,2.12200735299982,0.0152344172380976,0,27.3689633398566,49.9999999986935,6,-20,2.5,438.036675924244,567.237711081367,417.779341387126,237.250198744218,288.587995117034,437.261282457244,5054.9132279566,0.0269321597146763,0.841226360731152,0.0323404324282102,17.261324851047,6.26789994902957,0.673590500591666,0.709196155097058
9210.0,14.5184193654505,-28.6597378070861,91.0000000007025,141.670530757262,90.7561367458832,51.3514914427463,90.3778846680091,17.2613248511009,16.3214221465966,-25.9120197429094,15.8825455834272,-26.7510006266998,2.3690622179967,2.27691116364581,2.75025628265778,5.02716744630358,2.12200735300004,0.0152344172380949,0,27.3689633398859,49.9999999987279,6,-20,2.5,438.036675924248,567.237711081411,417.779341387282,237.250198744363,288.587995117141,437.261282457262,5054.91322796293,0.0269321597147113,0.841226360734137,0.0323404324281817,17.2613248511009,6.26789994902994,0.673590500591493,0.709196155096253
9220.0,14.5184193654466,-28.6597378070921,91.000000000684,141.670530757289,90.7561367458642,51.3514914427746,90.3778846679891,17.261324851153,16.3214221465959,-25.9120197429106,15.8825455834258,-26.7510006267024,2.36906221799538,2.27691116364376,2.75025628265744,5.0271674463012,2.12200735300022,0.0152344172380923,0,27.3689633399142,49.9999999987614,6,-20,2.5,438.036675924248,567.237711081453,417.779341387432,237.250198744505,288.587995117244,437.261282457278,5054.9132279691,0.0269321597147454,0.841226360736158,0.0323404324282137,17.261324851153,6.26789994903035,0.67359050059133,0.70919615509547
9230.0,14.5184193654429,-28.6597378070984,91.000000000666,141.670530757312,90.7561367458457,51.3514914428027,90.3778846679696,17.2613248512037,16.3214221465953,-25.9120197429117,15.8825455834244,-26.7510006267051,2.36906221925549,2.27691116485411,2.7502562841215,5.02716744897562,2.1220073530004,0.0152344172462015,0,27.3689633399416,49.9999999987938,6,-20,2.5,438.036675924249,567.237711081492,417.779341387579,237.250198744645,288.58799511735,437.261282457296,5054.91322797511,0.0269321597147786,0.841226360737522,0.0323404324281569,17.2613248512037,6.26789994903071,0.673590500591165,0.709196155472318
9240.0,14.5184193654393,-28.6597378071054,91.0000000006483,141.670530757339,90.7561367458276,51.3514914428305,90.3778846679504,17.2613248512502,16.3214221465948,-25.9120197429128,15.8825455834231,-26.7510006267076,2.36906221799281,2.27691116363979,2.75025628265688,5.02716744629667,2.1220073530006,0.0152344172380872,0,27.3689633399686,49.9999999988256,6,-20,2.5,438.03667592425,567.237711081534,417.779341387724,237.250198744774,288.587995117446,437.261282457311,5054.91322798096,0.0269321597148109,0.841226360737952,0.0323404324281569,17.2613248512502,6.26789994903104,0.67359050059097,0.709196155093939
9250.0,14.5184193654357,-28.6597378071103,91.0000000006314,141.670530757362,90.7561367458102,51.3514914428572,90.3778846679321,17.2613248513016,16.3214221465942,-25.9120197429139,15.8825455834219,-26.75100062671,2.3690622167301,2.27691116242551,2.7502562811921,5.02716744361761,2.12200735300079,0.0152344172299731,0,27.3689633399946,49.9999999988564,6,-20,2.5,438.036675924252,567.237711081571,417.779341387864,237.25019874491,288.587995117545,437.261282457327,5054.91322798666,0.0269321597148423,0.841226360740421,0.0323404324281817,17.2613248513016,6.26789994903143,0.673590500590832,0.709196154715601
9260.0,14.5184193654323,-28.6597378071165,91.0000000006146,141.670530757387,90.7561367457929,51.351491442883,90.377884667914,17.2613248513484,16.3214221465937,-25.9120197429149,15.8825455834206,-26.7510006267124,2.36906221799037,2.27691116363607,2.7502562826562,5.02716744629227,2.12200735300093,0.0152344172380824,0,27.3689633400202,49.9999999988864,6,-20,2.5,438.036675924253,567.237711081611,417.779341387999,237.250198745036,288.587995117641,437.261282457344,5054.91322799221,0.0269321597148729,0.841226360741302,0.0323404324281569,17.2613248513484,6.26789994903174,0.673590500590651,0.7091961550925
9270.0,14.5184193654289,-28.6597378071218,91.0000000005984,141.670530757407,90.7561367457763,51.3514914429078,90.3778846678964,17.2613248513963,16.3214221465931,-25.912019742916,15.8825455834194,-26.7510006267148,2.36906221798916,2.27691116363422,2.75025628265588,5.0271674462901,2.1220073530011,0.0152344172380803,0,27.3689633400448,49.9999999989159,6,-20,2.5,438.036675924253,567.237711081644,417.779341388131,237.250198745164,288.587995117732,437.261282457358,5054.91322799761,0.0269321597149027,0.841226360742976,0.0323404324281533,17.2613248513963,6.2678999490321,0.673590500590527,0.709196155091822
9280.0,14.5184193654257,-28.6597378071271,91.0000000005828,141.67053075743,90.7561367457602,51.3514914429322,90.3778846678795,17.2613248514394,16.3214221465926,-25.9120197429169,15.8825455834183,-26.751000626717,2.36906221798802,2.27691116363249,2.7502562826556,5.0271674462881,2.12200735300128,0.015234417238078,0,27.3689633400689,49.9999999989444,6,-20,2.5,438.036675924255,567.23771108168,417.779341388259,237.250198745284,288.587995117818,437.26128245737,5054.91322800287,0.0269321597149318,0.841226360744287,0.0323404324282137,17.2613248514394,6.2678999490324,0.673590500590373,0.709196155091142
9290.0,14.5184193654224,-28.659737807133,91.0000000005677,141.670530757451,90.7561367457447,51.3514914429565,90.3778846678632,17.2613248514854,16.3214221465921,-25.9120197429179,15.8825455834171,-26.7510006267192,2.36906221798689,2.27691116363076,2.75025628265533,5.0271674462861,2.12200735300145,0.0152344172380759,0,27.3689633400924,49.9999999989722,6,-20,2.5,438.036675924256,567.237711081713,417.779341388385,237.250198745402,288.587995117909,437.261282457386,5054.91322800799,0.02693215971496,0.841226360744997,0.0323404324282208,17.2613248514854,6.26789994903279,0.673590500590234,0.709196155090494
9300.0,14.5184193654194,-28.6597378071367,91.0000000005526,141.670530757474,90.7561367457292,51.351491442979,90.3778846678468,17.2613248515287,16.3214221465916,-25.9120197429189,15.882545583416,-26.7510006267214,2.36906221924726,2.27691116484152,2.75025628411941,5.02716744896093,2.12200735300158,0.0152344172461855,0,27.3689633401154,49.9999999989994,6,-20,2.5,438.036675924257,567.237711081749,417.779341388506,237.250198745519,288.587995117991,437.2612824574,5054.91322801298,0.0269321597149876,0.84122636074764,0.0323404324281924,17.2613248515287,6.26789994903304,0.673590500590094,0.709196155467475
9310.0,14.5184193654164,-28.6597378071413,91.0000000005381,141.670530757493,90.7561367457143,51.351491443002,90.3778846678311,17.2613248515687,16.3214221465911,-25.9120197429198,15.8825455834149,-26.7510006267235,2.36906221798477,2.2769111636275,2.75025628265477,5.02716744628227,2.12200735300173,0.0152344172380717,0,27.3689633401378,49.9999999990256,6,-20,2.5,438.036675924257,567.237711081781,417.779341388626,237.25019874563,288.587995118078,437.261282457415,5054.91322801783,0.0269321597150144,0.84122636074926,0.0323404324281853,17.2613248515687,6.26789994903334,0.673590500589968,0.709196155089235
9320.0,14.5184193654134,-28.6597378071475,91.0000000005241,141.670530757513,90.7561367456999,51.3514914430242,90.3778846678159,17.2613248516072,16.3214221465906,-25.9120197429207,15.8825455834138,-26.7510006267255,2.36906221798373,2.27691116362593,2.75025628265453,5.02716744628046,2.12200735300189,0.0152344172380697,0,27.3689633401593,49.9999999990512,6,-20,2.5,438.036675924258,567.237711081812,417.779341388741,237.250198745738,288.587995118155,437.261282457426,5054.91322802256,0.0269321597150405,0.841226360749232,0.0323404324281888,17.2613248516072,6.26789994903367,0.673590500589826,0.709196155088627
9330.0,14.5184193654106,-28.6597378071524,91.00000000051,141.670530757531,90.7561367456854,51.3514914430452,90.3778846678007,17.261324851645,16.3214221465902,-25.9120197429215,15.8825455834128,-26.7510006267275,2.36906221924415,2.27691116483676,2.75025628411869,5.02716744895545,2.12200735300206,0.0152344172461796,0,27.3689633401805,49.9999999990761,6,-20,2.5,438.036675924259,567.237711081842,417.779341388853,237.250198745843,288.587995118231,437.261282457438,5054.91322802717,0.0269321597150659,0.841226360750166,0.0323404324281569,17.261324851645,6.26789994903391,0.673590500589694,0.709196155465658
9340.0,14.5184193654078,-28.6597378071561,91.0000000004966,141.67053075755,90.7561367456717,51.3514914430664,90.3778846677862,17.2613248516856,16.3214221465897,-25.9120197429224,15.8825455834118,-26.7510006267294,2.36906221924319,2.27691116483527,2.75025628411846,5.02716744895372,2.12200735300219,0.0152344172461777,0,27.368963340201,49.9999999991006,6,-20,2.5,438.03667592426,567.237711081872,417.779341388963,237.250198745946,288.587995118311,437.26128245745,5054.91322803165,0.0269321597150906,0.84122636075222,0.0323404324281817,17.2613248516856,6.26789994903419,0.673590500589581,0.70919615546509
9350.0,14.5184193654051,-28.6597378071597,91.0000000004838,141.670530757569,90.7561367456586,51.3514914430868,90.3778846677724,17.2613248517193,16.3214221465893,-25.9120197429232,15.8825455834109,-26.7510006267313,2.36906221798078,2.27691116362143,2.75025628265384,5.02716744627527,2.12200735300234,0.0152344172380641,0,27.3689633402211,49.9999999991238,6,-20,2.5,438.036675924261,567.237711081902,417.77934138907,237.250198746045,288.587995118387,437.261282457466,5054.91322803601,0.0269321597151147,0.841226360754177,0.0323404324281569,17.2613248517193,6.26789994903448,0.673590500589466,0.709196155086916
9360.0,14.5184193654024,-28.6597378071638,91.0000000004708,141.670530757587,90.7561367456452,51.3514914431066,90.3778846677582,17.2613248517567,16.3214221465889,-25.9120197429239,15.8825455834099,-26.7510006267331,2.36906221797985,2.27691116362,2.75025628265359,5.02716744627359,2.12200735300247,0.0152344172380623,0,27.3689633402407,49.9999999991471,6,-20,2.5,438.036675924263,567.237711081931,417.779341389176,237.250198746146,288.587995118454,437.261282457474,5054.91322804026,0.0269321597151382,0.841226360755513,0.0323404324281569,17.2613248517567,6.26789994903475,0.673590500589347,0.709196155086377
9370.0,14.5184193653998,-28.65973780717,91.0000000004586,141.670530757603,90.7561367456326,51.3514914431256,90.3778846677451,17.2613248517936,16.3214221465884,-25.9120197429248,15.882545583409,-26.7510006267349,2.36906221797896,2.27691116361862,2.75025628265337,5.02716744627199,2.1220073530026,0.0152344172380606,0,27.3689633402596,49.9999999991694,6,-20,2.5,438.036675924262,567.237711081957,417.779341389276,237.25019874624,288.587995118525,437.261282457488,5054.9132280444,0.026932159715161,0.841226360754717,0.032340432428164,17.2613248517936,6.26789994903503,0.673590500589222,0.709196155085841
9380.0,14.5184193653973,-28.6597378071704,91.0000000004464,141.670530757622,90.7561367456201,51.3514914431445,90.3778846677318,17.2613248518289,16.3214221465881,-25.9120197429255,15.8825455834081,-26.7510006267366,2.36906221797806,2.27691116361731,2.75025628265313,5.02716744627045,2.12200735300275,0.0152344172380588,0,27.3689633402782,49.9999999991914,6,-20,2.5,438.036675924266,567.237711081986,417.779341389373,237.250198746332,288.587995118596,437.261282457497,5054.91322804843,0.0269321597151833,0.841226360759379,0.0323404324281285,17.2613248518289,6.26789994903527,0.673590500589143,0.709196155085341
9390.0,14.5184193653949,-28.6597378071763,91.000000000435,141.67053075764,90.7561367456084,51.351491443163,90.3778846677195,17.2613248518601,16.3214221465877,-25.9120197429263,15.8825455834072,-26.7510006267383,2.36906221797727,2.27691116361602,2.75025628265292,5.02716744626894,2.12200735300283,0.0152344172380572,0,27.3689633402959,49.9999999992127,6,-20,2.5,438.036675924265,567.237711082014,417.77934138947,237.250198746423,288.587995118663,437.26128245751,5054.91322805235,0.0269321597152049,0.841226360758469,0.0323404324281533,17.2613248518601,6.26789994903552,0.673590500589002,0.70919615508483
9400.0,14.5184193653925,-28.6597378071825,91.0000000004231,141.670530757653,90.7561367455961,51.3514914431803,90.3778846677066,17.2613248518928,16.3214221465873,-25.912019742927,15.8825455834063,-26.75100062674,2.36906221797641,2.27691116361468,2.75025628265272,5.02716744626741,2.12200735300294,0.0152344172380556,0,27.3689633403136,49.9999999992334,6,-20,2.5,438.036675924263,567.237711082035,417.779341389564,237.250198746511,288.587995118727,437.261282457519,5054.91322805617,0.026932159715226,0.841226360757251,0.0323404324281569,17.2613248518928,6.26789994903574,0.673590500588895,0.709196155084332
9410.0,14.5184193653902,-28.6597378071813,91.0000000004118,141.670530757669,90.7561367455845,51.3514914431976,90.3778846676943,17.2613248519261,16.3214221465869,-25.9120197429277,15.8825455834055,-26.7510006267416,2.36906221797553,2.27691116361346,2.7502562826525,5.02716744626596,2.12200735300312,0.015234417238054,0,27.3689633403308,49.9999999992536,6,-20,2.5,438.036675924268,567.237711082062,417.779341389655,237.250198746598,288.587995118792,437.261282457533,5054.91322805988,0.0269321597152465,0.841226360763073,0.032340432428132,17.2613248519261,6.26789994903595,0.673590500588838,0.709196155083882
9420.0,14.518419365388,-28.6597378071881,91.0000000004011,141.670530757684,90.7561367455736,51.3514914432152,90.3778846676829,17.2613248519551,16.3214221465866,-25.9120197429284,15.8825455834047,-26.7510006267431,2.36906221797476,2.27691116361223,2.75025628265231,5.02716744626454,2.12200735300321,0.0152344172380525,0,27.3689633403474,49.9999999992732,6,-20,2.5,438.036675924267,567.237711082086,417.779341389744,237.250198746682,288.587995118853,437.261282457539,5054.9132280635,0.0269321597152665,0.841226360761002,0.0323404324281,17.2613248519551,6.26789994903616,0.673590500588696,0.709196155083401
9430.0,14.5184193653857,-28.659737807193,91.0000000003906,141.670530757698,90.7561367455628,51.3514914432314,90.3778846676715,17.2613248519845,16.3214221465862,-25.912019742929,15.8825455834039,-26.7510006267447,2.36906221671261,2.27691116239869,2.75025628118773,5.02716744358643,2.12200735300328,0.0152344172299393,0,27.3689633403634,49.9999999992922,6,-20,2.5,438.036675924265,567.237711082109,417.77934138983,237.250198746762,288.587995118912,437.261282457548,5054.91322806703,0.026932159715286,0.841226360760633,0.0323404324281285,17.2613248519845,6.26789994903643,0.673590500588595,0.709196154705331
9440.0,14.5184193653836,-28.6597378071965,91.0000000003805,141.670530757713,90.7561367455523,51.3514914432475,90.3778846676604,17.2613248520154,16.3214221465859,-25.9120197429297,15.8825455834032,-26.7510006267461,2.36906221797327,2.27691116360993,2.7502562826519,5.02716744626183,2.1220073530034,0.0152344172380496,0,27.368963340379,49.9999999993109,6,-20,2.5,438.036675924268,567.237711082132,417.779341389914,237.250198746844,288.587995118971,437.261282457558,5054.91322807046,0.026932159715305,0.841226360761457,0.0323404324281569,17.2613248520154,6.26789994903664,0.673590500588493,0.709196155082511
9450.0,14.5184193653815,-28.6597378071983,91.0000000003705,141.670530757726,90.7561367455421,51.3514914432628,90.3778846676497,17.261324852043,16.3214221465855,-25.9120197429303,15.8825455834024,-26.7510006267476,2.36906221797255,2.27691116360882,2.75025628265172,5.02716744626054,2.1220073530035,0.0152344172380482,0,27.3689633403945,49.9999999993289,6,-20,2.5,438.036675924268,567.237711082154,417.779341389995,237.250198746921,288.58799511903,437.261282457569,5054.9132280738,0.0269321597153234,0.84122636076404,0.0323404324281285,17.261324852043,6.26789994903686,0.67359050058843,0.709196155082094
9460.0,14.5184193653795,-28.6597378072027,91.0000000003604,141.670530757742,90.7561367455317,51.3514914432775,90.3778846676387,17.2613248520694,16.3214221465852,-25.9120197429309,15.8825455834017,-26.751000626749,2.36906221797187,2.27691116360776,2.75025628265153,5.02716744625929,2.12200735300359,0.0152344172380467,0,27.3689633404096,49.9999999993467,6,-20,2.5,438.036675924268,567.237711082178,417.779341390074,237.250198746995,288.587995119085,437.261282457576,5054.91322807705,0.0269321597153414,0.841226360763731,0.0323404324281,17.2613248520694,6.26789994903703,0.673590500588311,0.709196155081665
9470.0,14.5184193653775,-28.6597378072063,91.0000000003511,141.670530757754,90.7561367455222,51.3514914432924,90.3778846676287,17.2613248520965,16.3214221465849,-25.9120197429315,15.882545583401,-26.7510006267503,2.36906221670972,2.2769111623943,2.75025628118698,5.02716744358128,2.12200735300371,0.0152344172299337,0,27.3689633404239,49.9999999993638,6,-20,2.5,438.036675924269,567.237711082198,417.779341390153,237.250198747068,288.587995119139,437.261282457583,5054.91322808022,0.0269321597153588,0.84122636076421,0.0323404324281569,17.2613248520965,6.26789994903725,0.673590500588225,0.709196154703644
9480.0,14.5184193653757,-28.6597378072094,91.0000000003416,141.670530757767,90.7561367455124,51.3514914433072,90.3778846676185,17.2613248521225,16.3214221465846,-25.912019742932,15.8825455834003,-26.7510006267516,2.36906221797049,2.27691116360566,2.75025628265119,5.02716744625684,2.12200735300379,0.0152344172380441,0,27.3689633404382,49.9999999993805,6,-20,2.5,438.03667592427,567.23771108222,417.779341390228,237.25019874714,288.587995119188,437.261282457591,5054.91322808331,0.0269321597153759,0.841226360764978,0.0323404324281,17.2613248521225,6.26789994903738,0.67359050058812,0.70919615508086
9490.0,14.5184193653738,-28.6597378072127,91.0000000003329,141.670530757779,90.7561367455034,51.3514914433212,90.377884667609,17.2613248521494,16.3214221465843,-25.9120197429326,15.8825455833996,-26.751000626753,2.36906221796983,2.27691116360465,2.75025628265107,5.02716744625571,2.1220073530039,0.0152344172380429,0,27.3689633404518,49.9999999993967,6,-20,2.5,438.03667592427,567.237711082239,417.779341390301,237.250198747207,288.587995119241,437.261282457599,5054.91322808631,0.0269321597153925,0.841226360765603,0.0323404324281285,17.2613248521494,6.2678999490376,0.673590500588049,0.709196155080481
9500.0,14.518419365372,-28.6597378072143,91.000000000324,141.670530757793,90.7561367454943,51.3514914433349,90.3778846675994,17.2613248521737,16.321422146584,-25.9120197429332,15.882545583399,-26.7510006267542,2.36906221796917,2.27691116360369,2.75025628265096,5.02716744625464,2.12200735300404,0.0152344172380416,0,27.3689633404653,49.9999999994126,6,-20,2.5,438.036675924273,567.23771108226,417.779341390373,237.250198747271,288.587995119289,437.261282457607,5054.91322808924,0.0269321597154086,0.841226360767706,0.0323404324281,17.2613248521737,6.26789994903776,0.67359050058797,0.709196155080109
9510.0,14.5184193653702,-28.6597378072163,91.0000000003156,141.670530757805,90.7561367454857,51.3514914433474,90.3778846675902,17.2613248521984,16.3214221465837,-25.9120197429338,15.8825455833983,-26.7510006267555,2.36906221796857,2.27691116360276,2.75025628265069,5.02716744625345,2.12200735300407,0.0152344172380404,0,27.3689633404784,49.9999999994283,6,-20,2.5,438.036675924272,567.237711082279,417.779341390441,237.250198747342,288.587995119342,437.261282457618,5054.91322809209,0.0269321597154243,0.841226360769436,0.0323404324281285,17.2613248521984,6.26789994903796,0.673590500587912,0.709196155079751
9520.0,14.5184193653684,-28.6597378072203,91.0000000003072,141.670530757816,90.756136745477,51.3514914433608,90.3778846675811,17.2613248522228,16.3214221465834,-25.9120197429343,15.8825455833977,-26.7510006267566,2.36906221922939,2.27691116481417,2.75025628411496,5.02716744892913,2.12200735300416,0.015234417246151,0,27.3689633404912,49.9999999994432,6,-20,2.5,438.036675924273,567.237711082297,417.779341390511,237.250198747407,288.587995119385,437.261282457627,5054.91322809487,0.0269321597154396,0.841226360768957,0.0323404324281569,17.2613248522228,6.26789994903816,0.673590500587824,0.709196155457016
9530.0,14.5184193653668,-28.6597378072232,91.0000000002992,141.670530757827,90.7561367454688,51.3514914433733,90.3778846675725,17.2613248522439,16.3214221465832,-25.9120197429348,15.8825455833971,-26.7510006267578,2.36906221796738,2.2769111636009,2.75025628265049,5.02716744625139,2.12200735300427,0.0152344172380381,0,27.3689633405036,49.9999999994578,6,-20,2.5,438.036675924273,567.237711082315,417.779341390577,237.250198747464,288.587995119434,437.261282457632,5054.91322809757,0.0269321597154546,0.841226360769554,0.0323404324281,17.2613248522439,6.2678999490383,0.673590500587744,0.709196155079044
9540.0,14.5184193653651,-28.6597378072263,91.0000000002911,141.670530757837,90.7561367454606,51.3514914433862,90.3778846675638,17.2613248522673,16.3214221465829,-25.9120197429353,15.8825455833965,-26.751000626759,2.36906221670536,2.27691116238763,2.7502562811859,5.02716744357353,2.12200735300434,0.0152344172299253,0,27.3689633405158,49.999999999472,6,-20,2.5,438.036675924273,567.237711082332,417.779341390642,237.250198747528,288.587995119477,437.261282457642,5054.9132281002,0.0269321597154691,0.841226360769838,0.0323404324281,17.2613248522673,6.26789994903847,0.673590500587675,0.709196154701092
9550.0,14.5184193653635,-28.6597378072269,91.0000000002833,141.670530757851,90.7561367454525,51.3514914433981,90.3778846675554,17.2613248522895,16.3214221465827,-25.9120197429358,15.8825455833959,-26.7510006267601,2.36906221796625,2.27691116359918,2.75025628265016,5.02716744624934,2.12200735300442,0.0152344172380359,0,27.3689633405273,49.999999999486,6,-20,2.5,438.036675924275,567.237711082352,417.779341390704,237.250198747587,288.587995119525,437.261282457652,5054.91322810277,0.0269321597154832,0.841226360772509,0.0323404324281,17.2613248522895,6.26789994903863,0.673590500587605,0.709196155078392
9560.0,14.518419365362,-28.6597378072289,91.0000000002758,141.670530757859,90.7561367454448,51.3514914434092,90.3778846675472,17.2613248523116,16.3214221465824,-25.9120197429362,15.8825455833954,-26.7510006267611,2.36906221796566,2.27691116359834,2.75025628264997,5.0271674462483,2.12200735300451,0.0152344172380349,0,27.3689633405387,49.9999999994994,6,-20,2.5,438.036675924276,567.237711082366,417.779341390765,237.250198747648,288.587995119565,437.261282457656,5054.91322810526,0.026932159715497,0.841226360773675,0.0323404324281285,17.2613248523116,6.26789994903876,0.673590500587558,0.709196155078076
9570.0,14.5184193653605,-28.6597378072329,91.0000000002686,141.670530757869,90.7561367454374,51.3514914434204,90.3778846675395,17.2613248523302,16.3214221465822,-25.9120197429367,15.8825455833949,-26.7510006267622,2.36906221670372,2.27691116238514,2.75025628118552,5.02716744357066,2.12200735300459,0.0152344172299221,0,27.3689633405499,49.9999999995127,6,-20,2.5,438.036675924275,567.237711082383,417.779341390825,237.250198747699,288.587995119604,437.261282457664,5054.91322810768,0.0269321597155103,0.841226360772737,0.0323404324281285,17.2613248523302,6.26789994903891,0.673590500587466,0.709196154700137
9580.0,14.518419365359,-28.6597378072352,91.0000000002614,141.67053075788,90.75613674543,51.3514914434316,90.3778846675317,17.2613248523479,16.3214221465819,-25.9120197429371,15.8825455833943,-26.7510006267632,2.36906221922609,2.2769111648091,2.75025628411425,5.02716744892335,2.12200735300468,0.0152344172461446,0,27.3689633405609,49.9999999995255,6,-20,2.5,438.036675924276,567.2377110824,417.779341390883,237.25019874775,288.587995119645,437.261282457668,5054.91322811004,0.0269321597155234,0.841226360773387,0.0323404324281,17.2613248523479,6.26789994903906,0.673590500587397,0.709196155455078
9590.0,14.5184193653576,-28.6597378072384,91.0000000002548,141.670530757887,90.7561367454232,51.3514914434419,90.3778846675245,17.2613248523713,16.3214221465817,-25.9120197429376,15.8825455833938,-26.7510006267642,2.36906222048702,2.2769111660207,2.75025628557844,5.02716745159914,2.12200735300472,0.0152344172542555,0,27.3689633405714,49.9999999995378,6,-20,2.5,438.036675924275,567.237711082413,417.779341390938,237.250198747809,288.587995119685,437.261282457674,5054.91322811234,0.0269321597155361,0.841226360773305,0.0323404324281,17.2613248523713,6.26789994903921,0.673590500587336,0.709196155832403
9600.0,14.5184193653562,-28.6597378072374,91.000000000248,141.670530757905,90.7561367454162,51.3514914434528,90.3778846675171,17.2613248523878,16.3214221465815,-25.912019742938,15.8825455833933,-26.7510006267652,2.36906221796372,2.2769111635953,2.75025628264947,5.02716744624478,2.12200735300476,0.0152344172380307,0,27.3689633405817,49.9999999995501,6,-20,2.5,438.03667592428,567.237711082438,417.779341390994,237.25019874786,288.587995119728,437.261282457683,5054.91322811458,0.0269321597155484,0.841226360777082,0.0323404324281285,17.2613248523878,6.26789994903935,0.673590500587256,0.709196155076877
9610.0,14.5184193653548,-28.6597378072431,91.0000000002414,141.670530757909,90.7561367454094,51.3514914434626,90.3778846675099,17.2613248524074,16.3214221465813,-25.9120197429384,15.8825455833928,-26.7510006267661,2.36906221922465,2.27691116480687,2.75025628411377,5.02716744892064,2.12200735300483,0.0152344172461417,0,27.3689633405916,49.999999999562,6,-20,2.5,438.036675924276,567.237711082445,417.779341391047,237.250198747912,288.587995119759,437.26128245769,5054.91322811676,0.0269321597155604,0.84122636077424,0.0323404324281249,17.2613248524074,6.2678999490395,0.673590500587202,0.709196155454211
9620.0,14.5184193653535,-28.6597378072456,91.0000000002352,141.670530757915,90.7561367454031,51.3514914434725,90.3778846675033,17.2613248524278,16.321422146581,-25.9120197429388,15.8825455833923,-26.751000626767,2.3690622179627,2.27691116359377,2.75025628264929,5.02716744624306,2.12200735300494,0.0152344172380292,0,27.3689633406015,49.9999999995735,6,-20,2.5,438.036675924277,567.237711082456,417.779341391098,237.250198747958,288.587995119797,437.261282457695,5054.91322811889,0.0269321597155721,0.841226360774471,0.0323404324281285,17.2613248524278,6.26789994903963,0.673590500587152,0.709196155076323
9630.0,14.5184193653522,-28.6597378072457,91.000000000229,141.670530757926,90.7561367453967,51.3514914434824,90.3778846674966,17.2613248524419,16.3214221465809,-25.9120197429392,15.8825455833919,-26.7510006267679,2.36906221796226,2.2769111635931,2.75025628264918,5.02716744624228,2.12200735300501,0.0152344172380282,0,27.368963340611,49.9999999995848,6,-20,2.5,438.036675924279,567.237711082473,417.779341391149,237.250198748005,288.587995119832,437.261282457699,5054.91322812095,0.0269321597155836,0.841226360776943,0.0323404324281285,17.2613248524419,6.26789994903976,0.673590500587104,0.709196155076065
9640.0,14.518419365351,-28.6597378072512,91.0000000002232,141.670530757934,90.7561367453907,51.3514914434918,90.3778846674902,17.2613248524609,16.3214221465806,-25.9120197429396,15.8825455833914,-26.7510006267688,2.36906221796187,2.27691116359243,2.75025628264908,5.02716744624152,2.12200735300504,0.0152344172380274,0,27.3689633406202,49.9999999995956,6,-20,2.5,438.036675924277,567.237711082486,417.779341391199,237.250198748051,288.587995119866,437.261282457706,5054.91322812297,0.0269321597155947,0.841226360774023,0.0323404324280716,17.2613248524609,6.26789994903988,0.673590500587006,0.709196155075788
9650.0,14.5184193653497,-28.6597378072506,91.0000000002173,141.670530757942,90.7561367453846,51.3514914435014,90.3778846674838,17.2613248524766,16.3214221465804,-25.91201974294,15.882545583391,-26.7510006267697,2.36906221796143,2.27691116359175,2.75025628264898,5.02716744624073,2.12200735300511,0.0152344172380266,0,27.3689633406292,49.9999999996062,6,-20,2.5,438.036675924278,567.237711082499,417.779341391248,237.250198748098,288.587995119901,437.26128245771,5054.91322812493,0.0269321597156055,0.841226360777227,0.0323404324280716,17.2613248524766,6.26789994904004,0.673590500586992,0.709196155075557
9660.0,14.5184193653486,-28.659737807251,91.0000000002117,141.670530757952,90.7561367453789,51.3514914435102,90.3778846674778,17.2613248524947,16.3214221465803,-25.9120197429403,15.8825455833906,-26.7510006267705,2.369062217961,2.27691116359117,2.75025628264884,5.02716744624001,2.12200735300518,0.0152344172380258,0,27.3689633406378,49.9999999996166,6,-20,2.5,438.03667592428,567.237711082514,417.779341391293,237.250198748142,288.587995119929,437.261282457713,5054.91322812684,0.0269321597156161,0.841226360779132,0.0323404324281,17.2613248524947,6.26789994904013,0.673590500586941,0.709196155075316
9670.0,14.5184193653474,-28.6597378072549,91.0000000002061,141.670530757957,90.7561367453732,51.3514914435183,90.3778846674718,17.2613248525087,16.3214221465801,-25.9120197429407,15.8825455833902,-26.7510006267713,2.36906221796059,2.27691116359051,2.75025628264875,5.02716744623926,2.12200735300524,0.015234417238025,0,27.3689633406465,49.9999999996269,6,-20,2.5,438.036675924279,567.237711082523,417.779341391339,237.250198748185,288.587995119962,437.261282457722,5054.9132281287,0.0269321597156264,0.841226360777767,0.0323404324281071,17.2613248525087,6.26789994904026,0.673590500586887,0.70919615507507
9680.0,14.5184193653463,-28.6597378072567,91.0000000002007,141.670530757965,90.7561367453676,51.3514914435272,90.3778846674659,17.2613248525248,16.3214221465799,-25.912019742941,15.8825455833897,-26.7510006267721,2.36906221669876,2.27691116237754,2.75025628118423,5.02716744356177,2.12200735300529,0.0152344172299125,0,27.3689633406548,49.9999999996365,6,-20,2.5,438.03667592428,567.237711082536,417.779341391383,237.250198748228,288.587995119995,437.261282457724,5054.91322813051,0.0269321597156364,0.841226360778247,0.0323404324280752,17.2613248525248,6.26789994904036,0.67359050058683,0.709196154697218
9690.0,14.5184193653452,-28.6597378072585,91.0000000001956,141.670530757973,90.7561367453624,51.3514914435349,90.3778846674604,17.261324852542,16.3214221465797,-25.9120197429413,15.8825455833894,-26.7510006267728,2.36906221795984,2.27691116358935,2.75025628264855,5.02716744623789,2.12200735300533,0.0152344172380236,0,27.3689633406628,49.999999999646,6,-20,2.5,438.036675924279,567.237711082548,417.779341391424,237.250198748267,288.587995120023,437.261282457728,5054.91322813227,0.0269321597156461,0.841226360778652,0.0323404324280929,17.261324852542,6.26789994904049,0.673590500586779,0.709196155074618
9700.0,14.5184193653441,-28.6597378072583,91.0000000001903,141.670530757981,90.7561367453569,51.3514914435432,90.3778846674546,17.2613248525532,16.3214221465796,-25.9120197429416,15.882545583389,-26.7510006267735,2.36906221922085,2.27691116480113,2.75025628411285,5.02716744891399,2.12200735300542,0.0152344172461345,0,27.3689633406708,49.9999999996555,6,-20,2.5,438.036675924282,567.23771108256,417.779341391468,237.250198748308,288.587995120052,437.261282457733,5054.91322813398,0.0269321597156556,0.841226360781008,0.0323404324281,17.2613248525532,6.2678999490406,0.673590500586752,0.709196155452025
9710.0,14.5184193653431,-28.6597378072605,91.000000000185,141.670530757987,90.7561367453514,51.3514914435506,90.3778846674489,17.2613248525667,16.3214221465794,-25.9120197429419,15.8825455833886,-26.7510006267742,2.36906221922049,2.27691116480057,2.75025628411279,5.02716744891336,2.12200735300548,0.0152344172461338,0,27.3689633406784,49.9999999996643,6,-20,2.5,438.036675924282,567.237711082571,417.779341391508,237.250198748344,288.587995120081,437.261282457741,5054.91322813565,0.0269321597156648,0.841226360780951,0.0323404324281036,17.2613248525667,6.26789994904066,0.673590500586698,0.709196155451807
9720.0,14.5184193653421,-28.6597378072629,91.0000000001802,141.670530757992,90.7561367453466,51.3514914435585,90.3778846674437,17.2613248525809,16.3214221465792,-25.9120197429422,15.8825455833883,-26.7510006267749,2.3690622179587,2.27691116358763,2.7502562826483,5.02716744623593,2.12200735300552,0.0152344172380214,0,27.3689633406856,49.9999999996733,6,-20,2.5,438.036675924281,567.23771108258,417.779341391549,237.250198748382,288.587995120107,437.261282457742,5054.91322813728,0.0269321597156737,0.84122636078061,0.0323404324281,17.2613248525809,6.26789994904076,0.673590500586656,0.709196155073975
9730.0,14.5184193653411,-28.659737807267,91.0000000001754,141.670530757999,90.7561367453416,51.3514914435656,90.3778846674385,17.2613248525948,16.3214221465791,-25.9120197429426,15.8825455833879,-26.7510006267756,2.36906221921983,2.2769111647995,2.75025628411258,5.02716744891208,2.12200735300553,0.0152344172461325,0,27.368963340693,49.9999999996818,6,-20,2.5,438.03667592428,567.237711082592,417.779341391587,237.25019874842,288.587995120137,437.261282457748,5054.91322813886,0.0269321597156825,0.841226360778649,0.0323404324281,17.2613248525948,6.26789994904087,0.673590500586571,0.709196155451383
9740.0,14.5184193653405,-28.6597378072661,91.0000000001561,141.670530758009,90.756136745322,51.3514914435727,90.3778846674187,17.2613248526076,16.3214221465791,-25.9120197429426,15.882545583388,-26.7510006267755,2.36906222804936,2.27691117328499,2.75025629436362,5.02716746764861,2.12200735300561,0.0152344173029126,0,27.3689633406976,49.9999999996916,6,-20,2.5,438.036675924283,567.237711082613,417.779341391659,237.250198748455,288.587995120299,437.261282457972,5054.9132281404,0.0269321597156903,0.841226360780837,0.0323404324281,17.2613248526076,6.2678999490398,0.67359050058641,0.709196158094448
9750.0,14.5184193653391,-28.6597378072661,91.0000000001572,141.670530758002,90.7561367453232,51.3514914435774,90.3778846674196,17.2613248526217,16.3214221465786,-25.9120197429434,15.8825455833871,-26.7510006267771,2.36906221669596,2.27691116237335,2.75025628118366,5.02716744355701,2.12200735300578,0.0152344172299071,0,27.3689633407058,49.9999999996957,6,-20,2.5,438.036675924283,567.237711082605,417.779341391674,237.250198748492,288.587995120206,437.261282457804,5054.91322814192,0.0269321597156982,0.841226360783622,0.0323404324280645,17.2613248526217,6.26789994904048,0.673590500586537,0.70919615469575
9760.0,14.5184193653382,-28.6597378072675,91.0000000001582,141.670530758015,90.756136745324,51.3514914435849,90.3778846674202,17.2613248526373,16.3214221465785,-25.9120197429437,15.8825455833868,-26.7510006267778,2.36906221795726,2.27691116358552,2.75025628264787,5.0271674462334,2.12200735300574,0.0152344172380186,0,27.3689633407131,49.9999999997042,6,-20,2.5,438.036675924283,567.23771108262,417.7793413917,237.250198748527,288.587995120222,437.261282457788,5054.9132281434,0.0269321597157061,0.841226360784187,0.0323404324280716,17.2613248526373,6.26789994904093,0.6735905005865,0.709196155073198
9770.0,14.5184193653373,-28.659737807271,91.000000000157,141.670530758024,90.7561367453227,51.3514914435925,90.3778846674186,17.2613248526496,16.3214221465783,-25.9120197429439,15.8825455833865,-26.7510006267784,2.36906221795704,2.27691116358514,2.75025628264778,5.02716744623292,2.12200735300574,0.0152344172380182,0,27.3689633407201,49.9999999997132,6,-20,2.5,438.036675924283,567.237711082631,417.779341391732,237.250198748561,288.587995120243,437.261282457786,5054.91322814482,0.0269321597157139,0.841226360782429,0.0323404324280716,17.2613248526496,6.26789994904124,0.67359050058644,0.709196155073016
9780.0,14.5184193653365,-28.6597378072722,91.0000000001549,141.670530758033,90.7561367453206,51.3514914436002,90.3778846674162,17.2613248526577,16.3214221465782,-25.9120197429441,15.8825455833862,-26.7510006267789,2.36906221669537,2.27691116237239,2.75025628118337,5.02716744355576,2.12200735300578,0.015234417229906,0,27.3689633407263,49.9999999997215,6,-20,2.5,438.036675924283,567.237711082642,417.779341391764,237.250198748587,288.587995120264,437.261282457782,5054.91322814621,0.0269321597157216,0.841226360782997,0.0323404324280752,17.2613248526577,6.26789994904144,0.6735905005864,0.709196154695222
9790.0,14.5184193653357,-28.6597378072723,91.0000000001519,141.670530758039,90.7561367453174,51.3514914436069,90.3778846674129,17.2613248526692,16.3214221465781,-25.9120197429443,15.8825455833859,-26.7510006267795,2.36906221669509,2.27691116237196,2.75025628118331,5.02716744355528,2.12200735300583,0.0152344172299055,0,27.3689633407325,49.9999999997292,6,-20,2.5,438.036675924284,567.237711082652,417.779341391796,237.250198748618,288.587995120284,437.261282457776,5054.91322814756,0.0269321597157292,0.841226360784475,0.0323404324280716,17.2613248526692,6.26789994904158,0.67359050058638,0.709196154695057
9800.0,14.5184193653349,-28.6597378072737,91.0000000001486,141.670530758047,90.756136745314,51.3514914436137,90.3778846674093,17.2613248526804,16.321422146578,-25.9120197429446,15.8825455833856,-26.75100062678,2.36906221669485,2.27691116237156,2.75025628118324,5.0271674435548,2.12200735300584,0.0152344172299049,0,27.3689633407387,49.9999999997365,6,-20,2.5,438.036675924284,567.237711082663,417.779341391828,237.250198748648,288.587995120305,437.261282457778,5054.91322814887,0.0269321597157366,0.841226360784731,0.032340432428132,17.2613248526804,6.2678999490417,0.673590500586331,0.709196154694886
9810.0,14.518419365334,-28.6597378072764,91.0000000001448,141.67053075805,90.7561367453101,51.3514914436192,90.3778846674052,17.2613248526915,16.3214221465779,-25.9120197429448,15.8825455833853,-26.7510006267806,2.36906221921746,2.27691116479586,2.750256284112,5.02716744890786,2.12200735300588,0.0152344172461279,0,27.3689633407445,49.9999999997437,6,-20,2.5,438.036675924283,567.23771108267,417.779341391859,237.250198748676,288.587995120325,437.261282457779,5054.91322815015,0.0269321597157438,0.841226360783651,0.0323404324281,17.2613248526915,6.26789994904182,0.673590500586293,0.709196155449964
