time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
9820.0,14.5184193653333,-28.6597378072779,91.0000000001409,141.670530758056,90.7561367453061,51.3514914436248,90.3778846674009,17.2613248527026,16.3214221465778,-25.912019742945,15.8825455833851,-26.7510006267811,2.36906221921718,2.27691116479545,2.75025628411193,5.02716744890738,2.12200735300592,0.0152344172461274,0,27.3689633407504,49.9999999997505,6,-20,2.5,438.036675924284,567.237711082679,417.77934139189,237.250198748705,288.587995120345,437.261282457782,5054.91322815139,0.0269321597157508,0.841226360783764,0.0323404324280752,17.2613248527026,6.26789994904186,0.673590500586248,0.709196155449801
9830.0,14.5184193653325,-28.6597378072773,91.000000000137,141.670530758061,90.756136745302,51.3514914436304,90.3778846673967,17.2613248527119,16.3214221465777,-25.9120197429452,15.8825455833848,-26.7510006267816,2.36906221795546,2.27691116358267,2.75025628264744,5.02716744623011,2.12200735300596,0.0152344172380151,0,27.368963340756,49.999999999757,6,-20,2.5,438.036675924284,567.237711082687,417.779341391919,237.250198748734,288.587995120366,437.261282457785,5054.9132281526,0.0269321597157576,0.841226360785917,0.0323404324281,17.2613248527119,6.26789994904193,0.673590500586238,0.709196155072036
9840.0,14.5184193653318,-28.6597378072814,91.000000000133,141.670530758065,90.7561367452981,51.3514914436361,90.3778846673925,17.2613248527216,16.3214221465775,-25.9120197429454,15.8825455833845,-26.7510006267821,2.36906221795522,2.27691116358225,2.75025628264739,5.02716744622965,2.12200735300598,0.0152344172380146,0,27.3689633407615,49.9999999997634,6,-20,2.5,438.036675924282,567.237711082694,417.779341391949,237.25019874876,288.587995120385,437.261282457787,5054.91322815378,0.0269321597157642,0.841226360783399,0.0323404324281,17.2613248527216,6.26789994904196,0.673590500586173,0.709196155071868
9850.0,14.5184193653311,-28.6597378072804,91.0000000001295,141.67053075807,90.7561367452944,51.351491443641,90.3778846673886,17.2613248527343,16.3214221465774,-25.9120197429456,15.8825455833843,-26.7510006267826,2.36906221669349,2.2769111623695,2.7502562811829,5.0271674435524,2.12200735300605,0.0152344172299023,0,27.3689633407666,49.9999999997696,6,-20,2.5,438.036675924285,567.237711082701,417.779341391976,237.250198748788,288.587995120404,437.261282457789,5054.91322815493,0.0269321597157707,0.84122636078575,0.0323404324280432,17.2613248527343,6.26789994904202,0.673590500586166,0.709196154694108
9860.0,14.5184193653304,-28.659737807284,91.0000000001259,141.670530758075,90.7561367452907,51.351491443646,90.3778846673848,17.2613248527434,16.3214221465773,-25.9120197429459,15.882545583384,-26.7510006267831,2.36906221795473,2.2769111635815,2.75025628264722,5.02716744622873,2.12200735300604,0.0152344172380136,0,27.3689633407717,49.9999999997754,6,-20,2.5,438.036675924283,567.237711082709,417.779341392004,237.250198748815,288.587995120425,437.261282457794,5054.91322815604,0.0269321597157769,0.841226360783679,0.0323404324281,17.2613248527434,6.26789994904208,0.673590500586105,0.709196155071575
9870.0,14.5184193653297,-28.6597378072811,91.0000000001222,141.670530758079,90.756136745287,51.3514914436509,90.3778846673809,17.2613248527516,16.3214221465772,-25.912019742946,15.8825455833838,-26.7510006267835,2.36906221795442,2.2769111635811,2.7502562826472,5.0271674462283,2.12200735300614,0.0152344172380131,0,27.3689633407768,49.9999999997814,6,-20,2.5,438.036675924287,567.237711082716,417.779341392032,237.250198748839,288.587995120446,437.261282457798,5054.91322815713,0.026932159715783,0.841226360787942,0.0323404324280716,17.2613248527516,6.26789994904212,0.673590500586118,0.709196155071457
9880.0,14.5184193653291,-28.6597378072839,91.0000000001186,141.670530758082,90.7561367452832,51.3514914436561,90.3778846673769,17.2613248527617,16.3214221465771,-25.9120197429462,15.8825455833836,-26.751000626784,2.36906221921562,2.27691116479309,2.75025628411154,5.02716744890463,2.12200735300616,0.0152344172461244,0,27.3689633407817,49.999999999787,6,-20,2.5,438.036675924285,567.237711082722,417.779341392059,237.250198748865,288.587995120464,437.261282457801,5054.91322815819,0.0269321597157889,0.841226360786411,0.0323404324281,17.2613248527617,6.26789994904213,0.673590500586072,0.709196155448928
9890.0,14.5184193653284,-28.6597378072856,91.0000000001154,141.670530758085,90.7561367452799,51.3514914436612,90.3778846673734,17.2613248527691,16.321422146577,-25.9120197429464,15.8825455833833,-26.7510006267844,2.36906221921539,2.27691116479272,2.75025628411152,5.02716744890424,2.1220073530062,0.015234417246124,0,27.3689633407864,49.9999999997922,6,-20,2.5,438.036675924284,567.237711082728,417.779341392084,237.250198748887,288.587995120485,437.261282457803,5054.91322815923,0.0269321597157947,0.841226360786123,0.0323404324280716,17.2613248527691,6.26789994904222,0.673590500586046,0.709196155448797
9900.0,14.5184193653278,-28.6597378072871,91.0000000001126,141.670530758091,90.7561367452771,51.3514914436653,90.3778846673704,17.261324852779,16.3214221465769,-25.9120197429466,15.8825455833831,-26.7510006267849,2.3690622192152,2.27691116479243,2.75025628411139,5.02716744890382,2.1220073530062,0.0152344172461236,0,27.368963340791,49.9999999997978,6,-20,2.5,438.036675924285,567.237711082736,417.779341392108,237.250198748913,288.587995120499,437.261282457807,5054.91322816023,0.0269321597158003,0.841226360785868,0.0323404324280432,17.261324852779,6.26789994904228,0.673590500586003,0.709196155448666
9910.0,14.5184193653272,-28.6597378072858,91.0000000001093,141.670530758094,90.7561367452737,51.3514914436703,90.3778846673669,17.2613248527846,16.3214221465768,-25.9120197429468,15.8825455833829,-26.7510006267853,2.36906221921495,2.27691116479207,2.75025628411138,5.02716744890345,2.12200735300626,0.0152344172461231,0,27.3689633407955,49.9999999998033,6,-20,2.5,438.036675924286,567.237711082742,417.779341392134,237.250198748934,288.587995120516,437.26128245781,5054.91322816121,0.0269321597158057,0.841226360788458,0.0323404324281,17.2613248527846,6.26789994904231,0.673590500586006,0.709196155448548
9920.0,14.5184193653266,-28.6597378072867,91.0000000001064,141.6705307581,90.7561367452708,51.3514914436749,90.3778846673638,17.2613248527931,16.3214221465767,-25.9120197429469,15.8825455833827,-26.7510006267857,2.36906221795331,2.27691116357939,2.75025628264694,5.02716744622632,2.12200735300629,0.0152344172380109,0,27.3689633408,49.9999999998084,6,-20,2.5,438.036675924287,567.23771108275,417.779341392157,237.250198748956,288.587995120531,437.26128245781,5054.91322816217,0.026932159715811,0.841226360788653,0.0323404324280716,17.2613248527931,6.26789994904237,0.673590500585967,0.709196155070804
9930.0,14.518419365326,-28.6597378072881,91.0000000001035,141.670530758102,90.7561367452678,51.3514914436789,90.3778846673607,17.2613248528036,16.3214221465767,-25.9120197429471,15.8825455833825,-26.7510006267861,2.36906221795309,2.27691116357907,2.75025628264686,5.02716744622593,2.12200735300632,0.0152344172380106,0,27.3689633408042,49.9999999998134,6,-20,2.5,438.036675924286,567.237711082755,417.779341392179,237.250198748978,288.587995120548,437.261282457815,5054.9132281631,0.0269321597158162,0.841226360788596,0.0323404324280467,17.2613248528036,6.26789994904243,0.673590500585949,0.709196155070689
9940.0,14.5184193653255,-28.6597378072897,91.0000000001006,141.670530758107,90.7561367452648,51.3514914436826,90.3778846673576,17.2613248528118,16.3214221465766,-25.9120197429473,15.8825455833823,-26.7510006267865,2.36906221795291,2.27691116357879,2.75025628264679,5.02716744622558,2.12200735300634,0.0152344172380102,0,27.3689633408084,49.9999999998184,6,-20,2.5,438.036675924287,567.237711082762,417.779341392201,237.250198748999,288.587995120563,437.261282457817,5054.913228164,0.0269321597158212,0.84122636078806,0.0323404324281,17.2613248528118,6.26789994904245,0.673590500585901,0.709196155070565
9950.0,14.5184193653249,-28.6597378072927,91.000000000098,141.670530758108,90.7561367452621,51.3514914436874,90.3778846673547,17.2613248528168,16.3214221465765,-25.9120197429475,15.8825455833821,-26.7510006267869,2.36906221795272,2.27691116357844,2.75025628264678,5.02716744622522,2.12200735300636,0.0152344172380098,0,27.3689633408124,49.999999999823,6,-20,2.5,438.036675924285,567.237711082765,417.779341392224,237.25019874902,288.587995120578,437.261282457817,5054.91322816489,0.0269321597158261,0.841226360786262,0.0323404324280681,17.2613248528168,6.26789994904253,0.673590500585874,0.709196155070443
9960.0,14.5184193653243,-28.6597378072927,91.0000000000952,141.670530758111,90.7561367452592,51.3514914436905,90.3778846673517,17.2613248528262,16.3214221465764,-25.9120197429476,15.8825455833819,-26.7510006267872,2.36906221669107,2.27691116236579,2.75025628118231,5.0271674435481,2.1220073530064,0.0152344172298977,0,27.3689633408163,49.9999999998276,6,-20,2.5,438.036675924285,567.23771108277,417.779341392244,237.250198749039,288.587995120591,437.261282457823,5054.91322816574,0.0269321597158308,0.841226360787399,0.0323404324281,17.2613248528262,6.26789994904259,0.673590500585865,0.709196154692723
9970.0,14.5184193653239,-28.6597378072909,91.0000000000925,141.670530758116,90.7561367452565,51.351491443695,90.3778846673488,17.2613248528319,16.3214221465763,-25.9120197429478,15.8825455833817,-26.7510006267876,2.36906221795229,2.27691116357789,2.75025628264669,5.02716744622458,2.12200735300647,0.0152344172380091,0,27.3689633408203,49.9999999998321,6,-20,2.5,438.036675924289,567.237711082778,417.779341392265,237.250198749058,288.587995120607,437.261282457823,5054.91322816658,0.0269321597158355,0.841226360790191,0.0323404324280752,17.2613248528319,6.26789994904258,0.673590500585851,0.709196155070243
9980.0,14.5184193653233,-28.6597378072928,91.0000000000903,141.67053075812,90.7561367452542,51.3514914436988,90.3778846673464,17.2613248528393,16.3214221465762,-25.912019742948,15.8825455833815,-26.7510006267879,2.36906221921358,2.27691116479,2.75025628411106,5.02716744890105,2.12200735300647,0.0152344172461205,0,27.3689633408238,49.9999999998365,6,-20,2.5,438.036675924288,567.237711082784,417.779341392285,237.250198749076,288.587995120621,437.261282457825,5054.9132281674,0.02693215971584,0.841226360789367,0.0323404324280965,17.2613248528393,6.26789994904269,0.673590500585818,0.709196155447758
9990.0,14.5184193653228,-28.6597378072941,91.0000000000881,141.670530758123,90.7561367452519,51.3514914437025,90.377884667344,17.2613248528453,16.3214221465761,-25.9120197429481,15.8825455833813,-26.7510006267883,2.36906221669056,2.27691116236498,2.75025628118219,5.02716744354718,2.12200735300647,0.0152344172298967,0,27.3689633408275,49.9999999998406,6,-20,2.5,438.036675924287,567.237711082789,417.779341392305,237.250198749095,288.587995120635,437.261282457829,5054.91322816819,0.0269321597158444,0.841226360789051,0.0323404324280716,17.2613248528453,6.26789994904275,0.673590500585798,0.709196154692416
10000.0,14.5184193653224,-28.6597378072958,91.0000000000854,141.670530758126,90.7561367452492,51.3514914437053,90.3778846673411,17.2613248528529,16.3214221465761,-25.9120197429482,15.8825455833812,-26.7510006267886,2.36906221921326,2.27691116478949,2.75025628411094,5.02716744890042,2.1220073530065,0.0152344172461198,0,27.3689633408311,49.9999999998451,6,-20,2.5,438.036675924287,567.237711082794,417.779341392322,237.250198749113,288.587995120649,437.261282457831,5054.91322816896,0.0269321597158486,0.841226360788369,0.0323404324280965,17.2613248528529,6.26789994904274,0.673590500585758,0.709196155447545
10010.0,14.5184193653219,-28.6597378072955,91.0000000000832,141.67053075813,90.7561367452469,51.3514914437093,90.3778846673387,17.2613248528579,16.321422146576,-25.9120197429484,15.882545583381,-26.7510006267889,2.3690622166902,2.27691116236448,2.75025628118207,5.02716744354655,2.12200735300653,0.015234417229896,0,27.3689633408346,49.9999999998491,6,-20,2.5,438.036675924288,567.237711082799,417.779341392342,237.250198749132,288.58799512066,437.261282457831,5054.91322816972,0.0269321597158528,0.841226360789619,0.0323404324280716,17.2613248528579,6.2678999490428,0.673590500585752,0.709196154692216
10020.0,14.5184193653214,-28.6597378072979,91.000000000081,141.67053075813,90.7561367452446,51.3514914437127,90.3778846673363,17.2613248528664,16.3214221465759,-25.9120197429485,15.8825455833808,-26.7510006267893,2.36906221795148,2.27691116357656,2.75025628264644,5.027167446223,2.12200735300653,0.0152344172380075,0,27.3689633408379,49.9999999998529,6,-20,2.5,438.036675924286,567.237711082801,417.77934139236,237.25019874915,288.587995120673,437.261282457836,5054.91322817045,0.0269321597158568,0.841226360788198,0.0323404324280681,17.2613248528664,6.26789994904287,0.673590500585731,0.709196155069739
10030.0,14.518419365321,-28.6597378072982,91.0000000000789,141.670530758134,90.7561367452425,51.3514914437163,90.3778846673341,17.2613248528718,16.3214221465758,-25.9120197429487,15.8825455833807,-26.7510006267896,2.36906221795134,2.27691116357636,2.75025628264642,5.02716744622278,2.12200735300656,0.0152344172380072,0,27.3689633408412,49.9999999998568,6,-20,2.5,438.036675924286,567.237711082807,417.779341392377,237.250198749164,288.587995120685,437.261282457838,5054.91322817116,0.0269321597158607,0.841226360788884,0.0323404324280716,17.2613248528718,6.2678999490429,0.673590500585709,0.709196155069648
10040.0,14.5184193653206,-28.6597378072968,91.0000000000769,141.670530758139,90.7561367452404,51.3514914437195,90.3778846673319,17.261324852876,16.3214221465758,-25.9120197429488,15.8825455833805,-26.7510006267899,2.36906221668974,2.27691116236377,2.75025628118196,5.02716744354574,2.12200735300659,0.0152344172298951,0,27.3689633408444,49.9999999998607,6,-20,2.5,438.036675924288,567.237711082814,417.779341392394,237.250198749181,288.587995120697,437.261282457837,5054.91322817186,0.0269321597158645,0.841226360791069,0.0323404324280716,17.261324852876,6.26789994904293,0.6735905005857,0.709196154691945
10050.0,14.5184193653201,-28.6597378073,91.0000000000751,141.670530758142,90.7561367452386,51.3514914437224,90.3778846673299,17.2613248528814,16.3214221465757,-25.9120197429489,15.8825455833804,-26.7510006267902,2.36906221921249,2.27691116478831,2.75025628411073,5.02716744889904,2.1220073530066,0.0152344172461184,0,27.3689633408474,49.9999999998644,6,-20,2.5,438.036675924287,567.237711082818,417.779341392409,237.250198749196,288.587995120708,437.261282457842,5054.91322817254,0.0269321597158683,0.841226360788788,0.0323404324281,17.2613248528814,6.26789994904302,0.673590500585658,0.709196155447094
10060.0,14.5184193653198,-28.6597378072973,91.0000000000728,141.670530758143,90.7561367452362,51.3514914437255,90.3778846673274,17.2613248528883,16.3214221465757,-25.912019742949,15.8825455833802,-26.7510006267904,2.36906221795086,2.27691116357568,2.75025628264631,5.027167446222,2.12200735300666,0.0152344172380063,0,27.3689633408505,49.9999999998679,6,-20,2.5,438.036675924289,567.237711082822,417.779341392426,237.250198749211,288.58799512072,437.261282457842,5054.9132281732,0.0269321597158719,0.841226360792238,0.0323404324280752,17.2613248528883,6.26789994904299,0.673590500585674,0.709196155069397
10070.0,14.5184193653193,-28.6597378072986,91.0000000000712,141.670530758149,90.7561367452345,51.3514914437286,90.3778846673257,17.261324852893,16.3214221465756,-25.9120197429492,15.8825455833801,-26.7510006267907,2.36906222047365,2.27691116600025,2.75025628557506,5.02716745157531,2.12200735300664,0.0152344172542295,0,27.3689633408535,49.9999999998715,6,-20,2.5,438.03667592429,567.237711082829,417.779341392442,237.250198749227,288.587995120732,437.261282457845,5054.91322817384,0.0269321597158755,0.841226360791865,0.0323404324280716,17.261324852893,6.2678999490431,0.673590500585641,0.709196155824557
10080.0,14.518419365319,-28.6597378073007,91.000000000069,141.67053075815,90.7561367452322,51.3514914437312,90.3778846673232,17.2613248528986,16.3214221465755,-25.9120197429493,15.8825455833799,-26.751000626791,2.36906222047349,2.27691116600001,2.75025628557507,5.02716745157508,2.12200735300668,0.0152344172542293,0,27.3689633408566,49.9999999998749,6,-20,2.5,438.036675924289,567.237711082831,417.779341392458,237.250198749239,288.587995120741,437.261282457844,5054.91322817446,0.0269321597158789,0.8412263607905,0.0323404324280716,17.2613248528986,6.26789994904308,0.67359050058561,0.709196155824467
10090.0,14.5184193653186,-28.6597378073002,91.0000000000674,141.670530758152,90.7561367452307,51.351491443734,90.3778846673216,17.2613248529051,16.3214221465755,-25.9120197429494,15.8825455833798,-26.7510006267912,2.36906221921191,2.27691116478745,2.75025628411058,5.02716744889803,2.12200735300669,0.0152344172461173,0,27.368963340859,49.9999999998782,6,-20,2.5,438.036675924289,567.237711082835,417.779341392471,237.250198749256,288.587995120751,437.26128245785,5054.91322817507,0.0269321597158823,0.841226360791779,0.0323404324281,17.2613248529051,6.26789994904314,0.673590500585613,0.709196155446777
10100.0,14.5184193653182,-28.6597378073014,91.0000000000655,141.670530758154,90.7561367452287,51.3514914437374,90.3778846673196,17.2613248529099,16.3214221465754,-25.9120197429495,15.8825455833797,-26.7510006267915,2.36906221795035,2.27691116357486,2.75025628264616,5.02716744622102,2.12200735300671,0.0152344172380052,0,27.368963340862,49.9999999998815,6,-20,2.5,438.036675924288,567.237711082838,417.779341392487,237.250198749268,288.587995120764,437.261282457851,5054.91322817566,0.0269321597158855,0.841226360791353,0.0323404324280752,17.2613248529099,6.26789994904318,0.673590500585597,0.709196155069076
10110.0,14.5184193653179,-28.6597378073012,91.0000000000639,141.670530758157,90.756136745227,51.3514914437398,90.3778846673178,17.261324852914,16.3214221465753,-25.9120197429496,15.8825455833795,-26.7510006267918,2.36906221795023,2.27691116357468,2.75025628264618,5.02716744622085,2.12200735300675,0.015234417238005,0,27.3689633408646,49.9999999998846,6,-20,2.5,438.036675924289,567.237711082843,417.779341392501,237.250198749279,288.587995120773,437.261282457849,5054.91322817624,0.0269321597158887,0.841226360792234,0.0323404324281,17.261324852914,6.2678999490432,0.673590500585579,0.709196155069004
10120.0,14.5184193653175,-28.6597378073032,91.0000000000622,141.670530758159,90.7561367452254,51.3514914437429,90.377884667316,17.2613248529191,16.3214221465753,-25.9120197429498,15.8825455833794,-26.751000626792,2.36906221668865,2.27691116236211,2.7502562811817,5.02716744354381,2.12200735300676,0.015234417229893,0,27.3689633408671,49.9999999998876,6,-20,2.5,438.036675924289,567.237711082846,417.779341392515,237.250198749295,288.587995120782,437.261282457854,5054.9132281768,0.0269321597158918,0.841226360791016,0.0323404324280396,17.2613248529191,6.26789994904326,0.673590500585549,0.709196154691307
10130.0,14.5184193653172,-28.6597378073032,91.0000000000606,141.670530758163,90.7561367452236,51.3514914437455,90.3778846673142,17.2613248529233,16.3214221465752,-25.9120197429498,15.8825455833793,-26.7510006267922,2.36906221795002,2.27691116357432,2.75025628264609,5.02716744622041,2.12200735300674,0.0152344172380045,0,27.3689633408696,49.9999999998906,6,-20,2.5,438.036675924289,567.237711082853,417.779341392529,237.250198749307,288.587995120791,437.261282457854,5054.91322817735,0.0269321597158948,0.841226360791723,0.0323404324280361,17.2613248529233,6.26789994904328,0.673590500585525,0.709196155068857
10140.0,14.5184193653168,-28.6597378073042,91.0000000000591,141.670530758164,90.7561367452221,51.3514914437473,90.3778846673125,17.2613248529262,16.3214221465752,-25.91201974295,15.8825455833792,-26.7510006267925,2.3690622192113,2.2769111647865,2.7502562841105,5.027167448897,2.1220073530068,0.0152344172461161,0,27.368963340872,49.9999999998935,6,-20,2.5,438.036675924289,567.237711082854,417.779341392541,237.250198749316,288.5879951208,437.261282457858,5054.91322817788,0.0269321597158978,0.841226360791381,0.0323404324280716,17.2613248529262,6.26789994904335,0.673590500585524,0.709196155446414
10150.0,14.5184193653165,-28.6597378073044,91.0000000000573,141.670530758165,90.7561367452204,51.3514914437499,90.3778846673107,17.26132485293,16.3214221465751,-25.91201974295,15.8825455833791,-26.7510006267927,2.36906221668832,2.27691116236157,2.75025628118165,5.02716744354322,2.1220073530068,0.0152344172298924,0,27.3689633408744,49.9999999998962,6,-20,2.5,438.036675924288,567.237711082857,417.779341392555,237.25019874933,288.587995120809,437.261282457857,5054.9132281784,0.0269321597159006,0.841226360791833,0.0323404324281,17.26132485293,6.26789994904335,0.673590500585516,0.709196154691109
10160.0,14.5184193653162,-28.6597378073039,91.0000000000558,141.670530758168,90.7561367452188,51.3514914437526,90.377884667309,17.2613248529352,16.3214221465751,-25.9120197429501,15.882545583379,-26.7510006267929,2.36906222047251,2.27691116599852,2.75025628557482,5.02716745157334,2.12200735300683,0.0152344172542274,0,27.3689633408767,49.9999999998991,6,-20,2.5,438.03667592429,567.237711082861,417.779341392567,237.250198749343,288.587995120818,437.261282457858,5054.91322817891,0.0269321597159034,0.841226360792973,0.0323404324280432,17.2613248529352,6.26789994904338,0.673590500585508,0.709196155823907
10170.0,14.5184193653159,-28.6597378073073,91.0000000000543,141.670530758169,90.7561367452172,51.3514914437545,90.3778846673074,17.2613248529406,16.321422146575,-25.9120197429502,15.8825455833788,-26.7510006267931,2.369062219211,2.27691116478597,2.75025628411043,5.02716744889641,2.12200735300683,0.0152344172461155,0,27.368963340879,49.9999999999017,6,-20,2.5,438.036675924287,567.237711082862,417.779341392578,237.250198749351,288.587995120826,437.261282457861,5054.9132281794,0.0269321597159061,0.841226360790277,0.0323404324280716,17.2613248529406,6.2678999490434,0.673590500585471,0.709196155446211
10180.0,14.5184193653156,-28.6597378073056,91.000000000053,141.670530758171,90.7561367452158,51.3514914437568,90.3778846673059,17.2613248529449,16.321422146575,-25.9120197429503,15.8825455833787,-26.7510006267933,2.36906221794942,2.27691116357346,2.75025628264594,5.0271674462194,2.12200735300686,0.0152344172380035,0,27.3689633408812,49.9999999999041,6,-20,2.5,438.03667592429,567.237711082866,417.77934139259,237.250198749365,288.587995120833,437.26128245786,5054.91322817988,0.0269321597159088,0.84122636079249,0.0323404324280361,17.2613248529449,6.26789994904344,0.673590500585479,0.709196155068539
10190.0,14.5184193653153,-28.6597378073081,91.0000000000516,141.670530758173,90.7561367452144,51.351491443759,90.3778846673044,17.2613248529483,16.3214221465749,-25.9120197429504,15.8825455833786,-26.7510006267936,2.36906221921079,2.27691116478567,2.75025628411032,5.02716744889599,2.12200735300684,0.0152344172461151,0,27.3689633408833,49.9999999999068,6,-20,2.5,438.036675924288,567.237711082869,417.779341392601,237.250198749376,288.587995120844,437.261282457865,5054.91322818035,0.0269321597159114,0.841226360790699,0.0323404324280716,17.2613248529483,6.26789994904348,0.673590500585444,0.709196155446091
10200.0,14.518419365315,-28.6597378073075,91.0000000000504,141.670530758175,90.7561367452131,51.3514914437612,90.3778846673031,17.2613248529536,16.3214221465749,-25.9120197429505,15.8825455833785,-26.7510006267937,2.36906221794922,2.27691116357314,2.75025628264595,5.02716744621909,2.12200735300691,0.0152344172380031,0,27.3689633408854,49.9999999999092,6,-20,2.5,438.03667592429,567.237711082872,417.779341392613,237.250198749384,288.587995120848,437.261282457864,5054.9132281808,0.0269321597159139,0.841226360791865,0.0323404324280716,17.2613248529536,6.26789994904352,0.673590500585443,0.709196155068417
10210.0,14.5184193653147,-28.6597378073069,91.0000000000491,141.670530758179,90.7561367452119,51.351491443763,90.3778846673018,17.2613248529561,16.3214221465748,-25.9120197429505,15.8825455833784,-26.7510006267939,2.36906221668771,2.27691116236066,2.75025628118146,5.02716744354212,2.12200735300689,0.0152344172298912,0,27.3689633408873,49.9999999999116,6,-20,2.5,438.03667592429,567.237711082877,417.779341392623,237.250198749396,288.587995120856,437.261282457863,5054.91322818124,0.0269321597159163,0.841226360792973,0.0323404324280432,17.2613248529561,6.26789994904356,0.673590500585435,0.70919615469075
10220.0,14.5184193653145,-28.659737807308,91.0000000000479,141.670530758181,90.7561367452106,51.3514914437653,90.3778846673004,17.2613248529593,16.3214221465748,-25.9120197429507,15.8825455833783,-26.7510006267941,2.36906221794907,2.27691116357289,2.75025628264584,5.02716744621873,2.12200735300688,0.0152344172380027,0,27.3689633408895,49.999999999914,6,-20,2.5,438.03667592429,567.23771108288,417.779341392633,237.250198749406,288.587995120864,437.261282457866,5054.91322818168,0.0269321597159187,0.84122636079249,0.0323404324280716,17.2613248529593,6.26789994904357,0.673590500585411,0.709196155068303
10230.0,14.5184193653142,-28.6597378073083,91.0000000000464,141.670530758181,90.7561367452091,51.3514914437675,90.3778846672988,17.2613248529637,16.3214221465748,-25.9120197429507,15.8825455833782,-26.7510006267943,2.36906221542607,2.27691116114798,2.75025627971701,5.02716744086499,2.12200735300692,0.015234417221779,0,27.3689633408914,49.9999999999163,6,-20,2.5,438.03667592429,567.237711082882,417.779341392645,237.250198749416,288.58799512087,437.261282457867,5054.9132281821,0.026932159715921,0.84122636079266,0.0323404324280716,17.2613248529637,6.26789994904359,0.673590500585405,0.709196154313011
10240.0,14.518419365314,-28.6597378073069,91.0000000000454,141.670530758184,90.756136745208,51.3514914437685,90.3778846672977,17.2613248529668,16.3214221465747,-25.9120197429508,15.8825455833781,-26.7510006267945,2.36906221794884,2.27691116357261,2.75025628264576,5.02716744621836,2.12200735300694,0.0152344172380024,0,27.3689633408931,49.9999999999184,6,-20,2.5,438.036675924292,567.237711082885,417.779341392654,237.250198749428,288.587995120879,437.261282457867,5054.91322818251,0.0269321597159233,0.841226360794593,0.0323404324280716,17.2613248529668,6.26789994904361,0.67359050058541,0.709196155068209
10250.0,14.5184193653137,-28.6597378073098,91.000000000044,141.670530758186,90.7561367452067,51.3514914437712,90.3778846672963,17.2613248529695,16.3214221465747,-25.9120197429509,15.882545583378,-26.7510006267946,2.36906221794881,2.27691116357248,2.75025628264578,5.02716744621826,2.12200735300692,0.0152344172380022,0,27.3689633408953,49.9999999999208,6,-20,2.5,438.03667592429,567.23771108289,417.779341392664,237.250198749435,288.587995120884,437.26128245787,5054.9132281829,0.0269321597159255,0.841226360792177,0.0323404324281,17.2613248529695,6.26789994904364,0.673590500585361,0.709196155068147
10260.0,14.5184193653135,-28.6597378073109,91.000000000043,141.670530758187,90.7561367452056,51.3514914437727,90.3778846672952,17.2613248529743,16.3214221465746,-25.9120197429509,15.882545583378,-26.7510006267948,2.36906221794871,2.27691116357234,2.75025628264574,5.02716744621808,2.12200735300694,0.0152344172380021,0,27.3689633408969,49.9999999999227,6,-20,2.5,438.03667592429,567.237711082891,417.779341392673,237.250198749445,288.587995120892,437.26128245787,5054.91322818329,0.0269321597159276,0.841226360791662,0.0323404324280432,17.2613248529743,6.26789994904366,0.673590500585349,0.709196155068094
10270.0,14.5184193653132,-28.6597378073095,91.0000000000415,141.670530758188,90.7561367452041,51.3514914437744,90.3778846672936,17.2613248529798,16.3214221465746,-25.912019742951,15.8825455833779,-26.751000626795,2.36906221794859,2.27691116357218,2.75025628264572,5.02716744621791,2.12200735300697,0.0152344172380019,0,27.3689633408986,49.9999999999249,6,-20,2.5,438.036675924291,567.237711082893,417.779341392684,237.250198749454,288.587995120901,437.26128245787,5054.91322818366,0.0269321597159297,0.841226360793485,0.0323404324281036,17.2613248529798,6.26789994904369,0.673590500585362,0.709196155068058
10280.0,14.5184193653131,-28.6597378073099,91.0000000000318,141.670530758192,90.7561367451942,51.3514914437748,90.3778846672837,17.2613248529805,16.3214221465746,-25.9120197429511,15.8825455833779,-26.7510006267949,2.36906222173274,2.27691116720889,2.75025628703905,5.02716745424794,2.12200735300699,0.0152344172623361,0,27.368963340899,49.9999999999263,6,-20,2.5,438.036675924292,567.237711082902,417.779341392709,237.25019874946,288.587995120963,437.261282457958,5054.91322818403,0.0269321597159312,0.841226360793485,0.0323404324280716,17.2613248529805,6.26789994904306,0.673590500585266,0.709196156200822
10290.0,14.5184193653127,-28.6597378073114,91.0000000000343,141.670530758184,90.7561367451968,51.3514914437754,90.3778846672862,17.2613248529838,16.3214221465744,-25.9120197429513,15.8825455833776,-26.7510006267954,2.3690622179483,2.27691116357174,2.75025628264571,5.02716744621745,2.12200735300704,0.0152344172380013,0,27.3689633409013,49.9999999999271,6,-20,2.5,438.036675924289,567.237711082892,417.779341392706,237.25019874947,288.587995120919,437.261282457903,5054.91322818439,0.0269321597159329,0.841226360792689,0.0323404324280716,17.2613248529838,6.26789994904341,0.673590500585346,0.709196155067948
10300.0,14.5184193653125,-28.6597378073115,91.0000000000364,141.670530758191,90.7561367451988,51.3514914437781,90.3778846672882,17.2613248529869,16.3214221465744,-25.9120197429514,15.8825455833776,-26.7510006267956,2.36906221794833,2.2769111635718,2.75025628264563,5.02716744621743,2.122007353007,0.0152344172380013,0,27.3689633409031,49.9999999999295,6,-20,2.5,438.03667592429,567.237711082899,417.779341392709,237.250198749479,288.587995120922,437.26128245789,5054.91322818474,0.0269321597159347,0.841226360793023,0.0323404324281,17.2613248529869,6.26789994904364,0.673590500585322,0.709196155067911
10310.0,14.5184193653123,-28.6597378073102,91.000000000037,141.670530758193,90.7561367451994,51.3514914437804,90.3778846672888,17.2613248529887,16.3214221465744,-25.9120197429514,15.8825455833775,-26.7510006267957,2.36906221920971,2.2769111647841,2.75025628411007,5.02716744889417,2.12200735300703,0.0152344172461131,0,27.3689633409051,49.999999999932,6,-20,2.5,438.036675924291,567.237711082901,417.779341392716,237.250198749484,288.587995120926,437.261282457888,5054.91322818508,0.0269321597159366,0.841226360794682,0.0323404324280929,17.2613248529887,6.26789994904377,0.673590500585343,0.709196155445504
10320.0,14.5184193653121,-28.6597378073097,91.0000000000376,141.670530758199,90.7561367452,51.351491443783,90.3778846672893,17.2613248529931,16.3214221465744,-25.9120197429514,15.8825455833775,-26.7510006267958,2.36906221794829,2.2769111635717,2.75025628264561,5.02716744621731,2.12200735300699,0.0152344172380012,0,27.3689633409063,49.9999999999342,6,-20,2.5,438.036675924292,567.237711082908,417.779341392724,237.250198749493,288.58799512093,437.261282457882,5054.9132281854,0.0269321597159385,0.841226360795563,0.0323404324280396,17.2613248529931,6.26789994904389,0.673590500585327,0.709196155067847
10330.0,14.518419365312,-28.6597378073099,91.0000000000368,141.670530758199,90.7561367451992,51.3514914437842,90.3778846672884,17.2613248529943,16.3214221465744,-25.9120197429515,15.8825455833774,-26.7510006267959,2.36906221668674,2.27691116235922,2.75025628118122,5.02716744354044,2.12200735300705,0.0152344172298893,0,27.3689633409077,49.9999999999362,6,-20,2.5,438.036675924293,567.237711082908,417.779341392731,237.250198749498,288.587995120935,437.261282457883,5054.91322818572,0.0269321597159403,0.84122636079568,0.0323404324280432,17.2613248529943,6.26789994904388,0.673590500585324,0.709196154690179
10340.0,14.5184193653117,-28.6597378073139,91.000000000036,141.670530758201,90.7561367451984,51.3514914437858,90.3778846672875,17.2613248529959,16.3214221465743,-25.9120197429515,15.8825455833773,-26.751000626796,2.36906221794817,2.27691116357147,2.75025628264565,5.02716744621712,2.12200735300702,0.015234417238001,0,27.3689633409093,49.9999999999379,6,-20,2.5,438.03667592429,567.237711082911,417.77934139274,237.250198749504,288.587995120937,437.26128245788,5054.91322818603,0.0269321597159421,0.841226360792117,0.0323404324280716,17.2613248529959,6.26789994904396,0.673590500585274,0.709196155067751
10350.0,14.5184193653116,-28.6597378073126,91.0000000000352,141.6705307582,90.7561367451975,51.3514914437878,90.3778846672866,17.2613248529973,16.3214221465743,-25.9120197429515,15.8825455833773,-26.7510006267961,2.36906221794807,2.27691116357136,2.75025628264563,5.02716744621699,2.12200735300705,0.0152344172380009,0,27.3689633409108,49.9999999999397,6,-20,2.5,438.03667592429,567.237711082911,417.779341392746,237.250198749511,288.587995120942,437.261282457881,5054.91322818633,0.0269321597159439,0.841226360793797,0.0323404324280716,17.2613248529973,6.26789994904395,0.673590500585294,0.709196155067718
10360.0,14.5184193653114,-28.6597378073164,91.0000000000342,141.670530758201,90.7561367451965,51.351491443789,90.3778846672856,17.2613248530021,16.3214221465743,-25.9120197429516,15.8825455833772,-26.7510006267963,2.36906221920948,2.27691116478363,2.75025628411003,5.02716744889366,2.12200735300703,0.0152344172461125,0,27.3689633409122,49.9999999999413,6,-20,2.5,438.036675924288,567.237711082912,417.779341392753,237.250198749517,288.587995120947,437.26128245788,5054.91322818663,0.0269321597159456,0.841226360790422,0.0323404324280787,17.2613248530021,6.26789994904396,0.673590500585247,0.709196155445281
10370.0,14.5184193653112,-28.6597378073147,91.0000000000332,141.670530758203,90.7561367451955,51.3514914437901,90.3778846672845,17.2613248530036,16.3214221465743,-25.9120197429517,15.8825455833771,-26.7510006267964,2.36906221794797,2.27691116357118,2.75025628264561,5.02716744621678,2.12200735300705,0.0152344172380006,0,27.3689633409133,49.9999999999426,6,-20,2.5,438.03667592429,567.237711082915,417.77934139276,237.250198749523,288.587995120953,437.26128245788,5054.91322818691,0.0269321597159473,0.841226360792547,0.0323404324280716,17.2613248530036,6.26789994904398,0.673590500585254,0.709196155067635
10380.0,14.518419365311,-28.659737807312,91.0000000000323,141.670530758205,90.7561367451946,51.3514914437912,90.3778846672836,17.2613248530069,16.3214221465742,-25.9120197429517,15.8825455833771,-26.7510006267965,2.36906221794787,2.27691116357109,2.75025628264553,5.02716744621662,2.12200735300707,0.0152344172380005,0,27.3689633409146,49.9999999999441,6,-20,2.5,438.036675924292,567.237711082918,417.779341392767,237.250198749534,288.587995120957,437.26128245788,5054.91322818719,0.0269321597159489,0.841226360795584,0.0323404324280716,17.2613248530069,6.267899949044,0.673590500585281,0.709196155067617
10390.0,14.5184193653109,-28.6597378073128,91.0000000000312,141.670530758205,90.7561367451934,51.3514914437926,90.3778846672823,17.2613248530075,16.3214221465742,-25.9120197429517,15.882545583377,-26.7510006267966,2.36906222047067,2.2769111659957,2.75025628557438,5.02716745157008,2.12200735300709,0.0152344172542239,0,27.3689633409157,49.9999999999456,6,-20,2.5,438.036675924292,567.237711082919,417.779341392775,237.250198749538,288.587995120961,437.261282457881,5054.91322818746,0.0269321597159504,0.841226360795105,0.0323404324280752,17.2613248530075,6.26789994904397,0.673590500585269,0.709196155822817
10400.0,14.5184193653107,-28.6597378073136,91.0000000000303,141.670530758206,90.7561367451926,51.3514914437939,90.3778846672814,17.2613248530141,16.3214221465742,-25.9120197429518,15.882545583377,-26.7510006267968,2.36906221794775,2.27691116357088,2.75025628264546,5.02716744621634,2.12200735300706,0.0152344172380002,0,27.3689633409172,49.999999999947,6,-20,2.5,438.036675924291,567.237711082921,417.779341392781,237.250198749549,288.587995120965,437.261282457883,5054.91322818772,0.0269321597159519,0.841226360794586,0.0323404324280361,17.2613248530141,6.267899949044,0.673590500585253,0.709196155067539
10410.0,14.5184193653106,-28.6597378073137,91.0000000000292,141.670530758207,90.7561367451915,51.3514914437948,90.3778846672803,17.2613248530134,16.3214221465742,-25.9120197429518,15.8825455833769,-26.7510006267968,2.36906221668624,2.27691116235842,2.75025628118109,5.02716744353951,2.12200735300711,0.0152344172298883,0,27.3689633409182,49.9999999999483,6,-20,2.5,438.036675924292,567.237711082922,417.779341392787,237.250198749552,288.587995120971,437.261282457883,5054.91322818798,0.0269321597159534,0.841226360794739,0.0323404324280432,17.2613248530134,6.26789994904396,0.673590500585249,0.709196154689881
10420.0,14.5184193653104,-28.6597378073147,91.0000000000284,141.670530758208,90.7561367451906,51.3514914437965,90.3778846672794,17.2613248530162,16.3214221465741,-25.9120197429519,15.8825455833769,-26.751000626797,2.36906221794764,2.27691116357069,2.75025628264552,5.02716744621621,2.1220073530071,0.015234417238,0,27.3689633409193,49.9999999999496,6,-20,2.5,438.036675924291,567.237711082924,417.779341392794,237.250198749556,288.587995120975,437.261282457883,5054.91322818823,0.0269321597159548,0.841226360794131,0.0323404324280716,17.2613248530162,6.26789994904399,0.673590500585232,0.70919615506747
10430.0,14.5184193653102,-28.6597378073141,91.0000000000271,141.670530758208,90.7561367451893,51.351491443797,90.3778846672781,17.2613248530164,16.3214221465741,-25.9120197429519,15.8825455833768,-26.751000626797,2.36906221794758,2.27691116357058,2.7502562826455,5.02716744621609,2.12200735300711,0.0152344172379999,0,27.3689633409207,49.999999999951,6,-20,2.5,438.03667592429,567.237711082925,417.779341392801,237.250198749562,288.587995120979,437.261282457883,5054.91322818847,0.0269321597159562,0.841226360795019,0.0323404324280681,17.2613248530164,6.26789994904399,0.673590500585244,0.709196155067447
10440.0,14.5184193653101,-28.659737807314,91.0000000000267,141.670530758208,90.7561367451888,51.3514914437983,90.3778846672775,17.2613248530187,16.3214221465741,-25.912019742952,15.8825455833767,-26.7510006267972,2.36906221668606,2.27691116235815,2.75025628118109,5.02716744353924,2.12200735300715,0.015234417229888,0,27.3689633409215,49.9999999999521,6,-20,2.5,438.036675924292,567.237711082926,417.779341392806,237.250198749566,288.587995120984,437.261282457886,5054.91322818871,0.0269321597159575,0.841226360795449,0.0323404324280716,17.2613248530187,6.26789994904401,0.673590500585238,0.709196154689793
10450.0,14.51841936531,-28.6597378073145,91.0000000000258,141.670530758211,90.7561367451879,51.3514914437997,90.3778846672766,17.2613248530213,16.3214221465741,-25.912019742952,15.8825455833767,-26.7510006267972,2.36906221668603,2.27691116235806,2.75025628118106,5.02716744353912,2.12200735300712,0.0152344172298879,0,27.3689633409228,49.9999999999536,6,-20,2.5,438.036675924292,567.237711082929,417.779341392814,237.250198749575,288.587995120987,437.261282457884,5054.91322818894,0.0269321597159588,0.841226360795218,0.0323404324280716,17.2613248530213,6.26789994904399,0.673590500585217,0.709196154689759
10460.0,14.5184193653098,-28.6597378073165,91.0000000000252,141.670530758211,90.7561367451874,51.3514914438002,90.377884667276,17.2613248530242,16.321422146574,-25.9120197429521,15.8825455833766,-26.7510006267973,2.36906221920889,2.27691116478272,2.75025628410987,5.02716744889259,2.12200735300711,0.0152344172461113,0,27.3689633409239,49.9999999999548,6,-20,2.5,438.036675924289,567.237711082929,417.779341392818,237.250198749579,288.587995120992,437.261282457888,5054.91322818916,0.02693215971596,0.841226360793488,0.0323404324280432,17.2613248530242,6.26789994904403,0.673590500585204,0.709196155444966
10470.0,14.5184193653097,-28.6597378073154,91.0000000000246,141.670530758212,90.7561367451867,51.351491443801,90.3778846672753,17.2613248530254,16.321422146574,-25.9120197429521,15.8825455833766,-26.7510006267974,2.36906221794736,2.2769111635703,2.75025628264542,5.02716744621572,2.12200735300715,0.0152344172379995,0,27.3689633409248,49.9999999999559,6,-20,2.5,438.036675924292,567.237711082931,417.779341392823,237.250198749585,288.587995120996,437.261282457887,5054.91322818938,0.0269321597159613,0.841226360794877,0.0323404324281,17.2613248530254,6.26789994904403,0.673590500585207,0.709196155067324
10480.0,14.5184193653096,-28.6597378073139,91.000000000024,141.670530758214,90.7561367451861,51.3514914438024,90.3778846672746,17.2613248530272,16.321422146574,-25.9120197429521,15.8825455833766,-26.7510006267975,2.36906221668589,2.27691116235787,2.750256281181,5.02716744353887,2.12200735300715,0.0152344172298876,0,27.3689633409257,49.9999999999569,6,-20,2.5,438.036675924293,567.237711082934,417.779341392828,237.25019874959,288.587995121,437.261282457887,5054.9132281896,0.0269321597159624,0.841226360796554,0.0323404324280752,17.2613248530272,6.26789994904404,0.673590500585212,0.70919615468968
10490.0,14.5184193653094,-28.6597378073159,91.0000000000235,141.670530758215,90.7561367451855,51.3514914438036,90.377884667274,17.2613248530301,16.321422146574,-25.9120197429522,15.8825455833765,-26.7510006267976,2.36906221668585,2.27691116235778,2.75025628118099,5.02716744353877,2.12200735300714,0.0152344172298875,0,27.3689633409268,49.9999999999582,6,-20,2.5,438.036675924292,567.237711082935,417.779341392834,237.250198749595,288.587995121001,437.261282457886,5054.9132281898,0.0269321597159636,0.841226360794931,0.0323404324280716,17.2613248530301,6.26789994904409,0.673590500585189,0.709196154689649
10500.0,14.5184193653093,-28.6597378073167,91.0000000000225,141.670530758216,90.7561367451845,51.3514914438036,90.377884667273,17.2613248530308,16.321422146574,-25.9120197429522,15.8825455833765,-26.7510006267977,2.36906221920867,2.27691116478245,2.75025628410983,5.02716744889228,2.12200735300717,0.0152344172461109,0,27.3689633409277,49.9999999999593,6,-20,2.5,438.036675924292,567.237711082936,417.779341392839,237.250198749597,288.587995121006,437.261282457886,5054.91322819001,0.0269321597159647,0.841226360794369,0.0323404324280396,17.2613248530308,6.26789994904406,0.673590500585176,0.709196155444857
10510.0,14.5184193653091,-28.6597378073162,91.0000000000218,141.670530758214,90.7561367451838,51.3514914438044,90.3778846672722,17.2613248530323,16.3214221465739,-25.9120197429523,15.8825455833764,-26.7510006267978,2.36906221920862,2.27691116478238,2.75025628410978,5.02716744889216,2.12200735300717,0.0152344172461109,0,27.3689633409285,49.9999999999602,6,-20,2.5,438.036675924291,567.237711082935,417.779341392842,237.250198749604,288.587995121012,437.261282457892,5054.9132281902,0.0269321597159658,0.841226360795162,0.0323404324280716,17.2613248530323,6.2678999490441,0.673590500585198,0.709196155444845
10520.0,14.5184193653091,-28.6597378073168,91.0000000000215,141.670530758217,90.7561367451834,51.3514914438057,90.3778846672719,17.2613248530325,16.3214221465739,-25.9120197429523,15.8825455833764,-26.7510006267978,2.36906221794715,2.27691116356995,2.75025628264538,5.02716744621533,2.12200735300717,0.0152344172379991,0,27.3689633409295,49.9999999999612,6,-20,2.5,438.036675924291,567.237711082938,417.779341392848,237.250198749608,288.587995121014,437.261282457891,5054.9132281904,0.0269321597159669,0.841226360794792,0.0323404324280361,17.2613248530325,6.26789994904408,0.673590500585173,0.709196155067191
10530.0,14.5184193653089,-28.659737807317,91.000000000021,141.670530758218,90.7561367451829,51.3514914438068,90.3778846672713,17.2613248530383,16.3214221465739,-25.9120197429523,15.8825455833763,-26.7510006267979,2.36906222047001,2.27691116599463,2.75025628557417,5.0271674515688,2.12200735300714,0.0152344172542225,0,27.3689633409305,49.9999999999622,6,-20,2.5,438.03667592429,567.23771108294,417.779341392853,237.250198749613,288.587995121016,437.261282457891,5054.91322819059,0.0269321597159679,0.841226360794817,0.0323404324280681,17.2613248530383,6.26789994904413,0.673590500585171,0.709196155822411
10540.0,14.5184193653088,-28.6597378073179,91.0000000000202,141.670530758218,90.7561367451822,51.3514914438078,90.3778846672706,17.2613248530372,16.3214221465739,-25.9120197429523,15.8825455833763,-26.751000626798,2.36906221794706,2.27691116356982,2.75025628264535,5.02716744621517,2.12200735300718,0.0152344172379989,0,27.3689633409313,49.9999999999633,6,-20,2.5,438.036675924292,567.237711082941,417.779341392858,237.250198749617,288.58799512102,437.261282457889,5054.91322819077,0.0269321597159689,0.841226360794195,0.0323404324280752,17.2613248530372,6.26789994904412,0.67359050058515,0.709196155067142
10550.0,14.5184193653087,-28.6597378073188,91.0000000000199,141.670530758217,90.7561367451819,51.3514914438089,90.3778846672702,17.2613248530387,16.3214221465739,-25.9120197429524,15.8825455833763,-26.7510006267981,2.36906221794704,2.27691116356973,2.75025628264536,5.0271674462151,2.12200735300717,0.0152344172379989,0,27.3689633409319,49.9999999999643,6,-20,2.5,438.036675924289,567.237711082939,417.779341392862,237.25019874962,288.587995121023,437.261282457893,5054.91322819095,0.0269321597159699,0.841226360793478,0.0323404324280716,17.2613248530387,6.26789994904414,0.673590500585159,0.709196155067119
10560.0,14.5184193653086,-28.659737807317,91.0000000000194,141.670530758219,90.7561367451814,51.3514914438092,90.3778846672696,17.2613248530407,16.3214221465739,-25.9120197429524,15.8825455833762,-26.7510006267981,2.36906221794697,2.27691116356971,2.75025628264533,5.02716744621504,2.12200735300721,0.0152344172379988,0,27.3689633409328,49.9999999999653,6,-20,2.5,438.036675924292,567.237711082942,417.779341392865,237.250198749624,288.587995121026,437.261282457892,5054.91322819112,0.0269321597159709,0.841226360795478,0.0323404324280716,17.2613248530407,6.26789994904415,0.673590500585165,0.709196155067105
10570.0,14.5184193653085,-28.6597378073178,91.0000000000189,141.670530758219,90.7561367451808,51.3514914438103,90.3778846672691,17.2613248530415,16.3214221465739,-25.9120197429524,15.8825455833762,-26.7510006267982,2.3690622166855,2.27691116235726,2.75025628118094,5.0271674435382,2.12200735300722,0.015234417229887,0,27.3689633409335,49.999999999966,6,-20,2.5,438.036675924291,567.237711082942,417.77934139287,237.250198749628,288.587995121029,437.261282457892,5054.91322819128,0.0269321597159718,0.841226360794938,0.0323404324280752,17.2613248530415,6.26789994904416,0.67359050058516,0.709196154689462
10580.0,14.5184193653084,-28.6597378073159,91.0000000000185,141.670530758221,90.7561367451804,51.3514914438106,90.3778846672686,17.2613248530432,16.3214221465738,-25.9120197429524,15.8825455833762,-26.7510006267983,2.36906221668546,2.27691116235726,2.75025628118089,5.02716744353814,2.12200735300722,0.0152344172298868,0,27.3689633409342,49.999999999967,6,-20,2.5,438.036675924293,567.237711082946,417.779341392872,237.250198749632,288.587995121031,437.261282457892,5054.91322819145,0.0269321597159727,0.841226360797005,0.0323404324280787,17.2613248530432,6.26789994904418,0.673590500585163,0.709196154689445
10590.0,14.5184193653083,-28.6597378073178,91.0000000000176,141.670530758219,90.7561367451795,51.3514914438119,90.3778846672677,17.261324853045,16.3214221465738,-25.9120197429525,15.8825455833761,-26.7510006267983,2.36906221920825,2.27691116478186,2.75025628410973,5.02716744889159,2.12200735300725,0.0152344172461103,0,27.368963340935,49.9999999999678,6,-20,2.5,438.036675924293,567.237711082943,417.779341392879,237.250198749637,288.587995121033,437.261282457892,5054.9132281916,0.0269321597159736,0.841226360795353,0.0323404324280716,17.261324853045,6.26789994904416,0.673590500585152,0.70919615544466
10600.0,14.5184193653082,-28.6597378073169,91.0000000000174,141.670530758224,90.7561367451794,51.3514914438122,90.3778846672675,17.2613248530461,16.3214221465738,-25.9120197429525,15.8825455833761,-26.7510006267984,2.36906221668543,2.27691116235715,2.75025628118088,5.02716744353803,2.12200735300721,0.0152344172298867,0,27.3689633409357,49.9999999999687,6,-20,2.5,438.036675924292,567.237711082949,417.779341392881,237.250198749639,288.587995121035,437.261282457893,5054.91322819176,0.0269321597159745,0.841226360796384,0.0323404324280716,17.2613248530461,6.26789994904419,0.673590500585142,0.709196154689404
