time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
10610.0,14.5184193653081,-28.6597378073151,91.0000000000166,141.670530758222,90.7561367451784,51.3514914438128,90.3778846672666,17.2613248530466,16.3214221465738,-25.9120197429526,15.882545583376,-26.7510006267985,2.36906221794675,2.27691116356942,2.75025628264526,5.02716744621469,2.12200735300725,0.0152344172379984,0,27.3689633409364,49.9999999999694,6,-20,2.5,438.036675924294,567.237711082947,417.779341392885,237.250198749645,288.587995121039,437.261282457894,5054.91322819191,0.0269321597159753,0.841226360798462,0.0323404324280716,17.2613248530466,6.26789994904417,0.673590500585174,0.709196155067016
10620.0,14.518419365308,-28.6597378073179,91.000000000016,141.670530758225,90.7561367451778,51.3514914438133,90.377884667266,17.261324853048,16.3214221465738,-25.9120197429526,15.882545583376,-26.7510006267985,2.3690622179468,2.27691116356942,2.75025628264527,5.02716744621469,2.12200735300722,0.0152344172379983,0,27.3689633409372,49.9999999999704,6,-20,2.5,438.036675924292,567.237711082951,417.779341392888,237.250198749645,288.587995121045,437.261282457895,5054.91322819206,0.0269321597159761,0.841226360795787,0.0323404324281,17.261324853048,6.26789994904418,0.673590500585123,0.709196155066982
10630.0,14.5184193653079,-28.6597378073176,91.0000000000157,141.670530758225,90.7561367451776,51.3514914438139,90.3778846672657,17.2613248530484,16.3214221465737,-25.9120197429526,15.882545583376,-26.7510006267986,2.36906221668531,2.27691116235701,2.75025628118083,5.02716744353784,2.12200735300723,0.0152344172298865,0,27.3689633409377,49.999999999971,6,-20,2.5,438.036675924293,567.237711082951,417.779341392891,237.25019874965,288.587995121044,437.261282457895,5054.91322819221,0.0269321597159769,0.841226360796327,0.0323404324280716,17.2613248530484,6.2678999490442,0.673590500585129,0.709196154689345
10640.0,14.5184193653078,-28.6597378073197,91.0000000000151,141.670530758224,90.7561367451769,51.3514914438148,90.377884667265,17.26132485305,16.3214221465737,-25.9120197429527,15.8825455833759,-26.7510006267987,2.36906221920816,2.27691116478166,2.75025628410967,5.02716744889133,2.12200735300723,0.01523441724611,0,27.3689633409384,49.9999999999717,6,-20,2.5,438.036675924291,567.237711082951,417.779341392895,237.250198749653,288.587995121046,437.261282457897,5054.91322819235,0.0269321597159776,0.841226360794394,0.0323404324280929,17.26132485305,6.2678999490442,0.673590500585107,0.709196155444561
10650.0,14.5184193653077,-28.6597378073199,91.0000000000148,141.670530758224,90.7561367451766,51.3514914438159,90.3778846672646,17.2613248530523,16.3214221465737,-25.9120197429527,15.8825455833759,-26.7510006267988,2.36906221668527,2.27691116235685,2.75025628118091,5.02716744353775,2.12200735300723,0.0152344172298864,0,27.368963340939,49.9999999999724,6,-20,2.5,438.03667592429,567.237711082951,417.779341392901,237.250198749654,288.587995121047,437.261282457895,5054.91322819248,0.0269321597159784,0.841226360794415,0.0323404324281036,17.2613248530523,6.26789994904422,0.673590500585111,0.709196154689303
10660.0,14.5184193653077,-28.659737807317,91.0000000000147,141.670530758224,90.7561367451766,51.3514914438158,90.3778846672646,17.261324853055,16.3214221465737,-25.9120197429527,15.8825455833759,-26.7510006267988,2.36906221794662,2.27691116356921,2.75025628264517,5.02716744621438,2.12200735300724,0.0152344172379981,0,27.3689633409396,49.9999999999732,6,-20,2.5,438.036675924293,567.237711082951,417.779341392901,237.250198749663,288.587995121051,437.261282457895,5054.91322819262,0.0269321597159791,0.841226360797439,0.0323404324281,17.261324853055,6.26789994904422,0.673590500585145,0.709196155066917
10670.0,14.5184193653076,-28.6597378073176,91.0000000000145,141.670530758228,90.7561367451766,51.3514914438171,90.3778846672646,17.2613248530541,16.3214221465737,-25.9120197429527,15.8825455833759,-26.7510006267989,2.36906220154797,2.27691114780839,2.7502562636079,5.0271674114163,2.12200735300723,0.0152344171325451,0,27.3689633409401,49.999999999974,6,-20,2.5,438.036675924293,567.237711082956,417.779341392905,237.250198749662,288.587995121051,437.261282457898,5054.91322819275,0.0269321597159798,0.841226360796952,0.0323404324280716,17.2613248530541,6.26789994904424,0.673590500585115,0.709196150157828
10680.0,14.5184193653075,-28.6597378073165,91.0000000000134,141.670530758231,90.7561367451752,51.3514914438175,90.3778846672632,17.2613248530541,16.3214221465737,-25.9120197429527,15.8825455833758,-26.7510006267989,2.36906222046951,2.2769111659939,2.75025628557407,5.02716745156797,2.12200735300724,0.0152344172542213,0,27.3689633409408,49.9999999999749,6,-20,2.5,438.036675924294,567.23771108296,417.77934139291,237.250198749664,288.587995121061,437.261282457904,5054.91322819287,0.0269321597159805,0.841226360798288,0.0323404324280645,17.2613248530541,6.26789994904421,0.673590500585105,0.709196155822122
10690.0,14.5184193653075,-28.6597378073173,91.0000000000072,141.670530758228,90.7561367451689,51.3514914438163,90.3778846672569,17.2613248530557,16.3214221465737,-25.9120197429528,15.8825455833759,-26.7510006267989,2.36906222046936,2.27691116599363,2.75025628557408,5.02716745156772,2.12200735300727,0.0152344172542208,0,27.3689633409404,49.999999999975,6,-20,2.5,438.036675924294,567.23771108296,417.779341392922,237.250198749669,288.587995121098,437.261282457959,5054.913228193,0.0269321597159808,0.841226360797585,0.0323404324280716,17.2613248530557,6.26789994904379,0.673590500585065,0.709196155822077
10700.0,14.5184193653073,-28.6597378073187,91.0000000000083,141.670530758223,90.7561367451701,51.3514914438167,90.3778846672581,17.2613248530601,16.3214221465736,-25.9120197429529,15.8825455833758,-26.7510006267991,2.36906221794639,2.27691116356884,2.75025628264529,5.02716744621413,2.12200735300735,0.0152344172379976,0,27.3689633409412,49.999999999975,6,-20,2.5,438.036675924293,567.237711082953,417.779341392921,237.250198749669,288.587995121081,437.261282457943,5054.91322819312,0.0269321597159812,0.841226360796501,0.0323404324280432,17.2613248530601,6.26789994904395,0.673590500585104,0.709196155066838
10710.0,14.5184193653072,-28.6597378073191,91.0000000000106,141.670530758226,90.7561367451724,51.3514914438183,90.3778846672603,17.2613248530581,16.3214221465736,-25.912019742953,15.8825455833757,-26.7510006267992,2.36906221794646,2.27691116356894,2.75025628264518,5.02716744621411,2.12200735300727,0.0152344172379977,0,27.3689633409422,49.9999999999757,6,-20,2.5,438.036675924292,567.237711082956,417.779341392919,237.250198749676,288.587995121068,437.261282457916,5054.91322819324,0.0269321597159817,0.84122636079621,0.0323404324280716,17.2613248530581,6.26789994904415,0.673590500585099,0.70919615506683
10720.0,14.5184193653071,-28.6597378073201,91.0000000000122,141.670530758229,90.756136745174,51.3514914438194,90.3778846672619,17.2613248530583,16.3214221465736,-25.912019742953,15.8825455833757,-26.7510006267993,2.36906221668508,2.2769111623566,2.7502562811808,5.0271674435374,2.12200735300726,0.015234417229886,0,27.368963340943,49.9999999999769,6,-20,2.5,438.036675924292,567.237711082958,417.77934139292,237.250198749675,288.587995121065,437.26128245791,5054.91322819336,0.0269321597159823,0.841226360795417,0.0323404324280432,17.2613248530583,6.2678999490443,0.67359050058509,0.709196154689197
10730.0,14.5184193653071,-28.65973780732,91.000000000013,141.670530758229,90.7561367451747,51.3514914438201,90.3778846672626,17.2613248530603,16.3214221465736,-25.912019742953,15.8825455833757,-26.7510006267993,2.36906221920792,2.27691116478133,2.75025628410963,5.02716744889097,2.12200735300728,0.0152344172461096,0,27.3689633409434,49.9999999999777,6,-20,2.5,438.036675924292,567.237711082958,417.779341392921,237.250198749676,288.587995121067,437.261282457907,5054.91322819347,0.026932159715983,0.841226360795648,0.0323404324281,17.2613248530603,6.26789994904436,0.673590500585095,0.709196155444426
10740.0,14.518419365307,-28.6597378073196,91.0000000000133,141.670530758232,90.7561367451751,51.3514914438208,90.377884667263,17.2613248530597,16.3214221465736,-25.912019742953,15.8825455833756,-26.7510006267993,2.36906221794651,2.27691116356899,2.7502562826452,5.02716744621419,2.12200735300726,0.0152344172379978,0,27.368963340944,49.9999999999788,6,-20,2.5,438.036675924292,567.237711082962,417.779341392922,237.250198749678,288.587995121066,437.261282457902,5054.91322819357,0.0269321597159837,0.841226360796092,0.0323404324280752,17.2613248530597,6.26789994904442,0.673590500585088,0.709196155066798
10750.0,14.518419365307,-28.6597378073186,91.0000000000133,141.670530758232,90.756136745175,51.3514914438217,90.3778846672629,17.2613248530626,16.3214221465736,-25.912019742953,15.8825455833756,-26.7510006267993,2.3690622192079,2.2769111647813,2.75025628410962,5.02716744889092,2.12200735300729,0.0152344172461095,0,27.3689633409444,49.9999999999795,6,-20,2.5,438.036675924294,567.237711082962,417.779341392926,237.250198749681,288.587995121068,437.261282457901,5054.91322819367,0.0269321597159843,0.8412263607973,0.0323404324280787,17.2613248530626,6.26789994904442,0.673590500585096,0.709196155444407
10760.0,14.5184193653069,-28.6597378073207,91.000000000013,141.670530758232,90.7561367451747,51.3514914438214,90.3778846672625,17.2613248530637,16.3214221465736,-25.9120197429529,15.8825455833756,-26.7510006267994,2.36906221794646,2.27691116356889,2.75025628264523,5.02716744621412,2.12200735300728,0.0152344172379977,0,27.368963340945,49.9999999999799,6,-20,2.5,438.036675924291,567.237711082961,417.779341392927,237.250198749682,288.587995121069,437.261282457897,5054.91322819377,0.026932159715985,0.841226360795304,0.0323404324280432,17.2613248530637,6.26789994904445,0.673590500585087,0.709196155066766
10770.0,14.5184193653069,-28.6597378073209,91.0000000000126,141.670530758234,90.7561367451743,51.3514914438227,90.3778846672622,17.2613248530619,16.3214221465736,-25.912019742953,15.8825455833756,-26.7510006267994,2.36906221794648,2.27691116356888,2.75025628264517,5.02716744621405,2.12200735300723,0.0152344172379976,0,27.3689633409454,49.9999999999806,6,-20,2.5,438.036675924291,567.237711082964,417.77934139293,237.250198749687,288.58799512107,437.261282457899,5054.91322819387,0.0269321597159856,0.841226360795162,0.0323404324280432,17.2613248530619,6.26789994904442,0.673590500585063,0.709196155066746
10780.0,14.5184193653068,-28.6597378073188,91.0000000000121,141.670530758233,90.7561367451739,51.3514914438238,90.3778846672616,17.2613248530641,16.3214221465736,-25.912019742953,15.8825455833756,-26.7510006267994,2.36906221794641,2.2769111635688,2.75025628264524,5.02716744621404,2.12200735300729,0.0152344172379976,0,27.3689633409458,49.999999999981,6,-20,2.5,438.036675924292,567.237711082963,417.779341392934,237.250198749686,288.587995121072,437.2612824579,5054.91322819396,0.0269321597159862,0.841226360797407,0.0323404324280432,17.2613248530641,6.26789994904443,0.6735905005851,0.70919615506675
10790.0,14.5184193653068,-28.6597378073205,91.0000000000117,141.670530758233,90.7561367451734,51.3514914438239,90.3778846672612,17.2613248530647,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267995,2.36906221794638,2.27691116356878,2.75025628264524,5.02716744621401,2.1220073530073,0.0152344172379976,0,27.3689633409463,49.9999999999814,6,-20,2.5,438.036675924293,567.237711082964,417.779341392936,237.250198749688,288.587995121073,437.2612824579,5054.91322819405,0.0269321597159868,0.841226360795847,0.0323404324281,17.2613248530647,6.2678999490444,0.673590500585069,0.709196155066729
10800.0,14.5184193653067,-28.6597378073219,91.0000000000111,141.670530758233,90.7561367451728,51.3514914438237,90.3778846672606,17.2613248530631,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267995,2.36906221920782,2.27691116478112,2.75025628410957,5.02716744889069,2.12200735300726,0.0152344172461093,0,27.3689633409467,49.999999999982,6,-20,2.5,438.03667592429,567.237711082963,417.779341392938,237.250198749694,288.587995121076,437.261282457902,5054.91322819414,0.0269321597159873,0.84122636079454,0.0323404324280645,17.2613248530631,6.2678999490444,0.673590500585062,0.709196155444333
10810.0,14.5184193653067,-28.6597378073202,91.0000000000109,141.670530758235,90.7561367451725,51.3514914438238,90.3778846672603,17.2613248530677,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267995,2.36906221794637,2.27691116356874,2.75025628264516,5.0271674462139,2.12200735300726,0.0152344172379975,0,27.3689633409468,49.9999999999823,6,-20,2.5,438.036675924292,567.237711082966,417.77934139294,237.250198749695,288.587995121076,437.261282457902,5054.91322819423,0.0269321597159879,0.841226360796302,0.0323404324280645,17.2613248530677,6.26789994904439,0.673590500585063,0.709196155066707
10820.0,14.5184193653066,-28.6597378073223,91.0000000000102,141.670530758232,90.7561367451718,51.3514914438239,90.3778846672596,17.2613248530667,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267995,2.36906221794631,2.27691116356865,2.75025628264514,5.02716744621379,2.12200735300728,0.0152344172379975,0,27.3689633409473,49.9999999999828,6,-20,2.5,438.03667592429,567.237711082963,417.779341392942,237.250198749699,288.587995121079,437.2612824579,5054.91322819432,0.0269321597159884,0.841226360794366,0.0323404324281071,17.2613248530667,6.26789994904438,0.673590500585058,0.709196155066688
10830.0,14.5184193653065,-28.6597378073207,91.0000000000099,141.670530758233,90.7561367451716,51.3514914438242,90.3778846672593,17.2613248530665,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267996,2.36906221668482,2.27691116235626,2.75025628118075,5.02716744353701,2.12200735300732,0.0152344172298857,0,27.3689633409478,49.9999999999832,6,-20,2.5,438.036675924293,567.237711082964,417.779341392945,237.250198749699,288.58799512108,437.261282457902,5054.9132281944,0.0269321597159889,0.84122636079605,0.0323404324280716,17.2613248530665,6.2678999490444,0.673590500585072,0.70919615468907
10840.0,14.5184193653065,-28.6597378073197,91.0000000000096,141.670530758233,90.7561367451712,51.3514914438246,90.377884667259,17.2613248530691,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267996,2.36906221794623,2.2769111635686,2.75025628264516,5.02716744621376,2.12200735300733,0.0152344172379974,0,27.3689633409481,49.9999999999834,6,-20,2.5,438.036675924293,567.237711082964,417.779341392946,237.250198749701,288.587995121082,437.261282457902,5054.91322819448,0.0269321597159893,0.841226360797151,0.0323404324281,17.2613248530691,6.26789994904438,0.673590500585082,0.709196155066681
10850.0,14.5184193653065,-28.6597378073205,91.0000000000096,141.670530758236,90.7561367451713,51.3514914438255,90.377884667259,17.2613248530707,16.3214221465735,-25.9120197429531,15.8825455833755,-26.7510006267996,2.3690622154234,2.27691116114386,2.75025627971635,5.02716744086022,2.1220073530073,0.0152344172217738,0,27.3689633409484,49.9999999999839,6,-20,2.5,438.036675924292,567.237711082968,417.779341392949,237.250198749702,288.587995121084,437.261282457902,5054.91322819456,0.0269321597159898,0.841226360796473,0.0323404324280752,17.2613248530707,6.26789994904438,0.673590500585058,0.709196154311421
10860.0,14.5184193653064,-28.6597378073208,91.0000000000092,141.670530758236,90.7561367451709,51.351491443826,90.3778846672586,17.2613248530689,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267997,2.36906221794626,2.27691116356857,2.75025628264512,5.02716744621368,2.12200735300727,0.0152344172379973,0,27.3689633409489,49.9999999999844,6,-20,2.5,438.036675924292,567.237711082968,417.779341392951,237.250198749707,288.587995121085,437.261282457901,5054.91322819464,0.0269321597159903,0.841226360796213,0.0323404324280432,17.2613248530689,6.2678999490444,0.673590500585055,0.709196155066654
10870.0,14.5184193653064,-28.6597378073208,91.000000000009,141.670530758235,90.7561367451706,51.351491443826,90.3778846672583,17.2613248530715,16.3214221465735,-25.912019742953,15.8825455833754,-26.7510006267997,2.36906221920767,2.2769111647809,2.75025628410952,5.02716744889043,2.12200735300728,0.015234417246109,0,27.3689633409492,49.9999999999848,6,-20,2.5,438.036675924292,567.237711082968,417.779341392953,237.250198749709,288.587995121087,437.261282457902,5054.91322819472,0.0269321597159907,0.84122636079627,0.0323404324280432,17.2613248530715,6.26789994904439,0.673590500585056,0.709196155444261
10880.0,14.5184193653063,-28.6597378073218,91.0000000000085,141.670530758234,90.7561367451701,51.3514914438264,90.3778846672578,17.2613248530709,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267997,2.36906221668476,2.27691116235612,2.75025628118077,5.02716744353688,2.12200735300732,0.0152344172298855,0,27.3689633409497,49.9999999999851,6,-20,2.5,438.036675924291,567.237711082966,417.779341392954,237.250198749706,288.587995121088,437.261282457903,5054.91322819479,0.0269321597159911,0.841226360795417,0.0323404324281,17.2613248530709,6.26789994904439,0.673590500585059,0.709196154689012
10890.0,14.5184193653063,-28.659737807321,91.0000000000082,141.670530758234,90.7561367451698,51.3514914438268,90.3778846672575,17.2613248530722,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267998,2.36906221794616,2.27691116356846,2.75025628264514,5.0271674462136,2.12200735300733,0.0152344172379972,0,27.3689633409499,49.9999999999855,6,-20,2.5,438.036675924292,567.237711082967,417.779341392957,237.25019874971,288.587995121088,437.261282457902,5054.91322819486,0.0269321597159915,0.841226360796298,0.0323404324280716,17.2613248530722,6.26789994904437,0.67359050058506,0.709196155066624
10900.0,14.5184193653062,-28.6597378073212,91.0000000000079,141.670530758236,90.7561367451695,51.3514914438267,90.3778846672572,17.2613248530718,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267998,2.36906221668473,2.27691116235607,2.7502562811807,5.02716744353678,2.12200735300731,0.0152344172298854,0,27.3689633409504,49.9999999999861,6,-20,2.5,438.036675924292,567.237711082969,417.779341392959,237.250198749713,288.587995121091,437.261282457902,5054.91322819493,0.0269321597159919,0.841226360796156,0.0323404324280361,17.2613248530718,6.2678999490444,0.67359050058505,0.709196154688997
10910.0,14.5184193653062,-28.6597378073207,91.0000000000075,141.670530758235,90.7561367451692,51.3514914438276,90.3778846672568,17.2613248530747,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267998,2.36906221668468,2.27691116235604,2.75025628118066,5.02716744353671,2.12200735300732,0.0152344172298854,0,27.3689633409507,49.9999999999863,6,-20,2.5,438.036675924293,567.237711082968,417.77934139296,237.250198749717,288.587995121093,437.261282457903,5054.913228195,0.0269321597159923,0.841226360796689,0.0323404324280361,17.2613248530747,6.26789994904437,0.673590500585055,0.70919615468899
10920.0,14.5184193653062,-28.6597378073208,91.0000000000075,141.670530758237,90.7561367451691,51.3514914438273,90.3778846672568,17.2613248530747,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267998,2.36906221794613,2.2769111635684,2.75025628264512,5.02716744621352,2.12200735300732,0.0152344172379971,0,27.3689633409509,49.9999999999866,6,-20,2.5,438.036675924292,567.23771108297,417.779341392962,237.250198749715,288.587995121092,437.261282457903,5054.91322819507,0.0269321597159926,0.841226360796728,0.0323404324280467,17.2613248530747,6.26789994904437,0.673590500585049,0.709196155066597
10930.0,14.5184193653061,-28.659737807322,91.0000000000072,141.670530758236,90.7561367451688,51.3514914438281,90.3778846672564,17.261324853074,16.3214221465735,-25.9120197429532,15.8825455833753,-26.7510006267999,2.36906221794612,2.27691116356836,2.75025628264511,5.02716744621347,2.12200735300731,0.015234417237997,0,27.3689633409512,49.9999999999869,6,-20,2.5,438.036675924292,567.23771108297,417.779341392964,237.250198749718,288.587995121094,437.261282457903,5054.91322819513,0.026932159715993,0.841226360795702,0.0323404324280432,17.261324853074,6.26789994904439,0.673590500585035,0.709196155066584
10940.0,14.5184193653061,-28.6597378073221,91.000000000007,141.670530758237,90.7561367451686,51.3514914438284,90.3778846672562,17.2613248530735,16.3214221465735,-25.9120197429532,15.8825455833753,-26.7510006267999,2.36906221668466,2.27691116235598,2.75025628118073,5.02716744353671,2.12200735300733,0.0152344172298853,0,27.3689633409516,49.9999999999874,6,-20,2.5,438.036675924293,567.237711082971,417.779341392966,237.250198749717,288.587995121095,437.261282457902,5054.91322819519,0.0269321597159934,0.84122636079562,0.0323404324280716,17.2613248530735,6.26789994904438,0.673590500585025,0.709196154688957
10950.0,14.518419365306,-28.6597378073197,91.0000000000069,141.670530758238,90.7561367451685,51.351491443828,90.3778846672562,17.2613248530742,16.3214221465735,-25.9120197429532,15.8825455833753,-26.7510006267999,2.36906221794609,2.27691116356836,2.75025628264512,5.02716744621349,2.12200735300734,0.015234417237997,0,27.3689633409517,49.9999999999877,6,-20,2.5,438.036675924293,567.237711082972,417.779341392966,237.250198749718,288.587995121096,437.261282457904,5054.91322819526,0.0269321597159937,0.841226360798153,0.0323404324280716,17.2613248530742,6.26789994904441,0.673590500585061,0.709196155066583
10960.0,14.518419365306,-28.6597378073243,91.0000000000068,141.670530758238,90.7561367451684,51.3514914438288,90.3778846672559,17.2613248530743,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221668468,2.27691116235595,2.75025628118071,5.02716744353666,2.1220073530073,0.0152344172298852,0,27.3689633409522,49.9999999999881,6,-20,2.5,438.036675924291,567.237711082972,417.779341392969,237.250198749721,288.587995121096,437.261282457906,5054.91322819532,0.026932159715994,0.841226360793602,0.0323404324280432,17.2613248530743,6.26789994904441,0.673590500585003,0.709196154688928
10970.0,14.518419365306,-28.6597378073208,91.0000000000066,141.670530758238,90.7561367451682,51.3514914438293,90.3778846672558,17.2613248530774,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221794606,2.27691116356831,2.75025628264512,5.02716744621343,2.12200735300735,0.0152344172379969,0,27.3689633409523,49.9999999999884,6,-20,2.5,438.036675924294,567.237711082973,417.77934139297,237.250198749721,288.587995121097,437.261282457904,5054.91322819538,0.0269321597159943,0.841226360797066,0.0323404324280432,17.2613248530774,6.26789994904439,0.673590500585034,0.709196155066556
10980.0,14.518419365306,-28.659737807321,91.0000000000066,141.670530758238,90.7561367451682,51.3514914438292,90.3778846672558,17.2613248530764,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221794605,2.27691116356829,2.7502562826451,5.02716744621339,2.12200735300734,0.0152344172379969,0,27.3689633409526,49.9999999999889,6,-20,2.5,438.036675924294,567.237711082973,417.779341392971,237.250198749723,288.587995121097,437.261282457904,5054.91322819543,0.0269321597159947,0.841226360796956,0.0323404324280645,17.2613248530764,6.26789994904439,0.67359050058503,0.709196155066548
10990.0,14.5184193653059,-28.6597378073223,91.0000000000064,141.670530758238,90.756136745168,51.3514914438295,90.3778846672555,17.2613248530781,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.3690622166846,2.27691116235587,2.75025628118071,5.02716744353659,2.12200735300734,0.0152344172298852,0,27.3689633409528,49.9999999999891,6,-20,2.5,438.036675924292,567.237711082972,417.779341392973,237.250198749724,288.587995121099,437.261282457903,5054.91322819549,0.026932159715995,0.841226360795815,0.0323404324281,17.2613248530781,6.26789994904442,0.673590500585027,0.709196154688921
11000.0,14.5184193653059,-28.6597378073221,91.0000000000061,141.670530758237,90.7561367451677,51.3514914438295,90.3778846672553,17.2613248530769,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268,2.36906221794601,2.27691116356824,2.75025628264507,5.02716744621331,2.12200735300734,0.0152344172379969,0,27.3689633409531,49.9999999999894,6,-20,2.5,438.036675924293,567.237711082972,417.779341392973,237.250198749728,288.587995121098,437.261282457904,5054.91322819554,0.0269321597159953,0.841226360796071,0.0323404324280716,17.2613248530769,6.2678999490444,0.673590500585029,0.709196155066533
11010.0,14.5184193653058,-28.6597378073204,91.0000000000063,141.670530758239,90.7561367451678,51.3514914438301,90.3778846672555,17.261324853079,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268,2.36906221794602,2.27691116356826,2.75025628264505,5.02716744621331,2.12200735300733,0.0152344172379969,0,27.3689633409532,49.9999999999894,6,-20,2.5,438.036675924294,567.237711082974,417.779341392974,237.250198749729,288.5879951211,437.261282457904,5054.91322819559,0.0269321597159956,0.841226360797833,0.0323404324280716,17.261324853079,6.26789994904446,0.673590500585044,0.709196155066541
11020.0,14.5184193653058,-28.6597378073226,91.0000000000057,141.670530758237,90.7561367451673,51.3514914438302,90.3778846672548,17.2613248530783,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268001,2.36906221794599,2.2769111635682,2.7502562826451,5.02716744621329,2.12200735300735,0.0152344172379969,0,27.3689633409538,49.9999999999899,6,-20,2.5,438.036675924292,567.237711082972,417.779341392976,237.250198749728,288.587995121101,437.261282457904,5054.91322819565,0.0269321597159959,0.841226360795677,0.0323404324280752,17.2613248530783,6.26789994904442,0.673590500585027,0.709196155066521
11030.0,14.5184193653058,-28.6597378073236,91.0000000000059,141.670530758238,90.7561367451674,51.3514914438306,90.377884667255,17.2613248530811,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268001,2.36906221668457,2.2769111623558,2.75025628118067,5.02716744353647,2.12200735300731,0.0152344172298851,0,27.3689633409538,49.99999999999,6,-20,2.5,438.036675924291,567.237711082973,417.779341392978,237.250198749731,288.587995121103,437.261282457907,5054.9132281957,0.0269321597159961,0.84122636079482,0.0323404324280467,17.2613248530811,6.26789994904443,0.673590500585013,0.709196154688886
11040.0,14.5184193653058,-28.6597378073202,91.0000000000057,141.67053075824,90.7561367451672,51.351491443831,90.3778846672548,17.2613248530787,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268001,2.36906221794597,2.27691116356817,2.75025628264508,5.02716744621325,2.12200735300735,0.0152344172379968,0,27.368963340954,49.9999999999904,6,-20,2.5,438.036675924294,567.237711082975,417.77934139298,237.250198749732,288.587995121101,437.261282457902,5054.91322819575,0.0269321597159964,0.841226360798203,0.0323404324280752,17.2613248530787,6.26789994904442,0.673590500585039,0.709196155066515
11050.0,14.5184193653057,-28.659737807322,91.0000000000047,141.670530758237,90.7561367451663,51.3514914438308,90.3778846672538,17.2613248530825,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.36906221416162,2.276911159931,2.75025627825189,5.0271674381829,2.12200735300738,0.0152344172136615,0,27.3689633409544,49.9999999999907,6,-20,2.5,438.036675924292,567.237711082971,417.77934139298,237.25019874973,288.587995121106,437.261282457905,5054.91322819579,0.0269321597159967,0.841226360796526,0.0323404324280716,17.2613248530825,6.26789994904439,0.673590500585042,0.709196153933643
11060.0,14.5184193653057,-28.659737807322,91.0000000000051,141.670530758239,90.7561367451666,51.3514914438309,90.3778846672542,17.2613248530822,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.36906221920739,2.27691116478052,2.75025628410948,5.02716744889,2.12200735300736,0.0152344172461085,0,27.3689633409544,49.9999999999908,6,-20,2.5,438.036675924294,567.237711082975,417.77934139298,237.250198749733,288.587995121104,437.261282457907,5054.91322819584,0.0269321597159969,0.841226360796526,0.0323404324281,17.2613248530822,6.26789994904442,0.673590500585018,0.709196155444116
11070.0,14.5184193653056,-28.6597378073207,91.000000000005,141.670530758237,90.7561367451665,51.3514914438319,90.3778846672541,17.2613248530811,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.3690622179459,2.27691116356809,2.75025628264508,5.02716744621317,2.12200735300738,0.0152344172379968,0,27.3689633409547,49.9999999999908,6,-20,2.5,438.036675924294,567.237711082973,417.779341392982,237.250198749735,288.587995121106,437.261282457908,5054.91322819589,0.0269321597159972,0.841226360797947,0.0323404324280716,17.2613248530811,6.26789994904446,0.673590500585052,0.709196155066505
11080.0,14.5184193653056,-28.6597378073211,91.000000000005,141.670530758239,90.7561367451666,51.3514914438314,90.3778846672541,17.2613248530837,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268002,2.36906221794592,2.27691116356811,2.75025628264506,5.02716744621318,2.12200735300736,0.0152344172379968,0,27.3689633409548,49.9999999999912,6,-20,2.5,438.036675924293,567.237711082974,417.779341392982,237.250198749735,288.587995121104,437.261282457906,5054.91322819593,0.0269321597159974,0.841226360797577,0.0323404324280716,17.2613248530837,6.26789994904446,0.673590500585041,0.709196155066496
11090.0,14.5184193653056,-28.6597378073212,91.0000000000047,141.67053075824,90.7561367451662,51.3514914438318,90.3778846672537,17.2613248530803,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.36906221794593,2.2769111635681,2.75025628264504,5.02716744621314,2.12200735300734,0.0152344172379967,0,27.3689633409551,49.9999999999914,6,-20,2.5,438.036675924293,567.237711082976,417.779341392984,237.250198749738,288.587995121107,437.261282457904,5054.91322819597,0.0269321597159977,0.841226360797464,0.0323404324280716,17.2613248530803,6.26789994904443,0.673590500585031,0.709196155066486
11100.0,14.5184193653056,-28.6597378073218,91.0000000000046,141.670530758241,90.7561367451662,51.3514914438324,90.3778846672537,17.2613248530832,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268002,2.36906221794594,2.27691116356808,2.75025628264509,5.02716744621317,2.12200735300734,0.0152344172379967,0,27.3689633409552,49.9999999999919,6,-20,2.5,438.036675924293,567.237711082977,417.779341392986,237.250198749737,288.587995121109,437.261282457907,5054.91322819602,0.0269321597159979,0.841226360797037,0.0323404324280716,17.2613248530832,6.26789994904443,0.673590500585016,0.709196155066476
11110.0,14.5184193653056,-28.659737807321,91.0000000000043,141.67053075824,90.7561367451658,51.3514914438317,90.3778846672533,17.2613248530827,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.3690622179459,2.27691116356808,2.75025628264509,5.02716744621317,2.12200735300738,0.0152344172379966,0,27.3689633409554,49.9999999999919,6,-20,2.5,438.036675924294,567.237711082977,417.779341392986,237.250198749736,288.58799512111,437.261282457906,5054.91322819606,0.0269321597159981,0.841226360797798,0.0323404324280396,17.2613248530827,6.26789994904441,0.673590500585022,0.70919615506647
11120.0,14.5184193653055,-28.6597378073218,91.0000000000041,141.67053075824,90.7561367451656,51.3514914438322,90.3778846672531,17.261324853082,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.36906221794589,2.27691116356804,2.75025628264506,5.0271674462131,2.12200735300735,0.0152344172379966,0,27.3689633409556,49.9999999999922,6,-20,2.5,438.036675924293,567.237711082976,417.779341392988,237.25019874974,288.587995121109,437.261282457908,5054.9132281961,0.0269321597159983,0.841226360797151,0.0323404324280716,17.261324853082,6.26789994904444,0.673590500585025,0.709196155066465
11130.0,14.5184193653055,-28.6597378073222,91.0000000000043,141.670530758242,90.7561367451658,51.3514914438318,90.3778846672533,17.2613248530805,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.36906221794592,2.27691116356807,2.75025628264501,5.02716744621308,2.12200735300732,0.0152344172379966,0,27.3689633409558,49.9999999999924,6,-20,2.5,438.036675924292,567.237711082978,417.779341392987,237.250198749742,288.587995121112,437.261282457908,5054.91322819613,0.0269321597159985,0.84122636079681,0.0323404324280716,17.2613248530805,6.26789994904445,0.673590500585015,0.70919615506646
11140.0,14.5184193653054,-28.6597378073215,91.0000000000041,141.670530758239,90.7561367451656,51.3514914438326,90.377884667253,17.2613248530832,16.3214221465733,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221794585,2.276911163568,2.75025628264505,5.02716744621305,2.12200735300737,0.0152344172379967,0,27.368963340956,49.9999999999926,6,-20,2.5,438.036675924293,567.237711082975,417.779341392989,237.250198749742,288.587995121111,437.261282457907,5054.91322819617,0.0269321597159987,0.841226360797549,0.0323404324280752,17.2613248530832,6.26789994904448,0.673590500585038,0.709196155066469
11150.0,14.5184193653054,-28.6597378073224,91.0000000000042,141.670530758241,90.7561367451658,51.3514914438333,90.3778846672532,17.2613248530833,16.3214221465733,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221794589,2.27691116356803,2.75025628264505,5.02716744621308,2.12200735300735,0.0152344172379966,0,27.368963340956,49.9999999999927,6,-20,2.5,438.036675924292,567.237711082978,417.779341392989,237.250198749741,288.587995121113,437.261282457907,5054.91322819621,0.026932159715999,0.841226360796693,0.0323404324280752,17.2613248530833,6.26789994904449,0.673590500585015,0.709196155066453
11160.0,14.5184193653054,-28.659737807323,91.0000000000041,141.670530758241,90.7561367451656,51.3514914438332,90.377884667253,17.2613248530817,16.3214221465733,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221794587,2.27691116356799,2.75025628264504,5.02716744621303,2.12200735300734,0.0152344172379966,0,27.3689633409563,49.999999999993,6,-20,2.5,438.036675924292,567.237711082976,417.779341392991,237.250198749744,288.587995121115,437.261282457906,5054.91322819624,0.0269321597159992,0.841226360796156,0.0323404324280432,17.2613248530817,6.26789994904448,0.673590500585019,0.709196155066446
11170.0,14.5184193653054,-28.6597378073224,91.0000000000036,141.67053075824,90.7561367451651,51.351491443833,90.3778846672526,17.2613248530848,16.3214221465733,-25.9120197429534,15.8825455833751,-26.7510006268004,2.3690622166844,2.27691116235561,2.75025628118068,5.0271674435363,2.1220073530074,0.0152344172298848,0,27.3689633409565,49.9999999999931,6,-20,2.5,438.036675924293,567.237711082976,417.779341392991,237.25019874974,288.587995121113,437.261282457907,5054.91322819628,0.0269321597159994,0.8412263607967,0.0323404324280752,17.2613248530848,6.26789994904444,0.673590500585021,0.709196154688821
11180.0,14.5184193653053,-28.6597378073225,91.0000000000036,141.67053075824,90.7561367451651,51.3514914438327,90.3778846672525,17.2613248530827,16.3214221465734,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221668439,2.2769111623556,2.75025628118063,5.02716744353623,2.12200735300737,0.0152344172298848,0,27.3689633409566,49.9999999999933,6,-20,2.5,438.036675924293,567.237711082976,417.779341392992,237.250198749744,288.587995121113,437.261282457904,5054.91322819631,0.0269321597159995,0.841226360796696,0.0323404324281,17.2613248530827,6.26789994904449,0.673590500585026,0.709196154688823
11190.0,14.5184193653054,-28.6597378073228,91.0000000000038,141.670530758242,90.7561367451653,51.3514914438338,90.3778846672527,17.2613248530826,16.3214221465733,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221794587,2.27691116356799,2.75025628264508,5.02716744621307,2.12200735300736,0.0152344172379965,0,27.3689633409567,49.9999999999934,6,-20,2.5,438.036675924292,567.237711082979,417.779341392992,237.250198749742,288.587995121114,437.261282457908,5054.91322819634,0.0269321597159997,0.841226360796384,0.0323404324280787,17.2613248530826,6.26789994904446,0.673590500585001,0.709196155066428
11200.0,14.5184193653053,-28.6597378073241,91.0000000000035,141.67053075824,90.756136745165,51.3514914438338,90.3778846672524,17.2613248530868,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268004,2.36906221794583,2.27691116356794,2.75025628264506,5.027167446213,2.12200735300737,0.0152344172379966,0,27.3689633409569,49.9999999999937,6,-20,2.5,438.036675924292,567.237711082976,417.779341392994,237.250198749745,288.587995121114,437.261282457906,5054.91322819637,0.0269321597159999,0.841226360795133,0.0323404324281,17.2613248530868,6.26789994904448,0.673590500585005,0.709196155066428
11210.0,14.5184193653053,-28.659737807323,91.0000000000033,141.670530758241,90.7561367451648,51.3514914438338,90.3778846672522,17.2613248530844,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268004,2.36906221794582,2.27691116356795,2.75025628264505,5.027167446213,2.12200735300738,0.0152344172379965,0,27.368963340957,49.9999999999938,6,-20,2.5,438.036675924292,567.237711082978,417.779341392994,237.250198749745,288.587995121114,437.261282457903,5054.9132281964,0.0269321597160001,0.841226360796242,0.0323404324280787,17.2613248530844,6.26789994904447,0.673590500585008,0.709196155066425
11220.0,14.5184193653053,-28.6597378073228,91.0000000000034,141.670530758243,90.7561367451649,51.3514914438339,90.3778846672523,17.2613248530868,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268004,2.36906221920729,2.27691116478033,2.75025628410943,5.02716744888976,2.12200735300734,0.0152344172461082,0,27.3689633409572,49.9999999999939,6,-20,2.5,438.036675924292,567.23771108298,417.779341392995,237.250198749748,288.587995121115,437.261282457907,5054.91322819643,0.0269321597160003,0.841226360796554,0.0323404324280787,17.2613248530868,6.26789994904447,0.673590500584999,0.70919615544404
11230.0,14.5184193653053,-28.6597378073226,91.0000000000031,141.670530758242,90.7561367451646,51.3514914438342,90.377884667252,17.2613248530879,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268004,2.36906221920726,2.27691116478028,2.75025628410943,5.0271674488897,2.12200735300735,0.0152344172461082,0,27.3689633409574,49.9999999999941,6,-20,2.5,438.036675924292,567.237711082978,417.779341392997,237.25019874975,288.587995121116,437.261282457906,5054.91322819646,0.0269321597160004,0.841226360796757,0.0323404324281,17.2613248530879,6.26789994904445,0.673590500585012,0.709196155444036
11240.0,14.5184193653053,-28.6597378073222,91.000000000003,141.670530758242,90.7561367451646,51.351491443834,90.3778846672519,17.2613248530866,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221920725,2.2769111647803,2.75025628410943,5.02716744888973,2.12200735300736,0.0152344172461082,0,27.3689633409574,49.9999999999943,6,-20,2.5,438.036675924293,567.23771108298,417.779341392997,237.250198749749,288.587995121117,437.261282457908,5054.91322819648,0.0269321597160006,0.841226360797236,0.0323404324280681,17.2613248530866,6.26789994904445,0.673590500585003,0.709196155444036
11250.0,14.5184193653052,-28.6597378073233,91.0000000000028,141.670530758241,90.7561367451643,51.3514914438346,90.3778846672518,17.261324853086,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.3690622179458,2.27691116356788,2.75025628264505,5.02716744621293,2.12200735300736,0.0152344172379965,0,27.3689633409576,49.9999999999945,6,-20,2.5,438.036675924292,567.237711082978,417.779341392999,237.250198749749,288.587995121117,437.261282457906,5054.91322819651,0.0269321597160007,0.841226360796099,0.0323404324280681,17.261324853086,6.26789994904448,0.673590500585007,0.709196155066414
11260.0,14.5184193653052,-28.659737807325,91.0000000000028,141.67053075824,90.7561367451643,51.3514914438339,90.3778846672517,17.2613248530873,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221794579,2.27691116356788,2.75025628264505,5.02716744621293,2.12200735300737,0.0152344172379965,0,27.3689633409578,49.9999999999945,6,-20,2.5,438.036675924291,567.237711082977,417.779341392998,237.250198749749,288.587995121117,437.261282457907,5054.91322819654,0.0269321597160009,0.841226360794501,0.0323404324281,17.2613248530873,6.26789994904448,0.67359050058499,0.7091961550664
11270.0,14.5184193653052,-28.6597378073228,91.000000000003,141.670530758242,90.7561367451645,51.3514914438338,90.3778846672519,17.2613248530868,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221668435,2.27691116235554,2.75025628118063,5.02716744353617,2.12200735300738,0.0152344172298847,0,27.3689633409577,49.9999999999948,6,-20,2.5,438.036675924293,567.237711082979,417.779341392998,237.250198749749,288.587995121118,437.261282457908,5054.91322819656,0.026932159716001,0.841226360796696,0.0323404324281,17.2613248530868,6.26789994904449,0.673590500585008,0.709196154688787
11280.0,14.5184193653052,-28.6597378073232,91.0000000000027,141.670530758242,90.7561367451642,51.3514914438344,90.3778846672516,17.2613248530861,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268005,2.36906221668435,2.2769111623555,2.75025628118063,5.02716744353613,2.12200735300737,0.0152344172298847,0,27.3689633409579,49.9999999999947,6,-20,2.5,438.036675924292,567.237711082979,417.779341393,237.250198749751,288.587995121119,437.261282457908,5054.91322819659,0.0269321597160011,0.84122636079633,0.0323404324280716,17.2613248530861,6.26789994904447,0.673590500585004,0.709196154688781
11290.0,14.5184193653052,-28.6597378073232,91.0000000000029,141.670530758241,90.7561367451644,51.3514914438351,90.3778846672518,17.261324853088,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221668431,2.2769111623555,2.75025628118064,5.02716744353614,2.12200735300741,0.0152344172298847,0,27.3689633409579,49.9999999999948,6,-20,2.5,438.036675924294,567.237711082979,417.779341393,237.25019874975,288.58799512112,437.261282457908,5054.91322819661,0.0269321597160012,0.841226360796412,0.0323404324280432,17.261324853088,6.26789994904448,0.673590500584999,0.709196154688778
11300.0,14.5184193653051,-28.6597378073212,91.0000000000026,141.670530758243,90.7561367451641,51.3514914438347,90.3778846672515,17.2613248530861,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221794579,2.27691116356787,2.75025628264505,5.02716744621291,2.12200735300737,0.0152344172379964,0,27.3689633409583,49.9999999999953,6,-20,2.5,438.036675924294,567.237711082981,417.779341393002,237.250198749752,288.587995121119,437.261282457908,5054.91322819663,0.0269321597160014,0.841226360798451,0.0323404324280432,17.2613248530861,6.26789994904451,0.67359050058502,0.70919615506641
11310.0,14.5184193653051,-28.6597378073228,91.0000000000024,141.67053075824,90.7561367451639,51.3514914438347,90.3778846672512,17.2613248530871,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221794573,2.27691116356784,2.75025628264503,5.02716744621287,2.12200735300741,0.0152344172379965,0,27.3689633409583,49.9999999999953,6,-20,2.5,438.036675924293,567.237711082977,417.779341393,237.250198749752,288.58799512112,437.261282457909,5054.91322819666,0.0269321597160015,0.841226360796949,0.0323404324280645,17.2613248530871,6.26789994904449,0.673590500585023,0.709196155066402
11320.0,14.5184193653051,-28.6597378073249,91.0000000000027,141.670530758242,90.7561367451642,51.3514914438355,90.3778846672516,17.2613248530878,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221668434,2.27691116235548,2.75025628118063,5.02716744353611,2.12200735300737,0.0152344172298847,0,27.3689633409582,49.9999999999952,6,-20,2.5,438.036675924292,567.237711082979,417.779341393001,237.250198749752,288.587995121118,437.261282457905,5054.91322819668,0.0269321597160016,0.841226360794796,0.0323404324280432,17.2613248530878,6.26789994904451,0.673590500584988,0.709196154688766
11330.0,14.5184193653051,-28.6597378073213,91.0000000000025,141.670530758244,90.756136745164,51.3514914438356,90.3778846672513,17.2613248530877,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221920722,2.27691116478022,2.75025628410946,5.02716744888968,2.12200735300737,0.0152344172461081,0,27.3689633409584,49.9999999999955,6,-20,2.5,438.036675924293,567.237711082982,417.779341393003,237.250198749752,288.58799512112,437.261282457906,5054.9132281967,0.0269321597160017,0.84122636079837,0.0323404324280432,17.2613248530877,6.2678999490445,0.673590500585017,0.709196155444017
11340.0,14.5184193653051,-28.6597378073237,91.0000000000024,141.670530758241,90.7561367451639,51.3514914438352,90.3778846672513,17.2613248530861,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221920719,2.27691116478018,2.75025628410948,5.02716744888967,2.12200735300739,0.0152344172461082,0,27.3689633409584,49.9999999999955,6,-20,2.5,438.036675924292,567.237711082978,417.779341393003,237.250198749751,288.58799512112,437.261282457906,5054.91322819672,0.0269321597160018,0.841226360796018,0.0323404324281,17.2613248530861,6.26789994904449,0.673590500585005,0.709196155444006
11350.0,14.5184193653051,-28.659737807323,91.0000000000022,141.670530758242,90.7561367451637,51.3514914438351,90.377884667251,17.2613248530907,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221794574,2.27691116356783,2.75025628264501,5.02716744621284,2.12200735300738,0.0152344172379964,0,27.3689633409587,49.9999999999957,6,-20,2.5,438.036675924293,567.23771108298,417.779341393003,237.250198749755,288.58799512112,437.261282457906,5054.91322819674,0.026932159716002,0.841226360796668,0.0323404324280645,17.2613248530907,6.26789994904448,0.673590500584998,0.709196155066385
11360.0,14.5184193653051,-28.6597378073212,91.0000000000024,141.670530758243,90.7561367451639,51.3514914438355,90.3778846672512,17.2613248530891,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221668432,2.27691116235548,2.75025628118064,5.02716744353611,2.12200735300739,0.0152344172298846,0,27.3689633409585,49.9999999999958,6,-20,2.5,438.036675924293,567.237711082981,417.779341393003,237.250198749753,288.587995121121,437.261282457907,5054.91322819676,0.0269321597160021,0.841226360798508,0.0323404324280645,17.2613248530891,6.26789994904449,0.673590500585022,0.709196154688769
11370.0,14.5184193653051,-28.6597378073235,91.0000000000022,141.670530758242,90.7561367451636,51.3514914438355,90.377884667251,17.2613248530881,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221920718,2.27691116478018,2.7502562841094,5.02716744888959,2.12200735300737,0.0152344172461081,0,27.3689633409587,49.999999999996,6,-20,2.5,438.036675924292,567.23771108298,417.779341393004,237.250198749757,288.58799512112,437.261282457905,5054.91322819678,0.0269321597160022,0.841226360796298,0.0323404324280645,17.2613248530881,6.26789994904448,0.673590500584997,0.709196155443994
11380.0,14.5184193653051,-28.6597378073247,91.0000000000022,141.670530758242,90.7561367451636,51.3514914438358,90.377884667251,17.2613248530891,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221920721,2.27691116478019,2.75025628410941,5.0271674488896,2.12200735300735,0.0152344172461081,0,27.3689633409589,49.999999999996,6,-20,2.5,438.036675924291,567.23771108298,417.779341393004,237.250198749757,288.587995121122,437.261282457908,5054.9132281968,0.0269321597160023,0.841226360795076,0.0323404324280503,17.2613248530891,6.26789994904448,0.673590500584983,0.709196155443985
11390.0,14.5184193653051,-28.6597378073228,91.0000000000022,141.670530758242,90.7561367451637,51.3514914438359,90.377884667251,17.2613248530876,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221668428,2.27691116235542,2.75025628118064,5.02716744353606,2.1220073530074,0.0152344172298846,0,27.3689633409589,49.999999999996,6,-20,2.5,438.036675924293,567.237711082979,417.779341393005,237.250198749755,288.587995121123,437.261282457908,5054.91322819682,0.0269321597160024,0.841226360796981,0.0323404324280645,17.2613248530876,6.26789994904448,0.673590500585007,0.709196154688752
