time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
11400.0,14.518419365305,-28.6597378073232,91.0000000000019,141.670530758242,90.7561367451634,51.3514914438355,90.3778846672507,17.2613248530889,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221668431,2.27691116235542,2.75025628118063,5.02716744353605,2.12200735300737,0.0152344172298846,0,27.3689633409592,49.9999999999961,6,-20,2.5,438.036675924291,567.23771108298,417.779341393005,237.250198749755,288.587995121122,437.261282457908,5054.91322819684,0.0269321597160025,0.841226360796689,0.0323404324280503,17.2613248530889,6.2678999490445,0.673590500585008,0.709196154688753
11410.0,14.518419365305,-28.6597378073233,91.0000000000023,141.670530758243,90.7561367451637,51.3514914438361,90.3778846672511,17.2613248530884,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221668431,2.27691116235544,2.75025628118057,5.02716744353601,2.12200735300736,0.0152344172298846,0,27.3689633409591,49.9999999999963,6,-20,2.5,438.036675924292,567.237711082981,417.779341393005,237.250198749759,288.587995121123,437.261282457907,5054.91322819686,0.0269321597160026,0.841226360796526,0.0323404324281071,17.2613248530884,6.26789994904453,0.673590500585,0.70919615468875
11420.0,14.518419365305,-28.6597378073237,91.0000000000017,141.670530758241,90.7561367451632,51.3514914438363,90.3778846672505,17.2613248530889,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.3690622179457,2.27691116356775,2.75025628264506,5.02716744621281,2.1220073530074,0.0152344172379964,0,27.3689633409595,49.9999999999964,6,-20,2.5,438.036675924292,567.237711082979,417.779341393007,237.250198749756,288.587995121122,437.261282457909,5054.91322819687,0.0269321597160027,0.841226360796298,0.0323404324280432,17.2613248530889,6.26789994904449,0.673590500585004,0.709196155066369
11430.0,14.518419365305,-28.6597378073245,91.000000000002,141.670530758244,90.7561367451635,51.3514914438367,90.3778846672509,17.26132485309,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221668434,2.27691116235542,2.7502562811806,5.02716744353603,2.12200735300734,0.0152344172298845,0,27.3689633409594,49.9999999999965,6,-20,2.5,438.036675924291,567.237711082983,417.779341393007,237.250198749758,288.587995121123,437.261282457908,5054.91322819689,0.0269321597160028,0.841226360795361,0.0323404324280716,17.26132485309,6.26789994904451,0.673590500584975,0.709196154688735
11440.0,14.518419365305,-28.6597378073238,91.0000000000018,141.670530758242,90.7561367451633,51.3514914438361,90.3778846672506,17.2613248530899,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221668427,2.27691116235539,2.7502562811806,5.02716744353599,2.12200735300739,0.0152344172298846,0,27.3689633409594,49.9999999999965,6,-20,2.5,438.036675924292,567.23771108298,417.779341393007,237.250198749758,288.587995121124,437.261282457907,5054.9132281969,0.0269321597160028,0.841226360796188,0.0323404324280716,17.2613248530899,6.26789994904449,0.673590500584997,0.709196154688742
11450.0,14.518419365305,-28.6597378073237,91.0000000000019,141.670530758243,90.7561367451634,51.3514914438362,90.3778846672507,17.261324853089,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221794571,2.27691116356778,2.750256282645,5.02716744621277,2.12200735300738,0.0152344172379963,0,27.3689633409595,49.9999999999965,6,-20,2.5,438.036675924293,567.237711082981,417.779341393007,237.250198749759,288.587995121124,437.261282457908,5054.91322819692,0.0269321597160029,0.841226360796245,0.0323404324280716,17.261324853089,6.2678999490445,0.67359050058499,0.709196155066357
11460.0,14.518419365305,-28.6597378073234,91.0000000000017,141.670530758243,90.7561367451632,51.3514914438364,90.3778846672505,17.2613248530881,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221920715,2.27691116478013,2.75025628410945,5.02716744888958,2.1220073530074,0.0152344172461081,0,27.3689633409596,49.9999999999968,6,-20,2.5,438.036675924293,567.237711082981,417.779341393008,237.250198749757,288.587995121124,437.26128245791,5054.91322819693,0.026932159716003,0.841226360796522,0.0323404324281,17.2613248530881,6.26789994904449,0.673590500584993,0.70919615544398
11470.0,14.518419365305,-28.6597378073238,91.0000000000017,141.670530758242,90.7561367451632,51.3514914438364,90.3778846672505,17.2613248530907,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794569,2.27691116356775,2.75025628264502,5.02716744621277,2.1220073530074,0.0152344172379963,0,27.3689633409596,49.9999999999969,6,-20,2.5,438.036675924292,567.23771108298,417.779341393007,237.250198749758,288.587995121122,437.261282457907,5054.91322819695,0.0269321597160031,0.841226360796245,0.0323404324281,17.2613248530907,6.26789994904449,0.673590500584997,0.709196155066352
11480.0,14.518419365305,-28.6597378073237,91.0000000000019,141.670530758243,90.7561367451634,51.3514914438363,90.3778846672507,17.2613248530873,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794571,2.27691116356776,2.75025628264504,5.0271674462128,2.12200735300739,0.0152344172379963,0,27.3689633409596,49.9999999999969,6,-20,2.5,438.036675924293,567.237711082982,417.779341393008,237.250198749758,288.587995121125,437.261282457908,5054.91322819696,0.0269321597160032,0.841226360796355,0.0323404324281,17.2613248530873,6.2678999490445,0.673590500584986,0.709196155066352
11490.0,14.5184193653049,-28.659737807324,91.0000000000016,141.670530758242,90.7561367451631,51.3514914438364,90.3778846672504,17.2613248530907,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794569,2.27691116356773,2.75025628264505,5.02716744621277,2.1220073530074,0.0152344172379963,0,27.3689633409598,49.9999999999969,6,-20,2.5,438.036675924292,567.23771108298,417.779341393009,237.250198749758,288.587995121124,437.261282457907,5054.91322819698,0.0269321597160033,0.841226360796121,0.0323404324281,17.2613248530907,6.26789994904452,0.673590500584998,0.709196155066353
11500.0,14.5184193653049,-28.659737807324,91.0000000000017,141.670530758244,90.7561367451631,51.3514914438367,90.3778846672504,17.261324853092,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221920715,2.27691116478012,2.75025628410942,5.02716744888954,2.12200735300738,0.015234417246108,0,27.3689633409596,49.999999999997,6,-20,2.5,438.036675924293,567.237711082982,417.779341393009,237.25019874976,288.587995121125,437.261282457908,5054.91322819699,0.0269321597160033,0.841226360796043,0.0323404324281,17.261324853092,6.26789994904453,0.673590500584986,0.70919615544397
11510.0,14.5184193653049,-28.6597378073245,91.0000000000016,141.670530758242,90.756136745163,51.3514914438366,90.3778846672503,17.2613248530913,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794568,2.27691116356771,2.75025628264502,5.02716744621273,2.12200735300739,0.0152344172379963,0,27.3689633409597,49.999999999997,6,-20,2.5,438.036675924292,567.23771108298,417.77934139301,237.250198749761,288.587995121126,437.26128245791,5054.91322819701,0.0269321597160034,0.841226360795673,0.0323404324280467,17.2613248530913,6.26789994904452,0.67359050058499,0.709196155066346
11520.0,14.5184193653049,-28.6597378073236,91.0000000000015,141.670530758243,90.756136745163,51.351491443837,90.3778846672503,17.2613248530912,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221668426,2.27691116235536,2.75025628118063,5.02716744353599,2.12200735300739,0.0152344172298845,0,27.3689633409598,49.9999999999971,6,-20,2.5,438.036675924293,567.237711082982,417.77934139301,237.250198749759,288.587995121125,437.261282457907,5054.91322819702,0.0269321597160035,0.841226360796526,0.0323404324280716,17.2613248530912,6.26789994904452,0.673590500584991,0.709196154688727
11530.0,14.5184193653049,-28.6597378073241,91.0000000000014,141.670530758244,90.7561367451628,51.3514914438365,90.3778846672502,17.2613248530902,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794571,2.27691116356775,2.750256282645,5.02716744621275,2.12200735300737,0.0152344172379962,0,27.36896334096,49.9999999999973,6,-20,2.5,438.036675924292,567.237711082983,417.779341393009,237.250198749761,288.587995121124,437.261282457906,5054.91322819703,0.0269321597160035,0.841226360796071,0.0323404324280716,17.2613248530902,6.26789994904451,0.673590500584983,0.709196155066341
11540.0,14.5184193653049,-28.6597378073237,91.0000000000014,141.670530758243,90.7561367451629,51.3514914438365,90.3778846672502,17.2613248530893,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794567,2.27691116356774,2.75025628264498,5.02716744621272,2.1220073530074,0.0152344172379963,0,27.36896334096,49.9999999999973,6,-20,2.5,438.036675924293,567.237711082981,417.779341393009,237.250198749762,288.587995121124,437.261282457907,5054.91322819705,0.0269321597160036,0.841226360796469,0.0323404324281036,17.2613248530893,6.26789994904451,0.673590500584995,0.709196155066345
11550.0,14.5184193653049,-28.6597378073212,91.0000000000016,141.670530758244,90.7561367451631,51.3514914438369,90.3778846672504,17.2613248530898,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794565,2.27691116356773,2.75025628264503,5.02716744621275,2.12200735300742,0.0152344172379963,0,27.36896334096,49.9999999999973,6,-20,2.5,438.036675924294,567.237711082982,417.779341393011,237.25019874976,288.587995121126,437.261282457909,5054.91322819706,0.0269321597160037,0.84122636079897,0.0323404324280716,17.2613248530898,6.26789994904452,0.673590500585022,0.709196155066356
11560.0,14.5184193653049,-28.6597378073213,91.0000000000016,141.670530758245,90.756136745163,51.3514914438371,90.3778846672503,17.261324853089,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221668422,2.27691116235536,2.7502562811806,5.02716744353596,2.12200735300741,0.0152344172298845,0,27.36896334096,49.9999999999974,6,-20,2.5,438.036675924294,567.237711082983,417.779341393011,237.250198749761,288.587995121126,437.261282457906,5054.91322819707,0.0269321597160038,0.841226360798803,0.0323404324280716,17.261324853089,6.26789994904452,0.673590500585014,0.709196154688732
11570.0,14.5184193653049,-28.6597378073254,91.0000000000014,141.670530758244,90.7561367451628,51.3514914438371,90.3778846672501,17.2613248530899,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794572,2.27691116356771,2.75025628264501,5.02716744621272,2.12200735300735,0.0152344172379962,0,27.3689633409601,49.9999999999976,6,-20,2.5,438.036675924291,567.237711082982,417.779341393012,237.250198749762,288.587995121127,437.261282457909,5054.91322819709,0.0269321597160038,0.841226360794849,0.0323404324281036,17.2613248530899,6.26789994904451,0.673590500584969,0.709196155066326
11580.0,14.5184193653049,-28.6597378073216,91.0000000000015,141.670530758246,90.756136745163,51.3514914438368,90.3778846672503,17.2613248530899,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794569,2.27691116356774,2.75025628264499,5.02716744621274,2.12200735300738,0.0152344172379962,0,27.3689633409601,49.9999999999977,6,-20,2.5,438.036675924294,567.237711082984,417.779341393011,237.250198749763,288.587995121127,437.261282457906,5054.9132281971,0.0269321597160039,0.841226360798576,0.0323404324280716,17.2613248530899,6.26789994904452,0.673590500585008,0.709196155066344
11590.0,14.5184193653049,-28.6597378073236,91.0000000000014,141.670530758245,90.7561367451629,51.3514914438374,90.3778846672502,17.2613248530897,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268007,2.36906221668427,2.27691116235536,2.75025628118061,5.02716744353597,2.12200735300738,0.0152344172298844,0,27.3689633409602,49.9999999999978,6,-20,2.5,438.036675924293,567.237711082984,417.779341393012,237.250198749762,288.587995121127,437.26128245791,5054.91322819711,0.0269321597160039,0.841226360796583,0.0323404324281036,17.2613248530897,6.26789994904451,0.673590500584979,0.70919615468871
11600.0,14.5184193653049,-28.6597378073237,91.0000000000011,141.670530758245,90.7561367451626,51.3514914438368,90.3778846672498,17.261324853089,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794569,2.27691116356774,2.75025628264504,5.02716744621278,2.1220073530074,0.0152344172379962,0,27.3689633409602,49.9999999999978,6,-20,2.5,438.036675924292,567.237711082984,417.779341393011,237.250198749759,288.587995121127,437.261282457909,5054.91322819712,0.026932159716004,0.841226360796473,0.0323404324280467,17.261324853089,6.26789994904449,0.673590500584981,0.709196155066331
11610.0,14.5184193653049,-28.6597378073251,91.0000000000012,141.670530758244,90.7561367451627,51.3514914438371,90.37788466725,17.2613248530903,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794567,2.27691116356771,2.750256282645,5.02716744621271,2.12200735300739,0.0152344172379962,0,27.3689633409601,49.9999999999977,6,-20,2.5,438.036675924292,567.237711082982,417.779341393012,237.250198749763,288.587995121126,437.261282457907,5054.91322819713,0.0269321597160041,0.841226360795076,0.0323404324280467,17.2613248530903,6.26789994904449,0.673590500584971,0.709196155066322
11620.0,14.5184193653049,-28.6597378073233,91.0000000000013,141.670530758244,90.7561367451628,51.3514914438366,90.3778846672501,17.2613248530908,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.3690622154228,2.27691116114299,2.75025627971618,5.02716744085917,2.12200735300739,0.0152344172217727,0,27.3689633409602,49.9999999999977,6,-20,2.5,438.036675924292,567.237711082982,417.77934139301,237.250198749762,288.587995121127,437.261282457909,5054.91322819714,0.0269321597160041,0.841226360796924,0.0323404324280716,17.2613248530908,6.2678999490445,0.673590500584999,0.709196154311089
11630.0,14.5184193653049,-28.6597378073231,91.0000000000011,141.670530758245,90.7561367451626,51.3514914438376,90.3778846672499,17.2613248530906,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794568,2.2769111635677,2.750256282645,5.0271674462127,2.12200735300737,0.0152344172379962,0,27.3689633409605,49.9999999999978,6,-20,2.5,438.036675924292,567.237711082983,417.779341393013,237.250198749764,288.587995121128,437.261282457908,5054.91322819715,0.0269321597160042,0.841226360797179,0.0323404324281036,17.2613248530906,6.26789994904449,0.673590500584993,0.709196155066329
11640.0,14.5184193653049,-28.6597378073237,91.0000000000012,141.670530758245,90.7561367451626,51.3514914438376,90.3778846672499,17.2613248530915,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794568,2.27691116356771,2.750256282645,5.02716744621271,2.12200735300738,0.0152344172379962,0,27.3689633409605,49.9999999999979,6,-20,2.5,438.036675924293,567.237711082984,417.779341393013,237.250198749763,288.587995121128,437.261282457908,5054.91322819716,0.0269321597160042,0.841226360796473,0.0323404324280467,17.2613248530915,6.26789994904449,0.673590500584979,0.709196155066325
11650.0,14.5184193653049,-28.6597378073241,91.0000000000009,141.670530758244,90.7561367451624,51.3514914438374,90.3778846672496,17.2613248530902,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.3690622192071,2.27691116478005,2.75025628410941,5.02716744888946,2.12200735300738,0.0152344172461079,0,27.3689633409605,49.9999999999979,6,-20,2.5,438.036675924293,567.237711082983,417.779341393014,237.250198749764,288.587995121127,437.261282457909,5054.91322819716,0.0269321597160043,0.841226360796185,0.0323404324281036,17.2613248530902,6.26789994904447,0.673590500584977,0.70919615544394
11660.0,14.5184193653049,-28.659737807324,91.000000000001,141.670530758245,90.7561367451624,51.3514914438377,90.3778846672497,17.2613248530921,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221668423,2.27691116235531,2.75025628118062,5.02716744353593,2.12200735300739,0.0152344172298844,0,27.3689633409605,49.9999999999979,6,-20,2.5,438.036675924293,567.237711082983,417.779341393014,237.250198749763,288.587995121127,437.261282457908,5054.91322819717,0.0269321597160043,0.841226360796277,0.0323404324281036,17.2613248530921,6.26789994904448,0.673590500584978,0.709196154688699
11670.0,14.5184193653048,-28.6597378073228,91.000000000001,141.670530758245,90.7561367451625,51.3514914438384,90.3778846672498,17.261324853094,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221794566,2.27691116356766,2.75025628264499,5.02716744621265,2.12200735300737,0.0152344172379962,0,27.3689633409606,49.999999999998,6,-20,2.5,438.036675924293,567.237711082984,417.779341393016,237.250198749767,288.587995121127,437.261282457907,5054.91322819718,0.0269321597160044,0.841226360797517,0.0323404324280716,17.261324853094,6.26789994904452,0.673590500584994,0.709196155066333
11680.0,14.5184193653049,-28.6597378073239,91.000000000001,141.670530758245,90.7561367451624,51.3514914438367,90.3778846672498,17.2613248530921,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221794566,2.2769111635677,2.75025628264496,5.02716744621265,2.12200735300737,0.0152344172379962,0,27.3689633409608,49.9999999999982,6,-20,2.5,438.036675924293,567.237711082984,417.779341393013,237.250198749766,288.587995121128,437.261282457909,5054.91322819719,0.0269321597160044,0.841226360796384,0.0323404324280716,17.2613248530921,6.26789994904448,0.673590500584976,0.70919615506632
11690.0,14.5184193653048,-28.6597378073241,91.0000000000009,141.670530758245,90.7561367451624,51.3514914438371,90.3778846672496,17.261324853091,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221794568,2.2769111635677,2.75025628264502,5.02716744621271,2.12200735300738,0.0152344172379962,0,27.3689633409608,49.9999999999984,6,-20,2.5,438.036675924292,567.237711082985,417.779341393014,237.250198749763,288.587995121129,437.26128245791,5054.9132281972,0.0269321597160045,0.841226360796213,0.0323404324280716,17.261324853091,6.26789994904452,0.673590500584976,0.709196155066323
11700.0,14.5184193653048,-28.6597378073241,91.0000000000012,141.670530758245,90.7561367451626,51.3514914438375,90.3778846672499,17.2613248530937,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794568,2.2769111635677,2.75025628264499,5.02716744621269,2.12200735300738,0.0152344172379962,0,27.3689633409607,49.9999999999982,6,-20,2.5,438.036675924292,567.237711082984,417.779341393014,237.250198749764,288.587995121129,437.261282457909,5054.91322819721,0.0269321597160045,0.841226360796188,0.0323404324280716,17.2613248530937,6.26789994904454,0.673590500584981,0.709196155066322
11710.0,14.5184193653048,-28.6597378073236,91.000000000001,141.670530758244,90.7561367451624,51.3514914438371,90.3778846672497,17.2613248530922,16.3214221465732,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794566,2.27691116356769,2.750256282645,5.02716744621269,2.12200735300739,0.0152344172379962,0,27.3689633409608,49.9999999999984,6,-20,2.5,438.036675924292,567.237711082983,417.779341393013,237.250198749764,288.58799512113,437.26128245791,5054.91322819722,0.0269321597160046,0.84122636079681,0.0323404324280716,17.2613248530922,6.26789994904452,0.673590500584992,0.709196155066323
11720.0,14.5184193653048,-28.6597378073228,91.0000000000008,141.670530758246,90.7561367451622,51.3514914438375,90.3778846672495,17.2613248530923,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221920712,2.27691116478005,2.75025628410941,5.02716744888946,2.12200735300737,0.0152344172461079,0,27.3689633409609,49.9999999999985,6,-20,2.5,438.036675924292,567.237711082985,417.779341393015,237.250198749765,288.587995121129,437.261282457909,5054.91322819722,0.0269321597160046,0.841226360797464,0.0323404324280716,17.2613248530923,6.26789994904451,0.67359050058499,0.709196155443945
11730.0,14.5184193653048,-28.6597378073224,91.0000000000009,141.670530758245,90.7561367451623,51.3514914438384,90.3778846672496,17.2613248530917,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221794565,2.27691116356766,2.75025628264504,5.02716744621269,2.1220073530074,0.0152344172379962,0,27.3689633409609,49.9999999999984,6,-20,2.5,438.036675924293,567.237711082984,417.779341393016,237.250198749764,288.587995121129,437.261282457909,5054.91322819723,0.0269321597160046,0.841226360797915,0.0323404324280716,17.2613248530917,6.26789994904452,0.673590500585001,0.709196155066328
11740.0,14.5184193653048,-28.6597378073244,91.0000000000006,141.670530758245,90.7561367451621,51.3514914438377,90.3778846672494,17.261324853093,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221668422,2.27691116235529,2.7502562811806,5.0271674435359,2.12200735300738,0.0152344172298844,0,27.3689633409609,49.9999999999985,6,-20,2.5,438.036675924292,567.237711082984,417.779341393016,237.250198749765,288.587995121128,437.261282457907,5054.91322819724,0.0269321597160047,0.841226360795929,0.0323404324280716,17.261324853093,6.2678999490445,0.673590500584972,0.709196154688694
11750.0,14.5184193653048,-28.6597378073237,91.0000000000005,141.670530758244,90.7561367451619,51.3514914438376,90.3778846672492,17.2613248530932,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221920705,2.27691116478002,2.75025628410941,5.02716744888943,2.12200735300741,0.0152344172461079,0,27.368963340961,49.9999999999985,6,-20,2.5,438.036675924294,567.237711082983,417.779341393015,237.250198749766,288.587995121129,437.261282457907,5054.91322819724,0.0269321597160047,0.841226360796671,0.0323404324281,17.2613248530932,6.26789994904449,0.673590500584985,0.709196155443938
11760.0,14.5184193653048,-28.6597378073226,91.0000000000006,141.670530758243,90.7561367451621,51.3514914438379,90.3778846672494,17.2613248530941,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794562,2.27691116356763,2.750256282645,5.02716744621263,2.1220073530074,0.0152344172379962,0,27.368963340961,49.9999999999985,6,-20,2.5,438.036675924292,567.237711082981,417.779341393015,237.250198749766,288.587995121129,437.26128245791,5054.91322819725,0.0269321597160048,0.841226360797837,0.0323404324280716,17.2613248530941,6.2678999490445,0.673590500585011,0.709196155066324
11770.0,14.5184193653048,-28.6597378073238,91.0000000000006,141.670530758244,90.756136745162,51.3514914438378,90.3778846672493,17.2613248530943,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221920705,2.27691116478002,2.7502562841094,5.02716744888942,2.12200735300741,0.0152344172461079,0,27.3689633409609,49.9999999999984,6,-20,2.5,438.036675924293,567.237711082982,417.779341393015,237.250198749766,288.58799512113,437.26128245791,5054.91322819726,0.0269321597160048,0.841226360796671,0.0323404324280432,17.2613248530943,6.2678999490445,0.67359050058499,0.709196155443934
11780.0,14.5184193653048,-28.6597378073227,91.0000000000008,141.670530758246,90.7561367451622,51.3514914438378,90.3778846672495,17.2613248530928,16.3214221465732,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794566,2.27691116356769,2.75025628264495,5.02716744621264,2.12200735300737,0.0152344172379961,0,27.3689633409609,49.9999999999986,6,-20,2.5,438.036675924293,567.237711082985,417.779341393015,237.250198749768,288.587995121131,437.261282457909,5054.91322819726,0.0269321597160048,0.841226360797606,0.0323404324280716,17.2613248530928,6.26789994904451,0.673590500584987,0.709196155066317
11790.0,14.5184193653048,-28.6597378073242,91.0000000000005,141.670530758244,90.7561367451619,51.3514914438378,90.3778846672492,17.2613248530913,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221668419,2.27691116235526,2.75025628118062,5.02716744353588,2.12200735300741,0.0152344172298844,0,27.368963340961,49.9999999999986,6,-20,2.5,438.036675924293,567.237711082983,417.779341393016,237.250198749765,288.587995121131,437.261282457911,5054.91322819727,0.0269321597160048,0.84122636079627,0.0323404324280716,17.2613248530913,6.26789994904449,0.673590500584978,0.70919615468869
11800.0,14.5184193653048,-28.6597378073238,91.0000000000008,141.670530758244,90.7561367451622,51.3514914438379,90.3778846672495,17.261324853092,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221668417,2.27691116235527,2.75025628118059,5.02716744353586,2.12200735300741,0.0152344172298844,0,27.368963340961,49.9999999999986,6,-20,2.5,438.036675924293,567.237711082982,417.779341393016,237.250198749766,288.58799512113,437.26128245791,5054.91322819728,0.0269321597160049,0.841226360796608,0.0323404324280716,17.261324853092,6.26789994904451,0.67359050058499,0.709196154688691
11810.0,14.5184193653048,-28.6597378073239,91.0000000000006,141.670530758245,90.756136745162,51.3514914438375,90.3778846672493,17.2613248530921,16.3214221465733,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221920707,2.27691116478002,2.75025628410941,5.02716744888943,2.1220073530074,0.0152344172461079,0,27.3689633409611,49.9999999999986,6,-20,2.5,438.036675924293,567.237711082984,417.779341393016,237.250198749766,288.58799512113,437.261282457908,5054.91322819729,0.0269321597160049,0.841226360796469,0.0323404324280716,17.2613248530921,6.2678999490445,0.67359050058498,0.709196155443929
11820.0,14.5184193653047,-28.6597378073238,91.0000000000006,141.670530758245,90.756136745162,51.3514914438376,90.3778846672493,17.2613248530918,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.3690622166842,2.2769111623553,2.75025628118058,5.02716744353588,2.1220073530074,0.0152344172298844,0,27.368963340961,49.9999999999986,6,-20,2.5,438.036675924294,567.237711082985,417.779341393016,237.250198749766,288.58799512113,437.261282457908,5054.91322819729,0.0269321597160049,0.841226360796671,0.0323404324280432,17.2613248530918,6.26789994904454,0.673590500584979,0.709196154688696
11830.0,14.5184193653048,-28.6597378073239,91.0000000000005,141.670530758244,90.7561367451619,51.3514914438375,90.3778846672492,17.2613248530922,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794561,2.27691116356763,2.75025628264499,5.02716744621262,2.12200735300741,0.0152344172379961,0,27.3689633409613,49.9999999999986,6,-20,2.5,438.036675924294,567.237711082983,417.779341393017,237.250198749767,288.587995121131,437.261282457911,5054.9132281973,0.026932159716005,0.841226360796526,0.0323404324280432,17.2613248530922,6.26789994904449,0.67359050058498,0.709196155066306
11840.0,14.5184193653047,-28.6597378073241,91.0000000000006,141.670530758245,90.7561367451619,51.3514914438376,90.3778846672492,17.2613248530933,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920706,2.27691116478001,2.75025628410938,5.0271674488894,2.1220073530074,0.0152344172461079,0,27.3689633409613,49.9999999999986,6,-20,2.5,438.036675924294,567.237711082984,417.779341393017,237.250198749769,288.587995121131,437.261282457912,5054.9132281973,0.026932159716005,0.841226360796355,0.0323404324280361,17.2613248530933,6.26789994904454,0.673590500584978,0.709196155443933
11850.0,14.5184193653048,-28.6597378073248,91.0000000000008,141.670530758245,90.7561367451622,51.3514914438378,90.3778846672495,17.2613248530935,16.3214221465733,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221668421,2.27691116235528,2.75025628118053,5.02716744353581,2.12200735300736,0.0152344172298844,0,27.3689633409612,49.9999999999987,6,-20,2.5,438.036675924292,567.237711082984,417.779341393017,237.25019874977,288.587995121129,437.261282457907,5054.91322819731,0.026932159716005,0.841226360795677,0.0323404324280716,17.2613248530935,6.26789994904451,0.673590500584969,0.709196154688682
11860.0,14.5184193653047,-28.6597378073235,91.0000000000008,141.670530758245,90.7561367451622,51.351491443838,90.3778846672495,17.2613248530939,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794562,2.27691116356765,2.75025628264499,5.02716744621264,2.12200735300741,0.0152344172379962,0,27.368963340961,49.9999999999986,6,-20,2.5,438.036675924294,567.237711082984,417.779341393017,237.250198749768,288.587995121132,437.261282457911,5054.91322819732,0.0269321597160051,0.841226360796956,0.0323404324280716,17.2613248530939,6.26789994904455,0.673590500584989,0.709196155066316
11870.0,14.5184193653048,-28.6597378073214,91.0000000000005,141.670530758245,90.756136745162,51.3514914438384,90.3778846672492,17.2613248530931,16.3214221465733,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794558,2.27691116356763,2.750256282645,5.02716744621263,2.12200735300744,0.0152344172379961,0,27.368963340961,49.9999999999987,6,-20,2.5,438.036675924295,567.237711082984,417.779341393018,237.250198749767,288.58799512113,437.261282457908,5054.91322819732,0.0269321597160051,0.841226360799027,0.0323404324280716,17.2613248530931,6.26789994904449,0.673590500585006,0.709196155066316
11880.0,14.5184193653047,-28.6597378073236,91.0000000000006,141.670530758245,90.756136745162,51.3514914438381,90.3778846672492,17.2613248530906,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794561,2.27691116356763,2.75025628264499,5.02716744621262,2.12200735300741,0.0152344172379961,0,27.3689633409613,49.9999999999988,6,-20,2.5,438.036675924294,567.237711082984,417.779341393017,237.250198749768,288.587995121131,437.261282457909,5054.91322819733,0.0269321597160051,0.841226360796952,0.0323404324280716,17.2613248530906,6.26789994904454,0.673590500584981,0.709196155066309
11890.0,14.5184193653047,-28.659737807325,91.0000000000009,141.670530758245,90.7561367451623,51.3514914438383,90.3778846672496,17.2613248530918,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920708,2.27691116478002,2.75025628410939,5.02716744888941,2.12200735300738,0.0152344172461079,0,27.3689633409613,49.9999999999989,6,-20,2.5,438.036675924292,567.237711082984,417.779341393017,237.250198749768,288.587995121132,437.261282457911,5054.91322819734,0.0269321597160051,0.841226360795531,0.0323404324280361,17.2613248530918,6.26789994904456,0.673590500584974,0.709196155443923
11900.0,14.5184193653047,-28.6597378073251,91.0000000000007,141.670530758245,90.7561367451622,51.3514914438382,90.3778846672494,17.2613248530943,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794564,2.27691116356765,2.75025628264499,5.02716744621264,2.12200735300739,0.0152344172379961,0,27.3689633409613,49.9999999999987,6,-20,2.5,438.036675924292,567.237711082984,417.779341393016,237.250198749767,288.587995121132,437.261282457912,5054.91322819734,0.0269321597160052,0.841226360795446,0.0323404324280681,17.2613248530943,6.26789994904455,0.67359050058497,0.7091961550663
11910.0,14.5184193653047,-28.6597378073236,91.0000000000008,141.670530758245,90.7561367451622,51.3514914438385,90.3778846672495,17.2613248530922,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668421,2.27691116235526,2.75025628118058,5.02716744353584,2.12200735300737,0.0152344172298844,0,27.3689633409614,49.9999999999989,6,-20,2.5,438.036675924292,567.237711082984,417.779341393018,237.250198749769,288.587995121133,437.261282457913,5054.91322819735,0.0269321597160052,0.841226360796952,0.0323404324280361,17.2613248530922,6.26789994904455,0.673590500584986,0.709196154688688
11920.0,14.5184193653047,-28.659737807323,91.0000000000006,141.670530758244,90.756136745162,51.3514914438381,90.3778846672493,17.261324853093,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920704,2.27691116477999,2.7502562841094,5.0271674488894,2.12200735300741,0.0152344172461079,0,27.3689633409613,49.9999999999989,6,-20,2.5,438.036675924294,567.237711082983,417.779341393018,237.250198749768,288.587995121132,437.26128245791,5054.91322819735,0.0269321597160052,0.841226360797553,0.0323404324280361,17.261324853093,6.26789994904454,0.673590500585001,0.709196155443932
11930.0,14.5184193653047,-28.6597378073251,91.0000000000006,141.670530758245,90.756136745162,51.3514914438378,90.3778846672492,17.2613248530928,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920707,2.27691116478,2.7502562841094,5.0271674488894,2.12200735300739,0.0152344172461079,0,27.3689633409614,49.9999999999989,6,-20,2.5,438.036675924292,567.237711082984,417.779341393018,237.250198749768,288.58799512113,437.26128245791,5054.91322819736,0.0269321597160053,0.841226360795446,0.0323404324280361,17.2613248530928,6.26789994904454,0.673590500584969,0.70919615544392
11940.0,14.5184193653047,-28.6597378073214,91.0000000000006,141.670530758246,90.7561367451621,51.3514914438382,90.3778846672494,17.2613248530955,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920703,2.27691116478002,2.75025628410936,5.02716744888937,2.12200735300741,0.0152344172461079,0,27.3689633409614,49.9999999999989,6,-20,2.5,438.036675924295,567.237711082985,417.779341393018,237.250198749771,288.587995121132,437.261282457911,5054.91322819737,0.0269321597160053,0.841226360799141,0.0323404324280361,17.2613248530955,6.26789994904454,0.673590500585009,0.709196155443937
11950.0,14.5184193653047,-28.6597378073248,91.0000000000006,141.670530758245,90.756136745162,51.3514914438385,90.3778846672492,17.2613248530926,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668419,2.27691116235524,2.75025628118059,5.02716744353584,2.12200735300739,0.0152344172298844,0,27.3689633409616,49.9999999999991,6,-20,2.5,438.036675924292,567.237711082984,417.779341393019,237.250198749768,288.587995121131,437.26128245791,5054.91322819737,0.0269321597160053,0.84122636079579,0.0323404324280361,17.2613248530926,6.26789994904454,0.673590500584972,0.709196154688679
11960.0,14.5184193653047,-28.659737807323,91.0000000000005,141.670530758245,90.756136745162,51.3514914438385,90.3778846672492,17.2613248530934,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.27691116356763,2.750256282645,5.02716744621263,2.12200735300742,0.0152344172379961,0,27.3689633409614,49.999999999999,6,-20,2.5,438.036675924295,567.237711082985,417.779341393018,237.250198749768,288.587995121131,437.261282457908,5054.91322819738,0.0269321597160053,0.841226360797606,0.0323404324280361,17.2613248530934,6.26789994904453,0.673590500584984,0.709196155066305
11970.0,14.5184193653047,-28.6597378073221,91.0000000000006,141.670530758246,90.756136745162,51.3514914438387,90.3778846672493,17.2613248530953,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.3690622179456,2.27691116356764,2.75025628264499,5.02716744621263,2.12200735300742,0.0152344172379961,0,27.3689633409615,49.9999999999991,6,-20,2.5,438.036675924295,567.237711082986,417.779341393018,237.250198749769,288.587995121131,437.261282457908,5054.91322819738,0.0269321597160054,0.841226360798434,0.0323404324280716,17.2613248530953,6.26789994904454,0.673590500584992,0.70919615506631
11980.0,14.5184193653047,-28.659737807325,91.0000000000006,141.670530758244,90.7561367451619,51.3514914438384,90.3778846672492,17.2613248530921,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.27691116356761,2.75025628264502,5.02716744621263,2.1220073530074,0.0152344172379961,0,27.3689633409615,49.9999999999991,6,-20,2.5,438.036675924292,567.237711082984,417.779341393019,237.250198749767,288.587995121132,437.261282457909,5054.91322819739,0.0269321597160054,0.841226360795616,0.0323404324280681,17.2613248530921,6.26789994904454,0.673590500584971,0.709196155066293
11990.0,14.5184193653047,-28.6597378073249,91.0000000000006,141.670530758247,90.756136745162,51.3514914438381,90.3778846672493,17.2613248530942,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794565,2.27691116356764,2.750256282645,5.02716744621264,2.12200735300738,0.0152344172379961,0,27.3689633409616,49.9999999999993,6,-20,2.5,438.036675924292,567.237711082986,417.779341393018,237.250198749767,288.587995121132,437.261282457909,5054.91322819739,0.0269321597160054,0.841226360795705,0.0323404324280361,17.2613248530942,6.26789994904454,0.673590500584962,0.709196155066294
12000.0,14.5184193653047,-28.6597378073213,91.0000000000004,141.670530758246,90.7561367451618,51.351491443838,90.3778846672491,17.2613248530918,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221920702,2.27691116478001,2.75025628410939,5.0271674488894,2.12200735300743,0.0152344172461078,0,27.3689633409617,49.9999999999993,6,-20,2.5,438.036675924295,567.237711082986,417.779341393018,237.250198749769,288.587995121132,437.261282457909,5054.9132281974,0.0269321597160055,0.841226360799279,0.0323404324280716,17.2613248530918,6.26789994904453,0.673590500585003,0.709196155443929
12010.0,14.5184193653047,-28.6597378073228,91.0000000000006,141.670530758246,90.756136745162,51.3514914438383,90.3778846672493,17.2613248530945,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.27691116356764,2.750256282645,5.02716744621264,2.12200735300741,0.0152344172379961,0,27.3689633409616,49.9999999999992,6,-20,2.5,438.036675924294,567.237711082986,417.779341393018,237.250198749768,288.587995121132,437.261282457911,5054.9132281974,0.0269321597160055,0.841226360797748,0.0323404324280361,17.2613248530945,6.26789994904454,0.673590500584986,0.709196155066303
12020.0,14.5184193653047,-28.6597378073217,91.0000000000004,141.670530758246,90.7561367451618,51.3514914438387,90.3778846672491,17.2613248530952,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920703,2.27691116478,2.75025628410936,5.02716744888935,2.12200735300741,0.0152344172461078,0,27.3689633409617,49.9999999999993,6,-20,2.5,438.036675924295,567.237711082986,417.779341393019,237.250198749772,288.587995121132,437.26128245791,5054.91322819741,0.0269321597160055,0.841226360798881,0.0323404324280361,17.2613248530952,6.26789994904453,0.673590500584996,0.709196155443925
12030.0,14.5184193653047,-28.6597378073236,91.0000000000003,141.670530758245,90.7561367451617,51.3514914438382,90.377884667249,17.2613248530927,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920706,2.27691116477998,2.75025628410942,5.02716744888941,2.1220073530074,0.0152344172461078,0,27.3689633409617,49.9999999999993,6,-20,2.5,438.036675924292,567.237711082985,417.779341393019,237.250198749767,288.587995121133,437.26128245791,5054.91322819741,0.0269321597160055,0.841226360797037,0.0323404324280681,17.2613248530927,6.26789994904452,0.673590500584983,0.709196155443915
12040.0,14.5184193653047,-28.6597378073218,91.0000000000003,141.670530758246,90.7561367451618,51.3514914438386,90.377884667249,17.2613248530964,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794559,2.27691116356763,2.75025628264497,5.02716744621259,2.12200735300741,0.0152344172379961,0,27.3689633409617,49.9999999999993,6,-20,2.5,438.036675924295,567.237711082986,417.779341393019,237.250198749771,288.587995121133,437.261282457911,5054.91322819741,0.0269321597160055,0.841226360798771,0.0323404324280681,17.2613248530964,6.26789994904452,0.673590500584995,0.709196155066307
12050.0,14.5184193653047,-28.6597378073239,91.0000000000004,141.670530758246,90.7561367451618,51.3514914438385,90.3778846672491,17.261324853093,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668421,2.27691116235525,2.7502562811806,5.02716744353585,2.12200735300738,0.0152344172298843,0,27.3689633409616,49.9999999999995,6,-20,2.5,438.036675924292,567.237711082986,417.77934139302,237.250198749768,288.587995121131,437.261282457907,5054.91322819741,0.0269321597160056,0.841226360796696,0.0323404324280361,17.261324853093,6.26789994904453,0.673590500584974,0.709196154688674
12060.0,14.5184193653047,-28.6597378073253,91.0000000000002,141.670530758246,90.7561367451616,51.3514914438389,90.3778846672488,17.2613248530945,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622204685,2.27691116599234,2.75025628557383,5.02716745156617,2.12200735300739,0.0152344172542196,0,27.3689633409617,49.9999999999994,6,-20,2.5,438.036675924292,567.237711082985,417.77934139302,237.250198749768,288.587995121134,437.261282457911,5054.91322819741,0.0269321597160056,0.841226360795361,0.0323404324280361,17.2613248530945,6.26789994904451,0.673590500584958,0.709196155821529
12070.0,14.5184193653047,-28.659737807322,91.0000000000003,141.670530758246,90.7561367451618,51.3514914438384,90.377884667249,17.2613248530934,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794559,2.27691116356762,2.75025628264499,5.02716744621261,2.12200735300742,0.0152344172379961,0,27.3689633409617,49.9999999999993,6,-20,2.5,438.036675924295,567.237711082986,417.779341393019,237.250198749769,288.587995121133,437.26128245791,5054.91322819742,0.0269321597160056,0.841226360798601,0.0323404324280361,17.2613248530934,6.26789994904452,0.673590500584994,0.709196155066305
12080.0,14.5184193653047,-28.6597378073223,91.0000000000002,141.670530758247,90.7561367451616,51.3514914438388,90.3778846672488,17.2613248530947,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920703,2.27691116477998,2.75025628410942,5.02716744888941,2.12200735300742,0.0152344172461078,0,27.3689633409617,49.9999999999994,6,-20,2.5,438.036675924294,567.237711082986,417.77934139302,237.250198749768,288.587995121132,437.26128245791,5054.91322819742,0.0269321597160056,0.841226360798316,0.0323404324280361,17.2613248530947,6.26789994904451,0.67359050058499,0.709196155443921
12090.0,14.5184193653047,-28.6597378073214,91.0000000000003,141.670530758246,90.7561367451617,51.3514914438384,90.3778846672489,17.261324853093,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668415,2.27691116235526,2.75025628118057,5.02716744353582,2.12200735300742,0.0152344172298843,0,27.3689633409616,49.9999999999993,6,-20,2.5,438.036675924295,567.237711082986,417.779341393019,237.250198749769,288.587995121134,437.26128245791,5054.91322819742,0.0269321597160056,0.841226360799197,0.0323404324280361,17.261324853093,6.26789994904452,0.673590500585002,0.709196154688686
12100.0,14.5184193653047,-28.659737807322,91.0000000000003,141.670530758248,90.7561367451617,51.3514914438381,90.3778846672489,17.2613248530928,16.3214221465733,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221668418,2.27691116235529,2.75025628118055,5.02716744353583,2.12200735300739,0.0152344172298842,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082988,417.779341393019,237.25019874977,288.587995121132,437.261282457906,5054.91322819742,0.0269321597160056,0.841226360798487,0.0323404324280716,17.2613248530928,6.26789994904452,0.673590500584987,0.709196154688678
12110.0,14.5184193653047,-28.659737807323,91.0000000000001,141.670530758245,90.7561367451615,51.3514914438388,90.3778846672488,17.2613248530932,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920703,2.27691116477996,2.75025628410941,5.02716744888936,2.12200735300741,0.0152344172461079,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924293,567.237711082984,417.77934139302,237.25019874977,288.587995121132,437.261282457909,5054.91322819743,0.0269321597160056,0.841226360797666,0.0323404324280681,17.2613248530932,6.26789994904451,0.673590500584993,0.70919615544392
12120.0,14.5184193653047,-28.6597378073222,91.0000000000005,141.670530758247,90.7561367451619,51.3514914438388,90.3778846672492,17.2613248530923,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221542273,2.2769111611429,2.7502562797162,5.0271674408591,2.12200735300742,0.0152344172217725,0,27.3689633409616,49.9999999999995,6,-20,2.5,438.036675924295,567.237711082987,417.779341393019,237.250198749767,288.587995121134,437.261282457908,5054.91322819743,0.0269321597160057,0.841226360798402,0.0323404324280716,17.2613248530923,6.26789994904453,0.673590500584986,0.709196154311058
12130.0,14.5184193653047,-28.6597378073224,91.0000000000004,141.670530758246,90.7561367451618,51.3514914438384,90.3778846672491,17.261324853093,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794559,2.27691116356762,2.750256282645,5.02716744621262,2.12200735300743,0.0152344172379961,0,27.3689633409616,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082986,417.779341393019,237.250198749768,288.587995121134,437.261282457912,5054.91322819743,0.0269321597160057,0.841226360798174,0.0323404324280361,17.261324853093,6.26789994904453,0.673590500584989,0.709196155066301
12140.0,14.5184193653047,-28.6597378073227,91.0000000000001,141.670530758247,90.7561367451615,51.3514914438384,90.3778846672488,17.2613248530922,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.27691116356762,2.75025628264501,5.02716744621263,2.1220073530074,0.015234417237996,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924293,567.237711082986,417.77934139302,237.250198749768,288.587995121134,437.26128245791,5054.91322819743,0.0269321597160057,0.84122636079789,0.0323404324280361,17.2613248530922,6.26789994904451,0.673590500584987,0.709196155066295
12150.0,14.5184193653047,-28.6597378073218,90.9999999999998,141.670530758246,90.7561367451613,51.3514914438384,90.3778846672485,17.2613248530934,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794557,2.2769111635676,2.75025628264501,5.02716744621261,2.12200735300743,0.015234417237996,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924295,567.237711082986,417.779341393021,237.250198749769,288.587995121132,437.26128245791,5054.91322819743,0.0269321597160057,0.841226360798771,0.0323404324280361,17.2613248530934,6.26789994904449,0.673590500584992,0.7091961550663
12160.0,14.5184193653047,-28.6597378073233,91.0,141.670530758246,90.7561367451614,51.3514914438386,90.3778846672486,17.261324853094,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920701,2.27691116477997,2.7502562841094,5.02716744888937,2.12200735300743,0.0152344172461078,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082985,417.77934139302,237.250198749769,288.587995121133,437.26128245791,5054.91322819743,0.0269321597160057,0.841226360797322,0.0323404324280361,17.261324853094,6.2678999490445,0.673590500584981,0.709196155443914
12170.0,14.5184193653047,-28.6597378073236,91.0000000000003,141.670530758245,90.7561367451617,51.3514914438384,90.3778846672489,17.2613248530936,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920705,2.27691116477998,2.75025628410938,5.02716744888936,2.12200735300739,0.0152344172461078,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924292,567.237711082984,417.779341393019,237.25019874977,288.587995121133,437.26128245791,5054.91322819743,0.0269321597160057,0.841226360797034,0.0323404324280361,17.2613248530936,6.26789994904452,0.673590500584988,0.709196155443913
12180.0,14.5184193653047,-28.6597378073224,91.0000000000002,141.670530758246,90.7561367451616,51.3514914438387,90.3778846672488,17.2613248530922,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622217299,2.2769111672047,2.75025628703824,5.02716745424294,2.12200735300742,0.0152344172623313,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082985,417.77934139302,237.250198749768,288.587995121133,437.261282457909,5054.91322819744,0.0269321597160057,0.841226360798199,0.0323404324280361,17.2613248530922,6.26789994904451,0.673590500584995,0.709196156199158
