time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
12980.0,14.5184193653046,-28.659737807323,91.0000000000002,141.670530758246,90.7561367451616,51.3514914438387,90.3778846672488,17.2613248530938,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.27691116356759,2.75025628264495,5.02716744621254,2.12200735300738,0.015234417237996,0,27.3689633409619,49.9999999999998,6,-20,2.5,438.036675924293,567.237711082986,417.779341393022,237.250198749774,288.587995121136,437.261282457911,5054.91322819749,0.026932159716006,0.841226360797748,0.0323404324280467,17.2613248530938,6.26789994904456,0.673590500584988,0.709196155066291
12990.0,14.5184193653046,-28.659737807325,90.9999999999999,141.670530758246,90.7561367451613,51.3514914438385,90.3778846672485,17.2613248530981,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.2769111635676,2.75025628264495,5.02716744621255,2.12200735300738,0.015234417237996,0,27.368963340962,49.9999999999998,6,-20,2.5,438.036675924292,567.237711082986,417.779341393021,237.250198749773,288.587995121136,437.261282457911,5054.91322819749,0.026932159716006,0.84122636079573,0.0323404324280467,17.2613248530981,6.26789994904454,0.673590500584963,0.70919615506628
13000.0,14.5184193653046,-28.6597378073234,91.0,141.670530758246,90.7561367451614,51.3514914438391,90.3778846672487,17.2613248530955,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668415,2.2769111623552,2.75025628118057,5.02716744353577,2.1220073530074,0.0152344172298843,0,27.3689633409618,49.9999999999998,6,-20,2.5,438.036675924293,567.237711082985,417.779341393022,237.250198749773,288.587995121133,437.261282457908,5054.91322819749,0.026932159716006,0.841226360797293,0.0323404324280681,17.2613248530955,6.26789994904454,0.673590500584987,0.709196154688671
13010.0,14.5184193653046,-28.6597378073226,91.0000000000003,141.670530758247,90.7561367451618,51.3514914438387,90.377884667249,17.2613248530958,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668418,2.27691116235526,2.75025628118056,5.02716744353582,2.12200735300739,0.0152344172298843,0,27.3689633409618,49.9999999999998,6,-20,2.5,438.036675924293,567.237711082987,417.77934139302,237.25019874977,288.587995121134,437.261282457911,5054.91322819749,0.0269321597160061,0.841226360798036,0.0323404324280467,17.2613248530958,6.26789994904456,0.673590500584992,0.709196154688675
13020.0,14.5184193653046,-28.6597378073246,91.0,141.670530758247,90.7561367451613,51.351491443839,90.3778846672486,17.2613248530944,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.27691116356759,2.75025628264497,5.02716744621256,2.12200735300738,0.015234417237996,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924292,567.237711082986,417.779341393021,237.250198749772,288.587995121135,437.261282457911,5054.91322819749,0.026932159716006,0.841226360796071,0.0323404324280681,17.2613248530944,6.26789994904454,0.673590500584967,0.709196155066283
13030.0,14.5184193653047,-28.6597378073232,91.0,141.670530758247,90.7561367451614,51.3514914438384,90.3778846672487,17.2613248530935,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.27691116356762,2.75025628264496,5.02716744621258,2.12200735300739,0.015234417237996,0,27.3689633409618,49.9999999999998,6,-20,2.5,438.036675924293,567.237711082987,417.779341393021,237.250198749771,288.587995121133,437.26128245791,5054.91322819749,0.026932159716006,0.841226360797513,0.0323404324280681,17.2613248530935,6.2678999490445,0.673590500584975,0.709196155066284
13040.0,14.5184193653046,-28.6597378073245,91.0000000000002,141.670530758248,90.7561367451616,51.3514914438389,90.3778846672488,17.2613248530948,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668419,2.27691116235526,2.75025628118057,5.02716744353582,2.12200735300738,0.0152344172298843,0,27.3689633409618,49.9999999999998,6,-20,2.5,438.036675924293,567.237711082988,417.779341393021,237.250198749771,288.587995121135,437.26128245791,5054.91322819749,0.026932159716006,0.841226360796213,0.0323404324280681,17.2613248530948,6.26789994904456,0.673590500584959,0.709196154688665
13050.0,14.5184193653046,-28.6597378073243,91.0,141.670530758245,90.7561367451614,51.3514914438385,90.3778846672486,17.2613248530961,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668416,2.27691116235521,2.75025628118057,5.02716744353578,2.12200735300739,0.0152344172298843,0,27.368963340962,49.9999999999998,6,-20,2.5,438.036675924292,567.237711082985,417.779341393021,237.250198749772,288.587995121134,437.261282457909,5054.91322819749,0.026932159716006,0.841226360796384,0.0323404324280467,17.2613248530961,6.26789994904454,0.673590500584979,0.709196154688666
13060.0,14.5184193653046,-28.6597378073261,91.0000000000001,141.670530758245,90.7561367451615,51.3514914438387,90.3778846672488,17.2613248530953,16.3214221465732,-25.9120197429537,15.8825455833748,-26.751000626801,2.36906221920705,2.27691116477993,2.75025628410938,5.02716744888931,2.12200735300736,0.0152344172461079,0,27.3689633409619,49.9999999999998,6,-20,2.5,438.036675924291,567.237711082984,417.779341393022,237.250198749773,288.587995121134,437.261282457914,5054.9132281975,0.0269321597160061,0.8412263607947,0.0323404324280716,17.2613248530953,6.26789994904455,0.673590500584963,0.7091961554439
13070.0,14.5184193653046,-28.6597378073234,91.0,141.670530758245,90.7561367451614,51.3514914438391,90.3778846672487,17.2613248530931,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794559,2.27691116356757,2.750256282645,5.02716744621257,2.1220073530074,0.0152344172379961,0,27.3689633409621,49.9999999999998,6,-20,2.5,438.036675924292,567.237711082985,417.779341393022,237.250198749771,288.587995121134,437.261282457909,5054.9132281975,0.0269321597160061,0.841226360797343,0.0323404324280681,17.2613248530931,6.26789994904454,0.67359050058499,0.709196155066292
13080.0,14.5184193653046,-28.6597378073227,91.0,141.670530758246,90.7561367451614,51.351491443839,90.3778846672487,17.2613248530937,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794557,2.27691116356759,2.75025628264497,5.02716744621255,2.12200735300741,0.015234417237996,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924294,567.237711082986,417.779341393021,237.250198749772,288.587995121134,437.26128245791,5054.9132281975,0.0269321597160061,0.841226360797975,0.0323404324280467,17.2613248530937,6.26789994904454,0.673590500584991,0.709196155066291
13090.0,14.5184193653046,-28.6597378073248,91.0000000000002,141.670530758244,90.7561367451616,51.3514914438392,90.3778846672488,17.2613248530951,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.27691116356756,2.75025628264501,5.02716744621257,2.1220073530074,0.0152344172379961,0,27.3689633409618,49.9999999999997,6,-20,2.5,438.036675924291,567.237711082984,417.779341393022,237.250198749771,288.587995121135,437.261282457911,5054.9132281975,0.0269321597160061,0.841226360795989,0.0323404324280467,17.2613248530951,6.26789994904456,0.67359050058498,0.709196155066285
13100.0,14.5184193653046,-28.6597378073242,91.0000000000001,141.670530758246,90.7561367451615,51.3514914438392,90.3778846672487,17.2613248530966,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794556,2.27691116356757,2.75025628264495,5.02716744621252,2.12200735300741,0.0152344172379961,0,27.368963340962,49.9999999999998,6,-20,2.5,438.036675924294,567.237711082985,417.779341393022,237.250198749774,288.587995121134,437.261282457909,5054.9132281975,0.0269321597160061,0.841226360796526,0.0323404324280467,17.2613248530966,6.26789994904455,0.673590500584974,0.709196155066288
13110.0,14.5184193653047,-28.6597378073231,91.0000000000002,141.670530758247,90.7561367451616,51.3514914438395,90.3778846672488,17.261324853094,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794559,2.27691116356758,2.75025628264497,5.02716744621255,2.12200735300739,0.015234417237996,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924293,567.237711082986,417.779341393022,237.250198749773,288.587995121133,437.261282457907,5054.9132281975,0.0269321597160061,0.841226360797549,0.0323404324280681,17.261324853094,6.26789994904451,0.67359050058498,0.709196155066283
13120.0,14.5184193653047,-28.6597378073237,91.0000000000003,141.670530758248,90.7561367451617,51.3514914438389,90.3778846672489,17.2613248530961,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.27691116356762,2.75025628264498,5.0271674462126,2.12200735300739,0.015234417237996,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924294,567.237711082988,417.779341393021,237.250198749771,288.587995121133,437.261282457909,5054.9132281975,0.0269321597160061,0.841226360796956,0.0323404324280681,17.2613248530961,6.26789994904452,0.673590500584962,0.70919615506628
13130.0,14.5184193653046,-28.6597378073226,91.0,141.670530758246,90.7561367451614,51.3514914438388,90.3778846672487,17.2613248530953,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794556,2.27691116356759,2.75025628264501,5.0271674462126,2.12200735300744,0.0152344172379961,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924294,567.237711082985,417.779341393021,237.250198749769,288.587995121135,437.26128245791,5054.9132281975,0.0269321597160061,0.841226360798093,0.0323404324280681,17.2613248530953,6.26789994904454,0.673590500584998,0.709196155066296
13140.0,14.5184193653046,-28.6597378073232,91.0000000000003,141.670530758248,90.7561367451617,51.3514914438392,90.377884667249,17.2613248530947,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622166842,2.27691116235526,2.75025628118056,5.02716744353582,2.12200735300737,0.0152344172298842,0,27.3689633409618,49.9999999999999,6,-20,2.5,438.036675924293,567.237711082989,417.779341393021,237.250198749771,288.587995121133,437.26128245791,5054.9132281975,0.0269321597160061,0.841226360797435,0.0323404324280681,17.2613248530947,6.26789994904456,0.673590500584969,0.709196154688666
13150.0,14.5184193653047,-28.6597378073232,90.9999999999997,141.670530758248,90.7561367451611,51.3514914438391,90.3778846672483,17.2613248530942,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.27691116356759,2.75025628264493,5.02716744621252,2.12200735300737,0.015234417237996,0,27.3689633409621,50.0,6,-20,2.5,438.036675924293,567.237711082988,417.779341393022,237.250198749775,288.587995121133,437.261282457907,5054.9132281975,0.0269321597160061,0.841226360797492,0.0323404324280681,17.2613248530942,6.26789994904448,0.673590500584968,0.709196155066283
13160.0,14.5184193653046,-28.6597378073231,90.9999999999999,141.670530758247,90.7561367451613,51.3514914438385,90.3778846672486,17.2613248530924,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.27691116356758,2.75025628264498,5.02716744621256,2.12200735300739,0.015234417237996,0,27.368963340962,49.9999999999998,6,-20,2.5,438.036675924293,567.237711082987,417.779341393022,237.250198749772,288.587995121135,437.261282457911,5054.9132281975,0.0269321597160061,0.841226360797634,0.0323404324280681,17.2613248530924,6.26789994904454,0.67359050058498,0.709196155066289
13170.0,14.5184193653046,-28.6597378073233,90.9999999999998,141.670530758247,90.7561367451612,51.3514914438394,90.3778846672485,17.261324853093,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.27691116356756,2.75025628264501,5.02716744621256,2.12200735300739,0.015234417237996,0,27.3689633409621,49.9999999999998,6,-20,2.5,438.036675924293,567.237711082987,417.779341393024,237.250198749772,288.587995121134,437.261282457912,5054.9132281975,0.0269321597160061,0.841226360797407,0.0323404324280467,17.261324853093,6.26789994904453,0.673590500584979,0.709196155066288
13180.0,14.5184193653046,-28.6597378073233,91.0,141.670530758247,90.7561367451614,51.3514914438381,90.3778846672486,17.2613248530964,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221542273,2.27691116114287,2.75025627971614,5.02716744085902,2.12200735300739,0.0152344172217725,0,27.3689633409619,49.9999999999999,6,-20,2.5,438.036675924293,567.237711082987,417.77934139302,237.250198749771,288.587995121135,437.261282457911,5054.9132281975,0.0269321597160061,0.841226360797435,0.0323404324280467,17.2613248530964,6.26789994904454,0.67359050058498,0.709196154311048
13190.0,14.5184193653046,-28.6597378073254,90.9999999999999,141.670530758246,90.7561367451613,51.3514914438386,90.3778846672486,17.2613248530958,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.27691116356757,2.750256282645,5.02716744621257,2.12200735300738,0.0152344172379961,0,27.368963340962,49.9999999999998,6,-20,2.5,438.036675924291,567.237711082985,417.779341393022,237.250198749771,288.587995121135,437.261282457911,5054.9132281975,0.0269321597160061,0.841226360795332,0.0323404324280467,17.2613248530958,6.26789994904454,0.673590500584968,0.709196155066282
13200.0,14.5184193653046,-28.6597378073233,91.0,141.670530758247,90.7561367451614,51.3514914438387,90.3778846672486,17.2613248530954,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.27691116356759,2.750256282645,5.02716744621259,2.1220073530074,0.015234417237996,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924293,567.237711082987,417.779341393022,237.25019874977,288.587995121134,437.261282457911,5054.9132281975,0.0269321597160061,0.841226360797407,0.0323404324280467,17.2613248530954,6.26789994904454,0.67359050058498,0.709196155066288
13210.0,14.5184193653046,-28.6597378073229,90.9999999999999,141.670530758247,90.7561367451613,51.3514914438387,90.3778846672485,17.2613248530935,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906222046849,2.27691116599235,2.75025628557383,5.02716745156618,2.1220073530074,0.0152344172542195,0,27.3689633409621,49.9999999999999,6,-20,2.5,438.036675924293,567.237711082988,417.779341393022,237.250198749769,288.587995121133,437.261282457909,5054.9132281975,0.0269321597160061,0.841226360797798,0.0323404324280681,17.2613248530935,6.26789994904454,0.67359050058498,0.70919615582153
13220.0,14.5184193653046,-28.6597378073236,90.9999999999999,141.670530758246,90.7561367451613,51.3514914438391,90.3778846672486,17.2613248530965,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794558,2.27691116356758,2.75025628264496,5.02716744621255,2.1220073530074,0.015234417237996,0,27.3689633409621,49.9999999999999,6,-20,2.5,438.036675924294,567.237711082987,417.779341393022,237.250198749773,288.587995121135,437.261282457911,5054.9132281975,0.0269321597160061,0.841226360797123,0.0323404324280467,17.2613248530965,6.26789994904454,0.67359050058497,0.709196155066286
13230.0,14.5184193653047,-28.6597378073226,91.0,141.670530758248,90.7561367451614,51.351491443839,90.3778846672486,17.2613248530956,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.27691116356761,2.75025628264499,5.0271674462126,2.1220073530074,0.015234417237996,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924294,567.237711082988,417.779341393022,237.250198749771,288.587995121133,437.261282457908,5054.9132281975,0.0269321597160061,0.841226360798064,0.0323404324280361,17.2613248530956,6.2678999490445,0.673590500584977,0.709196155066286
13240.0,14.5184193653046,-28.6597378073234,90.9999999999997,141.670530758247,90.7561367451611,51.3514914438385,90.3778846672483,17.2613248530939,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668416,2.27691116235522,2.75025628118055,5.02716744353577,2.12200735300739,0.0152344172298842,0,27.3689633409621,49.9999999999999,6,-20,2.5,438.036675924293,567.237711082987,417.779341393022,237.250198749773,288.587995121134,437.261282457909,5054.9132281975,0.0269321597160061,0.841226360797265,0.0323404324280681,17.2613248530939,6.26789994904452,0.673590500584977,0.709196154688665
13250.0,14.5184193653047,-28.6597378073227,90.9999999999998,141.670530758247,90.7561367451613,51.3514914438385,90.3778846672485,17.2613248530968,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.2769111635676,2.75025628264495,5.02716744621256,2.12200735300739,0.015234417237996,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924294,567.237711082987,417.779341393021,237.250198749773,288.587995121134,437.261282457911,5054.9132281975,0.026932159716006,0.841226360797979,0.0323404324280681,17.2613248530968,6.26789994904449,0.67359050058498,0.709196155066285
13260.0,14.5184193653046,-28.6597378073233,91.0,141.670530758247,90.7561367451614,51.3514914438386,90.3778846672486,17.2613248530943,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668418,2.27691116235525,2.75025628118054,5.02716744353579,2.12200735300738,0.0152344172298842,0,27.368963340962,49.9999999999998,6,-20,2.5,438.036675924293,567.237711082988,417.779341393021,237.250198749773,288.587995121135,437.261282457912,5054.9132281975,0.026932159716006,0.841226360797407,0.0323404324280681,17.2613248530943,6.26789994904454,0.673590500584975,0.709196154688665
13270.0,14.5184193653046,-28.659737807323,91.0000000000002,141.670530758246,90.7561367451616,51.3514914438387,90.3778846672488,17.2613248530933,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668417,2.27691116235524,2.75025628118058,5.02716744353582,2.1220073530074,0.0152344172298843,0,27.3689633409618,49.9999999999998,6,-20,2.5,438.036675924293,567.237711082986,417.779341393021,237.250198749771,288.587995121135,437.261282457911,5054.91322819751,0.0269321597160061,0.841226360797748,0.0323404324280681,17.2613248530933,6.26789994904456,0.673590500584988,0.70919615468867
13280.0,14.5184193653046,-28.6597378073248,91.0000000000003,141.670530758246,90.7561367451617,51.351491443839,90.3778846672489,17.2613248530964,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920707,2.27691116477996,2.75025628410939,5.02716744888935,2.12200735300737,0.0152344172461078,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924292,567.237711082986,417.779341393022,237.250198749772,288.587995121134,437.26128245791,5054.91322819751,0.0269321597160061,0.841226360795989,0.0323404324280467,17.2613248530964,6.26789994904456,0.673590500584967,0.709196155443901
13290.0,14.5184193653046,-28.6597378073224,91.0000000000003,141.670530758247,90.7561367451617,51.3514914438387,90.3778846672489,17.2613248530969,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668414,2.27691116235523,2.75025628118057,5.0271674435358,2.12200735300742,0.0152344172298843,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924294,567.237711082986,417.779341393021,237.250198749771,288.587995121134,437.261282457908,5054.91322819751,0.0269321597160061,0.841226360798291,0.0323404324280467,17.2613248530969,6.26789994904456,0.673590500584994,0.709196154688673
13300.0,14.5184193653046,-28.6597378073232,91.0,141.670530758247,90.7561367451614,51.3514914438389,90.3778846672487,17.2613248530948,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.2769111635676,2.75025628264499,5.02716744621259,2.1220073530074,0.015234417237996,0,27.3689633409621,49.9999999999999,6,-20,2.5,438.036675924293,567.237711082987,417.779341393022,237.250198749771,288.587995121135,437.261282457911,5054.91322819751,0.0269321597160061,0.841226360797542,0.0323404324280467,17.2613248530948,6.26789994904454,0.673590500584983,0.709196155066287
13310.0,14.5184193653046,-28.6597378073225,91.0000000000002,141.670530758246,90.7561367451616,51.3514914438393,90.3778846672488,17.2613248530947,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794558,2.27691116356759,2.750256282645,5.02716744621259,2.12200735300742,0.015234417237996,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924294,567.237711082986,417.779341393021,237.250198749771,288.587995121134,437.261282457909,5054.9132281975,0.026932159716006,0.841226360798231,0.0323404324280467,17.2613248530947,6.26789994904456,0.673590500584991,0.709196155066292
13320.0,14.5184193653046,-28.659737807323,91.0000000000001,141.670530758246,90.7561367451615,51.3514914438392,90.3778846672488,17.261324853096,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920702,2.27691116477994,2.7502562841094,5.02716744888933,2.1220073530074,0.0152344172461078,0,27.3689633409618,49.9999999999998,6,-20,2.5,438.036675924293,567.237711082985,417.779341393022,237.250198749772,288.587995121134,437.261282457909,5054.91322819751,0.0269321597160061,0.84122636079772,0.0323404324280467,17.261324853096,6.26789994904455,0.673590500584993,0.70919615544391
13330.0,14.5184193653047,-28.6597378073222,91.0,141.670530758247,90.7561367451614,51.3514914438385,90.3778846672486,17.2613248530959,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668416,2.27691116235525,2.75025628118053,5.02716744353578,2.12200735300739,0.0152344172298842,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924294,567.237711082987,417.77934139302,237.250198749773,288.587995121134,437.261282457907,5054.91322819751,0.0269321597160061,0.841226360798515,0.0323404324280681,17.2613248530959,6.2678999490445,0.673590500584988,0.709196154688664
13340.0,14.5184193653047,-28.6597378073225,91.0000000000002,141.670530758248,90.7561367451616,51.3514914438388,90.3778846672488,17.2613248530951,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.27691116356761,2.75025628264491,5.02716744621252,2.12200735300737,0.015234417237996,0,27.3689633409618,49.9999999999999,6,-20,2.5,438.036675924294,567.237711082988,417.779341393022,237.250198749776,288.587995121135,437.261282457912,5054.91322819751,0.0269321597160061,0.841226360798203,0.0323404324280681,17.2613248530951,6.26789994904451,0.673590500584975,0.709196155066285
13350.0,14.5184193653046,-28.6597378073232,91.0000000000002,141.670530758248,90.7561367451616,51.3514914438388,90.3778846672489,17.2613248530942,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.27691116356761,2.75025628264495,5.02716744621256,2.12200735300737,0.015234417237996,0,27.3689633409618,49.9999999999999,6,-20,2.5,438.036675924293,567.237711082988,417.779341393022,237.250198749773,288.587995121133,437.261282457908,5054.91322819751,0.0269321597160061,0.841226360797464,0.0323404324280681,17.2613248530942,6.26789994904456,0.673590500584974,0.709196155066287
13360.0,14.5184193653046,-28.6597378073231,90.9999999999999,141.670530758246,90.7561367451613,51.3514914438389,90.3778846672486,17.2613248530959,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920703,2.27691116477995,2.75025628410939,5.02716744888934,2.1220073530074,0.0152344172461078,0,27.3689633409621,49.9999999999999,6,-20,2.5,438.036675924293,567.237711082986,417.779341393022,237.250198749772,288.587995121135,437.261282457912,5054.91322819751,0.0269321597160061,0.841226360797606,0.0323404324280467,17.2613248530959,6.26789994904454,0.673590500584985,0.70919615544391
13370.0,14.5184193653046,-28.6597378073233,91.0000000000003,141.670530758248,90.7561367451617,51.351491443839,90.3778846672489,17.2613248530952,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668419,2.27691116235523,2.75025628118058,5.02716744353581,2.12200735300738,0.0152344172298843,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924293,567.237711082988,417.779341393022,237.250198749771,288.587995121134,437.26128245791,5054.91322819751,0.0269321597160061,0.841226360797435,0.0323404324280467,17.2613248530952,6.26789994904456,0.673590500584975,0.709196154688669
13380.0,14.5184193653046,-28.6597378073232,90.9999999999999,141.670530758246,90.7561367451613,51.351491443839,90.3778846672486,17.2613248530951,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920702,2.27691116477994,2.75025628410939,5.02716744888933,2.1220073530074,0.0152344172461078,0,27.3689633409621,49.9999999999999,6,-20,2.5,438.036675924293,567.237711082986,417.779341393022,237.250198749773,288.587995121134,437.26128245791,5054.91322819751,0.0269321597160061,0.841226360797464,0.0323404324280681,17.2613248530951,6.26789994904454,0.673590500584985,0.709196155443909
13390.0,14.5184193653046,-28.6597378073228,91.0000000000002,141.670530758246,90.7561367451616,51.3514914438393,90.3778846672489,17.2613248530934,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668414,2.2769111623552,2.7502562811806,5.0271674435358,2.12200735300742,0.0152344172298843,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924294,567.237711082986,417.779341393023,237.250198749771,288.587995121135,437.261282457911,5054.91322819751,0.0269321597160061,0.841226360797918,0.0323404324280467,17.2613248530934,6.26789994904456,0.67359050058499,0.709196154688671
13400.0,14.5184193653046,-28.6597378073231,91.0000000000003,141.670530758247,90.7561367451617,51.3514914438388,90.377884667249,17.2613248530937,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.27691116356763,2.75025628264498,5.0271674462126,2.12200735300739,0.015234417237996,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924293,567.237711082988,417.77934139302,237.25019874977,288.587995121135,437.261282457911,5054.91322819751,0.0269321597160061,0.841226360797577,0.0323404324280467,17.2613248530937,6.26789994904456,0.673590500584977,0.709196155066288
13410.0,14.5184193653046,-28.659737807325,91.0000000000003,141.670530758248,90.7561367451617,51.3514914438393,90.377884667249,17.261324853093,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221542276,2.27691116114287,2.7502562797162,5.02716744085906,2.12200735300739,0.0152344172217725,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924293,567.237711082988,417.779341393022,237.250198749769,288.587995121134,437.261282457911,5054.91322819751,0.0269321597160061,0.84122636079573,0.0323404324280467,17.261324853093,6.26789994904456,0.673590500584953,0.709196154311037
13420.0,14.5184193653046,-28.659737807324,90.9999999999998,141.670530758246,90.7561367451612,51.3514914438388,90.3778846672484,17.2613248530928,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794558,2.27691116356757,2.750256282645,5.02716744621257,2.12200735300741,0.015234417237996,0,27.3689633409621,49.9999999999999,6,-20,2.5,438.036675924293,567.237711082986,417.779341393022,237.250198749771,288.587995121135,437.261282457911,5054.91322819751,0.0269321597160061,0.841226360796696,0.0323404324280681,17.2613248530928,6.26789994904453,0.673590500584975,0.709196155066283
13430.0,14.5184193653046,-28.6597378073234,91.0,141.670530758247,90.7561367451615,51.3514914438388,90.3778846672487,17.2613248530942,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668415,2.27691116235522,2.75025628118052,5.02716744353574,2.12200735300738,0.0152344172298843,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924293,567.237711082986,417.779341393021,237.250198749774,288.587995121134,437.26128245791,5054.91322819751,0.0269321597160061,0.841226360797322,0.0323404324280467,17.2613248530942,6.26789994904454,0.673590500584982,0.709196154688668
13440.0,14.5184193653046,-28.6597378073243,91.0,141.670530758245,90.7561367451614,51.351491443839,90.3778846672487,17.2613248530955,16.3214221465732,-25.9120197429536,15.8825455833748,-26.751000626801,2.3690622179456,2.27691116356755,2.750256282645,5.02716744621256,2.12200735300739,0.0152344172379961,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924291,567.237711082984,417.779341393022,237.250198749771,288.587995121135,437.261282457911,5054.91322819751,0.0269321597160061,0.841226360796473,0.0323404324280716,17.2613248530955,6.26789994904454,0.673590500584987,0.709196155066286
13450.0,14.5184193653046,-28.6597378073223,91.0000000000002,141.670530758246,90.7561367451616,51.3514914438397,90.3778846672489,17.2613248530934,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668412,2.27691116235519,2.75025628118059,5.02716744353577,2.12200735300743,0.0152344172298843,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924294,567.237711082985,417.779341393022,237.250198749772,288.587995121136,437.261282457911,5054.91322819751,0.0269321597160061,0.841226360798402,0.0323404324280467,17.2613248530934,6.26789994904456,0.673590500585001,0.709196154688674
13460.0,14.5184193653046,-28.659737807323,91.0000000000002,141.670530758248,90.7561367451616,51.3514914438389,90.3778846672488,17.261324853093,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920705,2.27691116477997,2.75025628410937,5.02716744888935,2.12200735300738,0.0152344172461078,0,27.3689633409621,49.9999999999999,6,-20,2.5,438.036675924293,567.237711082987,417.779341393021,237.250198749772,288.587995121134,437.26128245791,5054.91322819751,0.0269321597160061,0.841226360797663,0.0323404324280467,17.261324853093,6.26789994904456,0.673590500584983,0.70919615544391
13470.0,14.5184193653046,-28.6597378073244,91.0000000000001,141.670530758247,90.7561367451615,51.3514914438396,90.3778846672487,17.2613248530932,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920705,2.27691116477996,2.75025628410939,5.02716744888935,2.12200735300738,0.0152344172461078,0,27.3689633409621,49.9999999999999,6,-20,2.5,438.036675924293,567.237711082988,417.779341393023,237.250198749773,288.587995121134,437.26128245791,5054.91322819751,0.0269321597160061,0.841226360796263,0.0323404324280467,17.2613248530932,6.26789994904455,0.673590500584959,0.709196155443903
13480.0,14.5184193653046,-28.6597378073227,90.9999999999999,141.670530758247,90.7561367451613,51.3514914438388,90.3778846672486,17.261324853096,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794559,2.27691116356759,2.75025628264499,5.02716744621258,2.12200735300741,0.015234417237996,0,27.3689633409621,49.9999999999999,6,-20,2.5,438.036675924294,567.237711082987,417.779341393022,237.250198749771,288.587995121136,437.261282457911,5054.91322819751,0.0269321597160061,0.841226360797975,0.0323404324280467,17.261324853096,6.26789994904454,0.673590500584983,0.70919615506629
13490.0,14.5184193653046,-28.6597378073233,91.0,141.670530758247,90.7561367451615,51.3514914438391,90.3778846672488,17.2613248530967,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668418,2.27691116235524,2.75025628118055,5.02716744353579,2.12200735300738,0.0152344172298843,0,27.3689633409618,49.9999999999998,6,-20,2.5,438.036675924293,567.237711082988,417.779341393021,237.250198749773,288.587995121135,437.261282457911,5054.91322819751,0.0269321597160061,0.841226360797407,0.0323404324280681,17.2613248530967,6.26789994904454,0.673590500584975,0.709196154688669
