time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
410.000000000001,17.361401892978,-23.7707561454907,54.7186424790823,65.2530865593778,54.6035973263155,21.2791531802909,54.3393673531956,17.8117047628821,17.9514157048565,-22.9342483938888,17.7988281667444,-23.2043060167234,0.674565550185125,0.637492162132681,1.42415032149937,2.06164248363206,3.05625225460486,0.0086390938802684,0,14.1761315548472,20.5192199126685,6,-20,2.5,437.592014879456,497.397462881733,423.605908933153,258.75640721028,314.11929207516,437.319412668685,2000.0,0.025,0.253596244913126,0.0371397502317095,17.8117047628821,3.15174101817284,0.831503649825396,0.84271412864652
420.0,17.3614018197322,-23.7707562780995,54.7186422785951,65.2530864459428,54.6035971262505,21.2791529996277,54.3393671540389,17.8117046082503,17.9514156304664,-22.9342485251597,17.798828092136,-23.2043036820651,0.674567825476553,0.637494311232486,1.42415511957312,2.06164943080561,3.05625224468591,0.0086391230115916,0,14.1761314304017,20.5192197333172,6,-20,2.5,437.592014878726,497.397462932352,423.605909046949,258.756407811437,314.119294655051,437.319415749684,2000.0,0.025,0.253596244604125,0.0371422172151128,17.8117046082503,3.15174101992181,0.831503649719506,0.842716973982943
420.000000000001,17.3614018197322,-23.7707562780995,54.7186422785951,65.2530864459428,54.6035971262505,21.2791529996277,54.3393671540389,17.8117046082503,17.9514156304664,-22.9342485251597,17.798828092136,-23.2043036820651,0.674567825476553,0.637494311232486,1.42415511957312,2.06164943080561,3.05625224468591,0.0086391230115916,0,14.1761314304017,20.5192197333172,6,-20,2.5,437.592014878726,497.397462932352,423.605909046949,258.756407811437,314.119294655051,437.319415749684,2000.0,0.025,0.253596244604125,0.0371422172151128,17.8117046082503,3.15174101992181,0.831503649719506,0.842716973982943
430.0,17.3614017657833,-23.7707563758293,54.71864213048,65.2530863616577,54.6035969785053,21.2791528662083,54.3393670069649,17.8117044940572,17.9514155756767,-22.9342486218434,17.798828037183,-23.2043019695174,0.674566677251007,0.6374932252687,1.42415269137106,2.06164591663976,3.05625223742355,0.0086391083004838,0,14.1761313384849,20.5192196008791,6,-20,2.5,437.592014878118,497.397462969122,423.605909130979,258.756408252363,314.11929653878,437.3194180102,2000.0,0.025,0.253596244319226,0.0371440272274128,17.8117044940572,3.15174102118426,0.83150364964058,0.842715541671168
430.000000000001,17.3614017657833,-23.7707563758293,54.71864213048,65.2530863616577,54.6035969785053,21.2791528662083,54.3393670069649,17.8117044940572,17.9514155756767,-22.9342486218434,17.798828037183,-23.2043019695174,0.674566677251007,0.6374932252687,1.42415269137106,2.06164591663976,3.05625223742355,0.0086391083004838,0,14.1761313384849,20.5192196008791,6,-20,2.5,437.592014878118,497.397462969122,423.605909130979,258.756408252363,314.11929653878,437.3194180102,2000.0,0.025,0.253596244319226,0.0371440272274128,17.8117044940572,3.15174102118426,0.83150364964058,0.842715541671168
440.0,17.3614017278443,-23.7707564445191,54.7186420261347,65.2530863018901,54.6035968744175,21.2791527721413,54.3393669033485,17.811704413606,17.9514155371502,-22.9342486898282,17.7988279985389,-23.2043007646947,0.674565977947652,0.637492563807682,1.42415121215286,2.06164377596054,3.05625223233616,0.0086390993405049,0,14.1761312737257,20.5192195075106,6,-20,2.5,437.592014877738,497.397462994522,423.605909189977,258.756408562564,314.11929786072,437.319419600495,2000.0,0.025,0.253596244156569,0.0371453005891169,17.811704413606,3.15174102206141,0.83150364958956,0.842714669559434
440.000000000001,17.3614017278443,-23.7707564445191,54.7186420261347,65.2530863018901,54.6035968744175,21.2791527721413,54.3393669033485,17.811704413606,17.9514155371502,-22.9342486898282,17.7988279985389,-23.2043007646947,0.674565977947652,0.637492563807682,1.42415121215286,2.06164377596054,3.05625223233616,0.0086390993405049,0,14.1761312737257,20.5192195075106,6,-20,2.5,437.592014877738,497.397462994522,423.605909189977,258.756408562564,314.11929786072,437.319419600495,2000.0,0.025,0.253596244156569,0.0371453005891169,17.811704413606,3.15174102206141,0.83150364958956,0.842714669559434
450.0,17.3614016981794,-23.7707564982568,54.7186419444921,65.2530862551529,54.6035967929738,21.2791526985193,54.3393668222736,17.8117043506568,17.9514155070239,-22.93424874299,17.7988279683228,-23.2042998225215,0.674565549576174,0.637492158517006,1.42415030554548,2.06164246406249,3.05625222835321,0.0086390938512005,0,14.1761312230545,20.5192194344361,6,-20,2.5,437.592014877403,497.397463014431,423.605909236089,258.756408805257,314.119298896874,437.319420844101,2000.0,0.025,0.253596244000931,0.0371462963534519,17.8117043506568,3.15174102274416,0.831503649547524,0.842714135584798
450.000000000001,17.3614016981794,-23.7707564982568,54.7186419444921,65.2530862551529,54.6035967929738,21.2791526985193,54.3393668222736,17.8117043506568,17.9514155070239,-22.93424874299,17.7988279683228,-23.2042998225215,0.674565549576174,0.637492158517006,1.42415030554548,2.06164246406249,3.05625222835321,0.0086390938512005,0,14.1761312230545,20.5192194344361,6,-20,2.5,437.592014877403,497.397463014431,423.605909236089,258.756408805257,314.119298896874,437.319420844101,2000.0,0.025,0.253596244000931,0.0371462963534519,17.8117043506568,3.15174102274416,0.831503649547524,0.842714135584798
460.0,17.3614016773981,-23.7707565358993,54.7186418873222,65.2530862223786,54.6035967359148,21.2791526469389,54.3393667654708,17.8117043065533,17.9514154859208,-22.9342487802292,17.7988279471573,-23.2042991626036,0.674566574186965,0.637493126492786,1.4241524671583,2.06164559365108,3.05625222556562,0.0086391069710615,0,14.1761311875537,20.5192193832373,6,-20,2.5,437.592014877175,497.397463028311,423.605909268391,258.756408975272,314.119299623416,437.319421715153,2000.0,0.025,0.253596243894634,0.0371469938103814,17.8117043065533,3.15174102322381,0.831503649519416,0.842715416425098
460.000000000001,17.3614016773981,-23.7707565358993,54.7186418873222,65.2530862223786,54.6035967359148,21.2791526469389,54.3393667654708,17.8117043065533,17.9514154859208,-22.9342487802292,17.7988279471573,-23.2042991626036,0.674566574186965,0.637493126492786,1.4241524671583,2.06164559365108,3.05625222556562,0.0086391069710615,0,14.1761311875537,20.5192193832373,6,-20,2.5,437.592014877175,497.397463028311,423.605909268391,258.756408975272,314.119299623416,437.319421715153,2000.0,0.025,0.253596243894634,0.0371469938103814,17.8117043065533,3.15174102322381,0.831503649519416,0.842715416425098
470.0,17.3614016618303,-23.7707565640565,54.7186418444664,65.2530861979347,54.6035966931724,21.2791526082988,54.3393667229224,17.8117042735173,17.9514154701103,-22.9342488081288,17.7988279312997,-23.2042986681394,0.674565931921752,0.637492519283709,1.42415111003185,2.06164362931556,3.05625222347384,0.0086390987439498,0,14.1761311609611,20.5192193448842,6,-20,2.5,437.592014877052,497.397463038876,423.605909292583,258.756409102623,314.119300167498,437.319422367812,2000.0,0.025,0.253596243856723,0.037147516399699,17.8117042735173,3.15174102358149,0.831503649496602,0.842714614679744
470.000000000001,17.3614016618303,-23.7707565640565,54.7186418444664,65.2530861979347,54.6035966931724,21.2791526082988,54.3393667229224,17.8117042735173,17.9514154701103,-22.9342488081288,17.7988279312997,-23.2042986681394,0.674565931921752,0.637492519283709,1.42415111003185,2.06164362931556,3.05625222347384,0.0086390987439498,0,14.1761311609611,20.5192193448842,6,-20,2.5,437.592014877052,497.397463038876,423.605909292583,258.756409102623,314.119300167498,437.319422367812,2000.0,0.025,0.253596243856723,0.037147516399699,17.8117042735173,3.15174102358149,0.831503649496602,0.842714614679744
480.0,17.3614016495734,-23.7707565862556,54.7186418107242,65.2530861785583,54.6035966595278,21.2791525778817,54.339366689431,17.8117042475134,17.9514154576618,-22.9342488300958,17.798827918814,-23.2042982788134,0.674565028968309,0.637491665765073,1.42414920278942,2.06164086855449,3.05625222183189,0.0086390871786076,0,14.1761311400289,20.5192193146943,6,-20,2.5,437.592014876921,497.397463047026,423.605909311622,258.756409202868,314.119300595701,437.319422881694,2000.0,0.025,0.253596243796494,0.037147927870226,17.8117042475134,3.15174102386306,0.831503649480242,0.842713487135016
480.000000000001,17.3614016495734,-23.7707565862556,54.7186418107242,65.2530861785583,54.6035966595278,21.2791525778817,54.339366689431,17.8117042475134,17.9514154576618,-22.9342488300958,17.798827918814,-23.2042982788134,0.674565028968309,0.637491665765073,1.42414920278942,2.06164086855449,3.05625222183189,0.0086390871786076,0,14.1761311400289,20.5192193146943,6,-20,2.5,437.592014876921,497.397463047026,423.605909311622,258.756409202868,314.119300595701,437.319422881694,2000.0,0.025,0.253596243796494,0.037147927870226,17.8117042475134,3.15174102386306,0.831503649480242,0.842713487135016
490.0,17.3614016414245,-23.7707566010567,54.7186417883009,65.2530861657611,54.6035966371513,21.279152557653,54.3393666671553,17.8117042302179,17.9514154493865,-22.9342488446986,17.7988279105143,-23.2042980200642,0.674565283441302,0.637491906124964,1.4241497394222,2.06164164554716,3.05625222073344,0.0086390904367264,0,14.1761311261069,20.5192192946151,6,-20,2.5,437.592014876781,497.397463052544,423.605909324288,258.75640926953,314.119300880343,437.31942322323,2000.0,0.025,0.253596243714327,0.0371482013397362,17.8117042302179,3.15174102405082,0.831503649467138,0.842713805361955
490.000000000001,17.3614016414245,-23.7707566010567,54.7186417883009,65.2530861657611,54.6035966371513,21.279152557653,54.3393666671553,17.8117042302179,17.9514154493865,-22.9342488446986,17.7988279105143,-23.2042980200642,0.674565283441302,0.637491906124964,1.4241497394222,2.06164164554716,3.05625222073344,0.0086390904367264,0,14.1761311261069,20.5192192946151,6,-20,2.5,437.592014876781,497.397463052544,423.605909324288,258.75640926953,314.119300880343,437.31942322323,2000.0,0.025,0.253596243714327,0.0371482013397362,17.8117042302179,3.15174102405082,0.831503649467138,0.842713805361955
500.0,17.3614016352162,-23.7707566123072,54.7186417712126,65.2530861559797,54.6035966201059,21.2791525422431,54.3393666501872,17.8117042170433,17.9514154430816,-22.9342488558245,17.7988279041906,-23.2042978228812,0.674565131439274,0.637491762380093,1.42414941804811,2.0616411804282,3.05625221989968,0.0086390884893823,0,14.176131115502,20.5192192793201,6,-20,2.5,437.592014876706,497.397463056713,423.605909333935,258.756409320314,314.11930109727,437.319423483498,2000.0,0.025,0.253596243677407,0.0371484097383643,17.8117042170433,3.15174102419359,0.831503649458175,0.84271361571662
500.000000000001,17.3614016352162,-23.7707566123072,54.7186417712126,65.2530861559797,54.6035966201059,21.2791525422431,54.3393666501872,17.8117042170433,17.9514154430816,-22.9342488558245,17.7988279041906,-23.2042978228812,0.674565131439274,0.637491762380093,1.42414941804811,2.0616411804282,3.05625221989968,0.0086390884893823,0,14.176131115502,20.5192192793201,6,-20,2.5,437.592014876706,497.397463056713,423.605909333935,258.756409320314,314.11930109727,437.319423483498,2000.0,0.025,0.253596243677407,0.0371484097383643,17.8117042170433,3.15174102419359,0.831503649458175,0.84271361571662
510.0,17.3614016304871,-23.7707566208719,54.718641758197,65.2530861485364,54.6035966071226,21.2791525305061,54.3393666372626,17.8117042070082,17.9514154382788,-22.9342488642995,17.7988278993736,-23.2042976726869,0.674565034502718,0.637491670697425,1.42414921303977,2.0616408837372,3.05625221926454,0.0086390872474152,0,14.1761311074241,20.5192192676697,6,-20,2.5,437.592014876654,497.397463059896,423.605909341283,258.756409358995,314.119301262494,437.319423681745,2000.0,0.025,0.253596243654613,0.0371485684760842,17.8117042070082,3.15174102430241,0.831503649451387,0.842713494804237
510.000000000001,17.3614016304871,-23.7707566208719,54.718641758197,65.2530861485364,54.6035966071226,21.2791525305061,54.3393666372626,17.8117042070082,17.9514154382788,-22.9342488642995,17.7988278993736,-23.2042976726869,0.674565034502718,0.637491670697425,1.42414921303977,2.0616408837372,3.05625221926454,0.0086390872474152,0,14.1761311074241,20.5192192676697,6,-20,2.5,437.592014876654,497.397463059896,423.605909341283,258.756409358995,314.119301262494,437.319423681745,2000.0,0.025,0.253596243654613,0.0371485684760842,17.8117042070082,3.15174102430241,0.831503649451387,0.842713494804237
520.0,17.3614016268843,-23.7707566273996,54.7186417482814,65.2530861428623,54.6035965972314,21.2791525215637,54.3393666274162,17.8117041993631,17.9514154346199,-22.9342488707562,17.7988278957038,-23.2042975582616,0.674564972809836,0.637491612339022,1.42414908252279,2.06164069486181,3.05625221878071,0.0086390864569321,0,14.1761311012701,20.5192192587938,6,-20,2.5,437.592014876613,497.397463062318,423.60590934688,258.756409388464,314.119301388368,437.319423832779,2000.0,0.025,0.253596243634576,0.0371486894101167,17.8117041993631,3.15174102438533,0.831503649446193,0.84271341787605
530.0,17.3614016241399,-23.7707566323711,54.7186417407287,65.2530861385433,54.6035965896971,21.2791525147518,54.339366619916,17.8117041935397,17.9514154318329,-22.9342488756743,17.7988278929085,-23.2042974711049,0.674564933586243,0.637491575228381,1.42414899950758,2.06164057473596,3.0562522184121,0.0086390859543033,0,14.1761310965826,20.5192192520332,6,-20,2.5,437.592014876582,497.397463064164,423.605909351143,258.756409410912,314.119301484247,437.31942394782,2000.0,0.025,0.253596243620109,0.03714878152471,17.8117041935397,3.15174102444851,0.83150364944225,0.842713368984011
540.0,17.3614016220495,-23.7707566361566,54.7186417349757,65.2530861352516,54.603596583958,21.279152509564,54.3393666142029,17.8117041891039,17.9514154297099,-22.9342488794205,17.7988278907792,-23.204297404716,0.674564908021728,0.637491551036322,1.42414894537876,2.06164049641509,3.05625221813151,0.008639085626676,0,14.176131093012,20.5192192468834,6,-20,2.5,437.592014876561,497.39746306557,423.605909354393,258.756409428009,314.119301557279,437.31942403545,2000.0,0.025,0.253596243610335,0.0371488516899774,17.8117041891039,3.15174102449663,0.831503649439272,0.842713337129968
550.0,17.3614016204322,-23.7707566390856,54.7186417305368,65.2530861326834,54.6035965795165,21.2791525055494,54.3393666097811,17.8117041856706,17.9514154280677,-22.9342488823184,17.7988278891322,-23.2042973533609,0.674565515763641,0.637492125352245,1.42415022832986,2.06164235368211,3.05625221791575,0.0086390934097973,0,14.1761310902483,20.5192192428989,6,-20,2.5,437.592014876543,497.397463066618,423.605909356909,258.756409441238,314.119301613767,437.319424103236,2000.0,0.025,0.253596243602662,0.0371489059663155,17.8117041856706,3.15174102453455,0.831503649437705,0.842714096428049
560.0,17.3614016192253,-23.7707566412719,54.7186417272102,65.2530861307902,54.6035965762027,21.2791525025533,54.3393666064825,17.8117041831095,17.951415426842,-22.9342488844813,17.7988278879028,-23.2042973150239,0.674565277052328,0.63749189974145,1.42414972426903,2.06164162401048,3.0562522177532,0.0086390903525133,0,14.1761310881867,20.519219239925,6,-20,2.5,437.59201487653,497.397463067442,423.605909358783,258.756409451111,314.119301655957,437.319424153838,2000.0,0.025,0.253596243596181,0.0371489464837431,17.8117041831095,3.15174102456204,0.83150364943572,0.842713798260973
570.0,17.3614016183056,-23.7707566429367,54.7186417246765,65.2530861293475,54.6035965736781,21.2791525002701,54.3393666039694,17.8117041811582,17.9514154259079,-22.9342488861297,17.7988278869659,-23.2042972858106,0.674565126424747,0.637491757377881,1.42414940619319,2.06164116357107,3.05625221762938,0.0086390884233405,0,14.1761310866161,20.5192192376593,6,-20,2.5,437.59201487652,497.39746306807,423.605909360211,258.756409458634,314.119301688095,437.319424192397,2000.0,0.025,0.253596243592682,0.0371489773586688,17.8117041811582,3.15174102458306,0.83150364943426,0.842713610122896
580.0,17.3614016176058,-23.7707566436233,54.7186417227432,65.2530861286838,54.6035965717515,21.2791524985349,54.3393666020517,17.8117041796693,17.9514154251968,-22.9342488873844,17.7988278862514,-23.2042972636007,0.674565029085683,0.6374916653839,1.42414920064093,2.06164086602483,3.05625221755004,0.0086390871766741,0,14.1761310854175,20.5192192359351,6,-20,2.5,437.59201487723,497.397463069116,423.605909361318,258.756409464364,314.119301712813,437.319424221717,2000.0,0.025,0.253596244170097,0.0371490008359672,17.8117041796693,3.15174102459874,0.831503649438885,0.842713488553874
590.0,17.3614016170688,-23.7707566451623,54.7186417212638,65.253086127462,54.6035965702766,21.2791524972111,54.3393666005836,17.8117041785294,17.9514154246517,-22.9342488883464,17.798827885706,-23.2042972463873,0.674564975354051,0.637491614590248,1.42414908715721,2.06164070174746,3.05625221746117,0.0086390864884499,0,14.1761310844997,20.5192192346211,6,-20,2.5,437.592014876526,497.397463068991,423.605909362179,258.756409468732,314.119301731775,437.319424244424,2000.0,0.025,0.253596243601127,0.0371490190165673,17.8117041785294,3.15174102461102,0.831503649431461,0.842713421443067
600.0,17.3614016166609,-23.7707566459158,54.7186417201463,65.2530861267655,54.6035965691626,21.2791524961933,54.3393665994745,17.8117041776682,17.9514154242376,-22.9342488890771,17.7988278852906,-23.2042972335417,0.674564931308993,0.637491572959731,1.42414899413926,2.06164056709899,3.05625221740831,0.0086390859243333,0,14.1761310838065,20.5192192336122,6,-20,2.5,437.592014876502,497.39746306919,423.60590936278,258.756409472065,314.119301745615,437.319424261386,2000.0,0.025,0.253596243584155,0.0371490325988511,17.8117041776682,3.1517410246207,0.831503649431656,0.842713366435782
610.0,17.3614016163521,-23.7707566464753,54.7186417192969,65.2530861262796,54.6035965683157,21.2791524954239,54.3393665986314,17.8117041770136,17.951415423924,-22.9342488896306,17.7988278849761,-23.2042972237691,0.674564907524033,0.637491550477254,1.42414894390082,2.06164049437808,3.05625221736669,0.0086390856196883,0,14.1761310832798,20.5192192328482,6,-20,2.5,437.592014876498,497.397463069397,423.605909363248,258.756409474602,314.119301756329,437.319424274287,2000.0,0.025,0.25359624358245,0.0371490429293715,17.8117041770136,3.15174102462783,0.831503649431226,0.842713336734194
620.0,17.3614016161134,-23.7707566469079,54.7186417186411,65.2530861259018,54.6035965676603,21.2791524948301,54.3393665979788,17.811704176507,17.9514154236816,-22.9342488900583,17.7988278847329,-23.2042972161929,0.674564961251,0.637491601247758,1.42414905731189,2.06164065855965,3.05625221733468,0.008639086307739,0,14.176131082872,20.5192192322593,6,-20,2.5,437.592014876495,497.397463069554,423.605909363616,258.756409476561,314.119301764663,437.319424284287,2000.0,0.025,0.253596243581164,0.0371490509367547,17.811704176507,3.15174102463339,0.831503649430947,0.842713403863167
630.0,17.3614016159323,-23.7707566472372,54.7186417181425,65.2530861256174,54.6035965671634,21.279152494381,54.3393665974842,17.8117041761229,17.9514154234977,-22.9342488903828,17.7988278845485,-23.2042972104429,0.674564937467339,0.637491578768394,1.42414900708592,2.06164058585431,3.05625221731026,0.0086390860031242,0,14.1761310825627,20.5192192318132,6,-20,2.5,437.592014876493,497.397463069678,423.605909363898,258.756409478043,314.119301770994,437.319424291878,2000.0,0.025,0.253596243578812,0.0371490570138313,17.8117041761229,3.15174102463755,0.831503649430619,0.842713374158109
640.0,17.3614016157972,-23.7707566474817,54.7186417177701,65.253086125404,54.6035965667924,21.2791524940449,54.339366597115,17.8117041758362,17.9514154233604,-22.934248890625,17.7988278844109,-23.2042972061495,0.674564911041686,0.637491553792967,1.42414895128563,2.0616405050786,3.0562522172921,0.0086390856646789,0,14.1761310823321,20.5192192314803,6,-20,2.5,437.592014876491,497.397463069768,423.605909364107,258.75640947915,314.119301775719,437.319424297544,2000.0,0.025,0.253596243578414,0.0371490615514176,17.8117041758362,3.15174102464063,0.831503649430437,0.842713341150704
650.0,17.3614016156926,-23.7707566476714,54.7186417174824,65.253086125241,54.6035965665054,21.2791524937858,54.3393665968293,17.8117041756144,17.9514154232542,-22.9342488908124,17.7988278843044,-23.2042972028288,0.674564907077008,0.637491550044555,1.42414894290747,2.06164049295203,3.05625221727799,0.0086390856138921,0,14.1761310821536,20.5192192312228,6,-20,2.5,437.59201487649,497.39746306984,423.605909364269,258.756409480004,314.119301779369,437.319424301928,2000.0,0.025,0.253596243577594,0.0371490650610191,17.8117041756144,3.15174102464304,0.831503649430259,0.842713336201872
660.0,17.3614016156134,-23.770756647814,54.7186417172641,65.2530861251165,54.6035965662878,21.2791524935893,54.3393665966127,17.8117041754463,17.9514154231737,-22.9342488909544,17.7988278842236,-23.204297200311,0.67456489694689,0.637491540469946,1.42414892151474,2.06164046198469,3.0562522172674,0.0086390854841483,0,14.1761310820181,20.5192192310276,6,-20,2.5,437.59201487649,497.397463069894,423.605909364393,258.756409480651,314.119301782142,437.319424305251,2000.0,0.025,0.253596243578187,0.0371490677220301,17.8117041754463,3.15174102464485,0.831503649430146,0.842713323549785
670.0,17.3614016155533,-23.7707566479236,54.7186417170986,65.2530861250223,54.6035965661229,21.2791524934398,54.3393665964485,17.8117041753188,17.9514154231127,-22.9342488910621,17.7988278841624,-23.2042971984039,0.67456488945942,0.637491533393033,1.42414890570256,2.06164043909559,3.05625221725925,0.0086390853882503,0,14.1761310819155,20.5192192308796,6,-20,2.5,437.592014876488,497.397463069935,423.605909364486,258.756409481144,314.119301784239,437.319424307768,2000.0,0.025,0.253596243577078,0.0371490697376373,17.8117041753188,3.15174102464623,0.83150364943004,0.842713314198273
680.0,17.3614016155078,-23.7707566480055,54.7186417169732,65.2530861249502,54.6035965659979,21.2791524933272,54.3393665963241,17.8117041752222,17.9514154230665,-22.9342488911437,17.798827884116,-23.2042971969565,0.67456488329329,0.637491527565087,1.42414889268115,2.06164042024623,3.05625221725315,0.0086390853092764,0,14.1761310818377,20.5192192307674,6,-20,2.5,437.592014876488,497.397463069966,423.605909364556,258.756409481516,314.119301785829,437.319424309679,2000.0,0.025,0.25359624357742,0.0371490712673221,17.8117041752222,3.15174102464726,0.831503649429977,0.842713306496925
690.0,17.3614016154732,-23.7707566480686,54.7186417168782,65.253086124896,54.6035965659032,21.2791524932412,54.3393665962298,17.8117041751489,17.9514154230314,-22.9342488912056,17.7988278840809,-23.2042971958604,0.674564878888898,0.637491523402206,1.42414888337995,2.06164040678215,3.05625221724849,0.008639085252866,0,14.1761310817788,20.5192192306824,6,-20,2.5,437.592014876487,497.397463069989,423.605909364611,258.756409481799,314.119301787036,437.319424311125,2000.0,0.025,0.253596243576709,0.037149072425791,17.8117041751489,3.15174102464807,0.831503649429926,0.842713300996016
700.0,17.3614016154471,-23.7707566481159,54.7186417168061,65.2530861248563,54.6035965658314,21.2791524931768,54.3393665961583,17.8117041750934,17.9514154230048,-22.9342488912525,17.7988278840542,-23.2042971950293,0.674564875805806,0.637491520488146,1.42414887686892,2.06164039735707,3.05625221724497,0.0086390852133783,0,14.1761310817341,20.519219230618,6,-20,2.5,437.592014876488,497.397463070008,423.605909364653,258.756409482013,314.11930178795,437.319424312222,2000.0,0.025,0.253596243576677,0.0371490733041924,17.8117041750934,3.15174102464866,0.83150364942986,0.842713297145434
710.0,17.3614016154276,-23.7707566481505,54.7186417167523,65.2530861248246,54.6035965657778,21.2791524931284,54.3393665961049,17.811704175052,17.951415422985,-22.9342488912875,17.7988278840343,-23.2042971944114,0.674564871401551,0.637491516325651,1.42414886756917,2.06164038389482,3.05625221724239,0.0086390851569714,0,14.1761310817008,20.5192192305698,6,-20,2.5,437.592014876487,497.39746307002,423.605909364681,258.756409482171,314.119301788629,437.319424313039,2000.0,0.025,0.253596243577313,0.0371490739573517,17.811704175052,3.1517410246491,0.831503649429869,0.842713291644117
720.0,17.3614016154127,-23.7707566481778,54.7186417167113,65.253086124803,54.6035965657369,21.2791524930914,54.3393665960643,17.8117041750205,17.9514154229699,-22.9342488913142,17.7988278840192,-23.2042971939354,0.674564869199395,0.637491514244282,1.4241488629188,2.06164037716308,3.05625221724033,0.0086390851287668,0,14.1761310816754,20.5192192305332,6,-20,2.5,437.592014876487,497.397463070032,423.605909364705,258.756409482293,314.119301789152,437.319424313666,2000.0,0.025,0.253596243576965,0.0371490744602454,17.8117041750205,3.15174102464944,0.831503649429805,0.8427132888936
730.0,17.3614016154012,-23.7707566481993,54.7186417166797,65.2530861247832,54.6035965657054,21.2791524930623,54.3393665960328,17.811704174996,17.9514154229582,-22.9342488913348,17.7988278840074,-23.2042971935712,0.67456486963968,0.637491514660195,1.42414886384746,2.06164037850766,3.05625221723877,0.0086390851344043,0,14.1761310816557,20.5192192305049,6,-20,2.5,437.592014876486,497.397463070038,423.605909364722,258.756409482388,314.11930178955,437.319424314148,2000.0,0.025,0.253596243576197,0.0371490748452743,17.811704174996,3.15174102464971,0.831503649429803,0.842713289444091
740.0,17.3614016153924,-23.7707566482147,54.7186417166556,65.2530861247698,54.6035965656814,21.2791524930413,54.339366596009,17.8117041749775,17.9514154229493,-22.9342488913504,17.7988278839986,-23.2042971932946,0.674564867877967,0.637491512995169,1.42414886012748,2.06164037312265,3.05625221723763,0.0086390851118413,0,14.1761310816407,20.5192192304833,6,-20,2.5,437.592014876487,497.397463070044,423.605909364736,258.75640948246,314.119301789855,437.319424314513,2000.0,0.025,0.253596243576567,0.0371490751376484,17.8117041749775,3.15174102464992,0.831503649429804,0.842713287243593
750.0,17.3614016153858,-23.7707566482262,54.7186417166374,65.2530861247592,54.6035965656633,21.2791524930248,54.3393665959909,17.8117041749635,17.9514154229426,-22.9342488913622,17.7988278839918,-23.204297193085,0.674564867437496,0.637491512578802,1.42414885919706,2.06164037177586,3.05625221723675,0.0086390851061995,0,14.1761310816295,20.5192192304672,6,-20,2.5,437.592014876487,497.397463070049,423.605909364747,258.756409482512,314.119301790086,437.319424314789,2000.0,0.025,0.253596243576968,0.0371490753591139,17.8117041749635,3.15174102465007,0.831503649429792,0.842713286693588
760.0,17.3614016153808,-23.7707566482353,54.7186417166236,65.2530861247517,54.6035965656495,21.279152493012,54.3393665959772,17.8117041749529,17.9514154229375,-22.9342488913713,17.7988278839867,-23.2042971929249,0.674564866997046,0.637491512162489,1.42414885826678,2.06164037042927,3.05625221723606,0.0086390851005581,0,14.176131081621,20.5192192304548,6,-20,2.5,437.592014876487,497.397463070053,423.605909364754,258.756409482554,314.119301790263,437.319424315,2000.0,0.025,0.25359624357694,0.0371490755282196,17.8117041749529,3.15174102465018,0.831503649429776,0.84271328614354
770.0,17.361401615377,-23.770756648243,54.7186417166132,65.2530861247439,54.603596565639,21.2791524930026,54.3393665959669,17.8117041749448,17.9514154229337,-22.934248891378,17.7988278839828,-23.2042971928044,0.674564866556594,0.637491511746178,1.42414885733662,2.0616403690828,3.05625221723556,0.008639085094917,0,14.1761310816145,20.5192192304455,6,-20,2.5,437.592014876486,497.397463070054,423.60590936476,258.756409482586,314.119301790398,437.319424315159,2000.0,0.025,0.253596243576141,0.0371490756556625,17.8117041749448,3.15174102465027,0.831503649429775,0.842713285593454
780.0,17.361401615375,-23.7707566476646,54.7186417166015,65.2530861251783,54.6035965656275,21.2791524929985,54.3393665959556,17.811704174936,17.9514154229312,-22.9342488913823,17.798827883979,-23.2042971927545,0.674564863030726,0.637491508420389,1.42414884989627,2.06164035831666,3.05625221725009,0.0086390850497828,0,14.1761310816074,20.5192192304395,6,-20,2.5,437.592014877204,497.397463070626,423.605909364784,258.756409482608,314.119301790743,437.31942431523,2000.0,0.025,0.253596244158246,0.0371490757123141,17.811704174936,3.15174102464996,0.831503649435515,0.8427132811948
790.0,17.3614016153694,-23.7707566481936,54.7186417165852,65.2530861248505,54.6035965656111,21.2791524929929,54.3393665959393,17.8117041749234,17.9514154229259,-22.9342488913918,17.798827883975,-23.2042971924327,0.674564873603619,0.63749151840589,1.42414887221243,2.06164039061832,3.05625221723265,0.008639085185155,0,14.176131081597,20.5192192304341,6,-20,2.5,437.592014876564,497.397463070219,423.605909364819,258.75640948263,314.119301791176,437.319424315641,2000.0,0.025,0.25359624363935,0.0371490760413415,17.8117041749234,3.15174102465004,0.83150364942893,0.842713294396672
800.0,17.3614016153663,-23.7707566482178,54.718641716581,65.2530861247861,54.603596565607,21.2791524929809,54.339366595935,17.8117041749201,17.9514154229228,-22.9342488913973,17.7988278839718,-23.2042971924135,0.674564866996995,0.637491512162459,1.42414885826545,2.06164037042791,3.05625221723427,0.0086390851005529,0,14.1761310815943,20.5192192304237,6,-20,2.5,437.592014876542,497.397463070138,423.605909364798,258.756409482654,314.119301790938,437.319424315671,2000.0,0.025,0.253596243620763,0.0371490760661572,17.8117041749201,3.15174102465036,0.831503649429703,0.842713286144056
810.0,17.3614016153654,-23.7707566482617,54.7186417165802,65.2530861247295,54.6035965656062,21.2791524929755,54.3393665959342,17.8117041749194,17.9514154229219,-22.9342488913989,17.798827883971,-23.204297192419,0.674564865235274,0.637491510497251,1.42414885454627,2.06164036504352,3.05625221723408,0.0086390850779934,0,14.1761310815941,20.5192192304186,6,-20,2.5,437.592014876488,497.397463070066,423.605909364785,258.75640948267,314.119301790837,437.319424315667,2000.0,0.025,0.253596243578365,0.0371490760620006,17.8117041749194,3.15174102465048,0.83150364942974,0.842713283943213
820.0,17.3614016153653,-23.7707566482632,54.7186417165804,65.2530861247262,54.6035965656064,21.2791524929742,54.3393665959344,17.8117041749196,17.9514154229218,-22.9342488913991,17.7988278839709,-23.2042971924306,0.674564864794851,0.637491510081065,1.42414885361639,2.06164036369746,3.05625221723406,0.0086390850723533,0,14.1761310815942,20.5192192304166,6,-20,2.5,437.592014876487,497.397463070062,423.60590936478,258.756409482678,314.119301790805,437.319424315653,2000.0,0.025,0.253596243577107,0.037149076050639,17.8117041749196,3.15174102465051,0.831503649429773,0.842713283393036
830.0,17.3614016153653,-23.770756648264,54.7186417165806,65.2530861247262,54.6035965656066,21.2791524929734,54.3393665959345,17.8117041749197,17.9514154229217,-22.9342488913991,17.7988278839709,-23.2042971924321,0.67456486479486,0.637491510081076,1.42414885361635,2.06164036369743,3.05625221723398,0.0086390850723533,0,14.1761310815942,20.5192192304163,6,-20,2.5,437.592014876486,497.397463070062,423.605909364779,258.756409482681,314.119301790803,437.319424315651,2000.0,0.025,0.253596243576368,0.0371490760491611,17.8117041749197,3.15174102465052,0.831503649429756,0.842713283393031
840.0,17.3614016153652,-23.7707566482643,54.7186417165806,65.2530861247265,54.6035965656066,21.2791524929739,54.3393665959346,17.8117041749197,17.9514154229217,-22.9342488913992,17.7988278839708,-23.2042971924296,0.674564864794858,0.637491510081074,1.42414885361635,2.06164036369743,3.05625221723398,0.0086390850723533,0,14.1761310815942,20.5192192304162,6,-20,2.5,437.592014876486,497.397463070062,423.605909364779,258.756409482682,314.119301790808,437.319424315654,2000.0,0.025,0.253596243576112,0.0371490760517972,17.8117041749197,3.15174102465054,0.831503649429757,0.842713283393035
850.0,17.3614016153652,-23.7707566482634,54.7186417165806,65.2530861247263,54.6035965656066,21.2791524929734,54.3393665959345,17.8117041749197,17.9514154229217,-22.9342488913992,17.7988278839708,-23.204297192431,0.674564864354449,0.637491509664874,1.42414885268656,2.06164036235144,3.056252217234,0.0086390850667131,0,14.1761310815942,20.5192192304162,6,-20,2.5,437.592014876487,497.397463070062,423.605909364779,258.756409482682,314.119301790808,437.319424315653,2000.0,0.025,0.253596243577025,0.0371490760503264,17.8117041749197,3.15174102465054,0.83150364942978,0.842713282842859
860.0,17.3614016153652,-23.7707566482636,54.7186417165805,65.2530861247266,54.6035965656065,21.2791524929727,54.3393665959345,17.8117041749197,17.9514154229217,-22.9342488913992,17.7988278839708,-23.2042971924286,0.67456486479486,0.637491510081092,1.42414885361633,2.06164036369742,3.05625221723396,0.0086390850723533,0,14.1761310815943,20.5192192304162,6,-20,2.5,437.592014876486,497.397463070062,423.605909364778,258.756409482683,314.11930179081,437.319424315655,2000.0,0.025,0.253596243576798,0.0371490760527706,17.8117041749197,3.15174102465053,0.831503649429774,0.84271328339304
870.0,17.3614016153652,-23.7707566482645,54.7186417165805,65.2530861247272,54.6035965656065,21.2791524929735,54.3393665959345,17.8117041749197,17.9514154229216,-22.9342488913993,17.7988278839708,-23.2042971924286,0.674564864794868,0.637491510081085,1.42414885361634,2.06164036369743,3.05625221723394,0.0086390850723533,0,14.1761310815942,20.5192192304162,6,-20,2.5,437.592014876486,497.397463070063,423.605909364778,258.756409482682,314.11930179081,437.319424315656,2000.0,0.025,0.253596243576002,0.0371490760528026,17.8117041749197,3.15174102465053,0.831503649429736,0.842713283393034
880.0,17.3614016153652,-23.7707566482642,54.7186417165805,65.2530861247274,54.6035965656065,21.2791524929731,54.3393665959345,17.8117041749197,17.9514154229216,-22.9342488913993,17.7988278839708,-23.2042971924289,0.674564865235269,0.637491510497282,1.42414885454613,2.06164036504341,3.05625221723395,0.0086390850779936,0,14.1761310815943,20.5192192304162,6,-20,2.5,437.592014876486,497.397463070063,423.605909364779,258.756409482682,314.119301790809,437.319424315654,2000.0,0.025,0.253596243576286,0.0371490760525433,17.8117041749197,3.15174102465053,0.831503649429745,0.842713283943228
890.0,17.3614016153652,-23.7707566482646,54.7186417165805,65.2530861247262,54.6035965656065,21.2791524929732,54.3393665959344,17.8117041749196,17.9514154229216,-22.9342488913993,17.7988278839708,-23.2042971924281,0.674564865235261,0.637491510497278,1.42414885454612,2.0616403650434,3.05625221723397,0.0086390850779935,0,14.1761310815942,20.5192192304162,6,-20,2.5,437.592014876486,497.397463070062,423.605909364779,258.756409482683,314.119301790809,437.319424315655,2000.0,0.025,0.253596243575942,0.0371490760533959,17.8117041749196,3.15174102465053,0.831503649429749,0.842713283943215
900.0,17.3614016153652,-23.7707566482636,54.7186417165805,65.2530861247263,54.6035965656065,21.2791524929734,54.3393665959344,17.8117041749196,17.9514154229216,-22.9342488913993,17.7988278839708,-23.2042971924279,0.674564864794854,0.637491510081079,1.42414885361633,2.06164036369741,3.05625221723398,0.0086390850723533,0,14.1761310815942,20.5192192304162,6,-20,2.5,437.592014876487,497.397463070062,423.605909364779,258.756409482683,314.11930179081,437.319424315656,2000.0,0.025,0.253596243576883,0.0371490760535629,17.8117041749196,3.15174102465053,0.831503649429771,0.84271328339304
910.0,17.3614016153652,-23.7707566482636,54.7186417165804,65.2530861247264,54.6035965656065,21.279152492973,54.3393665959344,17.8117041749196,17.9514154229216,-22.9342488913993,17.7988278839708,-23.2042971924272,0.674564864794851,0.637491510081081,1.42414885361633,2.06164036369741,3.056252217234,0.0086390850723533,0,14.1761310815942,20.5192192304162,6,-20,2.5,437.592014876487,497.397463070062,423.605909364778,258.756409482682,314.11930179081,437.319424315657,2000.0,0.025,0.253596243576933,0.0371490760542201,17.8117041749196,3.15174102465053,0.831503649429773,0.84271328339304
920.0,17.3614016153652,-23.7707566482637,54.7186417165804,65.2530861247275,54.6035965656064,21.2791524929734,54.3393665959344,17.8117041749196,17.9514154229216,-22.9342488913993,17.7988278839708,-23.2042971924285,0.674564864794865,0.637491510081087,1.42414885361634,2.06164036369742,3.05625221723395,0.0086390850723533,0,14.1761310815942,20.5192192304162,6,-20,2.5,437.592014876487,497.397463070063,423.605909364779,258.756409482682,314.11930179081,437.319424315656,2000.0,0.025,0.253596243576855,0.0371490760529909,17.8117041749196,3.15174102465053,0.83150364942975,0.842713283393039
930.0,17.3614016153652,-23.7707566482635,54.7186417165804,65.2530861247275,54.6035965656065,21.2791524929734,54.3393665959344,17.8117041749196,17.9514154229216,-22.9342488913993,17.7988278839708,-23.204297192428,0.674564864794873,0.63749151008109,1.42414885361633,2.06164036369742,3.0562522172339,0.0086390850723533,0,14.1761310815942,20.5192192304162,6,-20,2.5,437.592014876486,497.397463070064,423.605909364779,258.756409482683,314.11930179081,437.319424315656,2000.0,0.025,0.253596243577022,0.0371490760535096,17.8117041749196,3.15174102465053,0.831503649429751,0.842713283393041
940.0,17.3614016153651,-23.7707566482639,54.7186417165805,65.2530861247259,54.6035965656065,21.2791524929732,54.3393665959344,17.8117041749196,17.9514154229216,-22.9342488913993,17.7988278839707,-23.2042971924273,0.674564864354445,0.637491509664877,1.42414885268654,2.06164036235142,3.05625221723399,0.0086390850667131,0,14.1761310815942,20.5192192304162,6,-20,2.5,437.592014876486,497.397463070062,423.605909364778,258.756409482683,314.119301790811,437.319424315657,2000.0,0.025,0.253596243576673,0.0371490760541349,17.8117041749196,3.15174102465055,0.831503649429774,0.842713282842862
950.0,17.3614016153651,-23.770756648263,54.7186417165804,65.2530861247268,54.6035965656064,21.2791524929734,54.3393665959344,17.8117041749196,17.9514154229216,-22.9342488913993,17.7988278839708,-23.2042971924273,0.674564865235258,0.637491510497279,1.42414885454613,2.0616403650434,3.05625221723399,0.0086390850779935,0,14.1761310815942,20.5192192304161,6,-20,2.5,437.592014876487,497.397463070062,423.605909364779,258.756409482682,314.119301790811,437.319424315657,2000.0,0.025,0.253596243577533,0.0371490760541882,17.8117041749196,3.15174102465054,0.831503649429799,0.842713283943232
960.0,17.3614016153651,-23.7707566482644,54.7186417165804,65.2530861247262,54.6035965656064,21.279152492973,54.3393665959344,17.8117041749196,17.9514154229216,-22.9342488913993,17.7988278839708,-23.2042971924278,0.674564864794854,0.637491510081086,1.42414885361633,2.06164036369742,3.05625221723399,0.0086390850723533,0,14.1761310815942,20.5192192304161,6,-20,2.5,437.592014876487,497.397463070062,423.605909364778,258.756409482682,314.11930179081,437.319424315657,2000.0,0.025,0.253596243576109,0.0371490760537085,17.8117041749196,3.15174102465054,0.831503649429758,0.84271328339304
970.0,17.3614016153651,-23.7707566482644,54.7186417165804,65.2530861247265,54.6035965656065,21.2791524929731,54.3393665959344,17.8117041749196,17.9514154229216,-22.9342488913994,17.7988278839707,-23.2042971924269,0.674564864794849,0.637491510081077,1.42414885361633,2.06164036369741,3.056252217234,0.0086390850723533,0,14.1761310815942,20.5192192304161,6,-20,2.5,437.592014876487,497.397463070062,423.605909364778,258.756409482683,314.119301790812,437.319424315658,2000.0,0.025,0.253596243576141,0.037149076054618,17.8117041749196,3.15174102465054,0.831503649429758,0.84271328339304
980.0,17.3614016153651,-23.7707566482643,54.7186417165805,65.2530861247265,54.6035965656065,21.2791524929731,54.3393665959344,17.8117041749196,17.9514154229216,-22.9342488913994,17.7988278839707,-23.2042971924275,0.674564864794862,0.637491510081079,1.42414885361633,2.06164036369741,3.05625221723394,0.0086390850723533,0,14.1761310815942,20.5192192304161,6,-20,2.5,437.592014876486,497.397463070062,423.605909364778,258.756409482683,314.119301790811,437.319424315656,2000.0,0.025,0.253596243576339,0.0371490760540496,17.8117041749196,3.15174102465055,0.831503649429769,0.842713283393041
990.0,17.3614016153651,-23.770756648264,54.7186417165805,65.2530861247265,54.6035965656065,21.2791524929738,54.3393665959344,17.8117041749196,17.9514154229216,-22.9342488913994,17.7988278839707,-23.2042971924274,0.674564864794862,0.63749151008108,1.42414885361633,2.06164036369741,3.05625221723395,0.0086390850723533,0,14.1761310815942,20.5192192304162,6,-20,2.5,437.592014876487,497.397463070063,423.605909364779,258.756409482683,314.11930179081,437.319424315657,2000.0,0.025,0.25359624357651,0.0371490760541136,17.8117041749196,3.15174102465055,0.831503649429757,0.842713283393043
1000.0,17.3614016153651,-23.7707566482636,54.7186417165804,65.2530861247256,54.6035965656064,21.2791524929731,54.3393665959344,17.8117041749196,17.9514154229216,-22.9342488913994,17.7988278839707,-23.2042971924269,0.671939168571061,0.637491510081076,1.42414885361633,2.06164036369741,3.06819494997095,0.0086390850723533,0,14.1761310815942,20.5192192304162,6,-20,2.5,437.592014876487,497.397463070062,423.605909364778,258.756409482683,314.11930179081,437.319424315657,2028.30154953881,0.025,0.25359624357694,0.037149076054618,17.8117041749196,3.15174102465054,0.831503649429782,0.830954631558271
1010.0,17.1033563020059,-24.1780531756482,55.3507706660142,67.6147347972101,55.223982372203,21.882881597502,54.9391741190969,18.275419421295,17.7640481726938,-23.2661595682834,17.5949202828158,-21.2903978362969,0.73020741625322,0.700640936791311,1.50694114243494,2.20758207922625,3.0232260452155,0.0091646049175599,0,14.5622659945047,21.1281575304137,6,-20,2.5,437.664379669905,499.831157328528,423.380405430993,258.949842849125,320.099397325007,440.122474531464,2173.87101759534,0.025,0.314954540459183,2.31422678311389,18.275419421295,3.23625197818761,0.821790732687488,0.835708174442423
1020.0,16.7603500582348,-24.7568770155814,56.1641382891601,70.6047657450944,56.030495201815,22.8308263639056,55.7343543906381,18.8840972722375,17.4746724631864,-23.7838700544532,17.2895935637041,-20.4555351455575,0.781739164620316,0.750114689958435,1.55623772567529,2.30635241563373,2.950283828691,0.00945628776715,0,15.0670562277026,22.0708776730375,6,-20,2.5,437.718194280582,502.894316503952,423.569880908386,258.99814155402,326.188245661841,441.770588962808,2315.00691109036,0.025,0.367185191432384,3.69871780502208,18.8840972722375,3.35101224580719,0.811354978336246,0.827166024488059
1030.0,16.4222310054588,-25.3588049070662,56.9729595105601,73.5982767288243,56.833771751889,23.8088559578042,56.5209102725458,19.4794766535139,17.1869973397649,-24.3048215285404,16.9868164590759,-20.2510559289366,0.832830256701045,0.796173451554025,1.60013093632555,2.39630438787957,2.87730226969859,0.009700416710282,0,15.5238331307312,23.0169285600805,6,-20,2.5,437.737589414385,505.960875100927,423.884663806817,258.929798040125,330.121364473368,442.636388952562,2451.34591643405,0.025,0.396662140548244,4.45530922402412,19.4794766535139,3.46925819589446,0.801341209050529,0.818487209723816
1040.0,16.1482676241106,-25.862920155256,57.8472803021805,76.5143396883605,57.7018413520777,24.6705008311116,57.3869762697414,20.1274863632771,16.9621383538927,-24.7165057354597,16.7481608099826,-20.2105494892959,0.885892982855574,0.848073777655583,1.63753460463785,2.48560838229343,2.80576596766955,0.0099579346034039,0,15.8803741807374,23.884311383948,6,-20,2.5,437.737085396463,508.867829423632,423.702199056298,259.256993312722,331.851647489153,443.169272117955,2583.33769487916,0.025,0.411181030386583,4.93611182513084,20.1274863632771,3.58225920257911,0.791871784858568,0.811259315382333
1050.0,15.8918398030511,-26.327050961634,58.600110553536,79.1883892822099,58.44890851846,25.5840524862037,58.1264712348225,20.6746413706198,16.7531868857268,-25.1026809411448,16.5259832094413,-20.1875902580815,0.936616627838768,0.89204904180278,1.67809050103786,2.57013954284064,2.74406781435346,0.0101933553576642,0,16.338480777791,24.7915905990638,6,-20,2.5,437.748855031538,511.575709998529,424.062912641567,259.436992897082,334.483790720097,443.644003558323,2710.75908767065,0.025,0.438373140756799,5.37312317901964,20.6746413706198,3.68743400888582,0.783443063913661,0.80465245844624
1060.0,15.6601757670749,-26.7527264736655,59.4252546254966,81.9034442803332,59.2690271767686,26.4578614867289,58.9448280099764,21.1941402679574,16.566540492848,-25.4506405602552,16.3270527015543,-20.1774061691199,0.987972656962111,0.938542497127286,1.7078515323716,2.64639402949889,2.67861059802627,0.0104102446506404,0,16.7136522436816,25.6448687487949,6,-20,2.5,437.754337388403,514.272994898724,424.117332988363,260.062443820458,336.700106415438,444.053927973057,2833.82828188415,0.025,0.461602725537631,5.75751606120161,21.1941402679574,3.79467354066591,0.775540550484949,0.798117195654992
1070.0,15.4019717355159,-27.2212011234164,60.3304085751663,84.8642869569876,60.1704392593574,27.3509408874395,59.8454705341428,21.1497074756165,16.3465924589495,-25.8644078512482,16.097165131149,-20.1769245409762,1.03980314260022,0.985267847646505,1.74202753065471,2.72729537830122,2.62289587958073,0.0105718321607449,0,17.1568168978816,26.5322608586271,6,-20,2.5,437.770282042377,517.211700672086,424.014246090375,259.23414892584,340.660297699917,444.511261372051,2952.55122650845,0.025,0.499245467433411,6.1946311004258,21.1497074756165,3.91705747881932,0.768185420537554,0.791452796891035
1080.0,15.1503545334536,-27.6953948629046,61.1567266618659,87.6986776107485,60.993403774574,28.2308965039501,60.6679829512561,20.8591579651579,16.1323169910288,-26.2714629339083,15.8724825528957,-20.1788991230846,1.09032324717137,1.02755467220136,1.78534302647085,2.81289769867221,2.57987501043358,0.0107124212762599,0,17.5891963688657,27.4044400141174,6,-20,2.5,437.767795198908,520.058545900207,424.136751405573,257.475734215426,341.688770792129,444.952145106865,3066.85459907681,0.025,0.524290708815592,6.62384965199229,20.8591579651579,4.03665317051329,0.761043119915287,0.785300239737641
1090.0,14.9431392528414,-28.0915498819478,61.9563734375017,90.3146241445788,61.7894389427159,29.0779257678957,61.463138589227,20.5851991372363,15.9626355629181,-26.5966357286667,15.6926093786107,-20.1835416691505,1.14009294578856,1.06905916881471,1.829363838393,2.89842300720771,2.54226904737401,0.0108657969839863,0,18.0070309192626,28.2455902033591,6,-20,2.5,437.761346715687,522.657876909292,424.270324630315,255.910484934335,341.516458842058,445.299349708962,3176.91428275023,0.025,0.543871375569271,6.96764724502023,20.5851991372363,4.1461417436581,0.75453490007414,0.779908717631593
1100.0,14.7633955463105,-28.4333479118585,62.7574337553201,92.8225947350657,62.5869275390483,29.910563451407,62.2598727160381,20.3383716727004,15.819413330635,-26.8730878904533,15.5396873572937,-20.1888184939471,1.18933997407856,1.11011001721953,1.87164934202546,2.981759359245,2.50707066459707,0.011019339131741,0,18.4197213293909,29.0727390432382,6,-20,2.5,437.759544841923,525.125766376672,424.383788663882,254.53246458273,341.349919109925,445.591491065094,3282.81902041573,0.025,0.566138984842297,7.26091659776847,20.3383716727004,4.25088073800229,0.748562789059652,0.775007976819699
1110.0,14.6017404680154,-28.7403795587166,63.5815087688632,95.2890012473302,63.4077813548553,30.7304196118052,63.082195364388,20.1217878987378,15.6929161769505,-27.1187945190642,15.4038616093132,-20.1937517338343,1.23817337222799,1.15126457510313,1.91037047096972,3.06163504607285,2.47270302749582,0.0111652980597802,0,18.8116564808379,29.8812701299512,6,-20,2.5,437.759646539177,527.528877653583,424.417920029422,253.318997211474,341.145277062898,445.84953551883,3384.64572541586,0.025,0.589329042377358,7.52296786867137,20.1217878987378,4.35437877478622,0.743010973905073,0.770335641455936
