time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
1920.0,14.5663283127589,-28.5811389202432,91.216197455603,141.34525241785,90.9782811946478,51.0073989990181,90.6118183027756,16.6456256315662,16.3312550597579,-25.8934135476525,15.9014545812645,-26.7145048131683,2.35276994059211,2.27135361116382,2.71726070454503,4.98861431570885,2.1203153906554,0.0150651827118364,0,27.0266078543141,49.5979753675573,6,-20,2.5,438.022282411993,566.725185473206,415.956777641069,235.589851031535,287.335230573037,437.049101160204,4981.50162018853,0.0265354234675509,0.821266663542467,0.0323924692888546,16.6456256315662,6.26212697510773,0.675650906695976,0.709177768956528
1930.0,14.5649871977528,-28.5833551251091,91.2098611942906,141.353657287774,90.9717858206252,51.0165144273664,90.6050101763186,16.6622618600435,16.3309334244273,-25.8940220287966,15.9008890255768,-26.7155959117615,2.35321740974677,2.27147855736814,2.71816479617212,4.98964335354025,2.120349498042,0.0150697029611549,0,27.0360118985749,49.608730871816,6,-20,2.5,438.022665808529,566.738833995834,416.007358848426,235.634540407432,287.369901508628,437.055705532884,4983.4744170073,0.0265460130052836,0.821806162965686,0.0323909183494209,16.6622618600435,6.26226854551325,0.675595056747194,0.709178705562036
1940.0,14.5636831721925,-28.5855101592894,91.2037959050926,141.361952508724,90.965565891361,51.0254100495312,90.5984862642439,16.6784125255435,16.3306211602527,-25.8946127896019,15.9003395654526,-26.7166559845,2.35365383752406,2.27160395582838,2.71904270933665,4.99064666516504,2.12038260920092,0.0150740996009924,0,27.0451425055357,49.6192132211448,6,-20,2.5,438.023038520295,566.752204700105,416.056374371451,235.677925156638,287.40352663961,437.062136989199,4985.39438575475,0.0265562951284802,0.822330801146503,0.0323894122801143,16.6784125255435,6.26241279947882,0.675540712363106,0.709179486719638
1950.0,14.5624160622137,-28.5876039566154,91.1979922434132,141.370134255232,90.9596119170639,51.0340934124313,90.5922367528822,16.6940914362894,16.3303189216484,-25.8951845912401,15.8998066283464,-26.7176842043664,2.35407961313418,2.27172969356085,2.71989556977019,4.99162526333104,2.12041480478448,0.0150783772692078,0,27.054009658516,49.6294319729003,6,-20,2.5,438.023401001397,566.765297856836,416.103880318223,235.720041844796,287.43611381481,437.068350898784,4987.26285688526,0.0265662830773643,0.822840986537869,0.0323879521932895,16.6940914362894,6.2625591697007,0.675487835152063,0.709180148031003
1960.0,14.5611854223111,-28.5896370004583,91.1924357742581,141.378193609484,90.9539093171402,51.0425694490413,90.586246748132,16.7093141610101,16.3300270566647,-25.8957367744592,15.8992903494482,-26.7186803082338,2.35449485751292,2.27185537627941,2.72072425177306,4.99257962805247,2.12044618068361,0.0150825394135261,0,27.0626227932096,49.6393942191405,6,-20,2.5,438.023753667247,566.778110168911,416.149935828323,235.760932545951,287.467684848225,437.074321240453,4989.08112371818,0.0265759894567171,0.823337136855205,0.0323865384000861,16.7093141610101,6.26270685589445,0.675436388798615,0.7091806880177
1970.0,14.5599905928537,-28.5916102323661,91.1871091894708,141.386119039734,90.9484406404941,51.0508413497038,90.5804985004578,16.7240971672179,16.3297456652486,-25.896269149398,15.8987906302552,-26.719644483923,2.35489967215775,2.27198058987701,2.72152961587851,4.99351020575552,2.12047683593249,0.0150865895951164,0,27.070990786522,49.6491053531259,6,-20,2.5,438.024096873918,566.790636644217,416.194600638011,235.800642234086,287.498271218863,437.08003682256,4990.85045121421,0.0265854260508703,0.823819652387101,0.0323851705727236,16.7240971672179,6.26285495227085,0.675386338097144,0.709181125241247
1980.0,14.558830756828,-28.5935249173593,91.1819941186137,141.393898319671,90.9431873789805,51.0589112727001,90.5749732218391,16.7384570862193,16.3294746556336,-25.8967818889302,15.8983071935662,-26.7205772641424,2.35529411196338,2.27210489185471,2.72231244077584,4.99441733263055,2.12050686462558,0.015090531092089,0,27.0791219531457,49.6585696942283,6,-20,2.5,438.024430949343,566.802871996593,416.23793309621,235.839216565751,287.527910221601,437.085497657983,4992.57207788136,0.0265946037036169,0.824288934175655,0.0323838478960248,16.7384570862193,6.26300254749853,0.675337648983116,0.709181476677551
1990.0,14.5577049855262,-28.5953825702678,91.1770723034383,141.40151982936,90.9381311423933,51.06678089946,90.5696522600405,16.752410304635,16.3292137963559,-25.8972754302721,15.8978396336182,-26.721479429782,2.35567817220765,2.27222780661272,2.72307338808883,4.99530119470155,2.1205363506935,0.01509436667636,0,27.0870241236099,49.6677909987287,6,-20,2.5,438.024756178163,566.81481162317,416.279989239972,235.876700617497,287.556642128834,437.090711631245,4994.24722583861,0.0266035323670342,0.8247453638308,0.0323825692061313,16.752410304635,6.26314878575228,0.675290287574589,0.709181743450521
2000.0,14.556612283881,-28.5971848452063,91.1723265430305,141.40897340302,90.9332546049571,51.0744518237058,90.5645180461973,16.7659725561,16.3289627605891,-25.8977503911139,15.8973874595978,-26.7223519259757,2.35605206508296,2.27234910036817,2.72381330861054,4.99616240897871,2.12056536569058,0.0150981002885608,0,27.0947046548912,49.6767728097218,6,-20,2.5,438.025072829968,566.826452146551,416.32082183955,235.913137657304,287.584507989931,437.095691935446,4995.87709697894,0.0266122210954306,0.825189320894083,0.032381333109555,16.7659725561,6.26329291218318,0.675244220791343,0.709181987924671
2010.0,14.5555516209214,-28.5989334908446,91.1677411809701,141.416250863052,90.9285419922086,51.081925819421,90.559554579744,16.7791587570325,16.3287211614998,-25.8982075027345,15.8969501291009,-26.7231957978289,2.35641581905992,2.27246839598043,2.72453277341839,4.99700116939882,2.12059396689688,0.0151017344152548,0,27.1021705023883,49.6855187109166,6,-20,2.5,438.025381144128,566.83779181326,416.360480168518,235.94856862899,287.611547961546,437.100454693079,4997.4628770846,0.0266206781474583,0.825621164959962,0.0323801377942061,16.7791587570325,6.26343429334071,0.675199415542561,0.709182208279549
2020.0,14.5545219578783,-28.6006302838878,91.1633024123804,141.423346215953,90.9239793881594,51.0892050016735,90.5547477345615,16.7919828714037,16.3284885813224,-25.8986475549923,15.896527076128,-26.7240121365585,2.35676946530931,2.27258535390818,2.72523228953,4.99781764343818,2.12062219788742,0.0151052712643287,0,27.1094282542807,49.6940324804345,6,-20,2.5,438.025681344962,566.848830572305,416.399009834897,235.983031740835,287.637800254131,437.10501729188,4999.00573315634,0.0266289110599237,0.826041244398141,0.0323789809473283,16.7919828714037,6.26357242623377,0.675155839068142,0.709182392803865
2030.0,14.5535222683447,-28.6022769894718,91.158998368421,141.43025565506,90.919554819482,51.0962919013018,90.5500853415782,16.8044578681681,16.3282645930578,-25.8990713552708,15.8961177317565,-26.7248020383834,2.35711319113333,2.27269981882113,2.72591248087785,4.99861229969898,2.12065008948322,0.0151087137504766,0,27.1164841706918,49.7023181683972,6,-20,2.5,438.025973643249,566.859570034012,416.436452861021,236.016562333155,287.663300448318,437.10939708164,5000.50681126614,0.0266369267395735,0.826449894478948,0.0323778610281238,16.8044578681681,6.26370693551626,0.675113458937985,0.70918256545499
2040.0,14.5525515503341,-28.6038753351472,91.154819033925,141.43697740638,90.9152581724707,51.10318948524,90.5455571036158,16.8165957645357,16.3280487751849,-25.89947970064,15.8957215376876,-26.7255665791152,2.35744716804957,2.27281165077503,2.72657389660482,4.99938554737986,2.1206776614706,0.0151120644174119,0,27.1233442310842,49.7103801285213,6,-20,2.5,438.026258239811,566.870013324251,416.472847986846,236.049192998763,287.688081246006,437.113610532014,5001.96723687653,0.0266447315688506,0.826847438556428,0.032376776565286,16.8165957645357,6.26383756268723,0.675072243058371,0.709182734595979
2050.0,14.5516088357886,-28.6054269908353,91.1507561022608,141.44351149597,90.9110810473853,51.1099011296704,90.541154448135,16.8284076787038,16.3278407222606,-25.8998733577966,15.8953379561629,-26.7263067950581,2.35777156690647,2.27292073683048,2.72721703571649,5.00013777254697,2.1207049243992,0.015115325563705,0,27.1300141636997,49.7182230032296,6,-20,2.5,438.026535327784,566.880164875524,416.508230956467,236.080953738894,287.712172394226,437.117672671499,5003.38811266829,0.0266523314892923,0.82723418851802,0.0323757261388664,16.8284076787038,6.2639641520656,0.675032159769017,0.709182898748611
2060.0,14.5506931950598,-28.6069335587697,91.1468027614212,141.44985945444,90.9070165439294,51.1164305687127,90.5368703111232,16.839903914108,16.3276400506571,-25.9002530522045,15.8949664751498,-26.7270236729931,2.35808660288953,2.27302703082023,2.72784240764622,5.00086943846645,2.1207318816614,0.015118499568585,0,27.136499473533,49.7258516882787,6,-20,2.5,438.026805094393,566.890030177171,416.542634887801,236.111872213809,287.735600865657,437.121596890856,5004.77051745391,0.0266597320809926,0.827610445583531,0.0323747083945918,16.839903914108,6.26408663419328,0.674993177972139,0.709183061813448
2070.0,14.549803743159,-28.6083964023202,91.142953493337,141.456024278728,90.9030590601386,51.1227818183654,90.5326989347878,16.8510940402226,16.327446405071,-25.9006194557737,15.8946066136255,-26.7277181399688,2.35839254125592,2.27313055910229,2.72845054241491,5.00158110151719,2.12075853108562,0.0151215889480988,0,27.1428054615489,49.7332712633852,6,-20,2.5,438.027067905283,566.899615834122,416.576090515172,236.141973982866,287.758390867487,437.125394376455,5006.11550324388,0.0266669386198777,0.827976658583278,0.0323737220590203,16.8510940402226,6.26420500937619,0.674955267377718,0.709183236627645
2080.0,14.5489396275473,-28.6098174590716,91.1392037962072,141.462009069057,90.8992040136553,51.1289591299644,90.5286355868603,16.8619870236837,16.3272594498846,-25.9009732032022,15.8942579162065,-26.7283910736563,2.35868957514806,2.27323128462138,2.72904186740111,5.0022731520225,2.12078486492166,0.0151245956587001,0,27.148937258611,49.7404869760738,6,-20,2.5,438.027323390438,566.908928041556,416.608626736393,236.17128289036,287.780564386621,437.129075310152,5007.42409954088,0.0266739561618205,0.828332635942701,0.0323727659252846,16.8619870236837,6.2643193338738,0.674918396881045,0.709183408140347
2090.0,14.5481000469686,-28.611197623085,91.1355500216115,141.467818822914,90.8954476791801,51.1349668995706,90.5246763981992,16.8725912751938,16.3270788846013,-25.9013148627657,15.8939199612227,-26.7290432867576,2.35897799666365,2.27332929706939,2.72961689470733,5.00294619177672,2.12081087608807,0.0151275221406011,0,27.1548998213548,49.747504145127,6,-20,2.5,438.027572274835,566.917974870636,416.640270700702,236.199821211539,287.802141560742,437.132647425341,5008.69730655381,0.0266807895521133,0.828679124652211,0.0323718388751502,16.8725912751938,6.26442970060558,0.674882538481478,0.70918359068073
2100.0,14.5472842305765,-28.6125383665627,91.1319891244884,141.473458173858,90.8917869374076,51.1408095952218,90.5208181101886,16.8829147528429,16.3269044263073,-25.9016449694984,15.8935923504175,-26.7296755468734,2.35925803449199,2.2734246265782,2.73017605326784,5.00360067984604,2.12083655399035,0.0151303703816333,0,27.16069795034,49.7543281108526,6,-20,2.5,438.02781454771,566.926763627248,416.671048186343,236.227609962121,287.823140671895,437.136117539454,5009.93609834988,0.0266874434783727,0.829016231487742,0.0323709398517735,16.8829147528429,6.26453623095786,0.674847663255784,0.709183776322749
2110.0,14.5464914461806,-28.6138408004509,91.1285185395808,141.47893237188,90.8882191513884,51.1464917188682,90.5170579506604,16.8929650377324,16.3267358173957,-25.9019640105757,15.893274712273,-26.7302885700791,2.35952995858065,2.27351735853923,2.73071980634344,5.00423716488267,2.12086188890473,0.0151331425714758,0,27.1663363040211,49.7609642014438,6,-20,2.5,438.028050531482,566.935302119291,416.700983781173,236.254669114812,287.843578697617,437.139491032532,5011.14142251374,0.0266939224942137,0.82934434541448,0.0323700678686123,16.8929650377324,6.26463906274169,0.6748137439468,0.709183970048984
2120.0,14.5457209888557,-28.6151064654461,91.1251360290287,141.484246271554,90.8847420137514,51.1520177501007,90.5133934806221,16.902749389528,16.3265728160075,-25.9022724433976,15.8929666953724,-26.7308830337267,2.35979401104014,2.27360755187441,2.73124857806968,5.00485612994409,2.12088686831528,0.015135840693135,0,27.1718194027898,49.7674176857167,6,-20,2.5,438.028279991476,566.943597496194,416.730101069423,236.281017768193,287.863471427586,437.142772580264,5012.31420016034,0.026700231036595,0.829663369976544,0.0323692219917007,16.902749389528,6.26473834462003,0.674780752243706,0.709184167112582
2130.0,14.5449721895827,-28.6163362411652,91.1218396019017,141.489405396742,90.8813534660722,51.1573921243745,90.5098225131802,16.9122748041092,16.3264152030763,-25.9025706822572,15.8926679713887,-26.7314595706711,2.36005043762487,2.27369528707916,2.73176278845316,5.00545807553232,2.12091148381124,0.015138466719711,0,27.1771516415758,49.7736937554609,6,-20,2.5,438.028503379154,566.95165759687,416.758422761622,236.306674309695,287.882833717406,437.145965582283,5013.45532707069,0.0267063734434312,0.829973796324932,0.0323684013479557,16.9122748041092,6.26483422685155,0.6747486627938,0.709184367313072
2140.0,14.5442444065527,-28.6175311916597,91.1186273973597,141.494414871936,90.8780515822276,51.162619169926,90.5063429975742,16.9215480054721,16.3262627725277,-25.9028591168824,15.8923782293298,-26.7320187803707,2.36029947667306,2.27378063985273,2.7322628467059,5.00604348655864,2.12093572702684,0.0151410225713754,0,27.182337264627,49.7797974670553,6,-20,2.5,438.028720872847,566.959489700877,416.785970763565,236.331656411553,287.901679787877,437.149073192632,5014.56566894574,0.0267123539343188,0.830275875560716,0.0323676051098687,16.9215480054721,6.26492685699833,0.674717450381019,0.7091845697185
2150.0,14.5435370156798,-28.6186924151327,91.1154976125435,141.499279667218,90.8748344950116,51.1677031472472,90.502952943322,16.9305755923161,16.32611532951,-25.9031381157828,15.8920971709509,-26.7325612377373,2.3605413684331,2.27386369130437,2.73274916248035,5.00661285378472,2.12095959034518,0.0151435101828331,0,27.1873804367479,49.7857337918705,6,-20,2.5,438.028932572507,566.967100866803,416.812766511612,236.355981427648,287.920023272153,437.152098017028,5015.64607567512,0.0267181766861007,0.830569788510047,0.0323668324827793,16.9305755923161,6.26501637904929,0.674687089944751,0.709184775162093
2160.0,14.5428494202455,-28.6198209112592,91.1124485095549,141.504004601309,90.8717004043237,51.1726481754529,90.4996504308274,16.9393639353269,16.3259726917949,-25.9034080235969,15.8918245138698,-26.7330874871186,2.36077632196602,2.27394449928724,2.73322210595041,5.00716660523765,2.12098306758166,0.0151459312832894,0,27.19228517608,49.7915075335333,6,-20,2.5,438.029138632026,566.974497932405,416.838830685843,236.379666120243,287.937877269382,437.155042324424,5016.69736681719,0.0267238457551195,0.830855758543951,0.0323660827138141,16.9393639353269,6.26510292974049,0.674657557549513,0.709184978102541
2170.0,14.5421810462947,-28.6209176403926,91.1094783684773,141.508594273948,90.8686475297661,51.1774582349155,90.496433563203,16.9479192264316,16.3258346875742,-25.9036691652605,15.8915599890188,-26.7335980472121,2.36100458754184,2.27402316640912,2.73368209296537,5.00770525937449,2.12100615382042,0.0151482878685726,0,27.1970553731538,49.7971233369076,6,-20,2.5,438.029339200833,566.981687456487,416.864183343899,236.402726796272,287.955254441992,437.157908138843,5017.72033594978,0.0267293650999889,0.83113400181972,0.0323653550848988,16.9479192264316,6.26518663730237,0.674628830053389,0.709185188076911
2180.0,14.541531335611,-28.6219835353933,91.1065854589074,141.513053105988,90.8656740815844,51.1821372045207,90.4933004361692,16.9562475419818,16.3257011523366,-25.9039218519152,15.8913033366407,-26.7340934187899,2.3612263405199,2.27409972673739,2.73412945221769,5.00822917895508,2.1210288454822,0.0151505814614452,0,27.2016948290727,49.8025857296494,6,-20,2.5,438.029534425654,566.988675783087,416.888844134747,236.425179477689,287.972167198602,437.160697368293,5018.71575868561,0.0267347386171451,0.831404729885584,0.032364648901936,16.9562475419818,6.26526762252301,0.674600884874115,0.709185394287563
2190.0,14.5408997499056,-28.6230194137542,91.1037680341576,141.517385553097,90.8627782554386,51.1866888294323,90.4902491338228,16.9643548040089,16.3255719306008,-25.9041663776274,15.8910543081326,-26.7345740811368,2.3614417969387,2.27417425834438,2.73456455381571,5.00873881216009,2.12105113861085,0.015152813824059,0,27.206207225326,49.807899089334,6,-20,2.5,438.029724542962,566.995469306596,416.912832197075,236.447039799238,287.988627985242,437.163411844704,5019.68438701598,0.0267399701086456,0.83166822891986,0.0323639635000781,16.9643548040089,6.2653459965398,0.674573699309799,0.709185599966666
2200.0,14.5402857643378,-28.624026394697,91.1010243660899,141.521594842026,90.8599582664165,51.1911167092616,90.487277761777,16.9722468020203,16.325446868199,-25.90440303399,15.8908126611421,-26.7350405015122,2.36165114141251,2.2742468114855,2.73498774649996,5.00923455798546,2.12107303663377,0.015154986624937,0,27.2105961435423,49.8130676267152,6,-20,2.5,438.029909410649,567.002072904149,416.936166033383,236.468323059532,288.004647528426,437.16605327887,5020.62695176056,0.0267450632898005,0.831924455949835,0.0323632982302797,16.9722468020203,6.26542186602196,0.674547254696376,0.709185804627456
2210.0,14.5396888778368,-28.6250050695099,91.0983527229909,141.525685595265,90.8572123283716,51.1954243619493,90.4843844278951,16.9799291771957,16.3253258268326,-25.9046320825766,15.8905781680658,-26.7354931187437,2.36185456463904,2.27431744914827,2.73539935776645,5.00971680691472,2.12109453389665,0.0151571014121051,0,27.2148650496898,49.8180954586048,6,-20,2.5,438.030089445227,567.008493165152,416.958863799217,236.489044181738,288.020238445195,437.168623356099,5021.54416166376,0.0267500217837783,0.83217384726175,0.032362652482643,16.9799291771957,6.26549532719743,0.674521527919678,0.709186006675274
2220.0,14.5391085982417,-28.6259563400336,91.0957513277901,141.529661121726,90.854538610638,51.1996151456099,90.4815671978125,16.9874074271575,16.3252086648233,-25.9048537913665,15.8903506031496,-26.7359323681237,2.36205225311584,2.27438623147088,2.7357997291385,5.01018596060938,2.12111563323814,0.0151591598247522,0,27.2190173029572,49.8229865265946,6,-20,2.5,438.030264684384,567.014735091676,416.980943129327,236.509217732553,288.035411742958,437.171124049363,5022.43670500344,0.0267548491216506,0.832416510474438,0.0323620256513379,16.9874074271575,6.26556646937811,0.674496500097089,0.709186209564341
2230.0,14.5385444501762,-28.6268809977048,91.0932184707764,141.53352502348,90.8519353510554,51.2036923365937,90.4788242074373,16.994686965323,16.3250952512089,-25.9050684080703,15.8901297518298,-26.7363586633773,2.36224433084669,2.27445316402607,2.73618911712189,5.01064228114796,2.12113633450948,0.0151611630557372,0,27.2230561955232,49.8277446652921,6,-20,2.5,438.030435256702,567.020804009086,417.002421140671,236.528858059607,288.050178220088,437.173556448124,5023.30525485741,0.0267595487700637,0.832652629280489,0.0323614171599544,16.994686965323,6.2656353793156,0.67447215131822,0.70918639764449
2240.0,14.5379959699596,-28.6277798136188,91.0907523984621,141.537280552954,90.8494007451815,51.2076591121987,90.4761535533695,17.0017730560878,16.3249854555617,-25.9052761793954,15.8899154035258,-26.7367724105705,2.36243106757091,2.27451839438994,2.73656795258749,5.01108634697744,2.12115664061678,0.0151631132575384,0,27.2269849038587,49.8323736116346,6,-20,2.5,438.030601288653,567.026704836456,417.023314651452,236.547979137685,288.064549009561,437.175922848753,5024.15046426491,0.0267641241029551,0.832882383843014,0.0323608264422717,17.0017730560878,6.26570213574734,0.674448463198634,0.709186602442975
2250.0,14.5374627110964,-28.6286535322349,91.0883514090636,141.540930928329,90.8469330417823,51.211518521644,90.47355338826,17.0086708095296,16.324879154714,-25.9054773383187,15.8897073569195,-26.7371739979197,2.36261253966848,2.27458188919676,2.73693643506208,5.01151832425885,2.12117655354612,0.0151650113206548,0,27.2308065046695,49.8368769449181,6,-20,2.5,438.03076289979,567.032442423075,417.043639836507,236.566594538536,288.078534543843,437.178224756367,5024.97296502097,0.0267685783911099,0.83310594578171,0.0323602529562947,17.0086708095296,6.26576681359507,0.674425417366558,0.709186798611538
2260.0,14.5369442390465,-28.6295028761827,91.0860138209134,141.544479232161,90.8445305109111,51.2152735323249,90.4710218882409,17.0153852239988,16.3247762293445,-25.9056721105462,15.8895054166353,-26.7375638021963,2.36278891427754,2.27464370560253,2.73729486787546,5.01193857347799,2.1211960760407,0.0151668587193171,0,27.2345239911131,49.8412581513859,6,-20,2.5,438.030920208693,567.038021440796,417.063412479387,236.584717547712,288.092145133573,437.180463859984,5025.77337302242,0.0267729148300375,0.833323484118289,0.032359696175746,17.0153852239988,6.26582948404347,0.674402996094564,0.709186989797552
2270.0,14.5364401320232,-28.6303285470121,91.0837379815528,141.547928435982,90.8421914530853,51.2189270223736,90.4685572622981,17.0219211706528,16.3246765643421,-25.9058607138238,15.8893093936152,-26.7379421880024,2.3629603547766,2.27470390055408,2.73764354757917,5.01234744813325,2.12121521125018,0.0151686568992103,0,27.2381402691841,49.8455206129983,6,-20,2.5,438.031073330342,567.043446409463,417.082647924233,236.602361121669,288.1053908412,437.182641833911,5026.55228718239,0.0267771365326188,0.833535162871726,0.0323591555908465,17.0219211706528,6.26589021481944,0.674381182159929,0.709187180098251
2280.0,14.5359499806756,-28.6311312254498,91.0815222711749,141.551281408314,90.8399142027103,51.2224817839368,90.4661577556632,17.0282833948032,16.3245800486851,-25.906043358165,15.8891191049391,-26.7383095081151,2.36312699551086,2.27476250640656,2.73798273457645,5.01274524098301,2.12123396267129,0.0151704071145014,0,27.2416581599768,49.8496676109619,6,-20,2.5,438.031222376516,567.04872170495,417.101361081245,236.619537890145,288.118281475793,437.184760329332,5027.31028984361,0.0267812465301681,0.833741141448172,0.0323586307076802,17.0282833948032,6.26594907056371,0.674359958832839,0.709187366398636
2290.0,14.535473387725,-28.6319115719058,91.0793651052942,141.554540922257,90.8376971307218,51.2259405270726,90.4638216524031,17.0344765182807,16.324486575311,-25.9062202460975,15.888934373635,-26.7386661038517,2.36328898258359,2.27481957009945,2.73831270034298,5.01313227044242,2.1212523340933,0.0151721106891244,0,27.2450804023505,49.8537023299705,6,-20,2.5,438.031367455996,567.053851567087,417.119566436274,236.636260161305,288.13082659603,437.186820971244,5028.04794727234,0.0267852477741915,0.833941574871318,0.0323581210483042,17.0344765182807,6.26600611316928,0.674339309861088,0.709187550535778
2300.0,14.5350099676216,-28.6326702271113,91.0772649366106,141.557709661691,90.8355386464233,51.2293058831929,90.4615472772096,17.0405050414791,16.3243960409895,-25.9063915729019,15.8887550284961,-26.7390123054215,2.3634464497865,2.27487512988524,2.73863369953811,5.01350882942335,2.12127032955464,0.0151737688618284,0,27.2484096554065,49.8576278619875,6,-20,2.5,438.031508674589,567.058840106328,417.13727806066,236.65253992632,288.143035511985,437.188825354313,5028.76581011199,0.0267891431381382,0.834136613843238,0.0323576261496363,17.0405050414791,6.26606140205584,0.674319219454978,0.70918773200479
2310.0,14.5345593461734,-28.6334078127171,91.0752202559735,141.560790226747,90.833437198419,51.2325804083943,90.4593329962722,17.0463733460558,16.3243083461914,-25.9065575268612,15.8885809038871,-26.7393484322978,2.36359952881396,2.27492922505346,2.73894598186682,5.01387520692028,2.12128795330917,0.0151753828514781,0,27.2516485011491,49.8614472099773,6,-20,2.5,438.031646135248,567.063691309955,417.154509622861,236.66838886578,288.154917288592,437.19077503966,5029.46441387245,0.0267929354194984,0.834326404901702,0.0323571455635658,17.0463733460558,6.26611499439448,0.674299672272095,0.709187910959659
2320.0,14.5341211602155,-28.6341249318403,91.0732295928598,141.563785138197,90.8313912750632,51.2357665862593,90.4571772176763,17.0520856974331,16.3242233949684,-25.9067182894865,15.8884118395706,-26.7396747935527,2.36374834548464,2.27498189219045,2.73924978773409,5.01423167992454,2.12130520979655,0.0151769538325882,0,27.254799446862,49.8651632910885,6,-20,2.5,438.031779938153,567.068409047256,417.171274399224,236.683818355686,288.166480749115,437.192671552026,5030.1442793599,0.0267966273417079,0.834511090545107,0.0323566788561926,17.0520856974331,6.26616694528157,0.674280653403613,0.709188087023885
2330.0,14.5336950572436,-28.6348221752347,91.0712915129968,141.56669683327,90.8293994020495,51.2388668317807,90.455078388924,17.0576462487693,16.3241410948094,-25.9068740357887,15.8882476805781,-26.7399916881037,2.36389302092788,2.27503316602206,2.73954534988989,5.01457851591195,2.1213221036304,0.0151784829434783,0,27.2578649279818,49.8687789413651,6,-20,2.5,438.031910174391,567.072997065657,417.187585295995,236.698839477891,288.177734525772,437.194516423318,5030.80591328334,0.0268002215570387,0.834690803810929,0.0323562256073124,17.0576462487693,6.26621730773186,0.674262148334288,0.70918825957381
2340.0,14.5332806952,-28.6355000945104,91.0694046282449,141.569527707455,90.8274601522819,51.2418834866545,90.4530350068088,17.0630590377116,16.3240613565877,-25.9070249343786,15.8880882767588,-26.7402994055844,2.36403367966194,2.27508308802897,2.73983290175431,5.01491598978327,2.12133863951567,0.0151799713349126,0,27.2608473078258,49.8722969096143,6,-20,2.5,438.032036957394,567.077459036795,417.203454808838,236.713463009386,288.188686834898,437.196310964698,5031.44980780105,0.0268037206440338,0.834865695487643,0.0323557854099157,17.0630590377116,6.26626613344934,0.674244143053448,0.709188430226796
2350.0,14.5328777422926,-28.6361592550847,91.0675675801762,141.572280040958,90.8255721294307,51.2448188352818,90.4510456008671,17.068327998164,16.3239840944634,-25.907171147651,15.8879334833613,-26.7405982252209,2.36417043610276,2.27513169158559,2.74011266387495,5.01524435546054,2.12135482234012,0.0151814200893743,0,27.263748883422,49.8757198769105,6,-20,2.5,438.032160362086,567.081798475029,417.21889512398,236.727699455613,288.199345935279,437.198056720861,5032.07644224094,0.0268071271165311,0.835035881531553,0.0323553578710403,17.068327998164,6.26631347177425,0.674226623831159,0.709188598557226
2360.0,14.5324858761805,-28.6368001875021,91.0657790490965,141.574956075982,90.823733976875,51.2476750930932,90.4491087422512,17.0734569570772,16.3239092255865,-25.9073128323463,15.8877831599255,-26.7408884179686,2.36430339646139,2.27517900530926,2.74038484432371,5.01556384963297,2.12137065705682,0.0151828302277654,0,27.2665718854379,49.8790504428637,6,-20,2.5,438.032280482981,567.086018827442,417.23391805452,236.741559040174,288.209719685809,437.19975500693,5032.6862825843,0.0268104434205462,0.835201493414985,0.0323549426091745,17.0734569570772,6.26635937065372,0.674209577366364,0.709188762786448
2370.0,14.5321047839712,-28.6374234100373,91.0640377513286,141.577557983261,90.8219443749952,51.2504544163168,90.4472230409856,17.0784496409652,16.3238366701114,-25.9074501395227,15.88763717062,-26.7411702458613,2.3644326761918,2.27522506903359,2.74064965984562,5.01587472887922,2.12138614873057,0.0151842028243635,0,27.2693184816156,49.8822911366936,6,-20,2.5,438.032397408045,567.090123434263,417.248535084104,236.755051722029,288.219815777867,437.201407154429,5033.27978226759,0.0268136719384721,0.835362655525355,0.032354539255266,17.0784496409652,6.26640387645508,0.674192990733305,0.709188924919218
2380.0,14.531734162386,-28.6380294252265,91.0623424398296,141.580087867443,90.8202020418121,51.2531588984843,90.4453871466682,17.0833096714308,16.3237663511926,-25.9075832145644,15.8874953842166,-26.7414439620586,2.36455837860972,2.27526991334228,2.74090731082995,5.01617722417223,2.12140130247982,0.0151855388682278,0,27.2719907748657,49.8854444134855,6,-20,2.5,438.032511222337,567.094115535169,417.262757353818,236.768187183204,288.229641682046,437.203014449636,5033.85738171295,0.0268168149865038,0.835519488286227,0.0323541474523594,17.0833096714308,6.26644703393596,0.674176851380299,0.709189084342276
2390.0,14.5313737166018,-28.6386187214427,91.0606918996035,141.582547774969,90.8185057282733,51.2557905781402,90.4435997435109,17.0880405780029,16.3236981946438,-25.9077121978263,15.8873576735534,-26.7417098118819,2.36468060476511,2.27531356881699,2.74115799306793,5.01647156188493,2.12141612350359,0.0151868393277833,0,27.2745908110444,49.8885126631754,6,-20,2.5,438.032622008739,567.097998281365,417.27659570325,236.780974863096,288.239204675108,437.204578144143,5034.41950993297,0.026819874822961,0.835672108961774,0.0323537668544986,17.0880405780029,6.26648888642706,0.674161147087871,0.709189240675358
2400.0,14.5310231606032,-28.6391917723337,91.0590849491444,141.584939691083,90.8168542197432,51.2583514360665,90.4418595519257,17.0926457937335,16.3236321290014,-25.9078372245131,15.887223915663,-26.7419680325668,2.36479945738769,2.27535606987682,2.74140190220561,5.01675797208243,2.12143061704871,0.0151881051755482,0,27.2771205765619,49.8914982074511,6,-20,2.5,438.032729847828,567.101774731178,417.290060657721,236.793423946311,288.248511829972,437.206099450108,5034.96658396586,0.026822853645193,0.83582063148879,0.0323533971267977,17.0926457937335,6.2665294757788,0.674145865985961,0.709189394985619
2410.0,14.5306822175655,-28.6397490361797,91.0575204425509,141.587265537516,90.8152463381796,51.2608433921379,90.4401653308264,17.0971286488119,16.3235680855219,-25.9079584246854,15.8870939918616,-26.7422188530892,2.36491503220725,2.27539744647346,2.74163922353643,5.01703667000989,2.12144478836829,0.015189337331441,0,27.2795819953749,49.8944032960848,6,-20,2.5,438.032834817762,567.105447846118,417.303162412407,236.805543345023,288.257570004305,437.207579540578,5035.49900815807,0.0268257535854667,0.835965166326137,0.0323530379460237,17.0971286488119,6.26656884234076,0.674130996571242,0.709189547220061
2420.0,14.5303506161398,-28.6402909618164,91.0559972528984,141.589527197723,90.8136809250379,51.2632683320442,90.4385158596046,17.1014924188035,16.3235059974435,-25.9080759246554,15.8869677863004,-26.7424624969618,2.36502741806453,2.27543772343172,2.74187013321774,5.01730785664946,2.12145864285813,0.0151905366686029,0,27.281976955641,49.8972301382767,6,-20,2.5,438.032936995622,567.10902053058,417.315910973444,236.817341829086,288.266385938492,437.209019565211,5036.0171798959,0.0268285767419479,0.836105822174403,0.0323526889963546,17.1014924188035,6.26660702541868,0.674116527550029,0.709189695862032
2430.0,14.5300280954783,-28.6408179808872,91.0545142951278,141.591726482119,90.8121568648149,51.2656280703708,90.4369099629836,17.1057402572685,16.3234458008667,-25.9081898453207,15.8868451878334,-26.7426991786281,2.36513671001904,2.27547693403195,2.74209481195014,5.01757174598209,2.12147218582629,0.0151917040900422,0,27.2843072732863,49.8999808594659,6,-20,2.5,438.033036455298,567.112495577199,417.328315965416,236.828827843638,288.27496611909,437.210420628523,5036.5214816508,0.0268313251353104,0.836242703374808,0.032352349974559,17.1057402572685,6.26664406268173,0.674102448053905,0.709189842366794
2440.0,14.52971440146,-28.6413305135745,91.0530705091482,141.593865154121,90.8106730676731,51.2679243777186,90.4353464926887,17.109875245075,16.323387434015,-25.9083003035636,15.8867260885521,-26.7429291062893,2.36524299294636,2.2755151034636,2.74231342705808,5.01782853052168,2.12148542263348,0.0151928404285092,0,27.2865747191214,49.9026575331958,6,-20,2.5,438.033133269174,567.115875707675,417.340386774506,236.84000964212,288.283316879556,437.211783806048,5037.01228682132,0.0268340007403099,0.836375911944007,0.0323520205863304,17.109875245075,6.26667999062658,0.674088747480764,0.709189985860097
2450.0,14.5294092873247,-28.641828967759,91.0516648629557,141.595944925644,90.8092284726511,51.270158975854,90.4338243308455,17.1139003810515,16.3233308372999,-25.9084074121282,15.8866103839869,-26.7431524815167,2.36534635447816,2.27555226137288,2.74252614728557,5.01807840865845,2.12149835864758,0.0151939465284211,0,27.2887810140908,49.9052621754298,6,-20,2.5,438.033227507691,567.119163565622,417.352132523599,236.850895260751,288.291444381563,437.213110142378,5037.48995865475,0.0268366054797597,0.836505547105865,0.0323517005463998,17.1139003810515,6.26671484451802,0.674075415522775,0.709190127079991
2460.0,14.5291125134655,-28.6423137393988,91.0502963518829,141.597967458458,90.8078220468936,51.2723335389314,90.4323423891736,17.1178185840147,16.3232759532423,-25.9085112797675,15.8864979729963,-26.7433694994632,2.36544687103736,2.27558842836709,2.74273312664594,5.01832155501303,2.12151099923553,0.0151950231562306,0,27.2909278306263,49.9077967460238,6,-20,2.5,438.03331923938,567.122361718639,417.363562079429,236.86149252376,288.299354619358,437.21440065165,5037.95485050291,0.026839141225767,0.836631705335066,0.0323513895785368,17.1178185840147,6.26674865842618,0.674062442158422,0.709190264166426
2470.0,14.528823847204,-28.6427852128714,91.0489639977848,141.599934365784,90.8064527848163,51.2744496948887,90.4308996081111,17.1216326950156,16.3232227263904,-25.9086120114005,15.8863887576503,-26.7435803490897,2.36554463315721,2.27562364030849,2.74293453382563,5.01855817413412,2.12152334975647,0.01519607116316,0,27.2930167941417,49.9102631504004,6,-20,2.5,438.033408530946,567.125472660704,417.37468406047,236.87180904924,288.30705342471,437.21565631874,5038.40730610743,0.0268416098011272,0.836754480476657,0.0323510874150656,17.1216326950156,6.26678146526683,0.674049817643982,0.709190400227491
2480.0,14.5285430625761,-28.6432437613132,91.0476668482982,141.601847213774,90.8051197073447,51.2765090267566,90.429494956016,17.12534547948,16.3231711032402,-25.9087097082617,15.8862826431172,-26.7437852133815,2.36563970997074,2.27565791409352,2.74313051105343,5.01878842514695,2.12153541555533,0.0151970912571852,0,27.2950494844352,49.9126632411202,6,-20,2.5,438.03349544735,567.128498814387,417.38550684429,236.881852254701,288.314546471417,437.216878100308,5038.8476598692,0.0268440129806381,0.83687396384255,0.0323507937967236,17.12534547948,6.26681329684232,0.67403753250572,0.709190532669387
2490.0,14.5282699401292,-28.6436897470334,91.0464039761288,141.603707522807,90.8038218611822,51.27851307392,90.4281274283974,17.1289596292227,16.3231210321616,-25.90880446804,15.8861795375598,-26.74398426955,2.3657321795997,2.27569127682863,2.74332120938008,5.01901248620871,2.12154720195672,0.0151980841983367,0,27.2970274370177,49.9149988193789,6,-20,2.5,438.033580051774,567.131442532824,417.396038574627,236.891629362293,288.32183927977,437.218066925613,5039.27623710424,0.0268463524923477,0.836990244213183,0.0323505084723514,17.1289596292227,6.26684418387941,0.67402557753209,0.70919066228489
2500.0,14.5280042667256,-28.6441235217806,91.0451744783758,141.605516768979,90.8025583181158,51.2804633333485,90.4267960471866,17.1324777644023,16.3230724633271,-25.9088963850152,15.8860793520317,-26.7441776892309,2.36582211899054,2.27572375599861,2.74350677693326,5.01923053293187,2.12155871425934,0.0151990507334918,0,27.2989521444188,49.9172716364704,6,-20,2.5,438.03366240575,567.134306101909,417.406287168204,236.901147403929,288.328937220774,437.219223697547,5039.69335429454,0.0268486300187791,0.837103407972851,0.0323502311985351,17.1324777644023,6.26687415606714,0.674013943766277,0.709190790183975
2510.0,14.5277458353472,-28.6445454271257,91.0439774758582,141.607276385371,90.8013281743236,51.2823612608118,90.4254998600089,17.1359024355094,16.323025348642,-25.9089855501887,15.8859820003783,-26.7443656386759,2.36590959882162,2.27575537451369,2.74368735305317,5.01944272756686,2.12156995773079,0.0151999915637551,0,27.3008250574649,49.9194833952457,6,-20,2.5,438.033742569139,567.137091742204,417.416260321462,236.910413226417,288.335845520279,437.220349293287,5040.09931933698,0.0268508471981505,0.837213539126115,0.0323499617393601,17.1359024355094,6.26690324209422,0.674002622498868,0.709190916245773
2520.0,14.527494444916,-28.6449557946883,91.042812112497,141.608987763506,90.8001305497396,51.2842082720257,90.424237939516,17.1392361251733,16.3229796416803,-25.9090720514054,15.8858873991438,-26.7445482789316,2.36599467841817,2.27578614576982,2.74386306243008,5.01964920819991,2.12158093760206,0.0152009073118522,0,27.302647586475,49.9216357514667,6,-20,2.5,438.033820600261,567.139801611068,417.425965516864,236.919433496195,288.342569263002,437.221444565289,5040.49443177506,0.0268530056255091,0.837320719438594,0.0323496998663586,17.1392361251733,6.26693146968355,0.673991605260596,0.709191037574032
2530.0,14.5272499001128,-28.6453549465493,91.0416775547075,141.610652254346,90.7989645874286,51.2860057437728,90.4230093827278,17.142481249969,16.3229352976202,-25.9091559734753,15.8857954674788,-26.7447257660181,2.36607743991909,2.27581610646371,2.74403405476909,5.0198501612328,2.12159165906441,0.0152017987417525,0,27.3044211024383,49.92373031514,6,-20,2.5,438.033896555824,567.142437804197,417.435410029051,236.928214704036,288.349113396256,437.222510341911,5040.87898302845,0.0268551068538584,0.837425028395725,0.0323494453579372,17.142481249969,6.26695886562815,0.673980883816204,0.709191158719518
2540.0,14.5270120111991,-28.6457431954732,91.0405729907698,141.612271169811,90.7978294529394,51.2877550150663,90.4218133103519,17.1456401622844,16.3228922731837,-25.9092373982878,15.8857061270505,-26.7448982511008,2.36615793379715,2.27584526414231,2.74420044164499,5.0200457057873,2.12160212726428,0.0152026664087286,0,27.3061469382125,49.925768651893,6,-20,2.5,438.033970491053,567.145002357829,417.444600931167,236.93676316993,288.355482734062,437.223547428271,5041.25325662885,0.0268571523953239,0.83752654334387,0.0323491979994515,17.1456401622844,6.26698545582431,0.673970450156712,0.709191275329166
2550.0,14.5267805943864,-28.6461208444166,91.0394976327274,141.613845780169,90.7967243362556,51.289457384241,90.4206488688426,17.1487151448435,16.3228505266731,-25.9093164047429,15.8856193021586,-26.7450658802673,2.36623623599905,2.27587365222536,2.74436236264134,5.0202360148667,2.12161234727567,0.0152035110257636,0,27.3078263857199,49.9277522796066,6,-20,2.5,438.034042459445,567.147497244554,417.453545079906,236.945085028095,288.361681946075,437.22455660441,5041.61752758779,0.0268591437175776,0.83762533922058,0.0323489575833094,17.1487151448435,6.26701126524262,0.673960296516221,0.709191391308917
2560.0,14.5265554695349,-28.6464881899111,91.0384507060005,141.615377329915,90.7956484411168,51.2911141257608,90.419515219137,17.1517084409947,16.3228100175373,-25.9093930695712,15.8855349188554,-26.7452287962263,2.36631239908651,2.27590128254658,2.74451992937694,5.02042121192352,2.12162232419591,0.0152043331529331,0,27.3094607125843,49.9296826880518,6,-20,2.5,438.034112513916,567.149924398238,417.462249203649,236.953186308808,288.367715619298,437.225538635999,5041.97206598674,0.0268610822633731,0.837721489907729,0.0323487239066651,17.1517084409947,6.2670363182054,0.673950415275765,0.709191503948274
2570.0,14.5263364626643,-28.646845518575,91.0374314482575,141.616866994735,90.7946009842463,51.2927264656711,90.4184115366802,17.154622213616,16.3227707063244,-25.9094674674245,15.8854529056091,-26.7453871370254,2.36638648687791,2.27592817895176,2.74467326571897,5.02060144467073,2.12163206327917,0.0152051334183139,0,27.3110511380935,49.9315613133011,6,-20,2.5,438.034180705315,567.15228566188,417.470719815802,236.961072829534,288.37358820194,437.226494377033,5042.31713227241,0.0268629694241935,0.837815066547364,0.0323484967732952,17.154622213616,6.26706063722554,0.673940799134573,0.709191614753892
2580.0,14.5261234060097,-28.6471931069905,91.0364391676938,141.618315999952,90.7935812535378,51.294295604842,90.4173370690554,17.1574585758984,16.3227325567442,-25.9095396669715,15.8853731944087,-26.7455410339189,2.36645855239728,2.27595435712719,2.74482247821137,5.02077683533856,2.12164156868599,0.0152059123653642,0,27.3125988583037,49.9333895503459,6,-20,2.5,438.034247082448,567.154582902151,417.478963153656,236.968750266761,288.379303940505,437.22742422653,5042.65298018159,0.0268648065575918,0.837906137549538,0.0323482759964406,17.1574585758984,6.26708424699397,0.67393144079736,0.709191721915777
2590.0,14.5259161346113,-28.6475312264616,91.0354731286976,141.619725433163,90.7925884934258,51.2958227104501,90.4162910214361,17.1602195804702,16.3226955314673,-25.9096097388483,15.8852957176507,-26.7456906173772,2.36652866234285,2.27597984535303,2.7449676929716,5.02094753832463,2.12165084590774,0.015206670634857,0,27.314105026045,49.9351687702192,6,-20,2.5,438.034311694059,567.156817839868,417.486985435135,236.976224145973,288.384867086171,437.228329160489,5042.97985700542,0.0268665949875489,0.83799477085233,0.032348061390536,17.1602195804702,6.26710716797992,0.673922333425282,0.709191828935773
2600.0,14.5257144889019,-28.6478601394646,91.0345326400222,141.621096401752,90.7916219933311,51.2973089125932,90.4152726449948,17.1629072289945,16.3226595954446,-25.9096777493765,15.8852204104463,-26.7458360126339,2.36659685918086,2.27600465065483,2.74510900417922,5.02111365483405,2.12165989968058,0.0152074087000878,0,27.3155707686836,49.9369002916654,6,-20,2.5,438.034374587261,567.158992196696,417.494792625228,236.983499852294,288.390281710503,437.229209785745,5043.29800328885,0.0268683360023285,0.838081032144455,0.0323478527773986,17.1629072289945,6.26712942138409,0.673913470205537,0.709191932182337
2610.0,14.5255183137088,-28.6481801022666,91.0336170259596,141.622429974648,90.790681058692,51.2987553140506,90.4142812079022,17.1655234724186,16.3226247146759,-25.9097437628935,15.8851472098405,-26.7459773411908,2.36666319895957,2.27602879389927,2.7452465209799,5.02127531487917,2.12166873473446,0.0152081271180493,0,27.3169971818493,49.938585403322,6,-20,2.5,438.03443580669,567.161107638925,417.502390544298,236.990582635895,288.39555179838,437.230066761491,5043.60765324365,0.0268700308570066,0.838164984298064,0.0323476499839011,17.1655234724186,6.26715102758464,0.673904844527241,0.709192032593021
2620.0,14.525327459071,-28.6484913112786,91.0327256357756,141.623727248959,90.789765020499,51.3001629875105,90.4133160049642,17.1680702045326,16.3225908567622,-25.9098078407064,15.8850760550999,-26.7461147202645,2.36672774275887,2.27605230277584,2.74538035677099,5.02143265954683,2.1216773559655,0.0152088264713244,0,27.3183853289672,49.9402253575036,6,-20,2.5,438.03449545476,567.163165854179,417.509784834464,236.997477593186,288.400681232281,437.230900708527,5043.90903418731,0.0268716807707151,0.838246739333613,0.0323474528433394,17.1680702045326,6.26717200643391,0.673896450168817,0.709192133275169
2630.0,14.5251417777685,-28.6487941502801,91.0318578323792,141.624989060881,90.7888732238348,51.301532970977,90.4123763460459,17.1705492646233,16.3225579890508,-25.9098700446039,15.8850068868405,-26.7462482644683,2.36679053005077,2.2760751819588,2.74551059987786,5.02158578183667,2.12168576732008,0.015209507205346,0,27.319736241953,49.9418213670204,6,-20,2.5,438.03455341117,567.165168203096,417.516980971969,237.004189675691,288.405673695768,437.231712330715,5044.20236693241,0.0268732869282918,0.838326216279857,0.0323472611922888,17.1705492646233,6.26719237754418,0.673888280496192,0.709192230710967
2640.0,14.5249611277613,-28.649088719729,91.0310129869626,141.62621656685,90.7880050223822,51.3028662895106,90.4114615501568,17.1729624657493,16.3225260817919,-25.9099304308806,15.8849396478841,-26.7463780841596,2.36685161088941,2.27609745140663,2.74563734859202,5.02173479999864,2.12169397392496,0.0152101698210591,0,27.3210509361287,49.9433746291269,6,-20,2.5,438.034609871899,567.167116434342,417.523984359954,237.01072376568,288.410532963997,437.232502123718,5044.48786899078,0.0268748504979017,0.838403606841862,0.0323470748736021,17.1729624657493,6.26721215886607,0.6738803297061,0.709192325619071
2650.0,14.5247853704633,-28.6493752863783,91.0301904953553,141.627410660844,90.7871597951046,51.3041639271161,90.4105709628735,17.1753115523343,16.3224951048729,-25.909989056519,15.884874282373,-26.7465042871488,2.36691103413849,2.27611912835886,2.74576069965256,5.02187982801143,2.12170198016728,0.0152108148134911,0,27.322330388235,49.9448862928076,6,-20,2.5,438.034664833022,567.169011961929,417.530800185129,237.017084561083,288.415262549602,437.233270739447,5044.76574956866,0.0268763726034603,0.838478929335846,0.0323468937335427,17.1753115523343,6.26723136855906,0.673872591868574,0.709192418532886
2660.0,14.5246143721631,-28.6496540707093,91.0293897708337,141.628572262764,90.786336938886,51.3054268397746,90.4097039486242,17.1775982198507,16.3224650298146,-25.9100459754103,15.8848107367093,-26.7466269768856,2.36696884352149,2.27614022666362,2.74588074228075,5.02202096894436,2.12170979043086,0.0152114426376361,0,27.323575546362,49.946357474391,6,-20,2.5,438.034718333417,567.170856222411,417.537433483664,237.023276628686,288.41986592268,437.234018744565,5045.03621187286,0.0268778543374052,0.83855223833098,0.0323467176247583,17.1775982198507,6.26725002388322,0.673865061269041,0.709192508917472
2670.0,14.5244480019595,-28.6499252888594,91.028610237872,141.629702274073,90.7855358621331,51.3066559639496,90.4088598839951,17.1798241296327,16.3224358288406,-25.9101012401163,15.8847489584903,-26.746746254514,2.36702508979912,2.27616076757054,2.74599757310214,5.02215834067269,2.12171740904483,0.0152120537905469,0,27.3247873387961,49.9477892672548,6,-20,2.5,438.034770410809,567.172650623809,417.543889188256,237.029304444376,288.424346462707,437.234746693708,5045.29945498863,0.0268792967706416,0.838623586970449,0.0323465464029233,17.1798241296327,6.26726814165959,0.673857732296529,0.709192598636642
2680.0,14.5242861329267,-28.6501891493163,91.027851337354,141.63080156782,90.7847559901272,51.3078522083624,90.408038163359,17.1819908951626,16.3224074751564,-25.9101549013408,15.8846888970131,-26.7468622178987,2.36707980829502,2.27618075838982,2.7461112697988,5.02229202818862,2.12172484028163,0.015212648665853,0,27.3259666662227,49.9491827323156,6,-20,2.5,438.034821103038,567.174396530637,417.550172085157,237.035172355831,288.428707454624,437.235455129382,5045.55567217541,0.0268807009433333,0.838693027877099,0.0323463799285015,17.1819908951626,6.26728573812609,0.673850599521607,0.709192685356752
2690.0,14.5241286433551,-28.6504455980485,91.0271125188774,141.631871321354,90.7839967573504,51.3090164595684,90.4072381911648,17.1841000873171,16.3223799443701,-25.9102070052415,15.8846305033544,-26.7469749614696,2.3671330380278,2.27620021472895,2.74622191147506,5.02242212620402,2.12173208920632,0.0152132276645175,0,27.3271144040293,49.950538904657,6,-20,2.5,438.034870740081,567.176095675681,417.556286853794,237.040884597625,288.432952267192,437.236144451005,5045.8050515794,0.0268820678686196,0.838760865467577,0.0323462180667846,17.1841000873171,6.26730282787209,0.673843658221665,0.709192768875595
2700.0,14.5239754081086,-28.6506956023847,91.0263932549111,141.632911355574,90.7832576212512,51.3101495622864,90.406459395413,17.1861532320343,16.3223532064841,-25.910257608585,15.8845737287255,-26.7470845793991,2.36718483652126,2.27621915483634,2.74632960591243,5.02254876074877,2.12173915752593,0.0152137913539918,0,27.3282314034261,49.9518587716079,6,-20,2.5,438.034918478256,567.17774811743,417.562237961304,237.04644528272,288.437083497915,437.236815567295,5046.04777570955,0.0268833985289438,0.838826389867954,0.0323460606834374,17.1861532320343,6.2673194285424,0.673836901574554,0.709192852384613
