time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
4290.0,14.5184948862414,-28.6596150985204,91.0003635696068,141.670021088366,90.7565103106404,51.3509255978176,90.3782782286532,17.2602921615018,16.3214342312978,-25.9119968708019,15.8825726977894,-26.7509482703985,2.36903669110882,2.27690169120271,2.75020255653119,5.02710424773391,2.1220035411866,0.0152341340430064,0,27.368405992656,49.9993412608798,6,-20,2.5,438.036651800487,567.236895629812,417.776369368526,237.247397471122,288.585927380472,437.26094754137,5054.79176029036,0.0269314892747286,0.841193519361415,0.0323405077501704,17.2602921615018,6.2678923870989,0.673593871690074,0.709196105651444
4300.0,14.5184928777324,-28.6596183620281,91.000353902297,141.670034643771,90.7565003775316,51.3509406449106,90.3782677638452,17.2603196215614,16.3214339096544,-25.9119974795601,15.882571976475,-26.7509496632149,2.36903737122213,2.27690194428389,2.75020398667178,5.02710593095567,2.12200364250155,0.0152341415814009,0,27.3684208137824,49.9993587783011,6,-20,2.5,438.036652442046,567.236917316759,417.77644840109,237.247471958501,288.585982364855,437.260956447016,5054.79499035716,0.0269315071020607,0.841194392765686,0.0323405057464186,17.2603196215614,6.26789258834627,0.673593782044878,0.709196107334567
4310.0,14.5184909226683,-28.6596215403521,91.0003445022244,141.670047837819,90.7564907187522,51.3509552907866,90.3782575875271,17.2603463492737,16.32143359653,-25.9119980721948,15.8825712742048,-26.7509510192582,2.3690380488363,2.27690220589145,2.7502053964508,5.02710760234224,2.12200374105921,0.0152341490190726,0,27.3684352408161,49.9993758270259,6,-20,2.5,438.036653064617,567.236938420572,417.776525302593,237.247544457806,288.586035808609,437.260964991034,5054.79813419489,0.0269315244537988,0.841195241274274,0.0323405037955524,17.2603463492737,6.26789278492725,0.67359369484789,0.709196113652698
4320.0,14.5184890189546,-28.659624632088,91.0003353338357,141.670060692744,90.7564812983982,51.3509695573968,90.3782476631476,17.2603723803326,16.3214332918508,-25.9119986488456,15.882570590771,-26.7509523389296,2.36903867470438,2.27690242746501,2.75020673051005,5.02710915797506,2.12200383710594,0.0152341560436323,0,27.368449289983,49.9993924368646,6,-20,2.5,438.036653674433,567.236958987172,417.776600241751,237.247615069672,288.586088001301,437.260973542994,5054.80119626914,0.0269315413544247,0.841196070604894,0.0323405018970071,17.2603723803326,6.26789297529724,0.673593609811076,0.709196109570283
4330.0,14.5184871648306,-28.6596276447715,91.0003264065349,141.670073203077,90.7564721257224,51.3509834466249,90.3782379996337,17.2603977293264,16.3214329949388,-25.9119992107959,15.8825699249112,-26.7509536246666,2.36903929779878,2.2769026565211,2.75020804534376,5.02711070186486,2.12200393068019,0.0152341629725277,0,27.368462971698,49.9994086065113,6,-20,2.5,438.036654266645,567.236979004918,417.776673202288,237.247683831273,288.586138761942,437.260981766388,5054.80417805235,0.026931557811761,0.841196876848787,0.0323405000473542,17.2603977293264,6.2678931608641,0.67359352705277,0.709196109725418
4340.0,14.5184853600782,-28.6596305772612,91.0003177178662,141.670085381003,90.7564631982113,51.3509969665236,90.3782285943489,17.2604224047602,16.3214327059506,-25.9119997577494,15.8825692767963,-26.7509548761392,2.36903991045198,2.27690288540178,2.75020933224158,5.02711221764336,2.12200402174071,0.0152341697564671,0,27.368476289379,49.9994243461713,6,-20,2.5,438.036654843059,567.236998490028,417.776744219512,237.247750765564,288.58618817166,437.260989772561,5054.80708047688,0.0269315738309956,0.841197661596706,0.0323404982469455,17.2604224047602,6.26789334155282,0.673593446500313,0.709196111711752
4350.0,14.5184836033893,-28.6596334316449,91.0003092612815,141.670097235621,90.7564545091419,51.3510101269839,90.3782194402215,17.2604464235241,16.3214324246807,-25.9120002900946,15.8825686459604,-26.750956094247,2.36904050968204,2.27690311096836,2.75021058820818,5.02711369917654,2.12200411036925,0.0152341763783081,0,27.3684892526298,49.9994396672825,6,-20,2.5,438.03665540413,567.237017457092,417.776813345866,237.247815918464,288.586236267085,437.26099756679,5054.80990565324,0.0269315894238383,0.841198425454564,0.0323404964944984,17.2604464235241,6.26789351747711,0.673593368092069,0.709196114503022
4360.0,14.518481893469,-28.6596362100366,91.0003010302853,141.670108775271,90.7564460518492,51.3510229374029,90.3782105302488,17.26046980284,16.3214321509112,-25.9120008082444,15.8825680319276,-26.7509572799091,2.36904108241823,2.27690332040194,2.75021179849522,5.02711511889716,2.12200419663709,0.0152341827560419,0,27.3685018708613,49.9994545808233,6,-20,2.5,438.036655950262,567.237035919739,417.776880631862,237.247879336767,288.586283081564,437.261005152307,5054.81265563662,0.026931604601671,0.841199168975834,0.0323404947888477,17.26046980284,6.26789368874861,0.673593291770677,0.709196114060076
4370.0,14.5184802303221,-28.6596389119052,91.0002930246494,141.670119998833,90.7564378261052,51.3510353976463,90.3782018642031,17.2604925427171,16.3214318846391,-25.912001312204,15.8825674346934,-26.7509584331342,2.36904164502785,2.27690352944543,2.75021298214347,5.0271165115889,2.12200428056629,0.0152341889951372,0,27.3685141440262,49.9994690866735,6,-20,2.5,438.036656482062,567.237053876718,417.776946077595,237.247941020527,288.586328614883,437.261012531054,5054.81533042084,0.0269316193644816,0.841199892681509,0.0323404931297304,17.2604925427171,6.26789385534952,0.673593217547053,0.709196115296156
4380.0,14.5184786108034,-28.659641543744,91.0002852292174,141.67013093,90.7564298163399,51.3510475310786,90.3781934256861,17.260514685952,16.3214316253602,-25.9120018029282,15.8825668531398,-26.7509595560809,2.36904219144422,2.2769037316075,2.75021413300265,5.02711786461016,2.12200436225474,0.015234195060937,0,27.3685260952146,49.9994832120195,6,-20,2.5,438.036656998933,567.237071365022,417.777009806151,237.248001085851,288.586372953437,437.261019713294,5054.81793503335,0.0269316337400294,0.841200596556661,0.0323404915142476,17.260514685952,6.26789401759375,0.67359314524986,0.709196116047993
4390.0,14.5184770337973,-28.6596441062251,91.0002776384016,141.670141573108,90.7564220168135,51.351059346194,90.378185208656,17.2605362481896,16.3214313729016,-25.9120022807438,15.8825662868569,-26.7509606495407,2.36904272370535,2.27690392865285,2.75021525391778,5.02711918257063,2.12200444182276,0.0152342009689891,0,27.3685377328265,49.9994969667836,6,-20,2.5,438.036657502548,567.237088392896,417.777071862477,237.248059575181,288.58641612855,437.261026704464,5054.82047130869,0.0269316477384447,0.841201282226766,0.0323404899411841,17.2605362481896,6.26789417557804,0.673593074860479,0.70919611684571
4400.0,14.5184754987716,-28.6596466005006,91.0002702496356,141.670151933191,90.756414424892,51.3510708468602,90.3781772103424,17.2605572365269,16.3214311271678,-25.9120027458317,15.8825657356549,-26.7509617138804,2.36904324418595,2.27690412274745,2.75021634776367,5.02712047051112,2.12200451927104,0.0152342067351114,0,27.368549060685,49.9995103554664,6,-20,2.5,438.036657992748,567.237104967857,417.7771322671,237.248116507781,288.586458154405,437.261033513277,5054.82294007855,0.0269316613643196,0.841201949635771,0.0323404884099716,17.2605572365269,6.26789432935538,0.673593006342765,0.709196118335013
4410.0,14.5184740046441,-28.6596490238942,91.0002630568844,141.67016202335,90.7564070343939,51.3510820414098,90.378169424271,17.2605776662218,16.3214308880118,-25.9120031984703,15.8825651991447,-26.750962749851,2.36904374996621,2.2769043109181,2.75021741149236,5.02712172241046,2.12200459467334,0.0152342123420854,0,27.3685600869338,49.9995233878649,6,-20,2.5,438.036658475005,567.237121109127,417.777191065484,237.248171925144,288.586499068894,437.261040143083,5054.82534313965,0.0269316746275439,0.841202603689275,0.032340486919626,17.2605776662218,6.26789447897731,0.673592939653344,0.709196119541555
4420.0,14.5184725498248,-28.6596515210443,91.0002560612309,141.670171683759,90.7563998463,51.3510929326733,90.3781618512494,17.2605975445582,16.3214306545363,-25.9120036403576,15.8825646769098,-26.7509637582567,2.36904424235517,2.27690449203341,2.7502184473202,5.02712293935361,2.12200466731509,0.0152342178031503,0,27.3685708159787,49.999536067027,6,-20,2.5,438.036658785565,567.237136620316,417.777248265394,237.248225846437,288.586538806662,437.261046664706,5054.82768130961,0.026931687532671,0.841203103023439,0.0323404854688647,17.2605975445582,6.26789462520484,0.673592874330661,0.709196120302388
4430.0,14.5184711374069,-28.6596536864709,91.0002492628415,141.670181381673,90.7563928608879,51.3511035257323,90.3781544916449,17.2606168710728,16.321430429093,-25.9120040670427,15.8825641696095,-26.7509647378247,2.36904472096294,2.27690467235281,2.75021945288782,5.02712412524064,2.12200473919178,0.0152342231036395,0,27.3685812473977,49.999548397966,6,-20,2.5,438.036659386499,567.237152073827,417.777303884467,237.24827827037,288.586577559061,437.261052825976,5054.82995458935,0.0269317000800947,0.841203846747561,0.0323404840596311,17.2606168710728,6.26789476671404,0.673592811642891,0.709196121879863
4440.0,14.5184697593905,-28.6596559260545,91.0002426256592,141.670190673212,90.7563860413074,51.3511138500081,90.3781473072192,17.2606357125624,16.3214302085444,-25.9120044844639,15.8825636748402,-26.7509656931961,2.36904517891667,2.27690483757756,2.75022042445023,5.02712526202779,2.12200480884313,0.0152342282215688,0,27.368591416342,49.9995604178727,6,-20,2.5,438.036659826057,567.23716694475,417.777358120705,237.248329380251,288.586615284203,437.261058946119,5054.83217092494,0.0269317123131166,0.841204445458061,0.0323404826851856,17.2606357125624,6.26789490447508,0.67359275015352,0.709196120484161
4450.0,14.5184684184562,-28.6596581049504,91.0002361685389,141.670199719762,90.7563794067141,51.3511238953667,90.3781403176138,17.2606540471288,16.3214299938817,-25.9120048907453,15.882563193338,-26.7509666229494,2.3690456386397,2.27690501197895,2.75022138596528,5.02712639794423,2.12200487654209,0.0152342332915918,0,27.3686013116663,49.9995721126373,6,-20,2.5,438.036660254274,567.237181420915,417.777410889789,237.248379114806,288.586651995883,437.261064897575,5054.83432752425,0.0269317242163021,0.84120502847864,0.0323404813475747,17.2606540471288,6.26789503862938,0.673592690302352,0.709196123322835
4460.0,14.5184671127673,-28.6596602264779,91.0002298819399,141.670208529971,90.7563729473037,51.3511336773475,90.378133512513,17.2606719009179,16.321429784888,-25.912005286297,15.882562724512,-26.7509675282258,2.36904607919491,2.27690517499168,2.75022231393162,5.02712748892329,2.12200494244151,0.0152342381827244,0,27.3686109472636,49.9995835006441,6,-20,2.5,438.036660671348,567.237195517928,417.777462272214,237.248427545006,288.586687746097,437.261070692502,5054.83642749541,0.0269317358068616,0.841205596273173,0.0323404800452352,17.2606719009179,6.26789516931273,0.67359263202235,0.709196123955407
4470.0,14.5184658423044,-28.6596622908061,91.0002237655217,141.67021710339,90.7563666627359,51.351143195751,90.3781268915793,17.2606892730092,16.3214295815434,-25.9120056711573,15.8825622683414,-26.7509684090652,2.36904650436109,2.27690533024257,2.75022321277733,5.0271285430199,2.12200500655671,0.0152342429192839,0,27.3686203229864,49.9995945817308,6,-20,2.5,438.036661077128,567.237209235419,417.777512268108,237.248474668477,288.586722531641,437.261076330102,5054.83847082846,0.0269317470847858,0.841206148712189,0.0323404787780497,17.2606892730092,6.26789529651006,0.673592575312952,0.709196123515592
4480.0,14.5184646056537,-28.659664300267,91.0002178121897,141.670225448966,90.7563605457278,51.3511524611084,90.3781204471536,17.2607061828128,16.3214293836194,-25.912006045758,15.8825618243177,-26.7509692664497,2.36904692498124,2.27690548786723,2.75022409556028,5.02712958342751,2.12200506896558,0.0152342475733104,0,27.368629449291,49.9996053681719,6,-20,2.5,438.036661472024,567.237222588076,417.777560933618,237.248520537917,288.586756390992,437.261081816371,5054.84045980313,0.026931758062685,0.841206686375727,0.0323404775445795,17.2607061828128,6.26789542034306,0.67359252011225,0.709196125110179
4490.0,14.5184634028383,-28.6596662542281,91.0002120216352,141.670233567667,90.7563545959758,51.3511614731154,90.3781141789417,17.2607226299469,16.3214291911188,-25.9120064100943,15.8825613924498,-26.7509701003622,2.36904733476129,2.27690564182046,2.75022495495707,5.02713059677753,2.12200512966284,0.0152342521041844,0,27.3686383258991,49.999615859701,6,-20,2.5,438.036661856718,567.237235577249,417.7776082684,237.248565152352,288.586789327328,437.261087156276,5054.84239437117,0.0269317687403019,0.841207209849067,0.0323404763448991,17.2607226299469,6.26789554078051,0.673592466417365,0.709196126856916
4500.0,14.5184622306579,-28.659668159142,91.0002063790977,141.670241477517,90.7563487982956,51.3511702553943,90.3781080709133,17.2607386579771,16.3214290035139,-25.9120067651646,15.8825609715704,-26.7509709130565,2.36904772499296,2.27690578310985,2.75022578189723,5.02713156500708,2.12200518882414,0.0152342564612418,0,27.3686469763964,49.9996260836867,6,-20,2.5,438.036662230783,567.237248232774,417.777654395515,237.248608629862,288.586821416774,437.261092350323,5054.84427964289,0.0269317791458472,0.841207719270699,0.0323404751756833,17.2607386579771,6.26789565818735,0.673592414099581,0.709196125839286
4510.0,14.5184610896953,-28.659670013026,91.0002008867728,141.670249177815,90.7563431549583,51.3511788041162,90.3781021254889,17.2607542593843,16.3214288209181,-25.9120071107544,15.8825605619131,-26.7509717040814,2.36904811355294,2.27690592901012,2.75022659693794,5.02713252594806,2.1220052464062,0.0152342607582832,0,27.3686553966115,49.9996360358119,6,-20,2.5,438.036662595228,567.23726055264,417.777699295484,237.248650950124,288.586852655198,437.26109741133,5054.84611473692,0.0269317892744737,0.841208215423251,0.03234047403771,17.2607542593843,6.26789577246321,0.673592363170872,0.709196127453956
4520.0,14.5184599791045,-28.6596718175553,91.0001955406176,141.670256673256,90.7563376618096,51.3511871253012,90.3780963382924,17.2607694455019,16.3214286431882,-25.912007447135,15.8825601631639,-26.7509724740436,2.36904849004895,2.27690606937295,2.75022738828665,5.02713345765959,2.12200530245614,0.0152342649298755,0,27.3686635927153,49.9996457230312,6,-20,2.5,438.03666294998,567.237272544721,417.777743000387,237.248692143903,288.586883062208,437.261102336438,5054.84790098868,0.0269317991335517,0.841208698374114,0.0323404729300023,17.2607694455019,6.26789588369486,0.673592313596907,0.709196128509672
4530.0,14.5184588981001,-28.6596735740073,91.0001903368239,141.670263968982,90.7563323149377,51.3511952248174,90.3780907052047,17.260784227119,16.3214284701969,-25.9120077745468,15.8825597750403,-26.7509732234884,2.36904885798759,2.27690620741193,2.75022816026637,5.0271343676783,2.12200535701431,0.0152342689998247,0,27.3686715704974,49.9996551521938,6,-20,2.5,438.036663295284,567.237284217321,417.777785541137,237.248732240449,288.586912659196,437.261107130217,5054.8496396601,0.0269318087300429,0.841209168463166,0.0323404718518248,17.260784227119,6.26789599195906,0.67359226534341,0.709196129978249
4540.0,14.5184578462663,-28.6596752854323,91.0001852724617,141.670271065185,90.7563271113548,51.3512031057798,90.3780852231258,17.2607986101301,16.3214283018759,-25.9120080931195,15.882559397423,-26.750973952646,2.36904921342444,2.27690633918897,2.75022890847069,5.02713524765965,2.12200541009149,0.0152342729435061,0,27.3686793330182,49.9996643270613,6,-20,2.5,438.03666362853,567.237295572212,417.777826936426,237.248771255891,288.586941464186,437.261111806873,5054.85133144626,0.0269318180677346,0.841209623496862,0.0323404708028363,17.2607986101301,6.26789609723351,0.673592218375552,0.70919613062485
4550.0,14.5184568227703,-28.6596769482356,91.0001803459504,141.670277975023,90.7563220493762,51.3512107743696,90.3780798901529,17.2608126056359,16.321428138102,-25.9120084030862,15.8825590299439,-26.7509746622274,2.36904956749233,2.27690647538575,2.75022964592769,5.02713612131344,2.12200546172393,0.0152342768333604,0,27.3686868865843,49.9996732543898,6,-20,2.5,438.036663955705,567.237306626349,417.777867212742,237.248809219968,288.586969486148,437.261116333972,5054.85297763628,0.0269318271538009,0.841210068784989,0.0323404697820493,17.2608126056359,6.26789619976887,0.673592172680481,0.709196133710023
4560.0,14.5184558261183,-28.6596785653082,91.0001755483763,141.670284700753,90.7563171198891,51.3512182419045,90.3780746967839,17.2608262338496,16.321427978612,-25.912008704945,15.8825586720932,-26.7509753532169,2.36904989302992,2.27690658954816,2.75023034184437,5.02713693139253,2.12200551207599,0.0152342804981061,0,27.3686942417949,49.9996819478292,6,-20,2.5,438.036664276749,567.237317387175,417.777906433622,237.2488461878,288.586996771432,437.261120755429,5054.85458062686,0.0269318360014681,0.84121050451353,0.0323404687879432,17.2608262338496,6.2678962995961,0.67359212822328,0.709196130998757
4570.0,14.5184548562984,-28.6596800011498,91.000170862873,141.670291607426,90.7563123061193,51.3512255164396,90.3780696262566,17.2608395014038,16.3214278244244,-25.9120089967681,15.8825583238243,-26.7509760257045,2.36905022212749,2.27690671347202,2.75023102830714,5.02713774177916,2.12200555936911,0.0152342841112147,0,27.3687014004631,49.9996904174362,6,-20,2.5,438.036664748373,567.237328310823,417.777944669955,237.248882179742,288.587023791199,437.261125145132,5054.85614135581,0.0269318446157235,0.841211066207137,0.0323404678204611,17.2608395014038,6.2678963955586,0.673592084019091,0.709196131148122
4580.0,14.5184539115059,-28.6596816740428,91.0001663135189,141.670297602801,90.7563076316106,51.3512325773119,90.378064701666,17.2608524099068,16.3214276720219,-25.9120092852127,15.882557984522,-26.750976680878,2.36905054103963,2.2769068304476,2.750231705503,5.0271385359506,2.12200560894091,0.0152342876850001,0,27.3687083672006,49.9996986391607,6,-20,2.5,438.036664890867,567.237338046403,417.777981788514,237.248917196219,288.587049177736,437.261129251766,5054.8576595694,0.0269318529942314,0.841211339300575,0.0323404668779119,17.2608524099068,6.26789649009397,0.673592042769981,0.709196132676713
4590.0,14.5184529927523,-28.6596831690514,91.0001619007149,141.670303812654,90.7563030972269,51.3512394647472,90.3780599240123,17.2608649767433,16.3214275249924,-25.9120095634881,15.8825576546912,-26.7509773177627,2.3690508601558,2.27690695402648,2.75023236853039,5.02713932255686,2.12200565513661,0.0152342911841253,0,27.3687151495082,49.9997066558277,6,-20,2.5,438.036665181816,567.237347973035,417.778017932192,237.248951283117,288.58707435139,437.261133360872,5054.85913744464,0.0269318611506702,0.841211736646386,0.032340465961596,17.2608649767433,6.26789658279313,0.673592001752828,0.709196135754532
4600.0,14.5184520995564,-28.6596846208154,91.0001576070813,141.670309848208,90.7562986853662,51.3512461611543,90.37805527563,17.260877191754,16.3214273821633,-25.9120098338135,15.8825573340782,-26.7509779368484,2.36905116286496,2.27690706683943,2.75023300471516,5.02714007155459,2.12200570015345,0.0152342945380087,0,27.3687217426158,49.9997144506854,6,-20,2.5,438.036665466587,567.237357623506,417.778053081463,237.248984416454,288.587098810629,437.261137316758,5054.86057427965,0.0269318690810969,0.841212124595501,0.0323404650709698,17.260877191754,6.26789667266676,0.673591961877213,0.709196136515456
4610.0,14.5184512289889,-28.6596860376909,91.0001534189404,141.67031572654,90.7562943819932,51.3512526862647,90.3780507417349,17.2608890955506,16.3214272429116,-25.9120100973682,15.8825570215778,-26.7509785402691,2.36905145074131,2.27690716984457,2.75023361659103,5.0271407864356,2.1220057440553,0.0152342977610155,0,27.368728168008,49.9997220466744,6,-20,2.5,438.036665741957,567.237367025926,417.778087342477,237.249016706293,288.587122648306,437.261141176302,5054.86197462885,0.0269318768103893,0.841212500825691,0.0323404642028891,17.2608890955506,6.26789676003739,0.673591922993657,0.709196135121911
4620.0,14.5184503815246,-28.6596874140964,91.000149341576,141.670321450995,90.7562901924586,51.3512590370651,90.3780463278034,17.260900683411,16.3214271073464,-25.9120103539457,15.8825567173165,-26.7509791277806,2.36905173156562,2.27690727076579,2.75023421285371,5.0271414836195,2.12200578680367,0.0152343009022224,0,27.3687344227508,49.9997294396523,6,-20,2.5,438.036666013338,567.237376181619,417.778120691029,237.249048139199,288.58714584463,437.261144910208,5054.86333774416,0.0269318843343499,0.841212869940534,0.0323404633576558,17.260900683411,6.26789684506398,0.673591885156844,0.709196133964217
4630.0,14.5184495565977,-28.6596887534888,91.0001453711098,141.670327019662,90.756286112801,51.351265218581,90.3780420297118,17.2609119634845,16.3214269753852,-25.9120106037021,15.8825564211531,-26.7509796996553,2.36905202145995,2.27690738488598,2.75023481257105,5.02714219745702,2.1220058284575,0.0152343040667686,0,27.3687405109585,49.9997366359231,6,-20,2.5,438.036666277972,567.23738509028,417.778153155116,237.249078737449,288.587168424662,437.261148553379,5054.86466459886,0.0269318916582682,0.841213229648019,0.0323404625349646,17.2609119634845,6.26789692772367,0.673591848341667,0.709196137816259
4640.0,14.5184487536127,-28.6596900575918,91.0001415053549,141.670332438846,90.7562821407586,51.3512712353908,90.378037845046,17.2609229438854,16.3214268469291,-25.9120108468245,15.8825561328747,-26.7509802563047,2.36905229252417,2.27690748526896,2.75023538345578,5.02714286872475,2.12200586900868,0.0152343070757841,0,27.3687464372441,49.9997436405058,6,-20,2.5,438.03666653518,567.237393760782,417.778184756899,237.24910852294,288.587190407722,437.261152108356,5054.86595616491,0.0269318987874479,0.841213579451278,0.0323404617341509,17.2609229438854,6.26789700812291,0.673591812503896,0.709196138241647
4650.0,14.5184479716943,-28.6596913274877,91.0001377405685,141.670337715158,90.7562782724731,51.351277094167,90.3780337697149,17.2609336365064,16.321426721834,-25.9120110835856,15.8825558521624,-26.7509807983444,2.3690525545547,2.27690758116907,2.75023593714312,5.0271435183122,2.12200590850004,0.0152343099935944,0,27.3687522080856,49.9997504611172,6,-20,2.5,438.036666785631,567.237402203192,417.778215530054,237.249137527866,288.587211817159,437.261155583345,5054.86721384828,0.0269319057296128,0.841213920071084,0.0323404609542877,17.2609336365064,6.2678970863818,0.673591777607293,0.709196138084724
4660.0,14.5184472103007,-28.6596925646756,91.0001340742978,141.670342852944,90.7562745054182,51.3512827990642,90.3780298010468,17.2609440486939,16.3214266000326,-25.912011314113,15.8825555788238,-26.7509813261458,2.36905280486489,2.27690766988226,2.75023647065797,5.02714414054022,2.12200594694086,0.015234312803602,0,27.3687578274802,49.999757102604,6,-20,2.5,438.036667028785,567.237410424124,417.778245495864,237.249165772118,288.587232662701,437.261158958332,5054.86843852425,0.0269319124895736,0.841214251123947,0.0323404601950017,17.2609440486939,6.2678971625653,0.673591743617692,0.70919613647481
4670.0,14.5184464694418,-28.6596937684311,91.0001305067889,141.670347851935,90.7562708398426,51.351288350045,90.3780259392944,17.2609541802052,16.3214264815191,-25.9120115384177,15.8825553128596,-26.7509818397078,2.3690530585799,2.27690776596642,2.75023700157796,5.02714476754438,2.12200598434796,0.0152343156031814,0,27.3687632953313,49.9997635649376,6,-20,2.5,438.036667265459,567.237418423118,417.77827465358,237.249193255029,288.58725294858,437.261162241801,5054.86963017548,0.0269319190672247,0.841214573314062,0.0323404594561438,17.2609541802052,6.26789723668607,0.673591710546078,0.709196137950583
4680.0,14.5184457489552,-28.659694818576,91.0001270209026,141.670353051867,90.7562672586716,51.3512937566322,90.378022167348,17.2609640400071,16.3214263672352,-25.9120117547171,15.8825550542731,-26.7509823390239,2.36905330217973,2.27690785712398,2.75023750940605,5.02714536653004,2.12200601898853,0.0152343182745463,0,27.368768614681,49.9997698598879,6,-20,2.5,438.036667634972,567.237426625432,417.778303080122,237.249220003186,288.587273143362,437.261165539384,5054.87079000866,0.0269319254690532,0.84121500715403,0.0323404587378491,17.2609640400071,6.26789730763373,0.673591677408354,0.709196137501094
4690.0,14.5184450475994,-28.659696078972,91.0001236419287,141.670357419686,90.7562637867593,51.3512989956686,90.378018509785,17.2609736217131,16.3214262538774,-25.9120119692637,15.8825548023627,-26.7509828254487,2.36905353846667,2.27690794342758,2.75023801319176,5.02714595661934,2.12200605642415,0.0152343209337219,0,27.3687737854549,49.9997759610553,6,-20,2.5,438.036667719308,567.237433752056,417.778330630004,237.249245995587,288.587291897438,437.261168618022,5054.87191687495,0.0269319316878669,0.841215191339273,0.0323404580380213,17.2609736217131,6.26789737768615,0.673591647100559,0.709196138850703
4700.0,14.5184443644716,-28.6596971888399,91.0001203630562,141.670362043471,90.7562604175008,51.3513041154142,90.3780149596569,17.2609829652859,16.3214261445363,-25.9120121762083,15.8825545570529,-26.7509832991281,2.36905377118933,2.27690803106874,2.75023850059308,5.02714653166182,2.12200609070095,0.0152343235052995,0,27.3687788283648,49.9997819195972,6,-20,2.5,438.036667937638,567.237441139709,417.778357493713,237.249271339256,288.587310599077,437.261171632808,5054.87301559739,0.0269319377518004,0.841215488508425,0.032340457356554,17.2609829652859,6.26789744676396,0.673591616596909,0.709196139763431
4710.0,14.5184436996728,-28.6596982689067,91.0001171684517,141.67036653868,90.756257134895,51.3513091004427,90.3780115009943,17.2609920580471,16.3214260382833,-25.9120123773079,15.882554318452,-26.7509837598531,2.36905399372998,2.2769081123884,2.75023897081831,5.02714708320671,2.12200612417941,0.0152343259836086,0,27.3687837360154,49.9997877221726,6,-20,2.5,438.036668150134,567.237448325561,417.778383655536,237.249296003255,288.587328802557,437.261174567592,5054.8740850977,0.026931943654881,0.841215777726546,0.0323404566937597,17.2609920580471,6.267897513733,0.673591586912385,0.709196139485795
4720.0,14.5184430524958,-28.6596993204299,91.0001140558392,141.67037091074,90.756253936616,51.3513139515676,90.3780081313368,17.2610009072333,16.3214259347945,-25.9120125731761,15.882554086135,-26.7509842084442,2.3690542223734,2.27690820307566,2.75023944266904,5.0271476457447,2.12200615683179,0.0152343284737125,0,27.3687885128274,49.9997933693469,6,-20,2.5,438.036668356898,567.237455317453,417.778409124209,237.249320007174,288.587346515995,437.261177421868,5054.87512613156,0.0269319494011123,0.841216059192679,0.032340456048388,17.2610009072333,6.26789757874181,0.673591558018716,0.709196142838755
4730.0,14.5184424222732,-28.6597003443904,91.0001110231331,141.670375166023,90.7562508204886,51.3513186746962,90.3780048483251,17.2610095248777,16.3214258340008,-25.9120127639432,15.8825538598953,-26.7509846453003,2.36905442915371,2.2769082761265,2.75023988377103,5.02714815989754,2.12200618864353,0.0152343307967493,0,27.3687931642741,49.9997988676949,6,-20,2.5,438.036668558265,567.237462124291,417.778433926457,237.249343383282,288.587363766575,437.261180204783,5054.8761398608,0.0269319549967692,0.841216333300707,0.0323404554199271,17.2610095248777,6.26789764193485,0.673591529883926,0.709196141367918
4740.0,14.5184418090517,-28.6597013407247,91.0001080711138,141.670379305043,90.7562477872958,51.3513232698996,90.3780016527463,17.2610179105228,16.3214257359231,-25.91201294957,15.8825536397611,-26.750985070367,2.36905463806847,2.2769083546143,2.75024032195357,5.02714867656786,2.12200621960605,0.0152343331069029,0,27.3687976902348,49.9998042172545,6,-20,2.5,438.036668754201,567.237468746294,417.778458060582,237.249366130238,288.587380554653,437.261182917876,5054.8771262394,0.026931960441518,0.841216600017702,0.0323404548083808,17.2610179105228,6.26789770334573,0.673591502508938,0.709196142254903
4750.0,14.5184412119095,-28.6597023109861,91.000105195863,141.670383334714,90.7562448330004,51.3513277443695,90.3779985403242,17.2610260766097,16.3214256404166,-25.9120131303304,15.8825534254011,-26.7509854842844,2.36905483746105,2.27690842715043,2.75024074396505,5.02714917111548,2.12200624975956,0.015234335330571,0,27.3688020975242,49.9998094262865,6,-20,2.5,438.03666894494,567.23747519399,417.77848156259,237.249388281698,288.587396904137,437.261185561978,5054.87808675073,0.0269319657434978,0.841216859689297,0.0323404542129175,17.2610260766097,6.26789776310252,0.673591475851557,0.70919614191263
4760.0,14.5184406308697,-28.6597032550615,91.0001023978185,141.670387255256,90.7562419580404,51.3513320980337,90.3779955114984,17.2610340227317,16.3214255474848,-25.9120133062176,15.8825532168226,-26.7509858870378,2.36905503996173,2.27690850588529,2.75024116445274,5.02714967033803,2.12200627910242,0.0152343375489072,0,27.3688063859641,49.9998144947125,6,-20,2.5,438.036669130563,567.23748146742,417.778504431126,237.249409836526,288.587412813705,437.261188136835,5054.87902136258,0.0269319709025042,0.84121711238069,0.032340453633509,17.2610340227317,6.2678978212254,0.673591449913717,0.709196144122721
4770.0,14.5184400652777,-28.6597041740373,91.0000996740021,141.670391071367,90.7562391593551,51.3513363358636,90.37799256304,17.26104175772,16.3214254570236,-25.9120134774292,15.8825530137902,-26.750986279082,2.36905522642756,2.27690857229015,2.75024156139669,5.02715013368684,2.12200630766535,0.0152343396397988,0,27.3688105603874,49.9998194283256,6,-20,2.5,438.036669311251,567.237487573906,417.778526691752,237.249430818647,288.587428300862,437.261190643908,5054.87993112542,0.026931975924324,0.841217358353841,0.0323404530695051,17.26104175772,6.26789787779184,0.67359142466549,0.709196143086898
4780.0,14.5184395147267,-28.6597050685455,91.0000970225652,141.670394785983,90.7562364350387,51.3513404609725,90.3779896929309,17.2610492870877,16.3214253689682,-25.9120136440872,15.8825528161575,-26.7509866606996,2.36905540807225,2.27690863706216,2.75024194794345,5.02715058500561,2.12200633546866,0.0152343416759813,0,27.3688146238073,49.9998242307055,6,-20,2.5,438.036669487165,567.237493518014,417.778548360445,237.249451243008,288.587443376575,437.261193084611,5054.88081669691,0.0269319808125817,0.841217597814847,0.032340452520458,17.2610492870877,6.26789793285014,0.673591400088675,0.709196142120113
4790.0,14.5184389784337,-28.6597059399275,91.0000944397968,141.670398404381,90.7562337812785,51.3513444792363,90.3779868971579,17.2610566214715,16.3214252831892,-25.9120138064367,15.8825526236429,-26.7509870324346,2.36905558462445,2.27690869978348,2.75024232402661,5.02715102381009,2.12200636255101,0.01523434365693,0,27.3688185819837,49.9998289087082,6,-20,2.5,438.036669658478,567.237499308161,417.778569467903,237.24947113845,288.587458061924,437.261195465797,5054.88167933259,0.0269319855742085,0.841217831034843,0.0323404519856432,17.2610566214715,6.26789798648272,0.673591376148038,0.70919614106194
4800.0,14.5184384567908,-28.6597067874945,91.0000919276349,141.670401923986,90.7562312000637,51.3513483877515,90.377984177808,17.2610637554989,16.3214251997551,-25.9120139643483,15.8825524363873,-26.7509873940146,2.36905577009772,2.27690877400192,2.7502427057902,5.02715147979212,2.1220063888934,0.0152343456721434,0,27.3688224320283,49.9998334589172,6,-20,2.5,438.036669825127,567.237504940171,417.778589998695,237.249490490396,288.587472346204,437.261197780154,5054.88251840378,0.0269319902057353,0.841218057895333,0.0323404514654726,17.2610637554989,6.2678980386538,0.673591352861592,0.709196144146938
4810.0,14.5184379490206,-28.6597076125137,91.0000894823423,141.670405350039,90.7562286875554,51.3513521923496,90.3779815308393,17.2610706997958,16.3214251185392,-25.9120141180615,15.8825522541114,-26.7509877459792,2.3690559440363,2.27690883990225,2.75024306973583,5.02715190963808,2.12200641453533,0.0152343475913063,0,27.3688261796817,49.9998378881518,6,-20,2.5,438.03666998735,567.237510422431,417.778609983426,237.249509327663,288.587486250579,437.261200033335,5054.88333516188,0.0269319947140748,0.841218278729741,0.0323404509591114,17.2610706997958,6.26789808944158,0.673591330194668,0.709196145173251
4820.0,14.5184374547534,-28.6597084156057,91.0000871021312,141.670408685046,90.7562262419164,51.3513558957762,90.3779789543159,17.2610774593957,16.3214250394822,-25.9120142676888,15.8825520766826,-26.7509880885843,2.3690561088346,2.27690889971217,2.75024341875928,5.02715231847146,2.12200643949478,0.015234349430391,0,27.3688298276708,49.9998421996025,6,-20,2.5,438.036670145246,567.237515758951,417.778629436575,237.249527663918,288.58749978515,437.261202227242,5054.88413019943,0.0269319991025015,0.841218493679488,0.0323404504662506,17.2610774593957,6.26789813888253,0.673591308130398,0.709196144820319
4830.0,14.5184369736332,-28.6597091973551,91.000084785297,141.670411931438,90.7562238613949,51.351359500723,90.3779764463919,17.2610840391815,16.3214249625272,-25.9120144133378,15.8825519039733,-26.7509884220763,2.36905627067536,2.27690895930208,2.75024376015209,5.02715271945417,2.1220064637895,0.0152343512297154,0,27.3688333786251,49.9998463963983,6,-20,2.5,438.036670298919,567.237520953603,417.77864837222,237.249545512389,288.587512959725,437.261204363865,5054.88490409075,0.0269320033741897,0.841218702892768,0.0323404499864353,17.2610840391815,6.26789818701293,0.673591286652731,0.709196144902853
4840.0,14.5184365053131,-28.6597099582896,91.0000825301664,141.670415091572,90.7562215442712,51.3513630097688,90.3779740052546,17.2610904438843,16.3214248876195,-25.9120145551119,15.8825517358587,-26.7509887466962,2.36905643700541,2.27690902576144,2.75024410266944,5.02715312843088,2.12200648743742,0.0152343530377145,0,27.3688368351025,49.9998504815561,6,-20,2.5,438.036670448524,567.237526010155,417.778666803948,237.249562885923,288.587525783619,437.261206443528,5054.88565739284,0.026932007532218,0.841218906556772,0.0323404495194382,17.2610904438843,6.26789823386729,0.673591265746441,0.709196147615611
4850.0,14.518436049453,-28.6597106989737,91.0000803350812,141.670418167698,90.7562192888417,51.3513664254891,90.3779716291103,17.2610966781681,16.3214248147061,-25.9120146931114,15.8825515722169,-26.7509890626795,2.36905658626008,2.27690907829433,2.750244421388,5.02715349968234,2.12200651045591,0.0152343547162567,0,27.3688401996168,49.9998544580379,6,-20,2.5,438.036670594155,567.237530932235,417.778684745292,237.249579797172,288.587538266048,437.261208466182,5054.88639065319,0.0269320115796115,0.841219104807294,0.0323404490648329,17.2610966781681,6.26789827947823,0.673591245396339,0.709196146468955
4860.0,14.5184356057163,-28.65971141997,91.0000781984202,141.67042116205,90.7562170934421,51.3513697503892,90.3779693162076,17.2611027466324,16.3214247437326,-25.9120148274394,15.8825514129272,-26.750989370259,2.36905673345865,2.27690913126919,2.75024473385073,5.02715386511992,2.12200653286198,0.0152343563624567,0,27.3688434746471,49.9998583287837,6,-20,2.5,438.0366707359,567.237535723432,417.778702209443,237.249596258608,288.587550416392,437.261210434268,5054.88710441244,0.0269320155193577,0.841219297774874,0.0323404486223637,17.2611027466324,6.2678983238794,0.673591225587472,0.709196145925294
4870.0,14.51843517378,-28.6597121217822,91.0000761185953,141.670424076849,90.7562149564409,51.3513729868497,90.3779670648286,17.261108653676,16.3214246746467,-25.9120149581948,15.8825512578732,-26.7509896696595,2.36905687722676,2.27690918330174,2.75024503856356,5.0271542218653,2.12200655467172,0.0152343579679794,0,27.3688466625777,49.9998620965875,6,-20,2.5,438.036670873887,567.237540387301,417.778719209048,237.249612282179,288.587562243549,437.261212349569,5054.8877991887,0.0269320193543183,0.841219485621679,0.0323404481916363,17.261108653676,6.26789836710086,0.673591206305131,0.709196145540742
4880.0,14.5184347533346,-28.6597128050433,91.000074094132,141.670426914184,90.7562128763218,51.3513761372723,90.3779648733737,17.2611144036226,16.3214246074011,-25.9120150854672,15.8825511069464,-26.7509899610908,2.36905701997933,2.27690923664677,2.7502453384291,5.02715457507586,2.12200657589902,0.0152343595488403,0,27.3688497657234,49.9998657641931,6,-20,2.5,438.036671008067,567.237544927177,417.778735756555,237.249627879589,288.587573755941,437.261214213045,5054.88847548834,0.0269320230872904,0.841219668351698,0.0323404477723557,17.2611144036226,6.26789840917466,0.673591187534197,0.709196146005147
4890.0,14.5184343440723,-28.6597134700113,91.0000721235297,141.67042967595,90.7562108515439,51.3513792038959,90.3779627402208,17.2611200006226,16.3214245419441,-25.9120152093545,15.8825509600327,-26.7509902447729,2.36905715655626,2.27690928629014,2.75024562756229,5.02715491385244,2.12200659656523,0.0152343610723877,0,27.3688527863265,49.999869334257,6,-20,2.5,438.036671138815,567.237549346168,417.778751863874,237.24964306212,288.587584962094,437.261216026629,5054.88913379901,0.0269320267209664,0.841219846340859,0.0323404473642483,17.2611200006226,6.26789845013033,0.673591169264598,0.709196145747276
4900.0,14.5184339456946,-28.6597141172511,91.0000702053676,141.670432364294,90.7562088806474,51.3513821889679,90.3779606638323,17.2611254487471,16.3214244782281,-25.9120153299465,15.8825508170265,-26.7509905209099,2.36905729190288,2.27690933692325,2.75024591179466,5.0271552487179,2.12200661668252,0.0152343625708639,0,27.3688557265856,49.9998728093746,6,-20,2.5,438.036671266135,567.237553647654,417.778767542754,237.249657840811,288.58759587039,437.261217792037,5054.88977460105,0.0269320302579997,0.841220019639401,0.0323404469669697,17.2611254487471,6.26789848999888,0.673591151481402,0.709196146215721
4910.0,14.5184335579124,-28.6597147472747,91.0000683382148,141.670434981117,90.7562069621624,51.3513850946391,90.3779586426603,17.2611307519744,16.3214244162068,-25.912015447331,15.8825506778241,-26.7509907897021,2.36905742591717,2.27690938838942,2.7502461911002,5.02715557948963,2.12200663626522,0.0152343640440709,0,27.3688585886505,49.9998761920688,6,-20,2.5,438.036671390073,567.237557834713,417.778782804614,237.249672226442,288.58760648871,437.261219510753,5054.89039836021,0.0269320337009613,0.841220188330514,0.032340446580271,17.2611307519744,6.26789852880655,0.673591134171273,0.709196147350657
4920.0,14.5184331811081,-28.6597153591618,91.0000665227052,141.670437524228,90.7562050967719,51.3513879180303,90.3779566774898,17.2611359052374,16.3214243559447,-25.9120155613862,15.8825505425772,-26.7509910508562,2.3690575486202,2.27690943114727,2.75024645380919,5.02715588495647,2.12200665529819,0.0152343654272444,0,27.3688613696253,49.9998794791286,6,-20,2.5,438.036671510847,567.237561904329,417.778797637367,237.249686205474,288.587616816236,437.261221194015,5054.89100448722,0.0269320370465394,0.841220352546884,0.0323404462045289,17.2611359052374,6.26789856643193,0.673591117342809,0.709196146201609
4930.0,14.5184328136178,-28.6597159563278,91.000064754053,141.670440004432,90.7562032794775,51.3513906711926,90.3779547628886,17.2611409305982,16.3214242971544,-25.9120156726556,15.8825504106328,-26.7509913056336,2.36905766329018,2.27690946810198,2.75024670411801,5.02715617221999,2.12200667384272,0.0152343667439178,0,27.3688640818186,49.9998826841213,6,-20,2.5,438.036671628172,567.237565872253,417.778812096944,237.249699837256,288.587626869786,437.26122280759,5054.89159555066,0.0269320403089835,0.841220512300481,0.0323404458380345,17.2611409305982,6.26789860326371,0.673591100941385,0.7091961435861
4940.0,14.5184324559541,-28.6597165376043,91.0000630322566,141.67044241779,90.756201510335,51.3513933515075,90.3779528990333,17.2611458220955,16.3214242399547,-25.9120157809147,15.8825502822486,-26.7509915535362,2.36905779524703,2.27690952359223,2.75024697143216,5.0271564950244,2.12200669190521,0.0152343681564506,0,27.3688667216425,49.9998858044625,6,-20,2.5,438.036671742267,567.237569733662,417.778826173751,237.249713105964,288.587636662703,437.26122439527,5054.8921708803,0.0269320434846107,0.841220667703684,0.0323404454813669,17.2611458220955,6.26789863908048,0.673591084977687,0.709196147131626
4950.0,14.5184321077912,-28.6597171033043,91.0000613560964,141.670444767533,90.756199788086,51.3513959605185,90.3779510845855,17.2611505834921,16.3214241842725,-25.9120158863017,15.882550157272,-26.7509917948592,2.36905791414153,2.27690956842548,2.75024722054357,5.02715678896905,2.12200670948593,0.0152343694699402,0,27.3688692913366,49.9998888417601,6,-20,2.5,438.036671853489,567.237573493156,417.778839876502,237.249726021791,288.587646195863,437.261225940072,5054.89273092168,0.0269320465758715,0.841220819114543,0.0323404451341673,17.2611505834921,6.2678986739389,0.673591069435594,0.70919614772049
4960.0,14.518431768889,-28.6597176539785,91.0000597244328,141.670447054619,90.7561981115611,51.3513985000448,90.3779493183178,17.2611552182147,16.3214241300708,-25.9120159888864,15.8825500356186,-26.750992029765,2.36905802744967,2.27690960973779,2.75024746021632,5.02715706995411,2.12200672660008,0.0152343707329173,0,27.3688717926787,49.9998917981648,6,-20,2.5,438.036671961728,567.237577152504,417.778853214664,237.249738594014,288.587655475554,437.261227443413,5054.89327606272,0.0269320495848987,0.841220966477042,0.0323404447962332,17.2611552182147,6.26789870786412,0.67359105430701,0.709196147569068
4970.0,14.518431439012,-28.6597181894743,91.0000581361518,141.670449279875,90.7561964796125,51.3514009719462,90.3779475990141,17.2611597296279,16.3214240773125,-25.9120160887394,15.8825499172009,-26.750992258423,2.36905813884523,2.27690965102479,2.75024769482651,5.0271573458513,2.12200674327973,0.0152343719695835,0,27.3688742274305,49.9998946758349,6,-20,2.5,438.036672067678,567.237580713306,417.778866197814,237.249750831748,288.587664508714,437.261228908716,5054.89380669477,0.0269320525138467,0.841221110428791,0.0323404444673088,17.2611597296279,6.26789874088109,0.673591039592278,0.709196147764097
4980.0,14.5184311178906,-28.6597187109088,91.0000565900618,141.670451446921,90.7561948910157,51.3514033781131,90.3779459253833,17.2611641211233,16.3214240259507,-25.9120161859493,15.882549801928,-26.7509924810085,2.36905824702852,2.2769096909667,2.75024792287843,5.02715761384514,2.12200675950059,0.0152343731715981,0,27.3688765974588,49.9998974769943,6,-20,2.5,438.03667217064,567.237584180625,417.778878835819,237.249762744203,288.587673302323,437.261230334988,5054.89432321979,0.026932055364931,0.84122125040787,0.0323404441470814,17.2611641211233,6.26789877302413,0.673591025261262,0.709196147871281
4990.0,14.5184308053207,-28.6597192190802,91.0000550850489,141.670453556645,90.7561933446263,51.351405720262,90.3779442962223,17.2611683958257,16.3214239759621,-25.9120162805603,15.8825496897309,-26.750992697655,2.36905835443954,2.27690973185568,2.75024814728532,5.027157879141,2.12200677527435,0.0152343743550491,0,27.3688789044592,49.9999002036338,6,-20,2.5,438.03667227014,567.237587556132,417.778891137724,237.249774339843,288.587681861753,437.261231721786,5054.89482600547,0.0269320581401793,0.841221386036722,0.0323404438354054,17.2611683958257,6.26789880430461,0.673591011301902,0.709196148596079
5000.0,14.5184305018537,-28.6597197134288,91.0000536314016,141.67045560941,90.7561918508189,51.3514079951308,90.3779427220481,17.2611725457492,16.3214239274426,-25.9120163723907,15.8825495807441,-26.7509929081024,2.36905845390079,2.27690976706226,2.75024835921341,5.02715812627566,2.12200679050285,0.015234375472249,0,27.3688811450082,49.9999028507933,6,-20,2.5,438.036672365613,567.237590834869,417.77890306589,237.24978559578,288.587690135024,437.261232998348,5054.8953140742,0.0269320608345525,0.841221516738983,0.032340443532604,17.2611725457492,6.26789883519316,0.673590997767544,0.70919614782538
5010.0,14.5184302057055,-28.6597201938702,91.0000522010348,141.670457607404,90.756190381228,51.3514102159176,90.377941174005,17.2611765970066,16.3214238801598,-25.9120164618805,15.8825494745501,-26.7509931131571,2.36905855682115,2.27690980675702,2.75024857348037,5.02715838023739,2.12200680551473,0.015234376601532,0,27.3688833310363,49.9999054370318,6,-20,2.5,438.036672461081,567.237594034268,417.778914738652,237.249796585975,288.587698276166,437.261234363618,5054.89579067117,0.0269320634655359,0.841221646273993,0.0323404432376435,17.2611765970066,6.26789886452554,0.673590984524605,0.709196148858534
5020.0,14.5184299173564,-28.659720662369,91.0000508101978,141.670459550171,90.756188952222,51.3514123751888,90.3779396686486,17.2611805397761,16.3214238340108,-25.9120165492244,15.8825493710267,-26.750993313055,2.36905866002649,2.27690984843143,2.75024878538696,5.02715863381839,2.12200682011064,0.0152343777201479,0,27.3688854588752,49.9999079509653,6,-20,2.5,438.03667255321,567.237597145237,417.778926088384,237.249807281669,288.587706174306,437.261235651375,5054.89625443586,0.0269320660255198,0.841221771687657,0.0323404429500442,17.2611805397761,6.26789889321363,0.673590971653622,0.709196150788059
5030.0,14.518429637665,-28.6597210368985,91.0000494570576,141.670461542028,90.7561875620142,51.3514144745209,90.3779382042695,17.2611843720074,16.3214237896312,-25.9120166332194,15.8825492704956,-26.7509935071751,2.36905874094564,2.27690987155361,2.75024896818319,5.02715883973679,2.12200683454989,0.0152343786786293,0,27.3688875263778,49.9999103952866,6,-20,2.5,438.03667273497,567.237600296546,417.778937125226,237.249817677695,288.587713907567,437.261236855358,5054.89670513381,0.026932068513208,0.841221973238419,0.0323404426707725,17.2611843720074,6.26789892076049,0.673590959321924,0.709196147068268
5040.0,14.5184293644013,-28.6597215620009,91.0000481400744,141.670463266181,90.7561862088912,51.3514165153908,90.3779367789108,17.2611881019794,16.3214237455006,-25.9120167167432,15.8825491725221,-26.7509936963563,2.36905883674074,2.27690990791344,2.75024916737855,5.02715907529199,2.12200684817442,0.0152343797301358,0,27.3688895387628,49.9999127720515,6,-20,2.5,438.036672728487,567.237603100866,417.778947858777,237.249827796333,288.587721320066,437.261238137125,5054.8971437881,0.0269320709340902,0.841222010977333,0.0323404423986098,17.2611881019794,6.26789894802281,0.673590946996531,0.709196148189604
5050.0,14.5184290984449,-28.6597219934396,91.000046862442,141.670465068455,90.7561848960687,51.3514185083326,90.3779353956697,17.2611917398373,16.3214237029438,-25.9120167972885,15.8825490770303,-26.7509938807457,2.36905893036424,2.27690994493259,2.75024936062015,5.02715930555275,2.12200686150928,0.0152343807505439,0,27.3688915021189,49.9999150914505,6,-20,2.5,438.036672814247,567.237605980229,417.778958318998,237.249837663933,288.587728610896,437.26123931816,5054.89757156725,0.0269320732950406,0.841222127328848,0.0323404421333464,17.2611917398373,6.26789897484083,0.673590935105964,0.709196149440885
5060.0,14.5184288395993,-28.659722413688,91.0000456179486,141.670466819194,90.7561836173096,51.3514204487347,90.3779340483628,17.2611952801507,16.3214236615759,-25.9120168755834,15.8825489841209,-26.7509940601487,2.36905901756686,2.27690997713909,2.75024954432912,5.02715952146822,2.12200687454016,0.0152343817189923,0,27.3688934127943,49.9999173501976,6,-20,2.5,438.036672897314,567.237608779042,417.778968504817,237.249847267133,288.587735695362,437.26124045128,5054.89798796317,0.0269320755932762,0.841222240224852,0.0323404418752489,17.2611952801507,6.26789900087151,0.673590923543122,0.70919614950051
5070.0,14.5184285876252,-28.6597228230371,91.0000444058112,141.670468521283,90.7561823718174,51.3514223373562,90.3779327361452,17.261198725815,16.3214236212865,-25.9120169518371,15.882548893674,-26.7509942347966,2.36905910587775,2.27691001177041,2.75024972721468,5.02715973898509,2.12200688725429,0.0152343826839852,0,27.3688952725988,49.9999195487654,6,-20,2.5,438.03667297788,567.237611501249,417.778978420963,237.249856613762,288.587742592906,437.261241564174,5054.89839329006,0.0269320778304952,0.841222349866683,0.0323404416239441,17.261198725815,6.26789902616425,0.673590912293104,0.709196150595279
