time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
5080.0,14.5184283423486,-28.6597232215219,91.0000432254626,141.670470177482,90.7561811590006,51.351424175559,90.3779314583766,17.2612020798944,16.3214235820625,-25.9120170260745,15.8825488056288,-26.750994404807,2.36905918769145,2.27691004149004,2.75024990043703,5.02715994192708,2.1220068996359,0.0152343835967104,0,27.3688970829122,49.9999216886949,6,-20,2.5,438.036673056285,567.237614150532,417.778988073813,237.249865712021,288.587749307406,437.261242649318,5054.89878783441,0.0269320800082477,0.841222456577952,0.0323404413793469,17.2612020798944,6.26789905075509,0.673590901342779,0.709196150422981
5090.0,14.5184281041709,-28.6597236096914,91.0000420785421,141.670471782745,90.7561799805493,51.3514259605381,90.3779302168508,17.261205337156,16.3214235439725,-25.9120170981655,15.8825487201465,-26.7509945698686,2.36905926059871,2.27691006403147,2.75025006112194,5.02716012515341,2.12200691167301,0.0152343844412614,0,27.3688988408515,49.9999237667449,6,-20,2.5,438.036673131013,567.237616719846,417.778997449047,237.249874547761,288.587755829427,437.261243709577,5054.89917097873,0.0269320821230927,0.841222558983247,0.0323404411418835,17.261205337156,6.26789907458365,0.673590890709675,0.709196148302678
5100.0,14.5184278717518,-28.6597239869772,91.0000409599482,141.670473353063,90.7561788311906,51.3514277021728,90.3779290059449,17.2612085156449,16.3214235068067,-25.9120171685073,15.8825486367148,-26.7509947309705,2.36905934440394,2.27691009824024,2.75025023252068,5.02716033076092,2.12200692339591,0.0152343853464311,0,27.3689005563468,49.999925794151,6,-20,2.5,438.036673205668,567.237619231463,417.779006595435,237.249883169726,288.587762195438,437.261244736866,5054.89954484038,0.026932084186717,0.84122266041101,0.0323404409101364,17.2612085156449,6.26789909787719,0.673590880329849,0.70919615001671
5110.0,14.5184276455107,-28.6597243541833,91.0000398708352,141.670474880669,90.7561777121287,51.3514293974616,90.3779278269724,17.2612116096171,16.3214234706319,-25.9120172369737,15.8825485554995,-26.7509948877927,2.36905941774076,2.27691012361558,2.750250389827,5.02716051344258,2.12200693481834,0.0152343861746747,0,27.3689022261361,49.9999277677438,6,-20,2.5,438.036673278397,567.237621675263,417.779015499147,237.249891562474,288.587768388175,437.261245732565,5054.89990875557,0.0269320861954538,0.841222759193613,0.0323404406845214,17.2612116096171,6.26789912053415,0.673590870230747,0.709196149225663
5120.0,14.518427425289,-28.6597247117489,91.0000388105092,141.670476367101,90.7561766226495,51.351431047636,90.3779266791748,17.2612146212934,16.3214234354153,-25.9120173036264,15.8825484764472,-26.7509950404384,2.36905949696197,2.27691015584055,2.75025055206075,5.0271607079013,2.12200694594121,0.0152343870313302,0,27.3689038514997,49.9999296888635,6,-20,2.5,438.036673349039,567.237624053492,417.779024166409,237.249899732015,288.587774416916,437.261246706485,5054.90026299139,0.0269320881507701,0.841222855218717,0.0323404404649068,17.2612146212934,6.2678991425752,0.673590860400874,0.709196150803045
5130.0,14.5184272114863,-28.6597250599055,91.000037780755,141.670477808471,90.7561755645921,51.3514326498104,90.3779255644988,17.2612175453472,16.3214234012197,-25.9120173683466,15.8825483997111,-26.7509951886116,2.36905957084672,2.27691018418937,2.75025070608679,5.02716089027617,2.12200695674336,0.0152343878436862,0,27.3689054295361,49.999931554091,6,-20,2.5,438.036673416453,567.237626360449,417.779032582228,237.249907663919,288.587780271344,437.261247662791,5054.90060691893,0.0269320900491822,0.841222947431419,0.0323404402517724,17.2612175453472,6.26789916395076,0.673590850855006,0.7091961514269
5140.0,14.5184270028124,-28.6597253989702,91.0000367761223,141.670479217506,90.7561745323361,51.3514342134666,90.3779244769815,17.2612203993017,16.3214233678541,-25.912017431496,15.8825483248083,-26.7509953332446,2.3690596415137,2.27691021049506,2.75025085467888,5.02716106517394,2.12200696727156,0.0152343886270394,0,27.3689069697971,49.9999333743617,6,-20,2.5,438.036673483106,567.237628614592,417.77904079481,237.249915405592,288.587785987575,437.261248585516,5054.90094259309,0.0269320919020391,0.841223038172501,0.0323404400436687,17.2612203993017,6.26789918484244,0.673590841535085,0.709196151597141
5150.0,14.5184267996815,-28.6597257286166,91.000035798114,141.670480588753,90.7561735274065,51.3514357355153,90.3779234182573,17.2612231773211,16.321423335375,-25.9120174929676,15.8825482518897,-26.7509954740465,2.36906179296604,2.2769122377611,2.75025341711406,5.02716565487517,2.12200697753063,0.0152344027823578,0,27.368908469024,49.9999351462997,6,-20,2.5,438.036673548462,567.237630808451,417.779048789215,237.249922941302,288.587791548275,437.261249479553,5054.9012693354,0.0269320937055962,0.841223126914791,0.0323404398411071,17.2612231773211,6.26789920517492,0.67359083246904,0.709196775231834
5160.0,14.5184266019546,-28.6597260495746,91.0000348459974,141.670481923168,90.7561725491214,51.3514372170919,90.3779223876119,17.2612258814136,16.3214233037555,-25.9120175528123,15.8825481809121,-26.7509956111003,2.36906141459505,2.2769118346798,2.75025304095521,5.02716487563501,2.12200698752013,0.0152344006610054,0,27.3689099283555,49.9999368711462,6,-20,2.5,438.036673611988,567.23763294358,417.779056571234,237.249930276501,288.587796961515,437.261250354459,5054.90158738604,0.0269320954611769,0.841223213214818,0.0323404396439457,17.2612258814136,6.26789922495776,0.673590823644572,0.709196642089048
5170.0,14.5184264094893,-28.6597263621188,91.0000339192008,141.67048322199,90.756171596851,51.3514386592696,90.3779213843744,17.2612285135965,16.3214232729759,-25.9120176110672,15.8825481118252,-26.7509957445033,2.36906118691848,2.27691157747726,2.75025283805961,5.02716441553687,2.1220069972426,0.0152343995004079,0,27.3689113488795,49.9999385501014,6,-20,2.5,438.036673673674,567.237635021798,417.779064146308,237.249937416635,288.587802231426,437.261251208796,5054.90189697726,0.0269320971700621,0.841223297091403,0.0323404394519855,17.2612285135965,6.26789924421305,0.67359081505396,0.709196554585509
5180.0,14.5184262221437,-28.6597266664467,91.0000330170595,141.670484486226,90.7561706699129,51.3514400630941,90.3779204078246,17.261231075785,16.3214232430154,-25.912017667772,15.8825480445771,-26.7509958743555,2.36906101654092,2.27691137636418,2.75025270004792,5.0271640764121,2.12200700670525,0.0152343987001986,0,27.3689127316317,49.9999401843897,6,-20,2.5,438.036673733608,567.237637044688,417.779071519914,237.249944366896,288.587807361472,437.261252041009,5054.90219833532,0.0269320988335003,0.84122337863932,0.0323404392652051,17.261231075785,6.26789926295627,0.673590806691049,0.709196484748523
5190.0,14.5184260397816,-28.6597269627163,91.0000321389202,141.670485716832,90.7561697676362,51.3514414295793,90.3779194572558,17.2612335698306,16.3214232138522,-25.9120177229678,15.8825479791184,-26.7509960007528,2.36906084917235,2.2769111791365,2.75025256393804,5.02716374307454,2.12200701591553,0.0152343979114779,0,27.3689140776095,49.9999417752031,6,-20,2.5,438.036673791905,567.237639013765,417.779078697376,237.249951132319,288.587812355093,437.261252851125,5054.90249167833,0.0269321004526951,0.841223457980934,0.0323404390833559,17.2612335698306,6.26789928120122,0.673590798550234,0.709196416312786
5200.0,14.5184258622697,-28.6597272511158,91.000031284142,141.670486914716,90.756168889362,51.3514427597227,90.3779185319738,17.261235997549,16.3214231854647,-25.9120177766953,15.8825479154007,-26.750996123788,2.36906073396198,2.27691103300555,2.75025248683068,5.02716351983623,2.12200702488065,0.0152343974505145,0,27.3689153877922,49.9999433237061,6,-20,2.5,438.036673848638,567.237640930478,417.779085683934,237.249957717814,288.587817215872,437.261253639674,5054.90277722001,0.0269321020288265,0.841223535202822,0.0323404389063455,17.261235997549,6.26789929896131,0.673590790625823,0.709196363978398
5210.0,14.5184256894785,-28.6597275318624,91.0000304521014,141.670488080734,90.7561680344496,51.351444054491,90.3779176313038,17.261238360706,16.3214231578323,-25.9120178289938,15.8825478533776,-26.7509962435511,2.36906066329575,2.27691093062745,2.75025245992825,5.02716339055571,2.1220070336072,0.0152343972685508,0,27.368916663131,49.9999448310273,6,-20,2.5,438.036673903845,567.237642796204,417.779092484679,237.24996412817,288.58782194739,437.261254407107,5054.90305516799,0.0269321035630406,0.841223610354234,0.0323404387340815,17.261238360706,6.2678993162495,0.673590782912075,0.709196325453112
5220.0,14.518425521283,-28.6597278051367,91.0000296422098,141.670489215747,90.7561672022803,51.351445314827,90.3779167545925,17.2612406610143,16.3214231309351,-25.9120178799009,15.8825477930043,-26.7509963601287,2.36906153527495,2.27691173514526,2.75025352588039,5.02716526102565,2.12200704210168,0.0152344031410837,0,27.3689179045501,49.999946298262,6,-20,2.5,438.03667395759,567.237644612306,417.779099104544,237.249970368048,288.587826553058,437.26125515401,5054.90332572394,0.0269321050564513,0.841223683512283,0.032340438566365,17.2612406610143,6.2678993330792,0.673590775403649,0.709196569577909
5230.0,14.518425357983,-28.6597280696304,91.0000288557498,141.670490319263,90.7561663942249,51.3514465384825,90.3779159032953,17.2612428943519,16.3214231048242,-25.9120179293197,15.8825477343846,-26.7509964733201,2.3690601711837,2.27691039155443,2.75025199439112,5.02716238594554,2.12200705034592,0.0152343946265885,0,27.3689191098162,49.9999477228073,6,-20,2.5,438.036674010726,567.237646377508,417.77910553201,237.249976426274,288.587831025186,437.261255878827,5054.90358840428,0.0269321065063853,0.84122375536748,0.0323404384035086,17.2612428943519,6.26789934940935,0.673590768111857,0.709196144809364
5240.0,14.5184251985843,-28.6597283286247,91.0000280883115,141.670491394059,90.7561656056612,51.3514477326867,90.377915072521,17.2612450741206,16.3214230793265,-25.9120179775778,15.8825476771583,-26.7509965838209,2.36906190023557,2.27691202157086,2.75025405252377,5.02716607409463,2.12200705840348,0.0152344059967862,0,27.3689202861873,49.9999491130786,6,-20,2.5,438.036674061646,567.23764809753,417.779111804669,237.249982339171,288.587835384826,437.261256580972,5054.90384478235,0.0269321079215275,0.841223824686807,0.0323404382445176,17.2612450741206,6.2678993653654,0.673590761002169,0.709196646396964
5250.0,14.5184250434443,-28.6597285808633,91.0000273412648,141.670492440554,90.7561648380822,51.3514488952788,90.377914263859,17.2612471959116,16.3214230545141,-25.912018024539,15.882547621474,-26.7509966913442,2.36906163770626,2.27691173830717,2.75025379726569,5.02716553557286,2.12200706624087,0.0152344045532465,0,27.3689214312529,49.999950466544,6,-20,2.5,438.036674111016,567.237649772164,417.779117911006,237.249988094797,288.58783963315,437.261257274077,5054.90409434162,0.0269321092990343,0.841223891990122,0.0323404380898502,17.2612471959116,6.26789938088741,0.673590754077152,0.70919655221103
5260.0,14.5184248924342,-28.6597288264713,91.000026614153,141.670493459477,90.7561640909847,51.351450026926,90.3779134767714,17.2612492612454,16.3214230303646,-25.9120180702456,15.8825475672734,-26.7509967960025,2.36906138672258,2.27691146696383,2.75025355408236,5.02716502104619,2.12200707386519,0.0152344031773943,0,27.3689225458803,49.9999517839241,6,-20,2.5,438.036674158973,567.237651402543,417.779123854681,237.249993697266,288.587843769289,437.261257948206,5054.90433726192,0.0269321106398983,0.841223957417611,0.0323404379392684,17.2612492612454,6.26789939599954,0.67359074733411,0.709196461893427
5270.0,14.5184247454399,-28.6597290655234,91.0000259063892,141.670494451405,90.7561633637662,51.3514511284361,90.3779127106261,17.2612512716333,16.32142300686,-25.9120181147316,15.882547514513,-26.75099689788,2.36906114724016,2.27691120747777,2.75025332296508,5.02716453044286,2.12200708128588,0.0152344018691547,0,27.3689236308561,49.9999530662294,6,-20,2.5,438.036674205685,567.237652989683,417.779129640115,237.249999150684,288.587847794948,437.261258600724,5054.90457372011,0.0269321119450945,0.841224021129705,0.0323404377926941,17.2612512716333,6.26789941071062,0.673590740770095,0.70919637542234
5280.0,14.5184246023534,-28.659729298122,91.000025217428,141.670495416974,90.7561626558655,51.3514522006386,90.3779119648333,17.2612532285519,16.3214229839807,-25.9120181580341,15.8825474631539,-26.7509969970515,2.3690610390546,2.27691107496304,2.75025324302528,5.02716431798832,2.12200708851068,0.0152344013990733,0,27.3689246869673,49.9999543144395,6,-20,2.5,438.036674251267,567.237654534651,417.779135271693,237.250004459072,288.587851713194,437.261259234482,5054.90480388947,0.0269321132155785,0.841224083246487,0.0323404376499887,17.2612532285519,6.2678994250297,0.673590734381477,0.709196328650096
5290.0,14.5184244630713,-28.6597295244695,91.0000245467712,141.670496356901,90.7561619667721,51.3514532443236,90.3779112388552,17.2612551334366,16.3214229617095,-25.9120182001857,15.8825474131597,-26.7509970935875,2.36906096499937,2.27691097601086,2.75025320149439,5.02716417750525,2.12200709554411,0.015234401142473,0,27.36892571499,49.999955529463,6,-20,2.5,438.036674295715,567.237656038585,417.779140753537,237.250009626304,288.587855527144,437.261259851079,5054.90502793777,0.026932114452276,0.841224143778305,0.0323404375111522,17.2612551334366,6.26789943896713,0.673590728163153,0.709196292478169
5300.0,14.5184243274933,-28.6597297447864,91.0000238939428,141.670497271812,90.7561612959968,51.3514542602471,90.3779105321763,17.2612569876492,16.3214229400305,-25.9120182412164,15.882547364495,-26.7509971875564,2.36906094143841,2.27691092632764,2.75025321740145,5.02716414372909,2.12200710239086,0.0152344012047412,0,27.3689267156666,49.9999567121736,6,-20,2.5,438.036674338992,567.237657502504,417.779146089596,237.250014656093,288.587859239738,437.261260451224,5054.90524602676,0.0269321156560795,0.841224202711548,0.0323404373759537,17.2612569876492,6.2678994525334,0.673590722110389,0.709196271794779
5310.0,14.5184241955209,-28.6597299592238,91.0000232584688,141.670498162388,90.7561606430533,51.3514552491534,90.3779098442837,17.2612587925566,16.321422918928,-25.912018281156,15.8825473171244,-26.7509972790265,2.36906091157212,2.27691087130367,2.75025322483899,5.02716409614266,2.12200710905597,0.0152344012207811,0,27.3689276897318,49.9999578634331,6,-20,2.5,438.036674381144,567.237658927489,417.779151283766,237.25001955213,288.587862853563,437.261261035506,5054.90545831596,0.0269321168278694,0.841224260097619,0.0323404372443576,17.2612587925566,6.26789946573839,0.673590716218785,0.709196249586597
5320.0,14.5184240670584,-28.6597301679536,91.0000226398968,141.670499029281,90.7561600074762,51.3514562117609,90.3779091746875,17.2612605494604,16.3214228983866,-25.9120183200338,15.8825472710136,-26.7509973680638,2.36906090816516,2.27691084240973,2.75025326187336,5.02716410428309,2.12200711554378,0.0152344014014344,0,27.36892863789,49.9999589840721,6,-20,2.5,438.036674422179,567.237660314579,417.779156339796,237.250024317949,288.587866371284,437.261261604382,5054.90566495882,0.0269321179684927,0.841224315961998,0.0323404371163107,17.2612605494604,6.26789947859227,0.673590710483911,0.709196235652121
5330.0,14.5184239420126,-28.6597303712404,91.0000220377571,141.67049987304,90.7561593887835,51.351457148774,90.3779085228802,17.2612622596433,16.3214228783915,-25.9120183578775,15.8825472261305,-26.7509974547306,2.36906090595628,2.27691081534599,2.75025329920888,5.02716411455487,2.12200712185811,0.015234401584403,0,27.3689295608319,49.9999600749135,6,-20,2.5,438.036674461998,567.237661664693,417.779161261429,237.250028957041,288.58786979566,437.261262158642,5054.90586610697,0.0269321190787856,0.841224370232226,0.0323404369916034,17.2612622596433,6.26789949110291,0.673590704900723,0.709196222418959
5340.0,14.5184238202921,-28.6597305690098,91.000021451664,141.67050069453,90.7561587865776,51.3514580608606,90.3779078884404,17.2612639243453,16.3214228589285,-25.9120183947142,15.8825471824395,-26.7509975390954,2.36906090113,2.27691078643307,2.75025333244151,5.02716411887458,2.12200712800448,0.0152344017452873,0,27.3689304592351,49.9999611367324,6,-20,2.5,438.036674500887,567.237662979092,417.779166052068,237.250033472754,288.587873128725,437.261262697328,5054.90606190532,0.0269321201595488,0.841224423170473,0.0323404368702427,17.2612639243453,6.26789950328321,0.673590699466406,0.709196208736823
5350.0,14.5184237018081,-28.6597307614883,91.000020881149,141.670501494107,90.7561582003782,51.3514589486977,90.3779072708641,17.261265544777,16.3214228399829,-25.9120184305716,15.88254713991,-26.7509976212175,2.36906091383525,2.27691077501554,2.75025338499687,5.02716416001241,2.12200713398879,0.0152344020138189,0,27.3689313337428,49.9999621703251,6,-20,2.5,438.036674538777,567.23766425846,417.779170715347,237.250037868377,288.587876373017,437.26126322167,5054.9062524968,0.0269321212115717,0.841224474733593,0.0323404367520688,17.261265544777,6.26789951513924,0.673590694177342,0.709196200629126
5360.0,14.5184235864754,-28.6597309488528,91.0000203258034,141.6705022724,90.7561576297653,51.3514598129231,90.3779066697091,17.2612671221065,16.321422821541,-25.9120184654757,15.8825470985119,-26.7509977011551,2.36906092007631,2.27691075801345,2.75025342904309,5.02716418705654,2.12200713981412,0.0152344022358152,0,27.3689321849907,49.9999631764277,6,-20,2.5,438.036674575656,567.23766550378,417.779175254615,237.250042147088,288.587879531117,437.261263732325,5054.90643801907,0.0269321222356137,0.841224524919909,0.032340436637071,17.2612671221065,6.26789952667962,0.673590689028973,0.709196190903209
5370.0,14.5184234742104,-28.6597311312316,91.0000197852279,141.670503030005,90.7561570743285,51.3514606541654,90.3779060845423,17.2612686574894,16.3214228035897,-25.9120184994512,15.882547058215,-26.750997778966,2.36906093496144,2.27691074993085,2.75025348214535,5.0271642320762,2.12200714548443,0.0152344025085599,0,27.3689330136003,49.9999641557736,6,-20,2.5,438.036674611554,567.237666715994,417.779179673164,237.250046312008,288.587882605257,437.261264229469,5054.90661860743,0.0269321232324219,0.84122457377336,0.0323404365251214,17.2612686574894,6.26789953791295,0.673590684017465,0.709196184073232
5380.0,14.5184233649307,-28.6597313087835,91.0000192590282,141.670503767449,90.7561565336628,51.3514614730334,90.3779055149375,17.2612701520383,16.3214227861158,-25.9120185325231,15.8825470189898,-26.7509978547078,2.36906095467779,2.27691074708664,2.75025353990324,5.02716428698988,2.12200715100368,0.015234402807663,0,27.3689338201734,49.999965109072,6,-20,2.5,438.036674646474,567.237667895954,417.779183974199,237.250050366163,288.587885597643,437.261264713299,5054.90679439308,0.0269321242027203,0.841224621304949,0.032340436416149,17.2612701520383,6.26789954884764,0.673590679139075,0.709196178989511
5390.0,14.5184232585573,-28.6597314816103,91.0000187468224,141.670504485295,90.7561560073755,51.3514622701266,90.3779049604805,17.2612716068451,16.321422769107,-25.9120185647149,15.8825469808078,-26.750997928435,2.36906097415163,2.27691074458892,2.75025359645211,5.02716434104104,2.12200715637607,0.0152344031006229,0,27.3689346052977,49.9999660370196,6,-20,2.5,438.036674680467,567.237669044552,417.779188160859,237.250054312507,288.587888510429,437.261265184,5054.90696550417,0.0269321251472161,0.841224667575521,0.0323404363101076,17.2612716068451,6.2678995594915,0.673590674390366,0.709196174125271
5400.0,14.5184231550132,-28.6597316498391,91.0000182482404,141.670505184046,90.7561554950865,51.3514630460194,90.3779044207711,17.2612730229569,16.3214227525508,-25.9120185960499,15.8825469436415,-26.7509980002012,2.36906099335579,2.27691074239628,2.75025365178516,5.02716439418144,2.12200716160559,0.015234403387388,0,27.3689353695402,49.9999669402859,6,-20,2.5,438.036674713557,567.237670162595,417.779192236164,237.250058153895,288.587891345761,437.261265641846,5054.90713206419,0.0269321260665912,0.841224712616484,0.0323404362068231,17.2612730229569,6.26789956985226,0.673590669767999,0.709196169464758
5410.0,14.5184230542225,-28.6597318135999,91.0000177629184,141.670505864221,90.756154996422,51.3514638012792,90.3779038954154,17.2612744014137,16.3214227364353,-25.912018626551,15.8825469074636,-26.7509980700587,2.369061023617,2.27691075137966,2.7502537190755,5.02716447045516,2.12200716669588,0.0152344037409127,0,27.3689361134586,49.999967819531,6,-20,2.5,438.036674745761,567.237671250914,417.779196203093,237.250061893126,288.587894105777,437.261266087237,5054.90729419484,0.0269321269615172,0.841224756454292,0.0323404361063524,17.2612744014137,6.26789957993766,0.673590665268466,0.709196168390983
5420.0,14.518422956515,-28.659731972437,91.0000172924073,141.670506523404,90.7561545129761,51.3514645334556,90.377903386094,17.2612757377352,16.3214227208043,-25.912018656135,15.8825468723939,-26.7509981377764,2.36906104991019,2.27691075716196,2.75025378078058,5.02716453794255,2.12200717163162,0.0152344040640818,0,27.3689368346388,49.9999686719064,6,-20,2.5,438.036674776881,567.237672305732,417.779200048833,237.250065518073,288.587896782668,437.261266530366,5054.90745137034,0.0269321278290911,0.841224798865369,0.0323404360088944,17.2612757377352,6.26789958971211,0.673590660906554,0.709196166439293
5430.0,14.5184228610026,-28.6597321276323,91.0000168325177,141.670507168005,90.756154040443,51.351465249166,90.3779028882673,17.2612770440115,16.3214227055315,-25.9120186850411,15.8825468381107,-26.7509982039753,2.36906107445415,2.27691076170341,2.75025383974754,5.02716460145095,2.1220071764546,0.0152344043725121,0,27.3689375396102,49.9999695050999,6,-20,2.5,438.036674807385,567.237673337106,417.779203807986,237.25006906151,288.58789939834,437.26126695406,5054.90760501135,0.0269321286771555,0.841224840397018,0.0323404359136745,17.2612770440115,6.26789959927049,0.67359065664237,0.709196164184168
5440.0,14.5184227680299,-28.65973227869,91.0000163848663,141.670507795462,90.7561535804702,51.3514659458438,90.3779024036728,17.2612783155537,16.3214226906655,-25.9120187131772,15.8825468047389,-26.7509982684144,2.36906202073846,2.27691165263851,2.75025496795736,5.02716662059587,2.12200718114963,0.015234410604253,0,27.3689382258317,49.9999703161424,6,-20,2.5,438.036674837092,567.237674341044,417.779207467185,237.250072510722,288.587901944203,437.261267365739,5054.90775456692,0.0269321295026698,0.841224880835259,0.0323404358209487,17.2612783155537,6.26789960857537,0.673590652491796,0.709196438114436
5450.0,14.5184226775312,-28.6597324256512,91.0000159490979,141.670508406337,90.7561531327239,51.3514666239826,90.3779019319602,17.2612795532706,16.321422676196,-25.9120187405629,15.8825467722554,-26.7509983311382,2.36906185530068,2.27691147558933,2.75025480477382,5.02716628036314,2.12200718571998,0.0152344096830865,0,27.3689388937955,49.9999711056159,6,-20,2.5,438.036674866099,567.237675318422,417.779211029045,237.250075868188,288.587904422223,437.261267765847,5054.90790014424,0.0269321303062252,0.841224920274186,0.0323404357307311,17.2612795532706,6.26789961763065,0.673590648451551,0.709196379491129
5460.0,14.5184225894352,-28.659732568654,91.0000155249011,141.670509000615,90.7561526968664,51.3514672840824,90.3779014727736,17.2612807580647,16.3214226621087,-25.9120187672252,15.8825467406311,-26.7509983922029,2.36906178404576,2.27691138954101,2.75025475017058,5.02716613971159,2.12200719017402,0.0152344093638307,0,27.3689395439877,49.9999718741027,6,-20,2.5,438.0366748944,567.237676269387,417.779214496212,237.250079136348,288.587906833965,437.261268155177,5054.90804184973,0.0269321310884088,0.841224958722755,0.032340435642908,17.2612807580647,6.26789962644566,0.673590644521621,0.709196349307303
5470.0,14.5184225036838,-28.6597327078265,91.0000151119843,141.670509579163,90.7561522725994,51.351467926636,90.377901025798,17.2612819308148,16.3214226483966,-25.9120187931774,15.8825467098505,-26.7509984516387,2.36906168838437,2.27691128050242,2.75025466648528,5.0271659469877,2.12200719450918,0.0152344088839244,0,27.3689401768851,49.9999726221637,6,-20,2.5,438.036674921975,567.237677195153,417.779217871204,237.250082317583,288.587909182252,437.261268534804,5054.90817978619,0.0269321318497885,0.841224996172514,0.0323404355573871,17.2612819308148,6.2678996350254,0.673590640695934,0.709196312052408
5480.0,14.5184224202138,-28.6597328433876,91.0000147100542,141.670510142404,90.7561518596214,51.3514685520948,90.3779005907153,17.2612830723724,16.32142263505,-25.912018818438,15.8825466798898,-26.7509985094912,2.36906160487907,2.27691118360013,2.75025459617923,5.02716577977937,2.12200719872625,0.0152344084785668,0,27.3689407929545,49.9999733503163,6,-20,2.5,438.03667494871,567.237678096395,417.779221156403,237.250085414208,288.587911468511,437.261268904252,5054.90831405376,0.0269321325909168,0.841225032534624,0.0323404354741612,17.2612830723724,6.26789964337696,0.673590636970485,0.709196278664111
5490.0,14.518422339557,-28.6597329739535,91.0000143215573,141.670510688577,90.7561514604544,51.3514691565562,90.3779001701903,17.2612841755293,16.3214226221539,-25.9120188428456,15.882546650939,-26.7509985653936,2.36906121206668,2.27691078998067,2.75025416586818,5.02716495584884,2.12200720278702,0.0152344060795499,0,27.3689413883009,49.9999740539653,6,-20,2.5,438.036674975041,567.237678969666,417.779224331444,237.250088406677,288.587913678556,437.261269266773,5054.90844380556,0.0269321333071158,0.8412250680976,0.0323404353937349,17.2612841755293,6.26789965143926,0.673590633362143,0.709196152956668
5500.0,14.5184222604309,-28.6597331022001,91.000013940656,141.670511221935,90.7561510690759,51.3514697492166,90.3778997578614,17.2612852574049,16.3214226094921,-25.91201886681,15.8825466225223,-26.7509986202645,2.36906147823649,2.27691103003341,2.75025450011991,5.02716553015332,2.12200720679292,0.0152344079160114,0,27.368941972163,49.9999747439468,6,-20,2.5,438.036675000686,567.237679823246,417.779227444512,237.250091341402,288.587915838973,437.261269611716,5054.90857105204,0.0269321340094815,0.84122510282694,0.0323404353148113,17.2612852574049,6.26789965936389,0.673590629837917,0.709196224691755
5510.0,14.518422183825,-28.6597332278511,91.0000135717611,141.670511737684,90.7561506900276,51.3514703234786,90.3778993585217,17.2612863053896,16.3214225972459,-25.9120188899879,15.8825465950429,-26.7509986733257,2.3690622460814,2.27691175270814,2.75025541597318,5.02716716868132,2.12200721065756,0.0152344129745564,0,27.3689425377394,49.9999754124422,6,-20,2.5,438.036675023792,567.237680648945,417.779230460487,237.250094184184,288.587917941599,437.261269958689,5054.90869431283,0.0269321346898518,0.841225134961235,0.0323404352384422,17.2612863053896,6.26789966702748,0.673590626412718,0.709196446843022
5520.0,14.518422108864,-28.6597333496501,91.0000132108681,141.670512243666,90.7561503192146,51.3514708852176,90.3778989678576,17.2612873306111,16.3214225852603,-25.9120189126723,15.8825465681371,-26.7509987252794,2.36906205203351,2.27691155125929,2.75025521461686,5.02716676587615,2.12200721444211,0.0152344118449065,0,27.3689430910343,49.999976066377,6,-20,2.5,438.036675047738,567.237681458472,417.779233410768,237.250096965217,288.587919994498,437.26127029119,5054.90881489675,0.0269321353554486,0.841225167559461,0.032340435163718,17.2612873306111,6.26789967453209,0.673590623065911,0.709196381216434
5530.0,14.5184220358959,-28.6597334682,91.0000128595482,141.670512736147,90.7561499582375,51.3514714319998,90.3778985875571,17.2612883285519,16.3214225735928,-25.9120189347549,15.8825465419459,-26.7509987758532,2.36906191418655,2.27691140422316,2.75025507787027,5.02716648209343,2.12200721812691,0.0152344110735237,0,27.3689436296059,49.999976702916,6,-20,2.5,438.036675071058,567.237682246429,417.779236282591,237.25009967225,288.587921992578,437.261270614804,5054.90893227344,0.0269321360033439,0.841225199301959,0.032340435090962,17.2612883285519,6.26789968183569,0.673590619808349,0.709196332614897
5540.0,14.5184219648697,-28.6597335835433,91.0000125175494,141.670513215321,90.7561496068375,51.3514719642361,90.3778982173472,17.2612892999553,16.3214225622351,-25.9120189562509,15.8825465164514,-26.7509988250816,2.36906182368797,2.27691130308186,2.7502549954786,5.02716629856046,2.12200722171723,0.0152344106035954,0,27.3689441538492,49.9999773225317,6,-20,2.5,438.036675093818,567.237683013185,417.779239078079,237.250102307305,288.587923937631,437.261270930952,5054.90904652841,0.026932136634009,0.841225230251354,0.0323404350201031,17.2612892999553,6.26789968894296,0.673590616639103,0.709196298384508
5550.0,14.5184218960805,-28.6597336953513,91.0000121862913,141.670513679807,90.7561492664795,51.3514724796881,90.3778978587735,17.2612902407031,16.3214225512371,-25.9120189770665,15.8825464917599,-26.7509988727595,2.36906142367059,2.27691090490273,2.75025455303807,5.0271654579408,2.122007225187,0.0152344081396729,0,27.3689446615477,49.9999779226204,6,-20,2.5,438.036675115749,567.237683756303,417.779241785507,237.250104859212,288.587925820425,437.261271233001,5054.90915717804,0.0269321372447736,0.841225260128539,0.0323404349515215,17.2612902407031,6.26789969582426,0.673590613565793,0.709196171718725
5560.0,14.5184218287716,-28.6597338047187,91.0000118621895,141.670514134023,90.7561489334629,51.3514729840617,90.3778975079319,17.2612911612566,16.3214225404745,-25.9120189974363,15.8825464676002,-26.7509989194105,2.36906174570824,2.2769112009903,2.75025494837024,5.02716614936054,2.12200722858645,0.0152344103166938,0,27.3689451583472,49.9999785097934,6,-20,2.5,438.036675137249,567.237684483079,417.779244434679,237.250107356329,288.587927663537,437.261271531426,5054.90926545118,0.0269321378424208,0.8412252893973,0.0323404348844498,17.2612911612566,6.26789970255941,0.673590610560962,0.709196261356362
5570.0,14.5184217632528,-28.6597339111601,91.0000115466996,141.670514576161,90.7561486093008,51.3514734750208,90.3778971664189,17.2612920573264,16.321422529998,-25.9120190172647,15.8825464440829,-26.7509989648212,2.36906168615718,2.27691113068932,2.75025490014358,5.0271660308329,2.12200723189584,0.0152344100370622,0,27.3689456419355,49.9999790813495,6,-20,2.5,438.036675158195,567.237685190531,417.779247013401,237.250109787033,288.587929457668,437.261271822016,5054.9093708449,0.0269321384241741,0.841225317905042,0.0323404348190408,17.2612920573264,6.2678997091149,0.673590607636174,0.709196236942709
5580.0,14.5184216994762,-28.6597340147778,91.0000112396,141.670515006525,90.756148293759,51.3514739529214,90.3778968339879,17.2612929295669,16.3214225198,-25.9120190365658,15.8825464211911,-26.7509990090239,2.36906165875287,2.27691109163208,2.7502548886802,5.02716598031228,2.12200723511717,0.0152344099614058,0,27.3689461126611,49.9999796377044,6,-20,2.5,438.036675178577,567.237685879151,417.779249523539,237.250112153101,288.587931204158,437.261272104978,5054.90947343551,0.0269321389904547,0.841225345647924,0.032340434755497,17.2612929295669,6.26789971549615,0.673590604789198,0.709196222327645
5590.0,14.5184216373963,-28.6597341156396,91.000010940669,141.670515425461,90.7561479866106,51.3514744181114,90.3778965103992,17.261293778612,16.3214225098734,-25.9120190553534,15.8825463989084,-26.7509990520506,2.36906163698927,2.27691105833444,2.75025488322347,5.02716594155791,2.12200723825265,0.0152344099193451,0,27.3689465708672,49.9999801792608,6,-20,2.5,438.036675198417,567.237686549478,417.779251966912,237.250114456237,288.587932904203,437.261272380527,5054.90957329765,0.0269321395416745,0.841225372652243,0.0323404346935661,17.261293778612,6.26789972170754,0.673590602017801,0.709196209571536
5600.0,14.5184215769675,-28.6597342138234,91.0000106496854,141.670515833253,90.7561476876277,51.3514748709283,90.3778961954136,17.2612946050725,16.3214225002108,-25.9120190736413,15.8825463772184,-26.7509990939327,2.3690616221117,2.27691103198413,2.75025488523398,5.02716591721811,2.12200724130471,0.0152344099189617,0,27.3689470168882,49.9999807064147,6,-20,2.5,438.036675217723,567.237687201975,417.779254345305,237.250116698114,288.587934559125,437.261272648839,5054.90967050384,0.0269321400782338,0.841225398933716,0.0323404346333156,17.2612946050725,6.26789972775352,0.673590599320063,0.709196199042763
5610.0,14.5184215184674,-28.6597343088875,91.0000103679931,141.670516228042,90.7561473981932,51.3514753092892,90.377895890487,17.2612954051465,16.3214224908568,-25.9120190913453,15.8825463562203,-26.7509991344791,2.36906151204181,2.27691091452869,2.75025477611871,5.0271656906474,2.12200724425879,0.0152344093033911,0,27.368947448668,49.9999812167384,6,-20,2.5,438.036675236396,567.237687833659,417.779256647761,237.250118868424,288.587936160609,437.261272907806,5054.90976460657,0.0269321405976624,0.841225424362367,0.0323404345749658,17.2612954051465,6.2678997336068,0.67359059670823,0.70919616021117
5620.0,14.5184214612015,-28.6597344019256,91.0000100922409,141.670516614489,90.7561471148588,51.3514757384062,90.3778955919876,17.2612961883468,16.3214224816999,-25.9120191086759,15.8825463356653,-26.7509991741695,2.36906161180242,2.2769109989882,2.75025491020421,5.02716590919241,2.12200724715118,0.0152344100352094,0,27.3689478713437,49.9999817163007,6,-20,2.5,438.036675254701,567.237688452004,417.779258901674,237.25012099296,288.587937728739,437.261273161775,5054.9098567247,0.0269321411061363,0.841225449274873,0.0323404345179199,17.2612961883468,6.2678997393364,0.673590594151763,0.709196184318256
5630.0,14.5184214054584,-28.6597344924968,91.0000098238252,141.670516990659,90.7561468390641,51.3514761561112,90.377895301431,17.2612969507176,16.3214224727868,-25.9120191255454,15.8825463156571,-26.7509992128042,2.3690616149665,2.27691099091219,2.75025493166407,5.02716592257625,2.1220072499665,0.0152344101434541,0,27.3689482827748,49.9999822025747,6,-20,2.5,438.036675272508,567.237689053902,417.779261095632,237.250123060985,288.587939255184,437.261273408877,5054.90994639276,0.0269321416010862,0.841225473517625,0.032340434462327,17.2612969507176,6.2678997449139,0.673590591663249,0.709196179661485
5640.0,14.5184213511981,-28.659734580658,91.000009562547,141.67051735682,90.756146570603,51.3514765627046,90.3778950186006,17.2612976928136,16.3214224641109,-25.9120191419659,15.882546296181,-26.7509992504116,2.3690616136044,2.27691097878186,2.75025494739639,5.02716592617825,2.12200725270699,0.0152344102202563,0,27.3689486832642,49.9999826759174,6,-20,2.5,438.036675289845,567.237689639786,417.779263231235,237.250125074017,288.587940740952,437.261273649179,5054.91003367594,0.026932142082872,0.841225497116401,0.0323404344082157,17.2612976928136,6.26789975034286,0.673590589240939,0.709196173798865
5650.0,14.5184212983806,-28.6597346664807,91.0000093082181,141.670517713239,90.7561463092826,51.3514769584886,90.3778947432931,17.2612984151699,16.3214224556662,-25.9120191579487,15.8825462772228,-26.7509992870188,2.36906162410126,2.27691097833665,2.75025497643565,5.0271659547723,2.12200725537455,0.0152344103710421,0,27.3689490731032,49.9999831366707,6,-20,2.5,438.036675306712,567.237690210086,417.779265310055,237.250127033501,288.587942187144,437.261273882549,5054.9101186378,0.0269321425518444,0.841225520081988,0.0323404343555467,17.2612984151699,6.26789975562759,0.67359058688301,0.709196171631337
5660.0,14.518421247114,-28.6597347507716,91.0000090610978,141.670518057609,90.7561460553737,51.3514773427294,90.3778944758048,17.2612991164859,16.3214224474676,-25.9120191734658,15.882546258834,-26.7509993225264,2.36906162629595,2.2769109701987,2.75025499537162,5.02716596557032,2.12200725796667,0.0152344104661211,0,27.3689494515522,49.9999835840304,6,-20,2.5,438.036675321942,567.237690761835,417.779267328767,237.250128935933,288.587943593545,437.261274116931,5054.91020112555,0.0269321430071529,0.841225541385057,0.0323404343044729,17.2612991164859,6.26789976073927,0.673590584591695,0.709196167132197
5670.0,14.5184211973247,-28.6597348306492,91.0000088215623,141.670518395335,90.7561458092492,51.3514777156621,90.3778942164983,17.2612997972475,16.3214224395049,-25.9120191885364,15.8825462409484,-26.7509993570627,2.36906163030381,2.27691096414608,2.75025501587522,5.0271659800213,2.12200726047663,0.0152344105702538,0,27.3689498189627,49.9999840181561,6,-20,2.5,438.036675339028,567.23769130146,417.779269287293,237.250130782566,288.587944954452,437.261274331497,5054.91028119264,0.0269321434491015,0.841225564058448,0.0323404342547384,17.2612997972475,6.2678997657356,0.673590582370618,0.709196163328282
5680.0,14.5184211485997,-28.6597349098315,91.0000085869754,141.670518724135,90.7561455682118,51.3514780808008,90.3778939625572,17.2613004636377,16.3214224317148,-25.9120192032804,15.8825462234594,-26.750999390833,2.36906164475873,2.27691096832106,2.75025504820322,5.02716601652428,2.12200726293733,0.0152344107400394,0,27.3689501785911,49.9999844432529,6,-20,2.5,438.036675354578,567.237691827547,417.779271205027,237.250132590237,288.58794628825,437.261274546862,5054.9103595717,0.0269321438817354,0.841225585234952,0.0323404342061906,17.2613004636377,6.2678997706133,0.673590580195586,0.709196162756976
5690.0,14.5184211011688,-28.6597349868956,91.0000083586168,141.670519044316,90.7561453335676,51.3514784362242,90.3778937153521,17.2613011122887,16.3214224241302,-25.9120192176354,15.8825462064342,-26.7509994237076,2.36906212514042,2.27691142055728,2.7502556210125,5.02716704156978,2.12200726533155,0.015234413903938,0,27.3689505286554,49.9999848570303,6,-20,2.5,438.036675369733,567.237692339804,417.779273071787,237.250134349779,288.587947586909,437.261274757004,5054.91043586591,0.026932144302864,0.841225605864427,0.0323404341589288,17.2613011122887,6.26789977536131,0.673590578077736,0.709196301793997
5700.0,14.5184210552584,-28.6597350614988,91.0000081375584,141.670519353938,90.7561451064379,51.3514787802961,90.3778934760643,17.2613017402425,16.3214224167891,-25.9120192315294,15.8825461899569,-26.7509994555245,2.36906171294897,2.27691101524341,2.7502551571536,5.02716617239701,2.12200726765335,0.0152344113257468,0,27.3689508675562,49.999985257557,6,-20,2.5,438.036675384391,567.237692835288,417.779274878873,237.250136053171,288.587948844733,437.261274962534,5054.91050972445,0.0269321447105496,0.841225625823029,0.0323404341131379,17.2613017402425,6.2678997799557,0.673590576029409,0.709196173786787
5710.0,14.5184210105585,-28.6597351340631,91.0000079223116,141.670519655769,90.756144885274,51.351479115258,90.3778932430628,17.2613023515811,16.3214224096423,-25.9120192450557,15.8825461739125,-26.7509994865052,2.36906171241731,2.27691100581818,2.75025517079701,5.02716617661519,2.1220072699101,0.0152344113927965,0,27.3689511974819,49.99998564751,6,-20,2.5,438.036675398745,567.237693318172,417.779276638235,237.250137711513,288.587950069004,437.261275160785,5054.91058162947,0.0269321451074524,0.841225645327,0.0323404340685443,17.2613023515811,6.2678997844278,0.673590574033365,0.709196169133319
5720.0,14.5184209667991,-28.6597352051394,91.0000077116152,141.670519951039,90.7561446687816,51.3514794431385,90.377893014982,17.2613029500309,16.3214224026447,-25.9120192582998,15.8825461582044,-26.7509995168368,2.36906192161243,2.27691119815071,2.75025542761525,5.02716662576596,2.12200727212076,0.0152344128070447,0,27.3689515204519,49.9999860292214,6,-20,2.5,438.036675412752,567.237693790629,417.779278360411,237.250139334884,288.587951266555,437.26127535397,5054.91065201787,0.0269321454959834,0.841225664381852,0.0323404340248885,17.2613029500309,6.26789978880728,0.673590572080401,0.709196227358876
5730.0,14.5184209242048,-28.6597352743444,91.0000075065058,141.670520238431,90.7561444580342,51.3514797623191,90.3778927929548,17.261303532565,16.3214223958333,-25.9120192711914,15.8825461429156,-26.7509995463586,2.36906190163355,2.27691117045384,2.75025541801456,5.0271665884684,2.12200727427257,0.0152344127457398,0,27.3689518348297,49.9999864008088,6,-20,2.5,438.036675426362,567.237694250497,417.77928003689,237.250140915093,288.587952432707,437.261275543363,5054.9107205345,0.026932145874183,0.841225682908462,0.0323404339824584,17.261303532565,6.26789979306858,0.673590570179138,0.709196217096315
5740.0,14.5184208827441,-28.6597353417135,91.0000073068578,141.670520518201,90.7561442528984,51.3514800730139,90.3778925768395,17.2613040996087,16.3214223892029,-25.9120192837404,15.8825461280339,-26.7509995750943,2.36906187196098,2.27691113366609,2.7502553967982,5.02716653046428,2.12200727636677,0.0152344126203083,0,27.368952140848,49.9999867625011,6,-20,2.5,438.036675439603,567.237694698159,417.779281668776,237.250142453265,288.587953567939,437.261275728335,5054.91078722851,0.0269321462423223,0.841225700936,0.0323404339411013,17.2613040996087,6.26789979721666,0.673590568328254,0.709196204045538
5750.0,14.5184208426095,-28.6597354070165,91.0000071136086,141.67052078895,90.7561440543365,51.3514803737661,90.3778923676484,17.2613046485454,16.3214223827873,-25.9120192958829,15.8825461136298,-26.7509996029078,2.36906184401448,2.27691109880184,2.75025537716128,5.02716647596312,2.12200727839353,0.0152344125038906,0,27.3689524371008,49.9999871126191,6,-20,2.5,438.036675452319,567.237695131406,417.779283248417,237.250143942329,288.587954667777,437.261275905729,5054.91085179297,0.0269321465987069,0.841225718298318,0.0323404339010835,17.2613046485454,6.26789980123296,0.67359056653617,0.70919619164406
5760.0,14.5184208033189,-28.6597354708521,91.0000069244129,141.670521054095,90.7561438599397,51.3514806681846,90.3778921628465,17.2613051859107,16.3214223765048,-25.9120193077735,15.882546099527,-26.7509996301395,2.36906183276305,2.27691108015242,2.75025537663643,5.02716645678885,2.122007280378,0.0152344124934937,0,27.3689527271014,49.9999874553719,6,-20,2.5,438.036675464875,567.237695555657,417.779284794833,237.250145399993,288.587955743678,437.261276080081,5054.91091499602,0.0269321469475766,0.841225735389621,0.0323404338618865,17.2613051859107,6.2678998051641,0.673590564782149,0.709196184325924
5770.0,14.5184207650731,-28.6597355329973,91.0000067402461,141.670521312183,90.75614367071,51.3514809547734,90.3778919634887,17.2613057089816,16.3214223703893,-25.912019319348,15.8825460857993,-26.750999656647,2.36906184206097,2.27691108146118,2.75025539963403,5.02716648109521,2.12200728230962,0.0152344126135929,0,27.3689530093889,49.9999877890099,6,-20,2.5,438.03667547709,567.23769596862,417.77928630013,237.250146818893,288.587956790962,437.261276249891,5054.91097651818,0.0269321472871679,0.841225752019142,0.0323404338237765,17.2613057089816,6.26789980899055,0.673590563074716,0.7091961832644
5780.0,14.5184207278447,-28.6597355934885,91.0000065609805,141.670521563404,90.7561434865162,51.3514812337426,90.377891769436,17.2613062181443,16.3214223644364,-25.9120193306148,15.8825460724367,-26.7509996824494,2.36906184036254,2.27691107240416,2.75025540954137,5.02716648194553,2.12200728418986,0.0152344126613757,0,27.3689532841678,49.9999881137751,6,-20,2.5,438.036675488979,567.237696370595,417.779287765394,237.250148200061,288.587957810334,437.261276415317,5054.9110364041,0.0269321476177274,0.841225768207384,0.0323404337866933,17.2613062181443,6.26789981271535,0.673590561412738,0.709196179013304
5790.0,14.5184206916065,-28.6597356523735,91.000006386483,141.670521807959,90.7561433072217,51.3514815052898,90.3778915805445,17.2613067137628,16.3214223586415,-25.9120193415825,15.8825460594295,-26.7509997075656,2.36906182008994,2.27691104569302,2.75025539756953,5.02716644326255,2.12200728601995,0.0152344125881526,0,27.3689535516388,49.9999884299015,6,-20,2.5,438.036675500551,567.237696761897,417.779289191676,237.250149544485,288.587958802597,437.261276576704,5054.91109469726,0.0269321479394949,0.841225783962322,0.0323404337505337,17.2613067137628,6.26789981634109,0.673590559794839,0.709196169301322
5800.0,14.5184206566231,-28.6597357091676,91.0000062178651,141.670522044115,90.7561431339732,51.3514817674431,90.3778913980316,17.2613071922412,16.3214223530496,-25.912019352166,15.8825460468751,-26.7509997318075,2.36906179268571,2.27691101237396,2.75025537692348,5.02716638929744,2.12200728778727,0.0152344124670911,0,27.3689538098443,49.9999887351118,6,-20,2.5,438.03667551178,567.23769713982,417.779290569008,237.250150842452,288.587959761952,437.261276732353,5054.91115097584,0.0269321482501352,0.841225799223395,0.0323404337156603,17.2613071922412,6.26789981983007,0.673590558231838,0.709196157580339
5810.0,14.5184206222734,-28.6597357649918,91.0000060525679,141.670522275973,90.7561429641288,51.3514820247588,90.3778912190918,17.2613076619672,16.3214223475553,-25.9120193625649,15.8825460345416,-26.7509997556227,2.36906182732187,2.27691103881753,2.75025542808314,5.02716646690068,2.12200728952004,0.015234412743962,0,27.3689540633559,49.9999890346485,6,-20,2.5,438.03667552274,567.237697510734,417.779291920406,237.25015211663,288.587960701152,437.261276881999,5054.91120622195,0.0269321485550772,0.841225814149279,0.0323404336813837,17.2613076619672,6.2678998232742,0.673590556698667,0.709196164495754
5820.0,14.518420588843,-28.6597358193162,91.0000058916259,141.670522501563,90.756142798761,51.3514822752906,90.3778910448705,17.2613081191902,16.3214223422107,-25.9120193726802,15.8825460225424,-26.7509997787926,2.36906183326253,2.27691103785979,2.7502554456468,5.02716648350659,2.12200729120838,0.0152344128348803,0,27.368954310098,49.9999893263246,6,-20,2.5,438.036675533411,567.237697871679,417.77929323618,237.250153356901,288.587961616108,437.261277029562,5054.91125999867,0.0269321488519118,0.841225828681615,0.0323404336480735,17.2613081191902,6.26789982662142,0.673590555206475,0.709196162913271
5830.0,14.5184205564818,-28.65973587192,91.0000057358197,141.670522719796,90.7561426386712,51.3514825178277,90.3778908762105,17.2613085618041,16.3214223370355,-25.9120193824751,15.8825460109281,-26.7509998012191,2.36906184462062,2.27691104232153,2.75025546916356,5.02716651148509,2.12200729284471,0.0152344129589733,0,27.368954548973,49.9999896086598,6,-20,2.5,438.036675543724,567.237698220912,417.779294509965,237.250154557539,288.587962502927,437.261277175044,5054.91131205842,0.0269321491392715,0.841225842732172,0.032340433615758,17.2613085618041,6.26789982986079,0.673590553762643,0.709196163060619
5840.0,14.5184205248015,-28.6597359234222,91.0000055832903,141.670522933654,90.7561424819478,51.3514827552334,90.3778907110974,17.2613089950764,16.3214223319704,-25.9120193920616,15.8825459995574,-26.7509998231753,2.36906184739204,2.27691103866649,2.75025548248752,5.02716652115401,2.12200729444364,0.0152344130267383,0,27.3689547828084,49.9999898850326,6,-20,2.5,438.036675553812,567.237698563063,417.779295756849,237.250155732847,288.587963370421,437.261277315323,5054.91136302019,0.0269321494205715,0.841225856481856,0.032340433584185,17.2613089950764,6.2678998330319,0.673590552347739,0.709196160704559
5850.0,14.5184204939637,-28.6597359735507,91.0000054348066,141.670523141794,90.7561423293818,51.3514829863202,90.3778905503648,17.2613094168331,16.3214223270402,-25.9120194013927,15.8825459884888,-26.7509998445482,2.3690618517195,2.27691103667506,2.75025549734985,5.02716653402491,2.12200729600036,0.0152344131031857,0,27.3689550104225,49.9999901540538,6,-20,2.5,438.036675563636,567.237698896084,417.779296970583,237.250156876914,288.587964214808,437.261277451566,5054.91141262666,0.0269321496943911,0.841225869869966,0.0323404335534292,17.2613094168331,6.26789983611795,0.673590550970617,0.70919615889926
5860.0,14.5184204639458,-28.6597360223368,91.0000052902643,141.670523344373,90.7561421808656,51.3514832112587,90.377890393899,17.2613098273761,16.3214223222412,-25.9120194104756,15.8825459777143,-26.7509998653531,2.36906185759509,2.27691103633531,2.75025551374874,5.02716655008405,2.12200729751619,0.0152344131883007,0,27.3689552319816,49.9999904159196,6,-20,2.5,438.036675573212,567.23769922022,417.779298152047,237.250157990561,288.587965036772,437.261277583827,5054.9114609138,0.0269321499609286,0.8412258829118,0.0323404335235615,17.2613098273761,6.26789983912151,0.67359054963034,0.709196157640184
