time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
5870.0,14.5184204348856,-28.6597360694819,91.0000051503308,141.670523540421,90.7561420370853,51.351483429013,90.377890242423,17.2613102248092,16.3214223175933,-25.9120194192723,15.882545967283,-26.7509998854954,2.36906185875802,2.27691103165913,2.75025552437444,5.02716655603357,2.12200729898588,0.0152344132416193,0,27.3689554464669,49.9999906694268,6,-20,2.5,438.036675582579,567.237699533934,417.779299295796,237.250159068659,288.587965832453,437.26127771389,5054.91150765923,0.0269321502189561,0.841225895622074,0.0323404334945678,17.2613102248092,6.26789984202905,0.673590548334148,0.709196155068102
5880.0,14.5184204065948,-28.6597361154398,91.0000050141003,141.67052373135,90.7561418971091,51.3514836410084,90.3778900949547,17.2613106117356,16.3214223130699,-25.9120194278337,15.8825459571285,-26.7509999051031,2.36906190938899,2.27691107467866,2.75025559217929,5.02716666685795,2.12200730041476,0.0152344136118154,0,27.3689556552797,49.9999909162234,6,-20,2.5,438.036675591627,567.23769983943,417.779300409291,237.250160118242,288.587966607201,437.261277839416,5054.91155316816,0.0269321504701582,0.8412259079347,0.0323404334663167,17.2613106117356,6.26789984485948,0.673590547071148,0.709196167380716
5890.0,14.5184203789005,-28.6597361604272,91.0000048807441,141.670523918244,90.7561417600839,51.351483848533,90.3778899505953,17.261310990499,16.3214223086416,-25.9120194362149,15.882545947188,-26.7509999242978,2.36906210907859,2.27691126107778,2.75025583283695,5.02716709391472,2.12200730181362,0.0152344149396038,0,27.3689558596897,49.9999911578144,6,-20,2.5,438.036675600488,567.237700138472,417.779301499306,237.250161145691,288.587967365503,437.26127796219,5054.91159771734,0.0269321507160624,0.841225919989313,0.0323404334386908,17.261310990499,6.26789984763037,0.673590545834865,0.709196224375192
5900.0,14.5184203519427,-28.6597362042344,91.0000047509287,141.670524100157,90.7561416267006,51.3514840505386,90.3778898100727,17.2613113591876,16.3214223043312,-25.9120194443729,15.882545937512,-26.7509999429815,2.36906205800046,2.2769112066099,2.75025578214211,5.02716698875201,2.1220073031751,0.0152344146536508,0,27.3689560586623,49.9999913929836,6,-20,2.5,438.036675609091,567.237700429551,417.779302560339,237.250162145808,288.587968103685,437.261278081847,5054.9116410817,0.0269321509554264,0.841225931707044,0.0323404334118607,17.2613113591876,6.26789985032718,0.673590544631314,0.709196206374413
5910.0,14.5184203258458,-28.6597362466481,91.000004625263,141.670524276235,90.7561414975823,51.3514842460914,90.3778896740436,17.2613117161118,16.3214223001585,-25.9120194522704,15.882545928145,-26.7509999610686,2.36906192018448,2.27691106895018,2.75025563047831,5.02716669942849,2.12200730449335,0.0152344138085707,0,27.3689562512825,49.9999916206409,6,-20,2.5,438.036675617417,567.237700711302,417.779303587468,237.250163114007,288.587968818355,437.261278197559,5054.91168306168,0.0269321511871487,0.841225943045178,0.0323404333858264,17.2613117161118,6.26789985293814,0.673590543466323,0.709196162494664
5920.0,14.5184203002991,-28.6597362881571,91.0000045022476,141.670524448629,90.7561413711835,51.3514844375219,90.3778895408794,17.2613120655045,16.3214222960736,-25.9120194600016,15.8825459189755,-26.7509999787746,2.36906201845067,2.27691115829919,2.75025575270749,5.02716691100668,2.12200730578356,0.0152344144807618,0,27.3689564398402,49.9999918434979,6,-20,2.5,438.036675625576,567.237700987147,417.77930459295,237.250164061784,288.587969517927,437.261278310894,5054.91172415622,0.0269321514139834,0.841225954154822,0.0323404333603605,17.2613120655045,6.26789985549412,0.673590542325841,0.709196189343107
5930.0,14.5184202754321,-28.6597363285533,91.0000043825013,141.670524616447,90.7561412481456,51.3514846238596,90.3778894112562,17.2613124056048,16.3214222920976,-25.9120194675269,15.8825459100499,-26.7509999960094,2.36906200847134,2.27691114374889,2.75025574905712,5.02716689280601,2.12200730703956,0.0152344144558013,0,27.3689566233837,49.9999920604278,6,-20,2.5,438.036675633529,567.237701255667,417.779305571688,237.250164984351,288.587970198908,437.26127842117,5054.9117641578,0.0269321516347851,0.841225964977102,0.0323404333355519,17.2613124056048,6.26789985798183,0.6735905412157,0.709196183855791
5940.0,14.5184202512262,-28.6597363678847,91.0000042659424,141.670524779805,90.7561411283826,51.3514848052457,90.3778892850826,17.2613127366613,16.3214222882275,-25.9120194748516,15.8825459013616,-26.7510000127859,2.36906200376989,2.27691113440273,2.75025575132272,5.02716688572545,2.12200730826197,0.0152344144637361,0,27.3689568020448,49.9999922715895,6,-20,2.5,438.03667564126,567.237701517048,417.779306524404,237.25016588238,288.587970861692,437.261278528264,5054.91180309549,0.0269321518497141,0.841225975502592,0.0323404333114183,17.2613127366613,6.26789986040366,0.673590540134989,0.709196180014827
5950.0,14.518420227793,-28.6597364059616,91.0000041531043,141.670524937915,90.7561410124434,51.3514849808402,90.3778891629379,17.2613130571473,16.3214222844804,-25.9120194819435,15.8825458929506,-26.7510000290271,2.36906193878974,2.27691106727692,2.7502556833646,5.02716675064153,2.12200730944574,0.0152344140828311,0,27.3689569750027,49.9999924760099,6,-20,2.5,438.036675648744,567.237701770044,417.779307446697,237.250166751744,288.587971503355,437.261278632429,5054.91184079024,0.0269321520577823,0.841225985691096,0.0323404332880273,17.2613130571473,6.26789986274819,0.673590539088978,0.709196158206893
5960.0,14.5184202048542,-28.6597364432267,91.0000040426461,141.670525092721,90.7561408989478,51.3514851527281,90.3778890433676,17.2613133708733,16.3214222808126,-25.9120194888853,15.8825458847171,-26.7510000449255,2.36906198751272,2.27691110953002,2.7502557472466,5.02716685677662,2.12200731060425,0.0152344144323182,0,27.3689571443127,49.9999926761173,6,-20,2.5,438.036675656077,567.237702017743,417.779308349538,237.250167602768,288.587972131475,437.261278734123,5054.91187768982,0.0269321522614611,0.841225995673142,0.0323404332652046,17.2613133708733,6.2678998650432,0.673590538064921,0.709196170486372
5970.0,14.5184201826475,-28.6597364793159,91.000003935715,141.670525242566,90.7561407890778,51.3514853191331,90.3778889276167,17.2613136745875,16.3214222772618,-25.9120194956058,15.8825458767464,-26.7510000603166,2.36906194819164,2.27691106730962,2.75025570868446,5.02716677599407,2.12200731172582,0.0152344142144791,0,27.3689573082175,49.9999928698387,6,-20,2.5,438.036675663164,567.237702257511,417.77930922356,237.25016842663,288.58797273961,437.261278832708,5054.91191341157,0.0269321524586385,0.841226005322994,0.0323404332430393,17.2613136745875,6.26789986726509,0.673590537073533,0.709196156482836
5980.0,14.5184201609095,-28.6597365146316,91.0000038310404,141.670525389264,90.756140681525,51.3514854820255,90.3778888143071,17.2613139718937,16.321422273786,-25.9120195021844,15.8825458689438,-26.7510000753829,2.36906197967533,2.27691109323352,2.75025575217038,5.0271668454039,2.12200731282381,0.0152344144512155,0,27.3689574686648,49.9999930594725,6,-20,2.5,438.036675670115,567.237702492238,417.779310079141,237.250169233104,288.587973334901,437.261278929166,5054.91194837971,0.026932152651656,0.841226014781199,0.0323404332213784,17.2613139718937,6.26789986944005,0.673590536103095,0.70919616372235
5990.0,14.5184201397496,-28.6597365489943,91.0000037291502,141.670525532047,90.7561405768337,51.3514856405868,90.3778887040121,17.2613142612937,16.3214222704027,-25.9120195085877,15.8825458613488,-26.7510000900485,2.36906197477947,2.27691108430856,2.75025575323921,5.02716683754777,2.12200731389297,0.015234414453103,0,27.3689576248444,49.9999932440631,6,-20,2.5,438.036675676895,567.237702720704,417.779310911967,237.250170018139,288.587973914313,437.26127902302,5054.91198241789,0.0269321528395403,0.841226024001429,0.032340433200293,17.2613142612937,6.26789987155721,0.673590535158721,0.70919616012975
6000.0,14.5184201192648,-28.6597365823038,91.0000036305096,141.670525670282,90.7561404754814,51.3514857940854,90.3778885972352,17.2613145414469,16.3214222671271,-25.9120195147872,15.8825458539961,-26.7510001042462,2.3690619852588,2.27691109029439,2.7502557719405,5.0271668622349,2.12200731492711,0.0152344145527887,0,27.36895777604,49.9999934227617,6,-20,2.5,438.036675683408,567.237702941891,417.779311718213,237.2501707781,288.587974475239,437.261279113831,5054.91201536944,0.0269321530214266,0.841226032884627,0.032340433179801,17.2613145414469,6.26789987360675,0.673590534243948,0.709196161207165
6010.0,14.5184200992124,-28.6597366148847,91.0000035339535,141.670525805602,90.7561403762707,51.3514859443478,90.3778884927142,17.261314815701,16.3214222639209,-25.9120195208554,15.8825458467986,-26.751000118144,2.36906198832046,2.27691108923788,2.75025578189307,5.02716687113095,2.12200731593982,0.0152344146040969,0,27.3689579240452,49.9999935976901,6,-20,2.5,438.036675689815,567.237703158412,417.779312507448,237.250171522047,288.587975024343,437.261279202743,5054.91204762597,0.0269321531994765,0.84122604160558,0.0323404331598454,17.261314815701,6.26789987561319,0.67359053334876,0.70919616010777
6020.0,14.5184200796932,-28.6597366465979,91.000003439965,141.670525937348,90.7561402796985,51.3514860906111,90.3778883909728,17.2613150826571,16.3214222608,-25.9120195267622,15.8825458397925,-26.7510001316724,2.36906198778516,2.27691108483078,2.7502557874992,5.02716687232997,2.12200731692541,0.0152344146314304,0,27.3689580681142,49.9999937679656,6,-20,2.5,438.036675696052,567.237703369204,417.779313275683,237.250172246196,288.587975558804,437.261279289136,5054.91207902458,0.0269321533727907,0.841226050096001,0.0323404331403481,17.2613150826571,6.26789987756629,0.673590532477239,0.709196157985081
6030.0,14.5184200606933,-28.6597366774639,91.0000033484733,141.670526065566,90.7561401856914,51.3514862329852,90.3778882919339,17.2613153425095,16.3214222577625,-25.9120195325112,15.8825458329727,-26.7510001448411,2.36906199878427,2.27691109161296,2.7502558063309,5.02716689794386,2.12200731788515,0.0152344147321219,0,27.3689582083514,49.9999939337144,6,-20,2.5,438.036675702128,567.237703574364,417.779314023496,237.250172951083,288.587976078973,437.261279372867,5054.9121095881,0.0269321535414955,0.841226058364072,0.0323404331214192,17.2613153425095,6.26789987946717,0.673590531629051,0.709196159367679
6040.0,14.5184200422999,-28.6597367073503,91.0000032599032,141.670526189673,90.7561400946865,51.3514863708166,90.3778881960582,17.2613155940736,16.3214222548209,-25.9120195380787,15.8825458263708,-26.7510001575891,2.36906199107425,2.27691108053454,2.75025580324989,5.02716688378443,2.12200731881434,0.0152344147115486,0,27.3689583441117,49.9999940941714,6,-20,2.5,438.036675708005,567.237703772951,417.779314747444,237.250173633476,288.587976582757,437.261279455177,5054.91213917593,0.0269321537048146,0.841226066362733,0.0323404331031156,17.2613155940736,6.26789988130745,0.673590530808004,0.709196155210602
6050.0,14.5184200242943,-28.6597367366139,91.0000031732064,141.670526311173,90.7561400056039,51.3514865057408,90.377888102207,17.2613158403278,16.3214222519419,-25.9120195435275,15.882545819908,-26.7510001700684,2.36906214496465,2.27691122484793,2.75025598764728,5.02716721249521,2.12200731972365,0.0152344157295436,0,27.3689584770079,49.999994251243,6,-20,2.5,438.036675713747,567.237703967358,417.779315456115,237.250174301473,288.587977075765,437.261279535004,5054.9121681397,0.026932153864689,0.8412260741853,0.0323404330851531,17.2613158403278,6.26789988310933,0.673590530004183,0.709196199468656
6060.0,14.518420006864,-28.659736764902,91.0000030892708,141.670526428827,90.756139919361,51.3514866363555,90.3778880113481,17.2613160787197,16.3214222491549,-25.9120195488024,15.8825458136517,-26.751000182149,2.36906214768374,2.2769112239856,2.75025599636583,5.02716722035143,2.12200732060429,0.0152344157745151,0,27.3689586056632,49.9999944033012,6,-20,2.5,438.036675719352,567.237704155605,417.779316142162,237.250174948143,288.587977553159,437.26127961239,5054.91219617875,0.0269321540194592,0.841226081798368,0.0323404330677874,17.2613160787197,6.26789988485303,0.673590529226181,0.709196198530467
6070.0,14.5184199898942,-28.6597367924998,91.0000030075525,141.670526543317,90.756139835398,51.3514867635146,90.3778879228914,17.261316310806,16.3214222464415,-25.912019553938,15.8825458075607,-26.7510001939103,2.36906202694386,2.27691110455747,2.75025586161314,5.02716696617061,2.12200732146121,0.015234415024848,0,27.3689587309133,49.9999945513367,6,-20,2.5,438.036675724744,567.23770433881,417.779316810065,237.250175577709,288.587978017857,437.261279687697,5054.9122234762,0.0269321541701356,0.841226089153142,0.0323404330508481,17.261316310806,6.26789988655065,0.67359052846846,0.709196160679982
6080.0,14.5184199733737,-28.6597368192689,91.0000029279928,141.670526654982,90.7561397536512,51.3514868873126,90.3778878367696,17.2613165367508,16.3214222438003,-25.9120195589367,15.8825458016308,-26.7510002053606,2.36906204259804,2.27691111630865,2.75025588505516,5.02716700136381,2.12200732229484,0.0152344151515484,0,27.3689588528497,49.999994695458,6,-20,2.5,438.036675730107,567.237704517419,417.77931746032,237.250176190619,288.587978470458,437.261279760992,5054.91225005152,0.0269321543168258,0.841226096411503,0.0323404330343351,17.2613165367508,6.26789988820297,0.673590527730517,0.709196163704951
6090.0,14.5184199571993,-28.6597368455286,91.0000028501226,141.670526764105,90.7561396736378,51.3514870084856,90.377887752473,17.2613167579355,16.3214222412133,-25.912019563833,15.8825457958237,-26.7510002165738,2.36906217820888,2.27691124342041,2.75025604764679,5.0271672910672,2.12200732311212,0.015234416049109,0,27.3689589722167,49.9999948365281,6,-20,2.5,438.036675735299,567.237704692027,417.779318096791,237.250176790607,288.587978912654,437.261279831879,5054.91227606642,0.0269321544604222,0.841226103466308,0.03234043301822,17.2613167579355,6.26789988982225,0.673590527008932,0.709196202675628
6100.0,14.5184199415464,-28.6597368711315,91.0000027747192,141.67052686938,90.7561395961613,51.3514871258134,90.3778876708506,17.2613169720543,16.3214222387105,-25.91201956857,15.882545790208,-26.7510002274174,2.36906223705029,2.27691129684733,2.75025612095863,5.02716741780596,2.12200732390436,0.0152344164522117,0,27.3689590877689,49.9999949731153,6,-20,2.5,438.036675740103,567.237704860623,417.779318713068,237.250177371436,288.587979342017,437.26127990293,5054.91230125075,0.0269321545994337,0.84122611010357,0.032340433002588,17.2613169720543,6.26789989138629,0.673590526310331,0.709196218716722
6110.0,14.5184199263869,-28.6597368956845,91.0000027017452,141.670526971872,90.7561395211835,51.3514872393948,90.3778875918588,17.2613171793686,16.3214222362866,-25.9120195731575,15.8825457847655,-26.7510002379266,2.36906205261432,2.27691111656431,2.75025591167831,5.02716702824261,2.12200732466886,0.0152344152900672,0,27.3689591996523,49.9999951053402,6,-20,2.5,438.036675745035,567.237705024535,417.779319309605,237.250177933798,288.587979756859,437.261279969343,5054.91232563415,0.0269321547340248,0.841226116774692,0.0323404329875245,17.2613171793686,6.26789989290465,0.673590525633363,0.709196161980195
6120.0,14.518419911546,-28.6597369197979,91.0000026302906,141.670527072039,90.7561394477643,51.3514873506079,90.3778875145094,17.2613173823415,16.3214222339137,-25.9120195776486,15.8825457794387,-26.7510002482124,2.36906205371897,2.2769111146663,2.75025591769586,5.02716703236216,2.12200732541829,0.0152344153205713,0,27.3689593091931,49.9999952348095,6,-20,2.5,438.036675749778,567.237705184798,417.779319893717,237.250178484388,288.587980163266,437.261280035184,5054.91234950748,0.0269321548658008,0.841226123229006,0.0323404329726884,17.2613173823415,6.26789989439012,0.673590524970781,0.709196160818798
6130.0,14.5184198970978,-28.6597369432745,91.0000025607246,141.67052716954,90.7561393762844,51.3514874588791,90.377887439203,17.2613175799427,16.3214222316036,-25.9120195820209,15.8825457742528,-26.7510002582261,2.36906214578461,2.27691120026927,2.7502560291856,5.02716722945488,2.12200732614801,0.0152344159353883,0,27.3689594158347,49.9999953608514,6,-20,2.5,438.036675754391,567.237705340804,417.779320462379,237.250179020404,288.587980558884,437.26128009924,5054.91237274895,0.0269321549940894,0.841226129511313,0.032340432958307,17.2613175799427,6.26789989583614,0.673590524325801,0.709196186926796
6140.0,14.5184198829543,-28.6597369662557,91.000002492622,141.670527264998,90.7561393063095,51.3514875648647,90.3778873654828,17.2613177733786,16.3214222293421,-25.9120195863012,15.8825457691762,-26.7510002680287,2.36906214082645,2.27691119268326,2.75025602794236,5.02716722062562,2.12200732686222,0.0152344159258055,0,27.3689595202283,49.9999954842356,6,-20,2.5,438.03667575891,567.237705493537,417.779321019052,237.250179545128,288.587980946184,437.261280162027,5054.91239550054,0.026932155119674,0.841226135661572,0.0323404329442134,17.2613177733786,6.2678998972514,0.673590523694314,0.70919618402055
6150.0,14.5184198693375,-28.6597369883771,91.0000024270578,141.670527356877,90.7561392389396,51.3514876669002,90.3778872945064,17.2613179596094,16.321422227165,-25.9120195904216,15.8825457642887,-26.7510002774661,2.36906235301974,2.2769113939073,2.75025627862389,5.02716767253119,2.12200732755019,0.0152344173118031,0,27.3689596207317,49.9999956030236,6,-20,2.5,438.036675763263,567.237705640551,417.779321554982,237.2501800503,288.587981319052,437.261280222345,5054.91241740466,0.0269321552405814,0.841226141586588,0.0323404329306243,17.2613179596094,6.26789989861412,0.673590523086566,0.709196246173361
6160.0,14.5184198560056,-28.6597370100409,91.0000023628571,141.670527446857,90.7561391729776,51.351487766801,90.3778872250142,17.2613181419443,16.3214222250333,-25.9120195944562,15.8825457595034,-26.7510002867062,2.36906212128742,2.27691116853,2.75025601385826,5.02716718238826,2.12200732822335,0.015234415842653,0,27.3689597191337,49.9999957193256,6,-20,2.5,438.036675767519,567.237705784523,417.779322079706,237.25018054491,288.587981684128,437.26128028148,5054.91243885053,0.0269321553589589,0.841226147382677,0.0323404329173513,17.2613181419443,6.26789989994776,0.673590522491256,0.709196175462174
6170.0,14.5184198430264,-28.6597370311253,91.0000023003578,141.670527534441,90.7561391087603,51.3514878640609,90.3778871573597,17.2613183194619,16.321422222958,-25.9120195983839,15.8825457548448,-26.7510002957018,2.36906210916839,2.27691115429396,2.75025600393092,5.02716715822488,2.12200732887901,0.0152344157851888,0,27.3689598149328,49.9999958325521,6,-20,2.5,438.03667577167,567.237705924666,417.779322590557,237.250181026443,288.587982039537,437.261280339044,5054.91245972924,0.0269321554742059,0.841226153031613,0.032340432904391,17.2613183194619,6.26789990124632,0.673590521911883,0.709196170529482
6180.0,14.5184198304598,-28.6597370515419,91.0000022398473,141.670527619236,90.7561390465845,51.3514879582273,90.3778870918558,17.2613184913287,16.3214222209487,-25.9120196021868,15.8825457503343,-26.7510003044114,2.36906222712218,2.27691126515346,2.75025614487409,5.02716741002755,2.1220073295138,0.0152344165635156,0,27.3689599076856,49.9999959421768,6,-20,2.5,438.036675775686,567.237706060346,417.779323085159,237.250181492655,288.587982383653,437.261280394775,5054.91247994379,0.0269321555857868,0.841226158498245,0.0323404328918535,17.2613184913287,6.26789990250374,0.67359052135095,0.709196204576549
6190.0,14.5184198180886,-28.6597370716435,91.000002180276,141.670527702728,90.7561389853774,51.3514880509309,90.3778870273726,17.2613186605269,16.3214222189706,-25.9120196059307,15.8825457458938,-26.7510003129856,2.36906208781143,2.2769111287944,2.75025598709476,5.02716711588917,2.12200733013854,0.0152344156871753,0,27.3689599989967,49.9999960500984,6,-20,2.5,438.036675779638,567.237706193937,417.779323572072,237.25018195163,288.587982722427,437.261280449664,5054.91249984441,0.0269321556956346,0.841226163877625,0.032340432879554,17.2613186605269,6.26789990374149,0.673590520798597,0.709196161629077
6200.0,14.518419806112,-28.6597370911124,91.000002122603,141.670527783543,90.7561389261191,51.3514881406746,90.3778869649426,17.2613188243203,16.3214222170556,-25.9120196095551,15.882545741595,-26.7510003212864,2.36906208235145,2.27691112115808,2.7502559845778,5.02716710573588,2.12200733074335,0.0152344156709491,0,27.3689600873944,49.9999961545753,6,-20,2.5,438.036675783455,567.237706323251,417.779324043451,237.250182395942,288.587983050382,437.261280502775,5054.91251910965,0.0269321558019752,0.841226169076975,0.0323404328675849,17.2613188243203,6.26789990493963,0.673590520263841,0.709196158790521
6210.0,14.5184197945169,-28.6597371098991,91.000002066763,141.670527861896,90.7561388687431,51.3514882275638,90.377886904496,17.2613189829066,16.3214222152019,-25.9120196130636,15.8825457374331,-26.7510003293228,2.36906216532622,2.27691119859339,2.7502560846023,5.02716728319569,2.12200733132871,0.0152344162228005,0,27.3689601729776,49.9999962557297,6,-20,2.5,438.03667578722,567.237706448585,417.779324499847,237.250182826132,288.587983368034,437.261280554243,5054.91253776208,0.0269321559049331,0.841226174172736,0.0323404328560457,17.2613189829066,6.26789990609932,0.673590519746055,0.709196182463812
6220.0,14.5184197831639,-28.6597371283905,91.0000020120918,141.670527938383,90.7561388125699,51.351488312632,90.3778868453163,17.261319138176,16.3214222133862,-25.9120196165,15.8825457333581,-26.7510003371915,2.36906209953446,2.27691113309624,2.75025601184885,5.0271671449451,2.12200733190277,0.015234415817636,0,27.3689602567728,49.999996354765,6,-20,2.5,438.036675790794,567.23770657102,417.779324946673,237.250183247322,288.587983678743,437.261280604582,5054.91255602452,0.026932156005738,0.841226179065192,0.032340432844677,17.261319138176,6.267899907235,0.673590519239507,0.709196161627543
6230.0,14.5184197721113,-28.659737146348,91.0000019588765,141.670528012986,90.7561387578909,51.3514883954547,90.3778867877102,17.2613192893393,16.321422211619,-25.9120196198447,15.882545729391,-26.7510003448517,2.36906213981037,2.27691116960136,2.75025606213152,5.02716723173288,2.1220073324608,0.0152344160940593,0,27.3689603383511,49.9999964511814,6,-20,2.5,438.036675794327,567.23770669038,417.779325381677,237.250183657368,288.587983981436,437.261280653599,5054.91257380369,0.0269321561038754,0.841226183872713,0.0323404328337062,17.2613192893393,6.26789990834127,0.673590518746034,0.70919617257321
6240.0,14.5184197612918,-28.6597371639326,91.0000019067812,141.670528085995,90.756138704364,51.3514884765312,90.3778867313181,17.2613194373173,16.321422209889,-25.912019623119,15.8825457255075,-26.7510003523506,2.3690620981743,2.27691112742705,2.75025601724818,5.02716714467524,2.12200733300718,0.0152344158433765,0,27.3689604182081,49.9999965455672,6,-20,2.5,438.036675797777,567.237706807199,417.779325807511,237.250184058771,288.587984277719,437.261280701563,5054.91259120805,0.0269321561999441,0.841226188573081,0.0323404328228492,17.2613194373173,6.26789990942405,0.673590518263021,0.7091961590214
6250.0,14.5184197508179,-28.6597371809473,91.0000018563449,141.670528156688,90.7561386525412,51.3514885550169,90.3778866767215,17.261319580564,16.3214222082144,-25.9120196262885,15.8825457217481,-26.7510003596097,2.36906209324103,2.27691112059688,2.75025601486309,5.02716713545997,2.12200733353615,0.0152344158281679,0,27.3689604955176,49.9999966369394,6,-20,2.5,438.036675801127,567.23770692031,417.779326219755,237.25018444735,288.587984564506,437.261280748017,5054.91260805666,0.0269321562929452,0.841226193131519,0.0323404328124184,17.261319580564,6.26789991047189,0.673590517795377,0.709196156491573
6260.0,14.5184197406773,-28.6597371973517,91.0000018075108,141.670528225285,90.7561386023583,51.3514886310097,90.3778866238527,17.2613197192543,16.3214222065934,-25.9120196293563,15.8825457181083,-26.751000366638,2.36906253245167,2.27691154070133,2.75025652797877,5.02716806868009,2.12200733404771,0.0152344186685188,0,27.3689605703637,49.9999967254065,6,-20,2.5,438.036675804449,567.23770703001,417.779326618918,237.250184823569,288.587984842447,437.261280793085,5054.91262436929,0.026932156382988,0.841226197613679,0.03234043280235,17.2613197192543,6.2678999114862,0.673590517342369,0.709196286952744
6270.0,14.518419730748,-28.6597372135588,91.0000017596966,141.670528292077,90.756138553231,51.3514887054048,90.3778865720961,17.2613198550465,16.3214222050052,-25.9120196323624,15.8825457145443,-26.7510003735198,2.36906243814522,2.27691144808239,2.75025642166946,5.02716786975185,2.12200733455033,0.0152344180777515,0,27.3689606436478,49.9999968120167,6,-20,2.5,438.036675807536,567.237707136963,417.77932700969,237.250185191929,288.587985114056,437.261280837074,5054.91264034093,0.0269321564711479,0.841226201857896,0.0323404327924095,17.2613198550465,6.26789991247954,0.673590516899639,0.709196257723821
6280.0,14.5184197211351,-28.6597372291721,91.0000017134138,141.67052835698,90.7561385056766,51.3514887774395,90.377886521996,17.2613199865221,16.3214222034682,-25.9120196352714,15.8825457110939,-26.7510003801823,2.36906237927243,2.2769113895827,2.75025635639017,5.02716774597287,2.12200733503555,0.0152344177143208,0,27.3689607146016,49.9999968958754,6,-20,2.5,438.036675810614,567.237707240797,417.779327388028,237.25018554857,288.587985377328,437.261280879693,5054.9126558044,0.0269321565565034,0.841226206044215,0.0323404327828598,17.2613199865221,6.26789991344176,0.67359051647039,0.709196239133268
6290.0,14.5184197117233,-28.6597372444667,91.0000016680962,141.670528420497,90.7561384591138,51.3514888479682,90.3778864729408,17.2613201152445,16.3214222019633,-25.9120196381195,15.8825457077157,-26.7510003867054,2.36906232929985,2.2769113396769,2.75025630137978,5.02716764105668,2.12200733551084,0.0152344174078091,0,27.3689607840701,49.9999969779819,6,-20,2.5,438.036675813617,567.237707342426,417.779327758462,237.250185897743,288.587985635054,437.261280921441,5054.91267094445,0.0269321566400736,0.841226210135176,0.0323404327734842,17.2613201152445,6.26789991438364,0.673590516050195,0.709196223227349
6300.0,14.5184197025099,-28.6597372594381,91.0000016237326,141.670528482675,90.7561384135333,51.3514889170077,90.3778864249206,17.2613202412555,16.3214222004901,-25.9120196409077,15.8825457044088,-26.751000393091,2.36906214442301,2.27691116015405,2.75025608969483,5.02716724984888,2.1220073359761,0.0152344162334737,0,27.3689608520735,49.9999970583564,6,-20,2.5,438.036675816559,567.237707441914,417.779328121075,237.25018623956,288.587985887337,437.261280962335,5054.9126857652,0.0269321567218812,0.841226214140701,0.0323404327642933,17.2613202412555,6.26789991530558,0.67359051563885,0.70919616695683
6310.0,14.5184196935906,-28.659737273936,91.0000015807823,141.670528542865,90.7561383694024,51.3514889838461,90.3778863784277,17.2613203632393,16.321422199064,-25.9120196436069,15.8825457012073,-26.7510003992728,2.36906214129625,2.27691115536982,2.75025608891114,5.02716724428096,2.12200733642652,0.0152344162274305,0,27.3689609179067,49.9999971361654,6,-20,2.5,438.036675819403,567.237707538223,417.779328472139,237.250186570453,288.587986131581,437.26128100185,5054.91270011275,0.0269321568010771,0.841226218013816,0.032340432755408,17.2613203632393,6.26789991619789,0.67359051524059,0.709196165124075
6320.0,14.5184196849552,-28.6597372879611,91.0000015392035,141.670528601143,90.7561383266791,51.3514890485561,90.3778863334174,17.2613204813443,16.3214221976833,-25.9120196462201,15.8825456981078,-26.7510004052578,2.36906223161516,2.27691124045355,2.75025619651825,5.0271674369718,2.12200733686275,0.0152344168218501,0,27.368960981644,49.9999972114982,6,-20,2.5,438.036675822169,567.237707631469,417.779328812014,237.250186890831,288.587986368046,437.261281040144,5054.91271400395,0.0269321568777542,0.841226221775031,0.0323404327468211,17.2613204813443,6.2678999170621,0.673590514855138,0.709196191293603
6330.0,14.5184196765003,-28.659737301698,91.0000014984909,141.670528658204,90.7561382848476,51.3514891119129,90.3778862893468,17.2613205969783,16.3214221963314,-25.9120196487788,15.882545695073,-26.7510004111178,2.36906221351389,2.27691122137018,2.75025617820216,5.02716739957234,2.12200733728974,0.0152344167187805,0,27.3689610440492,49.9999972852556,6,-20,2.5,438.03667582487,567.237707722768,417.77932914479,237.250187204506,288.587986599572,437.261281077647,5054.91272760464,0.0269321569528276,0.841226225452829,0.0323404327383265,17.2613205969783,6.26789991790805,0.673590514477669,0.709196185024838
6340.0,14.5184196682693,-28.6597373150004,91.0000014588486,141.670528713917,90.7561382441113,51.3514891735937,90.3778862464304,17.2613207095513,16.3214221950158,-25.9120196512688,15.8825456921186,-26.7510004168225,2.36906250580583,2.27691150065164,2.75025652014966,5.0271680208013,2.1220073377048,0.015234418611349,0,27.3689611048013,49.9999973570639,6,-20,2.5,438.036675827583,567.237707811855,417.77932946879,237.250187509882,288.587986825211,437.261281114235,5054.91274084546,0.0269321570259145,0.841226229103714,0.0323404327301411,17.2613207095513,6.26789991873106,0.673590514109848,0.709196271696767
6350.0,14.5184196602997,-28.6597373280204,91.0000014204696,141.670528767508,90.7561382046785,51.3514892333077,90.3778862048871,17.2613208185483,16.321422193741,-25.9120196536815,15.8825456892582,-26.7510004223459,2.36906242227813,2.27691141878285,2.75025642572787,5.02716784451072,2.12200733810826,0.0152344180868026,0,27.3689611636232,49.9999974265819,6,-20,2.5,438.036675830046,567.237707897678,417.779329782447,237.250187805546,288.58798704324,437.261281149597,5054.91275366516,0.0269321570966766,0.841226232498716,0.0323404327222079,17.2613208185483,6.26789991952823,0.673590513754478,0.709196245891397
6360.0,14.5184196525397,-28.6597373406284,91.0000013831082,141.67052881988,90.7561381662908,51.3514892914554,90.3778861644445,17.2613209246766,16.3214221925002,-25.9120196560299,15.8825456864728,-26.7510004277244,2.36906236783896,2.27691136491386,2.75025636500485,5.02716772991871,2.1220073385001,0.0152344177489633,0,27.3689612208988,49.9999974942741,6,-20,2.5,438.036675832525,567.237707981471,417.779330087849,237.250188093434,288.587987255698,437.26128118395,5054.91276614772,0.0269321571655779,0.841226235873989,0.0323404327144772,17.2613209246766,6.267899920305,0.673590513408063,0.709196228814491
6370.0,14.518419644984,-28.6597373529056,91.000001346728,141.670528870873,90.756138128911,51.3514893480745,90.3778861250638,17.2613210280144,16.3214221912921,-25.9120196583164,15.8825456837608,-26.7510004329611,2.36906232230138,2.27691131964077,2.75025631455076,5.02716763419153,2.12200733888165,0.0152344174680445,0,27.3689612766675,49.9999975601878,6,-20,2.5,438.036675834939,567.23770806306,417.779330385227,237.250188373749,288.587987462598,437.26128121745,5054.91277830192,0.0269321572326668,0.841226239159226,0.0323404327069454,17.2613210280144,6.26789992106116,0.673590513070736,0.709196214422851
6380.0,14.5184196375879,-28.6597373640482,91.000001310849,141.670528922394,90.7561380920446,51.3514894035081,90.3778860862385,17.2613211291998,16.3214221901136,-25.9120196605469,15.8825456811055,-26.7510004380884,2.36906289492884,2.27691186852423,2.75025698166627,5.02716885019049,2.12200733925281,0.0152344211619184,0,27.3689613312395,49.9999976247578,6,-20,2.5,438.036675838312,567.237708145033,417.779330677051,237.250188648268,288.587987668129,437.261281252527,5054.91279020454,0.0269321572983566,0.84122624325045,0.0323404326995806,17.2613211291998,6.26789992178293,0.673590512737765,0.709196385098343
6390.0,14.5184196304212,-28.6597373765654,91.000001276406,141.67052896891,90.7561380566582,51.3514894571307,90.377886048955,17.2613212271718,16.3214221889615,-25.9120196627273,15.8825456785336,-26.7510004430545,2.36906251649691,2.27691150337579,2.75025654464901,5.02716804802481,2.12200733961989,0.0152344187398238,0,27.3689613841184,49.9999976871764,6,-20,2.5,438.036675839594,567.237708220119,417.779330958649,237.250188914021,288.58798786194,437.261281283422,5054.91280172602,0.0269321573619423,0.841226245494482,0.0323404326923935,17.2613212271718,6.26789992250458,0.67359051242062,0.709196271094236
6400.0,14.5184196234459,-28.6597373878992,91.0000012429309,141.67052901609,90.7561380222613,51.3514895094035,90.3778860127113,17.261321322563,16.3214221878457,-25.9120196648393,15.8825456760287,-26.7510004478914,2.36906243332346,2.27691142204914,2.75025645031158,5.02716787236071,2.12200733997048,0.0152344182159529,0,27.3689614356078,49.9999977480122,6,-20,2.5,438.036675841821,567.237708295511,417.779331232918,237.250189172762,288.587988052518,437.261281313543,5054.91281294454,0.026932157423861,0.841226248527704,0.0323404326854835,17.261321322563,6.26789992321026,0.673590512109391,0.709196245493875
6410.0,14.5184196166185,-28.6597373989933,91.000001210126,141.670529062279,90.7561379885564,51.351489560596,90.3778859771985,17.2613214159438,16.3214221867545,-25.9120196669045,15.8825456735782,-26.751000452623,2.36906218369089,2.27691118076576,2.75025616268675,5.02716734345251,2.12200734031406,0.0152344166214258,0,27.3689614860112,49.9999978075998,6,-20,2.5,438.036675844001,567.237708369336,417.779331501562,237.250189426062,288.587988239402,437.261281343622,5054.91282392828,0.0269321574844869,0.841226251496124,0.0323404326786658,17.2613214159438,6.26789992389825,0.673590511804392,0.709196170077357
6420.0,14.5184196099716,-28.6597374097916,91.0000011781667,141.670529107177,90.7561379557148,51.3514896104304,90.3778859425964,17.26132150685,16.3214221856922,-25.912019668915,15.8825456711927,-26.7510004572293,2.36906234156422,2.27691133117274,2.750256348083,5.02716767925574,2.12200734064957,0.0152344176471189,0,27.3689615350773,49.9999978656094,6,-20,2.5,438.036675846126,567.237708441136,417.779331763158,237.250189672641,288.587988421376,437.261281372979,5054.91283462149,0.0269321575435123,0.841226254388435,0.032340432672008,17.26132150685,6.26789992456656,0.673590511507754,0.709196216669384
6430.0,14.5184196035359,-28.6597374202497,91.0000011471975,141.670529150637,90.7561379238943,51.3514896586678,90.3778859090714,17.26132159486,16.3214221846636,-25.9120196708619,15.8825456688829,-26.7510004616894,2.36906230651133,2.27691129619986,2.75025630944308,5.02716760564294,2.12200734097446,0.0152344174318539,0,27.3689615825812,49.9999979217642,6,-20,2.5,438.03667584818,567.237708510652,417.77933201645,237.250189911382,288.587988597565,437.261281401424,5054.91284497446,0.0269321576006615,0.841226257185809,0.0323404326655954,17.26132159486,6.26789992521189,0.673590511220401,0.709196205528827
6440.0,14.5184195972349,-28.6597374304876,91.0000011168684,141.670529193173,90.756137892729,51.3514897058926,90.3778858762372,17.2613216810317,16.3214221836563,-25.9120196727683,15.8825456666214,-26.7510004660564,2.36906244432214,2.27691142739349,2.75025647143901,5.0271678988325,2.12200734129273,0.0152344183279906,0,27.3689616290912,49.9999979767396,6,-20,2.5,438.036675850195,567.237708578701,417.779332264454,237.250190145133,288.58798877007,437.261281429285,5054.91285511075,0.0269321576566151,0.841226259926202,0.0323404326593035,17.2613216810317,6.26789992584315,0.673590510939094,0.709196246149941
6450.0,14.5184195911341,-28.6597374404003,91.0000010874911,141.670529234342,90.7561378625448,51.3514897516114,90.3778858444374,17.261321764472,16.321422182681,-25.9120196746142,15.8825456644317,-26.7510004702845,2.3690623917258,2.27691137562626,2.75025641232653,5.02716778795279,2.12200734160092,0.0152344179993869,0,27.3689616741221,49.9999980299634,6,-20,2.5,438.036675852143,567.237708644574,417.77933250458,237.25019037147,288.587988937111,437.261281456292,5054.91286492472,0.0269321577107899,0.841226262579344,0.0323404326532639,17.261321764472,6.26789992645354,0.673590510666745,0.709196229791511
6460.0,14.5184195851938,-28.6597374500509,91.0000010588828,141.670529274428,90.7561378331508,51.3514897961248,90.3778858134702,17.2613218457159,16.3214221817314,-25.9120196764115,15.8825456622996,-26.7510004744014,2.3690623467543,2.27691133121929,2.75025636201453,5.02716769323382,2.12200734190099,0.015234417719562,0,27.3689617179684,49.9999980817853,6,-20,2.5,438.036675854042,567.237708708718,417.779332738393,237.250190591857,288.587989099769,437.261281482604,5054.91287448053,0.0269321577635395,0.841226265163954,0.0323404326472883,17.2613218457159,6.26789992704761,0.673590510401536,0.709196215731765
6470.0,14.5184195793777,-28.6597374595002,91.0000010308704,141.670529313672,90.7561378043692,51.3514898397071,90.3778857831484,17.2613219252615,16.3214221808015,-25.9120196781714,15.8825456602121,-26.7510004784323,2.36906229299619,2.27691127839223,2.75025630146256,5.02716757985479,2.12200734219481,0.0152344173830389,0,27.3689617608979,49.9999981325225,6,-20,2.5,438.0366758559,567.237708771517,417.77933296732,237.250190807639,288.587989259035,437.261281508388,5054.91288383651,0.0269321578151857,0.841226267694026,0.0323404326415186,17.2613219252615,6.2678999276291,0.673590510141871,0.709196199054197
6480.0,14.5184195737466,-28.6597374686498,91.0000010037479,141.670529351665,90.7561377765014,51.351489881902,90.3778857537893,17.2613220022815,16.3214221799013,-25.9120196798753,15.882545658191,-26.7510004823349,2.36906228219176,2.27691126688494,2.75025629071665,5.02716755760159,2.12200734247926,0.015234417322441,0,27.3689618024618,49.9999981816455,6,-20,2.5,438.036675857698,567.237708832315,417.779333188965,237.250191016564,288.587989413237,437.26128153335,5054.91289289489,0.0269321578651888,0.841226270142869,0.0323404326358911,17.2613220022815,6.26789992819202,0.673590509890478,0.709196195253739
6490.0,14.5184195682333,-28.6597374776065,91.0000009771928,141.670529388864,90.7561377492168,51.3514899232145,90.3778857250446,17.2613220776874,16.3214221790199,-25.9120196815435,15.8825456562122,-26.7510004861559,2.36906226007569,2.27691124452953,2.75025626680142,5.02716751133095,2.12200734275778,0.015234417188917,0,27.368961843156,49.9999982297402,6,-20,2.5,438.03667585946,567.237708891841,417.779333405973,237.250191221116,288.587989564217,437.261281557801,5054.91290176376,0.0269321579141455,0.841226272541888,0.0323404326303809,17.2613220776874,6.26789992874316,0.673590509644353,0.709196188078909
6500.0,14.5184195628658,-28.6597374863293,91.0000009513386,141.670529425073,90.7561377226534,51.3514899634349,90.3778856970598,17.2613221511025,16.3214221781617,-25.9120196831678,15.8825456542857,-26.751000489876,2.36906216484729,2.27691115193473,2.75025615796333,5.02716730989806,2.12200734302897,0.0152344165850098,0,27.368961882774,49.9999982765627,6,-20,2.5,438.036675861175,567.237708949787,417.779333617243,237.25019142026,288.587989711206,437.261281581623,5054.91291039803,0.0269321579618069,0.841226274874572,0.0323404326250341,17.2613221511025,6.26789992927963,0.673590509404725,0.709196159032042
6510.0,14.5184195576694,-28.659737494768,91.0000009262972,141.670529460141,90.7561376969208,51.3514900023735,90.3778856699507,17.2613222221752,16.321422177331,-25.9120196847399,15.8825456524209,-26.7510004934767,2.36906239008377,2.2769113673732,2.75025642110034,5.02716778847354,2.12200734329153,0.0152344180416037,0,27.368961921129,49.9999983218978,6,-20,2.5,438.036675862839,567.237709005909,417.779333821824,237.250191613066,288.587989853661,437.261281604885,5054.9129187577,0.0269321580079517,0.841226277138787,0.0323404326198684,17.2613222221752,6.26789992979822,0.673590509172636,0.709196225935813
6520.0,14.5184195526088,-28.6597375029941,91.0000009019307,141.670529494266,90.7561376718851,51.3514900402869,90.3778856435749,17.2613222913859,16.3214221765217,-25.9120196862716,15.8825456506042,-26.7510004969847,2.3690623416363,2.27691131980131,2.75025636647217,5.02716768627348,2.12200734354725,0.0152344177380409,0,27.3689619584795,49.9999983660351,6,-20,2.5,438.036675864453,567.23770906052,417.779334020969,237.250191800806,288.587989992107,437.261281627159,5054.91292689754,0.0269321580528828,0.841226279335984,0.0323404326148022,17.2613222913859,6.26789993030467,0.673590508946846,0.709196210924126
6530.0,14.5184195476818,-28.6597375110022,91.0000008782062,141.670529527517,90.7561376475089,51.3514900772071,90.377885617894,17.2613223587754,16.3214221757339,-25.9120196877626,15.8825456488357,-26.7510005003995,2.36906230711172,2.27691128563706,2.75025632796428,5.02716761360134,2.12200734379599,0.015234417523797,0,27.3689619948464,49.9999984090159,6,-20,2.5,438.036675866024,567.237709113723,417.779334214887,237.250191983605,288.587990127022,437.261281648993,5054.91293482323,0.0269321580966319,0.841226281476111,0.0323404326099173,17.2613223587754,6.26789993079766,0.673590508726848,0.709196200093571
6540.0,14.5184195428844,-28.6597375187956,91.0000008551046,141.670529559891,90.7561376237726,51.3514901131566,90.3778855928872,17.2613224243902,16.3214221749669,-25.9120196892143,15.8825456471138,-26.7510005037244,2.36906228146253,2.27691126002881,2.75025629971877,5.02716755974759,2.12200734403829,0.0152344173664232,0,27.3689620302565,49.9999984508668,6,-20,2.5,438.036675867558,567.237709165525,417.779334403708,237.250192161592,288.587990258393,437.261281670268,5054.91294254044,0.0269321581392301,0.841226283563941,0.0323404326051389,17.2613224243902,6.26789993127761,0.673590508512683,0.709196191933011
6550.0,14.5184195382132,-28.659737526385,91.00000083261,141.670529591415,90.7561376006599,51.3514901481599,90.3778855685375,17.2613224882758,16.3214221742201,-25.9120196906278,15.8825456454372,-26.7510005069618,2.36906225964189,2.27691123812534,2.75025627587762,5.02716751400296,2.12200734427421,0.01523441723347,0,27.3689620647349,49.9999984916167,6,-20,2.5,438.03667586905,567.237709215965,417.779334587564,237.250192334895,288.587990386313,437.261281690987,5054.91295005464,0.0269321581807077,0.841226285595781,0.0323404326004209,17.2613224882758,6.26789993174488,0.673590508304136,0.70919618493123
6560.0,14.5184195336649,-28.6597375337741,91.0000008107072,141.670529622107,90.7561375781554,51.3514901822422,90.3778855448284,17.2613225504827,16.3214221734928,-25.9120196920042,15.8825456438047,-26.7510005101141,2.36906224038716,2.27691121871251,2.75025625497606,5.02716747368857,2.12200734450396,0.0152344171168237,0,27.3689620983058,49.9999985312944,6,-20,2.5,438.036675870506,567.237709265075,417.779334766581,237.250192503641,288.587990510862,437.261281711161,5054.91295737113,0.0269321582210938,0.841226287574784,0.0323404325959018,17.2613225504827,6.26789993219985,0.673590508101094,0.709196178709954
6570.0,14.5184195292362,-28.6597375409701,91.0000007893804,141.670529651992,90.7561375562426,51.3514902154282,90.3778855217428,17.2613226110553,16.3214221727848,-25.9120196933443,15.8825456422151,-26.7510005131835,2.36906222243587,2.27691120057625,2.75025623554938,5.02716743612563,2.12200734472761,0.0152344170083702,0,27.3689621309938,49.9999985699283,6,-20,2.5,438.036675871919,567.237709312895,417.77933494089,237.25019266795,288.587990632136,437.261281730805,5054.91296449519,0.0269321582604178,0.84122628950059,0.0323404325915249,17.2613226110553,6.26789993264286,0.67359050790338,0.709196172890873
6580.0,14.518419524924,-28.6597375479748,91.0000007686148,141.67052968109,90.7561375349061,51.3514902477414,90.3778854992644,17.2613226700307,16.3214221720953,-25.9120196946493,15.8825456406673,-26.7510005161722,2.36906221713973,2.27691119462612,2.75025623077718,5.0271674254033,2.12200734494547,0.0152344169811133,0,27.368962162822,49.9999986075458,6,-20,2.5,438.036675873298,567.237709359454,417.779335110614,237.250192827928,288.587990750221,437.261281749936,5054.91297143183,0.0269321582987071,0.841226291377637,0.0323404325872332,17.2613226700307,6.26789993307423,0.673590507710897,0.709196170871953
6590.0,14.5184195207143,-28.6597375539583,91.000000748223,141.670529711067,90.7561375139573,51.3514902792979,90.3778854772013,17.2613227276097,16.3214221714257,-25.9120196959165,15.8825456391536,-26.7510005190951,2.36906223837729,2.27691121420673,2.75025625676018,5.02716747096692,2.1220073451554,0.0152344171242117,0,27.368962193881,49.9999986442976,6,-20,2.5,438.036675875634,567.237709406896,417.779335276646,237.250192984142,288.587990867336,437.261281769203,5054.9129782051,0.0269321583360911,0.84122629406491,0.0323404325829699,17.2613227276097,6.2678999334871,0.673590507521335,0.709196176805562
6600.0,14.5184195166253,-28.6597375614551,91.0000007285309,141.670529736965,90.7561374937238,51.3514903098961,90.3778854558846,17.2613227835291,16.3214221707676,-25.9120196971622,15.8825456376891,-26.7510005219231,2.36906220539654,2.2769111816828,2.75025621979814,5.02716740148093,2.12200734536621,0.0152344169187005,0,27.3689622240568,49.9999986799239,6,-20,2.5,438.036675875953,567.237709448971,417.779335437436,237.250193135827,288.587990977894,437.261281787686,5054.91298478118,0.0269321583723837,0.841226294990236,0.032340432578934,17.2613227835291,6.26789993389605,0.673590507340319,0.709196166523048
6610.0,14.5184195126438,-28.6597375679259,91.0000007094083,141.670529763883,90.7561374740724,51.3514903397254,90.377885435179,17.2613228379778,16.3214221701305,-25.9120196983679,15.8825456362592,-26.7510005246841,2.36906233140777,2.27691130199978,2.75025636735221,5.02716766935199,2.12200734556642,0.0152344177352937,0,27.3689622534442,49.9999987146404,6,-20,2.5,438.036675877224,567.237709491998,417.779335594002,237.250193283517,288.587991086726,437.261281804947,5054.91299118442,0.0269321584077245,0.841226296720098,0.0323404325749514,17.2613228379778,6.26789993429782,0.67359050716261,0.709196203844941
6620.0,14.5184195087678,-28.659737574227,91.0000006907895,141.670529790069,90.7561374549412,51.3514903687789,90.3778854150213,17.2613228909833,16.3214221695107,-25.9120196995409,15.8825456348677,-26.751000527371,2.3690622972528,2.27691126840115,2.7502563289365,5.02716759733765,2.12200734576174,0.0152344175217653,0,27.3689622820559,49.9999987484579,6,-20,2.5,438.036675878458,567.237709533863,417.779335746474,237.2501934273,288.587991192697,437.261281821863,5054.91299741915,0.0269321584421375,0.841226298402461,0.0323404325711181,17.2613228909833,6.26789993468875,0.673590506989693,0.709196193230544
6630.0,14.5184195049943,-28.6597375803574,91.000000672647,141.670529815572,90.7561374362995,51.3514903970695,90.3778853953803,17.261322942595,16.3214221689076,-25.9120197006824,15.8825456335133,-26.7510005299862,2.36906227448635,2.27691124576787,2.75025630370985,5.02716754947772,2.12200734595197,0.0152344173813103,0,27.368962309912,49.9999987813891,6,-20,2.5,438.036675879664,567.23770957464,417.779335894975,237.250193567295,288.587991295997,437.261281838513,5054.91300348975,0.0269321584756461,0.841226300044415,0.03234043256737,17.261322942595,6.26789993506822,0.673590506821213,0.709196186035622
6640.0,14.5184195013204,-28.6597375863235,91.0000006549567,141.670529840392,90.7561374181215,51.3514904246116,90.3778853762291,17.261322992845,16.3214221683205,-25.9120197017936,15.882545632195,-26.7510005325317,2.36906235771478,2.27691132502583,2.75025640150268,5.02716772652851,2.12200734613746,0.0152344179223081,0,27.3689623370318,49.9999988134527,6,-20,2.5,438.036675880842,567.237709614344,417.779336039617,237.250193703604,288.587991396725,437.261281854964,5054.91300940063,0.0269321585082736,0.841226301645438,0.0323404325636716,17.261322992845,6.26789993543585,0.67359050665706,0.709196210581119
6650.0,14.5184194977422,-28.6597375921401,91.0000006377421,141.670529864533,90.7561374004339,51.3514904514238,90.3778853575941,17.2613230417747,16.3214221677483,-25.9120197028765,15.8825456309105,-26.7510005350122,2.36906231735609,2.27691128552377,2.75025635579152,5.02716764131529,2.12200734631822,0.015234417668421,0,27.3689623634416,49.9999988446649,6,-20,2.5,438.036675881982,567.237709652964,417.779336180409,237.25019383633,288.587991494558,437.261281870614,5054.91301515607,0.0269321585400437,0.841226303198937,0.0323404325601189,17.2613230417747,6.26789993579492,0.673590506497451,0.709196198139771
