time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
6660.0,14.5184194942585,-28.6597375978014,91.0000006209751,141.670529888053,90.7561373832061,51.3514904775322,90.3778853394436,17.2613230894195,16.3214221671914,-25.9120197039306,15.8825456296601,-26.7510005374266,2.36906229090633,2.27691125940813,2.75025632619718,5.02716758560531,2.12200734649408,0.0152344175038259,0,27.3689623891559,49.9999988750583,6,-20,2.5,438.036675883094,567.23770969059,417.779336317515,237.250193965568,288.587991589928,437.261281886005,5054.91302076005,0.0269321585709781,0.841226304712901,0.0323404325566514,17.2613230894195,6.26789993614403,0.673590506341903,0.709196189871535
6670.0,14.5184194908665,-28.6597376033117,91.0000006046437,141.670529910947,90.756137366426,51.3514905029527,90.3778853217652,17.2613231358112,16.3214221666492,-25.9120197049568,15.8825456284426,-26.7510005397774,2.36906227205707,2.27691124061558,2.75025630539737,5.02716754601295,2.12200734666541,0.0152344173879632,0,27.3689624141935,49.9999989046515,6,-20,2.5,438.036675884179,567.23770972722,417.779336451024,237.250194091412,288.587991682803,437.26128190102,5054.91302621665,0.0269321586010992,0.841226306189157,0.0323404325532408,17.2613231358112,6.26789993648355,0.673590506190475,0.709196183887843
6680.0,14.5184194875637,-28.6597376086775,91.0000005887398,141.670529933237,90.756137350085,51.3514905277036,90.3778853045496,17.2613231809826,16.3214221661212,-25.9120197059561,15.8825456272572,-26.7510005420664,2.36906225702341,2.27691122550797,2.75025628899855,5.02716751450652,2.12200734683219,0.0152344172964961,0,27.368962438572,49.9999989334651,6,-20,2.5,438.036675885234,567.237709762885,417.779336581021,237.250194213948,288.587991773241,437.26128191565,5054.91303152966,0.0269321586304277,0.841226307625988,0.0323404325499723,17.2613231809826,6.26789993681401,0.673590506043022,0.709196179055348
6690.0,14.51841948433,-28.6597376139318,91.0000005731662,141.670529955065,90.7561373340843,51.3514905519366,90.3778852876925,17.2613232252095,16.3214221656042,-25.9120197069346,15.8825456260966,-26.7510005443075,2.36906219281792,2.27691116315493,2.75025621549388,5.02716737864881,2.12200734699546,0.0152344168887169,0,27.3689624624407,49.9999989616754,6,-20,2.5,438.036675886267,567.23770979781,417.779336708304,237.250194333921,288.587991861791,437.261281929985,5054.91303673157,0.0269321586591429,0.841226309032212,0.0323404325467322,17.2613232252095,6.26789993713739,0.673590505898602,0.709196159509825
6700.0,14.5184194811991,-28.6597376190192,91.0000005580878,141.670529976183,90.7561373185909,51.3514905753957,90.37788527137,17.2613232680328,16.3214221651037,-25.9120197078819,15.8825456249729,-26.7510005464773,2.36906223082463,2.2769111990589,2.75025626061537,5.02716745967427,2.12200734715373,0.0152344171380602,0,27.3689624855497,49.9999989889874,6,-20,2.5,438.036675887268,567.237709831604,417.779336831533,237.250194450077,288.58799194752,437.261281943855,5054.91304176793,0.026932158686944,0.84122631039347,0.0323404325436059,17.2613232680328,6.26789993745049,0.673590505758878,0.70919617057273
6710.0,14.5184194781447,-28.65973762395,91.0000005432198,141.670529996861,90.7561373033161,51.3514905982909,90.3778852552858,17.261323309834,16.3214221646161,-25.9120197088047,15.8825456238789,-26.7510005485897,2.36906237607781,2.27691133804887,2.75025643021995,5.02716776826883,2.12200734730833,0.0152344180769371,0,27.368962508092,49.9999990156637,6,-20,2.5,438.03667588828,567.237709864751,417.779336952181,237.250194563508,288.587992032483,437.261281959308,5054.91304668582,0.0269321587140843,0.841226311753932,0.0323404325405363,17.261323309834,6.26789993774506,0.673590505621216,0.709196213747798
6720.0,14.5184194751726,-28.6597376288125,91.0000005289774,141.670530016729,90.7561372886819,51.351490620513,90.3778852398654,17.2613233504442,16.321422164139,-25.9120197097078,15.8825456228094,-26.7510005506549,2.36906228547383,2.27691125037965,2.75025632598442,5.02716757636407,2.12200734745925,0.0152344174990012,0,27.3689625300125,49.9999990415237,6,-20,2.5,438.036675889189,567.237709896576,417.779337068806,237.250194673652,288.58799211271,437.261281971048,5054.9130514606,0.0269321587404364,0.841226313012953,0.0323404325376089,17.2613233504442,6.26789993804719,0.673590505489904,0.709196186327315
6730.0,14.5184194722824,-28.659737633509,91.0000005151067,141.670530036288,90.756137274429,51.3514906421796,90.377885224847,17.2613233899759,16.3214221636768,-25.9120197105825,15.8825456217718,-26.7510005526585,2.36906226554056,2.27691123064623,2.75025630376345,5.02716753440968,2.12200734760452,0.0152344173753694,0,27.3689625513501,49.9999990667403,6,-20,2.5,438.036675890115,567.237709927827,417.779337182476,237.250194780878,288.587992191762,437.261281983667,5054.9130561097,0.0269321587660971,0.84122631426942,0.0323404325347099,17.2613233899759,6.26789993833956,0.673590505360864,0.70919618006927
6740.0,14.5184194694687,-28.6597376380786,91.0000005015856,141.670530055315,90.7561372605356,51.3514906632786,90.3778852102084,17.2613234284644,16.3214221632272,-25.9120197114334,15.882545620762,-26.7510005546084,2.36906225194062,2.27691121701432,2.750256288872,5.02716750588632,2.12200734774627,0.015234417292347,0,27.3689625721227,49.9999990912997,6,-20,2.5,438.036675891014,567.237709958242,417.779337293203,237.250194885269,288.587992268789,437.261281996068,5054.91306063648,0.0269321587910843,0.841226315495248,0.0323404325318961,17.2613234284644,6.26789993862298,0.673590505235243,0.709196175714901
6750.0,14.5184194667289,-28.6597376425321,91.0000004884084,141.670530073824,90.7561372469959,51.3514906838186,90.3778851959432,17.2613234659316,16.3214221627894,-25.912019712262,15.8825456197787,-26.751000556507,2.36906224215054,2.27691120705867,2.75025627838046,5.02716748543913,2.12200734788448,0.0152344172337092,0,27.3689625923475,49.9999991152099,6,-20,2.5,438.036675891887,567.237709987843,417.779337401031,237.250194986909,288.587992343797,437.261282008162,5054.91306504411,0.0269321588154148,0.841226316684896,0.0323404325291925,17.2613234659316,6.26789993889819,0.673590505112899,0.709196172508561
6760.0,14.5184194640612,-28.6597376468654,91.0000004755705,141.670530091841,90.756137233805,51.3514907038155,90.3778851820457,17.2613235024175,16.321422162363,-25.912019713069,15.8825456188212,-26.7510005583558,2.36906222986257,2.27691119471663,2.75025626496641,5.02716745968305,2.12200734801916,0.0152344171588963,0,27.36896261204,49.9999991384882,6,-20,2.5,438.036675892741,567.237710016661,417.779337506033,237.25019508588,288.587992416832,437.261282019947,5054.91306933581,0.0269321588391058,0.841226317846374,0.032340432526528,17.2613235024175,6.26789993916564,0.673590504993787,0.709196168561784
6770.0,14.5184194614637,-28.6597376510138,91.0000004630557,141.670530109545,90.7561372209442,51.3514907232849,90.3778851684969,17.2613235379418,16.3214221619483,-25.9120197138539,15.882545617889,-26.7510005601559,2.36906237654145,2.27691133517249,2.75025643607341,5.0271677712459,2.12200734814968,0.0152344181062059,0,27.3689626312125,49.9999991611548,6,-20,2.5,438.036675893654,567.237710044927,417.779337608309,237.250195182248,288.587992488192,437.261282031516,5054.91307351461,0.0269321588621737,0.84122631904793,0.0323404325239061,17.2613235379418,6.26789993942504,0.673590504877435,0.709196212209673
6780.0,14.5184194589341,-28.6597376551954,91.0000004508727,141.670530126426,90.7561372084271,51.3514907422353,90.3778851553098,17.2613235725357,16.3214221615434,-25.9120197146202,15.8825456169812,-26.7510005619088,2.36906232267251,2.27691128289368,2.75025637434682,5.0271676572405,2.12200734827838,0.0152344177638039,0,27.3689626498826,49.9999991832173,6,-20,2.5,438.036675894379,567.23771007201,417.779337707857,237.250195276089,288.587992557255,437.261282042729,5054.91307758349,0.0269321588846344,0.841226320076515,0.0323404325214085,17.2613235725357,6.26789993967798,0.673590504764921,0.709196195829759
6790.0,14.5184194564712,-28.6597376591981,91.0000004390168,141.670530143053,90.7561371962456,51.3514907606904,90.3778851424761,17.2613236062249,16.3214221611497,-25.9120197153655,15.8825456160971,-26.751000563616,2.3690622965805,2.27691125732555,2.75025634484191,5.02716760216746,2.12200734840264,0.0152344175999003,0,27.3689626680621,49.9999992047008,6,-20,2.5,438.036675895167,567.237710098609,417.779337804781,237.250195367468,288.587992624657,437.261282053571,5054.91308154528,0.0269321589065042,0.84122632114665,0.0323404325189394,17.2613236062249,6.26789993992466,0.673590504654944,0.709196187771287
6800.0,14.5184194540732,-28.6597376630927,91.0000004274699,141.670530159235,90.7561371843815,51.3514907786612,90.3778851299769,17.2613236390225,16.3214221607663,-25.912019716091,15.8825456152364,-26.7510005652779,2.36906227807966,2.27691123906607,2.75025632412941,5.02716756319548,2.12200734852377,0.015234417484711,0,27.3689626857632,49.9999992256214,6,-20,2.5,438.036675895933,567.237710124502,417.779337899168,237.250195456438,288.587992690323,437.261282064186,5054.91308540291,0.026932158927799,0.841226322191318,0.0323404325165484,17.2613236390225,6.26789994016459,0.673590504547914,0.709196181991844
6810.0,14.5184194517382,-28.6597376668876,91.0000004162249,141.670530174991,90.7561371728276,51.351490796159,90.3778851178046,17.2613236709558,16.3214221603931,-25.9120197167975,15.8825456143984,-26.7510005668961,2.36906226086234,2.27691122205275,2.7502563048869,5.02716752693965,2.12200734864172,0.015234417377676,0,27.3689627029981,49.9999992459913,6,-20,2.5,438.036675896679,567.237710149714,417.779337991075,237.250195543066,288.587992754264,437.261282074538,5054.91308915903,0.0269321589485334,0.84122632320571,0.0323404325142462,17.2613236709558,6.26789994039813,0.673590504443655,0.70919617660297
6820.0,14.5184194494647,-28.6597376705797,91.0000004052745,141.670530190332,90.7561371615764,51.3514908131954,90.3778851059513,17.2613237020555,16.3214221600296,-25.9120197174854,15.8825456135824,-26.7510005684717,2.36906224871225,2.27691120992184,2.75025629150732,5.02716750142916,2.12200734875657,0.0152344173031296,0,27.3689627197799,49.9999992658251,6,-20,2.5,438.036675897406,567.237710174263,417.779338080564,237.250195627421,288.58799281652,437.261282084613,5054.91309281638,0.0269321589687225,0.841226324196381,0.0323404325119796,17.2613237020555,6.2678999406254,0.673590504342168,0.709196172737203
6830.0,14.5184194472509,-28.6597376741757,91.0000003946115,141.670530205267,90.7561371506205,51.3514908297836,90.3778850944092,17.2613237323299,16.3214221596757,-25.9120197181552,15.8825456127878,-26.751000570006,2.36906223910596,2.27691120024769,2.75025628106184,5.02716748130954,2.12200734886842,0.0152344172448472,0,27.3689627361202,49.9999992851372,6,-20,2.5,438.036675898114,567.237710198164,417.7793381677,237.250195709556,288.587992877146,437.261282094428,5054.91309637755,0.0269321589883806,0.841226325160161,0.0323404325097556,17.2613237323299,6.2678999408467,0.673590504243351,0.709196169638961
6840.0,14.5184194450954,-28.6597376776807,91.000000384229,141.670530219811,90.7561371399527,51.3514908459355,90.3778850831705,17.2613237618136,16.3214221593311,-25.9120197188074,15.8825456120141,-26.7510005714999,2.36906223204302,2.27691119302954,2.7502562735503,5.02716746657984,2.12200734897729,0.0152344172028278,0,27.3689627520305,49.999999303941,6,-20,2.5,438.036675898801,567.237710221437,417.779338252545,237.250195789531,288.587992936174,437.26128210399,5054.91309984505,0.0269321590075214,0.841226326094947,0.0323404325076524,17.2613237618136,6.26789994106215,0.673590504147078,0.709196167307903
6850.0,14.5184194429965,-28.6597376810895,91.0000003741197,141.670530233973,90.7561371295657,51.3514908616627,90.3778850722277,17.261323790519,16.3214221589955,-25.9120197194425,15.8825456112608,-26.7510005729545,2.36906222499993,2.27691118584181,2.75025626604375,5.02716745188556,2.12200734908333,0.0152344171608468,0,27.3689627675224,49.9999993222499,6,-20,2.5,438.036675899473,567.237710244099,417.779338335158,237.250195867401,288.587992993657,437.2612821133,5054.9131032213,0.0269321590261584,0.841226327009224,0.0323404325055492,17.261323790519,6.26789994127198,0.673590504053389,0.70919616498853
6860.0,14.5184194409529,-28.6597376844089,91.0000003642765,141.670530247762,90.756137119452,51.351490876976,90.3778850615728,17.261323818471,16.3214221586688,-25.9120197200609,15.8825456105273,-26.7510005743709,2.36906222049906,2.27691118110843,2.75025626147087,5.0271674425793,2.12200734918659,0.0152344171351267,0,27.3689627826066,49.9999993400774,6,-20,2.5,438.036675900127,567.237710266164,417.779338415596,237.250195943223,288.587993049615,437.26128212237,5054.91310650875,0.0269321590443052,0.841226327899022,0.0323404325034744,17.261323818471,6.26789994147626,0.673590503962166,0.709196163435731
6870.0,14.518419438963,-28.6597376876441,91.0000003546925,141.670530261188,90.7561371096046,51.3514908918868,90.3778850511984,17.2613238456917,16.3214221583507,-25.912019720663,15.8825456098131,-26.75100057575,2.36906221475566,2.27691117519153,2.75025625543828,5.02716743062981,2.12200734928707,0.0152344171013314,0,27.3689627972942,49.9999993574359,6,-20,2.5,438.036675900761,567.237710287649,417.77933849392,237.250196017053,288.58799310411,437.261282131195,5054.91310970975,0.0269321590619746,0.841226328762392,0.0323404325015169,17.2613238456917,6.26789994167522,0.673590503873303,0.709196161516348
6880.0,14.5184194370254,-28.6597376907933,91.0000003453608,141.670530274259,90.7561371000165,51.3514909064045,90.3778850410972,17.2613238721895,16.3214221580408,-25.9120197212494,15.8825456091177,-26.7510005770929,2.36906221281488,2.27691117293984,2.75025625380349,5.02716742674334,2.12200734938494,0.0152344170919068,0,27.3689628115954,49.9999993743383,6,-20,2.5,438.03667590138,567.237710308567,417.77933857018,237.25019608894,288.587993157172,437.261282139793,5054.91311282656,0.0269321590791791,0.841226329604041,0.0323404324996091,17.2613238721895,6.26789994186897,0.6735905037868,0.709196160740587
6890.0,14.5184194351388,-28.6597376938608,91.000000336275,141.67053028699,90.756137090681,51.3514909205425,90.3778850312621,17.2613238979943,16.3214221577392,-25.9120197218203,15.8825456084405,-26.7510005784004,2.36906220963061,2.2769111695031,2.75025625070882,5.02716742021192,2.12200734948019,0.0152344170744049,0,27.3689628255206,49.9999993907959,6,-20,2.5,438.03667590198,567.237710328938,417.779338644439,237.250196158937,288.587993208836,437.261282148161,5054.9131158614,0.0269321590959312,0.841226330422447,0.0323404324977048,17.2613238979943,6.26789994205764,0.673590503702547,0.709196159597664
6900.0,14.5184194333018,-28.6597376968437,91.0000003274282,141.670530299385,90.756137081591,51.3514909343069,90.3778850216856,17.2613239231167,16.3214221574455,-25.9120197223762,15.8825456077812,-26.7510005796736,2.36906220646367,2.27691116609302,2.7502562476185,5.02716741371152,2.12200734957299,0.0152344170569368,0,27.3689628390793,49.9999994068207,6,-20,2.5,438.036675902568,567.237710348772,417.77933871674,237.25019622709,288.587993259139,437.261282156308,5054.91311881639,0.0269321591122424,0.841226331223087,0.0323404324958858,17.2613239231167,6.26789994224136,0.673590503620561,0.709196158464971
6910.0,14.5184194315132,-28.65973769975,91.0000003188141,141.670530311454,90.7561370727403,51.3514909477095,90.3778850123611,17.2613239475816,16.3214221571595,-25.9120197229175,15.8825456071392,-26.7510005809132,2.36906220457512,2.27691116392122,2.7502562459969,5.02716740991813,2.12200734966338,0.0152344170476131,0,27.3689628522812,49.9999994224239,6,-20,2.5,438.03667590314,567.237710368084,417.779338787141,237.250196293447,288.587993308119,437.261282164243,5054.91312169365,0.0269321591281245,0.841226332000957,0.0323404324940668,17.2613239475816,6.26789994242021,0.673590503540703,0.709196157719809
6920.0,14.5184194297718,-28.6597377025083,91.0000003104181,141.670530323379,90.7561370641125,51.3514909607618,90.3778850032722,17.2613239713987,16.3214221568816,-25.9120197234435,15.8825456065141,-26.7510005821202,2.36906228469795,2.27691124058062,2.75025633956529,5.02716758014591,2.12200734975056,0.0152344175655792,0,27.3689628651339,49.9999994376192,6,-20,2.5,438.036675903778,567.237710387106,417.77933885572,237.250196358062,288.587993356052,437.261282172054,5054.91312449519,0.0269321591435884,0.841226332829255,0.032340432492358,17.2613239713987,6.26789994259371,0.673590503462547,0.709196181529722
6930.0,14.5184194280758,-28.6597377053318,91.0000003022491,141.670530334635,90.7561370557194,51.3514909734648,90.3778849944299,17.2613239945917,16.3214221566099,-25.9120197239578,15.8825456059055,-26.7510005832954,2.36906225634996,2.27691121299639,2.75025630720009,5.02716752019648,2.12200734983718,0.0152344173859772,0,27.3689628776506,49.9999994524086,6,-20,2.5,438.036675904239,567.237710405188,417.779338922455,237.250196420977,288.587993402289,437.261282179592,5054.91312722307,0.0269321591586452,0.84122633349898,0.0323404324906313,17.2613239945917,6.26789994276325,0.673590503387295,0.709196172873535
6940.0,14.5184194264245,-28.6597377080172,91.0000002943035,141.670530345782,90.7561370475553,51.3514909858372,90.3778849858286,17.2613240171777,16.3214221563457,-25.9120197244576,15.8825456053126,-26.7510005844402,2.3690622469412,2.27691120362447,2.75025629680387,5.02716750042834,2.12200734992047,0.0152344173280766,0,27.3689628898391,49.9999994668116,6,-20,2.5,438.036675904766,567.23771042302,417.779338987429,237.25019648224,288.587993447473,437.261282186846,5054.9131298792,0.0269321591733063,0.841226334214916,0.0323404324889793,17.2613240171777,6.26789994292887,0.673590503313565,0.709196169890918
6950.0,14.5184194248168,-28.659737710626,91.0000002865656,141.670530356638,90.7561370396048,51.351490997886,90.3778849774522,17.2613240391628,16.3214221560887,-25.9120197249441,15.8825456047356,-26.7510005855545,2.36906223754761,2.27691119427572,2.7502562864117,5.02716748068742,2.12200735000166,0.0152344172702052,0,27.368962901706,49.9999994808377,6,-20,2.5,438.036675905282,567.237710440385,417.779339050703,237.250196541883,288.5879934915,437.261282193972,5054.91313246544,0.0269321591875818,0.841226334917536,0.0323404324874161,17.2613240391628,6.26789994308997,0.673590503241824,0.70919616691724
6960.0,14.5184194232513,-28.6597377131739,91.0000002790293,141.670530367203,90.7561370318613,51.3514910096175,90.3778849692942,17.2613240605768,16.3214221558384,-25.9120197254178,15.8825456041737,-26.7510005866394,2.36906223069172,2.27691118737425,2.75025627895201,5.02716746632626,2.12200735008064,0.0152344172285859,0,27.3689629132608,49.9999994944955,6,-20,2.5,438.036675905778,567.237710457288,417.779339112315,237.250196599964,288.587993534363,437.261282200911,5054.91313498369,0.0269321592014821,0.841226335594119,0.0323404324858529,17.2613240605768,6.26789994324675,0.673590503171897,0.709196164707448
6970.0,14.5184194217271,-28.6597377156496,91.0000002716909,141.670530377492,90.7561370243212,51.3514910210402,90.3778849613505,17.2613240814218,16.3214221555947,-25.912019725879,15.8825456036266,-26.7510005876958,2.36906222511163,2.27691118170725,2.75025627296043,5.02716745466767,2.12200735015763,0.0152344171951062,0,27.3689629245115,49.9999995077929,6,-20,2.5,438.036675906266,567.23771047375,417.779339172308,237.250196656512,288.587993576103,437.261282207664,5054.91313743565,0.0269321592150166,0.84122633625779,0.0323404324843182,17.2613240814218,6.26789994339932,0.673590503103843,0.709196162883762
6980.0,14.5184194202429,-28.6597377180605,91.0000002645444,141.670530387508,90.7561370169784,51.3514910321623,90.3778849536146,17.261324101722,16.3214221553574,-25.9120197263282,15.8825456030939,-26.7510005887244,2.36906222206847,2.27691117848647,2.75025626990114,5.02716744838761,2.12200735023258,0.0152344171778771,0,27.3689629354663,49.9999995207409,6,-20,2.5,438.03667590674,567.237710489777,417.779339230723,237.250196711574,288.587993616744,437.261282214242,5054.91313982313,0.0269321592281952,0.841226336903816,0.0323404324828154,17.261324101722,6.26789994354784,0.673590503037591,0.709196161823554
6990.0,14.5184194187978,-28.659737720407,91.0000002575859,141.670530397261,90.7561370098286,51.3514910429918,90.3778849460822,17.2613241214858,16.3214221551264,-25.9120197267655,15.8825456025752,-26.751000589726,2.36906221651606,2.27691117286187,2.75025626391648,5.02716743677835,2.1220073503056,0.0152344171444509,0,27.3689629461326,49.9999995333478,6,-20,2.5,438.036675907204,567.237710505382,417.779339287602,237.250196765189,288.587993656312,437.261282220651,5054.91314214778,0.026932159241027,0.84122633753384,0.0323404324813552,17.2613241214858,6.26789994369244,0.673590502973088,0.709196160016132
7000.0,14.5184194173906,-28.6597377226938,91.0000002508101,141.670530406756,90.7561370028666,51.3514910535365,90.3778849387474,17.2613241407327,16.3214221549014,-25.9120197271913,15.8825456020701,-26.7510005907013,2.36906221349986,2.27691116968234,2.750256260864,5.02716743054633,2.12200735037667,0.0152344171272741,0,27.3689629565188,49.999999545623,6,-20,2.5,438.036675907653,567.237710520574,417.779339342986,237.250196817394,288.587993694843,437.261282226887,5054.91314441133,0.0269321592535215,0.841226338145361,0.0323404324799696,17.2613241407327,6.26789994383325,0.673590502910277,0.709196158971756
7010.0,14.5184194160205,-28.6597377249188,91.0000002442126,141.670530416003,90.7561369960877,51.3514910638032,90.3778849316057,17.2613241594687,16.3214221546823,-25.9120197276059,15.8825456015784,-26.7510005916508,2.36906221301952,2.27691116894747,2.75025626074354,5.02716742969102,2.12200735044588,0.0152344171263458,0,27.3689629666315,49.9999995575754,6,-20,2.5,438.036675908093,567.23771053537,417.779339396912,237.250196868225,288.587993732365,437.261282232965,5054.9131466153,0.0269321592656871,0.841226338742274,0.0323404324786587,17.2613241594687,6.26789994397033,0.673590502849109,0.709196158690232
7020.0,14.5184194146868,-28.6597377270845,91.0000002377744,141.670530425006,90.7561369894717,51.3514910737985,90.3778849246364,17.2613241777142,16.3214221544692,-25.9120197280093,15.8825456010999,-26.7510005925747,2.36906228823786,2.27691124097352,2.75025634849108,5.0271675894646,2.1220073505133,0.015234417612146,0,27.3689629764755,49.9999995692145,6,-20,2.5,438.03667590852,567.237710549783,417.779339449453,237.250196917718,288.587993769034,437.261282239104,5054.91314876129,0.0269321592775321,0.841226339323757,0.0323404324773264,17.2613241777142,6.26789994410266,0.673590502789445,0.709196181073258
7030.0,14.5184194133874,-28.6597377291996,91.0000002315249,141.670530433757,90.7561369830504,51.3514910835299,90.377884917871,17.2613241954774,16.3214221542612,-25.912019728403,15.8825456006332,-26.7510005934759,2.36906228525948,2.27691123785222,2.75025634544788,5.02716758330011,2.122007350579,0.0152344175950433,0,27.3689629860645,49.9999995805422,6,-20,2.5,438.036675908932,567.237710563788,417.779339500556,237.250196965912,288.587993804482,437.261282244691,5054.91315085085,0.0269321592890658,0.841226339885026,0.0323404324759906,17.2613241954774,6.26789994423319,0.673590502731557,0.709196180051145
7040.0,14.5184194121225,-28.6597377312544,91.0000002254385,141.670530442296,90.7561369767967,51.351491093008,90.3778849112824,17.2613242127812,16.3214221540589,-25.9120197287858,15.8825456001792,-26.7510005943526,2.3690622709404,2.27691122383796,2.75025632922811,5.02716755306607,2.12200735064281,0.0152344175049573,0,27.3689629954008,49.9999995915762,6,-20,2.5,438.036675909334,567.237710577448,417.779339550329,237.250197012837,288.587993839108,437.261282250279,5054.91315288546,0.0269321593002963,0.841226340435469,0.0323404324747756,17.2613242127812,6.26789994436005,0.673590502675112,0.709196175637444
7050.0,14.518419410891,-28.6597377332547,91.0000002195117,141.670530450614,90.7561369707067,51.3514911022378,90.3778849048663,17.261324229623,16.3214221538621,-25.9120197291584,15.8825455997372,-26.7510005952061,2.36906228186172,2.27691123408888,2.75025634229956,5.02716757638844,2.12200735070496,0.0152344175771289,0,27.3689630044909,49.9999996023209,6,-20,2.5,438.036675909729,567.237710590752,417.779339598798,237.250197058524,288.587993872833,437.261282255736,5054.91315486654,0.0269321593112315,0.841226340971645,0.0323404324735179,17.261324229623,6.26789994448349,0.673590502620119,0.70919617878298
7060.0,14.5184194096919,-28.6597377352028,91.0000002137388,141.670530458707,90.7561369647753,51.3514911112245,90.3778848986174,17.2613242460238,16.3214221536704,-25.9120197295212,15.8825455993068,-26.7510005960371,2.3690622663041,2.27691121889729,2.75025632462123,5.02716754351852,2.12200735076552,0.0152344174789754,0,27.3689630133418,49.9999996127825,6,-20,2.5,438.036675910112,567.2377106037,417.779339645993,237.250197103013,288.587993905665,437.261282261046,5054.9131567955,0.0269321593218792,0.841226341493346,0.0323404324723562,17.2613242460238,6.26789994460354,0.673590502566592,0.709196174005135
7070.0,14.5184194085243,-28.6597377371005,91.0000002081172,141.670530466587,90.7561369589993,51.3514911199748,90.3778848925321,17.2613242619945,16.3214221534837,-25.9120197298745,15.8825455988877,-26.7510005968464,2.36906225706474,2.27691120978445,2.75025631426777,5.02716752405222,2.12200735082448,0.0152344174214021,0,27.36896302196,49.9999996229686,6,-20,2.5,438.036675910485,567.237710616309,417.779339691949,237.250197146329,288.587993937636,437.261282266223,5054.91315867372,0.0269321593322468,0.841226342000596,0.0323404324711518,17.2613242619945,6.26789994472041,0.673590502514456,0.709196171121874
7080.0,14.5184194073875,-28.6597377389489,91.000000202643,141.670530474261,90.7561369533748,51.3514911284941,90.3778848866066,17.2613242775396,16.3214221533019,-25.9120197302185,15.8825455984797,-26.7510005976343,2.36906224531328,2.27691119826335,2.75025630098824,5.02716749925159,2.12200735088191,0.015234417347626,0,27.3689630303512,49.9999996328864,6,-20,2.5,438.036675910848,567.237710628587,417.779339736696,237.250197188503,288.587993968763,437.261282271259,5054.91316050254,0.0269321593423418,0.841226342493766,0.0323404324700221,17.2613242775396,6.26789994483414,0.673590502463671,0.709196167489669
7090.0,14.5184194062805,-28.659737740746,91.0000001973124,141.670530481732,90.7561369478978,51.3514911367889,90.3778848808364,17.2613242926803,16.321422153125,-25.9120197305535,15.8825455980823,-26.7510005984015,2.36906223735658,2.2769111903954,2.75025629210441,5.02716748249981,2.12200735093779,0.0152344172982054,0,27.368963038522,49.9999996425436,6,-20,2.5,438.036675911202,567.237710640541,417.779339780264,237.250197229575,288.587993999078,437.261282276166,5054.91316228326,0.0269321593521711,0.841226342976789,0.0323404324689136,17.2613242926803,6.26789994494489,0.67359050241427,0.709196164996488
7100.0,14.5184194052026,-28.6597377424979,91.0000001921217,141.670530489004,90.7561369425645,51.351491144866,90.3778848752176,17.2613243074226,16.3214221529526,-25.9120197308796,15.8825455976955,-26.7510005991485,2.36906223571725,2.27691118860485,2.75025629054527,5.02716747915012,2.12200735099224,0.0152344172893633,0,27.3689630464777,49.9999996519464,6,-20,2.5,438.036675911546,567.237710652178,417.779339822689,237.250197269564,288.587994028592,437.261282280946,5054.91316401712,0.0269321593617419,0.841226343444873,0.0323404324678052,17.2613243074226,6.26789994505272,0.673590502366147,0.709196164397385
7110.0,14.5184194041531,-28.6597377442016,91.0000001870678,141.670530496086,90.7561369373717,51.3514911527307,90.377884869747,17.2613243217763,16.3214221527848,-25.9120197311973,15.8825455973188,-26.7510005998759,2.36906222778064,2.27691118076768,2.75025628166655,5.02716746243424,2.12200735104528,0.0152344172399817,0,27.368963054224,49.9999996611019,6,-20,2.5,438.036675911883,567.237710663509,417.779339863997,237.250197308502,288.587994057332,437.261282285605,5054.91316570539,0.0269321593710609,0.841226343902896,0.0323404324667536,17.2613243217763,6.26789994515771,0.673590502319318,0.709196161916015
7120.0,14.5184194031312,-28.6597377458619,91.0000001821468,141.670530502983,90.7561369323155,51.3514911603883,90.3778848644201,17.261324335753,16.3214221526214,-25.9120197315065,15.882545596952,-26.7510006005841,2.36906222489954,2.27691117779483,2.75025627864792,5.02716745644275,2.12200735109688,0.0152344172230658,0,27.3689630617666,49.9999996700166,6,-20,2.5,438.036675912209,567.237710674545,417.779339904218,237.250197346414,288.587994085313,437.261282290132,5054.91316734923,0.0269321593801347,0.841226344347433,0.0323404324657588,17.261324335753,6.26789994525993,0.673590502273689,0.709196160950794
7130.0,14.5184194021362,-28.6597377474798,91.0000001773553,141.670530509698,90.7561369273923,51.351491167844,90.3778848592334,17.2613243493622,16.3214221524623,-25.9120197318076,15.8825455965948,-26.7510006012737,2.36906222202783,2.2769111748364,2.75025627563162,5.02716745046802,2.12200735114713,0.0152344172061681,0,27.3689630691107,49.9999996786966,6,-20,2.5,438.036675912527,567.237710685289,417.77933994338,237.250197383329,288.587994112565,437.261282294546,5054.91316894982,0.0269321593889698,0.841226344778903,0.032340432464764,17.2613243493622,6.26789994535947,0.67359050222925,0.709196159991089
7140.0,14.5184194011656,-28.659737748203,91.0000001725612,141.670530517808,90.7561369224696,51.3514911751294,90.3778848540542,17.2613243626403,16.3214221523107,-25.9120197320946,15.8825455962438,-26.7510006019517,2.36906226206098,2.27691121312742,2.75025632240119,5.0271675355286,2.12200735119354,0.015234417465026,0,27.3689630762623,49.9999996871919,6,-20,2.5,438.036675913824,567.237710697745,417.779339981926,237.25019741937,288.587994140979,437.261282299457,5054.91317051269,0.0269321593975932,0.841226346054899,0.0323404324638261,17.2613243626403,6.26789994544829,0.673590502184325,0.709196171876948
7150.0,14.5184194002213,-28.6597377505889,91.0000001680125,141.670530522493,90.756136917796,51.3514911821636,90.3778848491302,17.2613243755501,16.3214221521554,-25.9120197323886,15.8825455959079,-26.7510006026002,2.36906221756844,2.27691117016663,2.75025627107144,5.02716744123807,2.12200735124544,0.0152344171805276,0,27.3689630832272,49.9999996953852,6,-20,2.5,438.03667591314,567.237710705874,417.779340018945,237.250197454386,288.587994165421,437.261282303981,5054.91317203015,0.026932159405963,0.841226345613993,0.0323404324628314,17.2613243755501,6.26789994554265,0.673590502143667,0.709196158464401
7160.0,14.5184193993014,-28.659737752086,91.0000001636478,141.670530528747,90.7561369133098,51.3514911890476,90.3778848444008,17.261324388117,16.3214221520077,-25.9120197326681,15.8825455955766,-26.7510006032398,2.36906221346392,2.27691116604014,2.75025626659589,5.02716743263603,2.12200735129094,0.0152344171555739,0,27.3689630900163,49.9999997033885,6,-20,2.5,438.03667591343,567.23771071583,417.779340054956,237.250197488473,288.587994190272,437.261282307446,5054.91317350775,0.0269321594141155,0.841226346011467,0.0323404324619787,17.261324388117,6.26789994563916,0.673590502102776,0.709196157143034
7170.0,14.5184193984073,-28.6597377535405,91.0000001593815,141.67053053483,90.7561369089252,51.3514911957628,90.3778848397793,17.2613244003488,16.3214221518649,-25.9120197329383,15.8825455952557,-26.7510006038594,2.36906221315168,2.27691116556216,2.75025626651698,5.02716743207914,2.12200735133555,0.0152344171549704,0,27.3689630966206,49.999999711201,6,-20,2.5,438.036675913716,567.237710725523,417.779340090104,237.250197521648,288.587994214717,437.261282311307,5054.91317494642,0.0269321594220555,0.841226346398514,0.0323404324610976,17.2613244003488,6.26789994573131,0.673590502062826,0.709196156959354
7180.0,14.5184193975369,-28.6597377549529,91.0000001552139,141.670530540737,90.7561369046424,51.3514912022986,90.3778848352659,17.2613244122561,16.321422151726,-25.9120197332012,15.8825455949434,-26.7510006044625,2.36906221158576,2.27691116388371,2.75025626497618,5.02716742885989,2.1220073513793,0.0152344171462701,0,27.368963103049,49.9999997188071,6,-20,2.5,438.036675913996,567.23771073495,417.779340124351,237.250197553937,288.587994238529,437.261282315099,5054.9131763472,0.0269321594297877,0.841226346778996,0.0323404324601633,17.2613244122561,6.26789994582002,0.673590502023955,0.709196156402858
7190.0,14.5184193966892,-28.6597377563298,91.0000001511458,141.670530546475,90.756136900462,51.3514912086588,90.377884830861,17.2613244238478,16.3214221515907,-25.9120197334574,15.8825455946393,-26.7510006050499,2.369062211289,2.27691116342944,2.75025626490187,5.02716742833132,2.122007351422,0.0152344171456966,0,27.3689631093077,49.9999997262099,6,-20,2.5,438.036675914266,567.237710744118,417.77934015771,237.250197585376,288.587994261724,437.261282318804,5054.91317771111,0.0269321594373173,0.841226347148137,0.0323404324593639,17.2613244238478,6.26789994590579,0.673590501986108,0.709196156228673
7200.0,14.5184193958637,-28.6597377576704,91.0000001471776,141.670530552055,90.7561368963846,51.3514912148489,90.377884826565,17.2613244351307,16.3214221514588,-25.9120197337069,15.882545594343,-26.7510006056218,2.36906221099981,2.27691116298688,2.7502562648295,5.02716742781638,2.12200735146367,0.0152344171451376,0,27.3689631154018,49.9999997334153,6,-20,2.5,438.03667591453,567.237710753039,417.779340190199,237.250197615992,288.587994284307,437.261282322422,5054.91317903912,0.0269321594446491,0.841226347507728,0.0323404324585113,17.2613244351307,6.26789994598885,0.673590501949263,0.709196156059052
7210.0,14.51841939506,-28.6597377589765,91.0000001433096,141.670530557483,90.7561368924102,51.3514912208745,90.3778848223777,17.261324446123,16.3214221513304,-25.9120197339499,15.8825455940546,-26.7510006061788,2.36906221197952,2.27691116376813,2.75025626622339,5.02716742999152,2.12200735150427,0.0152344171527049,0,27.3689631213352,49.9999997404296,6,-20,2.5,438.036675914787,567.237710761722,417.779340221839,237.250197645809,288.587994306303,437.261282325954,5054.91318033221,0.0269321594517883,0.841226347857113,0.0323404324577439,17.261324446123,6.26789994606941,0.673590501913359,0.709196156271496
7220.0,14.5184193942773,-28.6597377602512,91.0000001395405,141.670530562762,90.7561368885374,51.3514912267401,90.3778848182976,17.2613244568283,16.3214221512054,-25.9120197341866,15.8825455937737,-26.7510006067212,2.36906221170512,2.27691116334826,2.75025626615465,5.02716742950291,2.12200735154381,0.0152344171521747,0,27.3689631271125,49.999999747258,6,-20,2.5,438.036675915035,567.237710770171,417.779340252646,237.250197674845,288.587994327731,437.261282329405,5054.91318159126,0.0269321594587396,0.841226348194454,0.0323404324569196,17.2613244568283,6.26789994614771,0.673590501878393,0.709196156110657
7230.0,14.5184193935152,-28.659737761489,91.0000001358688,141.670530567902,90.7561368847649,51.3514912324505,90.3778848143232,17.2613244672546,16.3214221510836,-25.9120197344171,15.8825455935002,-26.7510006072493,2.36906221143784,2.27691116293939,2.75025626608766,5.02716742902705,2.12200735158235,0.0152344171516582,0,27.368963132738,49.9999997539065,6,-20,2.5,438.03667591528,567.237710778397,417.779340282644,237.250197703121,288.587994348598,437.261282332776,5054.91318281721,0.0269321594655081,0.84122634852633,0.0323404324562091,17.2613244672546,6.26789994622382,0.673590501844378,0.709196155954052
7240.0,14.5184193927733,-28.6597377626924,91.0000001322929,141.67053057291,90.7561368810907,51.3514912380103,90.3778848104525,17.2613244774014,16.321422150965,-25.9120197346415,15.882545593234,-26.7510006077634,2.36906220865474,2.27691116011654,2.75025626309358,5.02716742321012,2.12200735161985,0.0152344171349317,0,27.3689631382153,49.9999997603793,6,-20,2.5,438.036675915519,567.23771078641,417.779340311855,237.250197730655,288.587994368915,437.261282336056,5054.9131840109,0.0269321594720984,0.841226348851137,0.0323404324554417,17.2613244774014,6.26789994629781,0.673590501811252,0.709196155046325
7250.0,14.5184193920507,-28.6597377638673,91.0000001288105,141.670530577779,90.7561368775127,51.3514912434238,90.3778848066831,17.2613244872871,16.3214221508495,-25.9120197348601,15.8825455929746,-26.7510006082642,2.36906220966276,2.27691116094117,2.75025626449451,5.02716742543568,2.12200735165638,0.0152344171425538,0,27.3689631435487,49.999999766682,6,-20,2.5,438.036675915748,567.237710794206,417.779340340299,237.250197757463,288.587994388705,437.261282339261,5054.91318517319,0.0269321594785151,0.841226349164494,0.0323404324547241,17.2613244872871,6.26789994636991,0.673590501779005,0.70919615527547
7260.0,14.5184193913472,-28.6597377650127,91.0000001254198,141.670530582522,90.7561368740288,51.3514912486955,90.3778848030129,17.2613244969081,16.3214221507371,-25.9120197350729,15.8825455927222,-26.7510006087517,2.36906221067746,2.27691116177601,2.75025626589712,5.02716742767313,2.12200735169194,0.0152344171501888,0,27.3689631487416,49.9999997728186,6,-20,2.5,438.03667591597,567.237710801798,417.779340367995,237.250197783565,288.587994407972,437.261282342379,5054.91318630492,0.0269321594847631,0.841226349468144,0.0323404324540491,17.2613244969081,6.26789994644009,0.673590501747582,0.709196155508508
7270.0,14.5184193906622,-28.6597377661224,91.0000001221182,141.670530587144,90.7561368706365,51.3514912538277,90.3778847994392,17.2613245062804,16.3214221506276,-25.9120197352801,15.8825455924763,-26.7510006092264,2.36906221043718,2.27691116140849,2.75025626583678,5.02716742724527,2.12200735172656,0.0152344171497244,0,27.3689631537982,49.999999778794,6,-20,2.5,438.036675916193,567.237710809195,417.77934039496,237.250197808989,288.587994426732,437.261282345421,5054.91318740688,0.0269321594908465,0.841226349769265,0.0323404324533101,17.2613245062804,6.26789994650841,0.673590501717021,0.709196155367749
7280.0,14.5184193899952,-28.6597377672063,91.0000001189038,141.67053059164,90.7561368673338,51.351491258825,90.3778847959598,17.261324515402,16.321422150521,-25.9120197354819,15.8825455922369,-26.7510006096886,2.36906221020324,2.27691116105058,2.75025626577811,5.0271674268287,2.12200735176026,0.0152344171492724,0,27.3689631587216,49.999999784612,6,-20,2.5,438.036675916405,567.237710816393,417.779340421217,237.25019783374,288.587994445002,437.261282348378,5054.91318847985,0.0269321594967698,0.84122635005923,0.0323404324526564,17.261324515402,6.26789994657496,0.673590501687252,0.709196155230685
7290.0,14.5184193893458,-28.6597377682547,91.0000001157737,141.670530596038,90.7561368641171,51.3514912636912,90.377884792571,17.2613245242876,16.3214221504172,-25.9120197356783,15.8825455920039,-26.7510006101387,2.36906225160305,2.27691120071053,2.75025631404645,5.02716751475698,2.12200735179301,0.0152344174165196,0,27.3689631635152,49.9999997902776,6,-20,2.5,438.03667591662,567.237710823426,417.779340446786,237.250197857837,288.587994462815,437.261282351269,5054.91318952461,0.0269321595025372,0.841226350348506,0.0323404324520027,17.2613245242876,6.26789994663973,0.673590501658211,0.709196167558701
7300.0,14.5184193887134,-28.6597377692887,91.000000112725,141.670530600286,90.7561368609847,51.3514912684291,90.3778847892711,17.2613245329347,16.3214221503161,-25.9120197358697,15.8825455917769,-26.7510006105768,2.3690622513811,2.27691120037096,2.750256313991,5.02716751436196,2.12200735182507,0.0152344174160914,0,27.3689631681828,49.9999997957935,6,-20,2.5,438.036675916815,567.237710830232,417.779340471681,237.250197881298,288.58799448013,437.261282354102,5054.91319054189,0.0269321595081527,0.841226350616981,0.0323404324514343,17.2613245329347,6.26789994670276,0.673590501630004,0.709196167428734
7310.0,14.5184193880976,-28.6597377702912,91.000000109759,141.670530604436,90.7561368579374,51.3514912730419,90.3778847860608,17.2613245413611,16.3214221502176,-25.9120197360561,15.8825455915559,-26.7510006110037,2.36906224233511,2.27691119155404,2.7502563036859,5.02716749523995,2.12200735185616,0.015234417358892,0,27.3689631727278,49.9999998011642,6,-20,2.5,438.03667591701,567.237710836875,417.779340495915,237.250197904148,288.587994496978,437.26128235681,5054.91319153241,0.0269321595136205,0.841226350882891,0.032340432450809,17.2613245413611,6.26789994676432,0.673590501602519,0.709196164658861
7320.0,14.518419387498,-28.6597377712648,91.0000001068715,141.670530608482,90.7561368549705,51.3514912775343,90.3778847829351,17.2613245495625,16.3214221501217,-25.9120197362375,15.8825455913407,-26.7510006114192,2.3690622358177,2.27691118517059,2.7502562963111,5.0271674814817,2.12200735188644,0.015234417317927,0,27.3689631771534,49.9999998063941,6,-20,2.5,438.036675917202,567.237710843349,417.779340519513,237.250197926395,288.587994513395,437.261282359467,5054.91319249689,0.0269321595189445,0.841226351144172,0.0323404324502121,17.2613245495625,6.26789994682429,0.673590501575761,0.709196162647564
7330.0,14.5184193869142,-28.6597377722122,91.0000001040596,141.67053061242,90.7561368520814,51.3514912819098,90.3778847798914,17.2613245575452,16.3214221500284,-25.9120197364141,15.8825455911312,-26.7510006118238,2.36906223182869,2.27691118122032,2.75025629186655,5.02716747308687,2.12200735191594,0.0152344172931961,0,27.3689631814624,49.999999811487,6,-20,2.5,438.036675917389,567.237710849651,417.779340542491,237.250197948055,288.587994529386,437.261282362061,5054.91319343597,0.0269321595241283,0.841226351399168,0.0323404324496117,17.2613245575452,6.26789994688265,0.673590501549716,0.70919616139475
7340.0,14.5184193863458,-28.6597377731346,91.0000001013218,141.670530616257,90.7561368492685,51.351491286169,90.3778847769279,17.2613245653221,16.3214221499375,-25.9120197365861,15.8825455909271,-26.7510006122178,2.36906222658365,2.27691117606593,2.75025628595893,5.02716746202485,2.12200735194465,0.0152344172603639,0,27.3689631856582,49.9999998164456,6,-20,2.5,438.036675917572,567.23771085579,417.779340564866,237.250197969147,288.587994544951,437.261282364582,5054.91319435036,0.0269321595291757,0.841226351647546,0.0323404324490184,17.2613245653221,6.26789994693947,0.673590501524343,0.709196159767469
7350.0,14.5184193857924,-28.6597377740351,91.000000098656,141.670530619991,90.7561368465294,51.3514912903164,90.3778847740423,17.2613245728908,16.3214221498491,-25.9120197367536,15.8825455907285,-26.7510006126014,2.36906222512817,2.27691117455665,2.75025628444591,5.02716745900256,2.12200735197261,0.0152344172518771,0,27.3689631897436,49.9999998212737,6,-20,2.5,438.036675917748,567.237710861766,417.779340586652,237.250197989679,288.587994560109,437.261282367035,5054.9131952407,0.0269321595340904,0.841226351886974,0.0323404324485068,17.2613245728908,6.26789994699477,0.673590501499613,0.709196159276105
7360.0,14.5184193852534,-28.6597377749123,91.0000000960604,141.670530623627,90.7561368438625,51.3514912943546,90.3778847712326,17.2613245802622,16.3214221497629,-25.9120197369167,15.882545590535,-26.7510006129749,2.36906222241634,2.27691117184282,2.75025628146972,5.02716745331254,2.12200735199983,0.0152344172352884,0,27.3689631937214,49.9999998259751,6,-20,2.5,438.036675917919,567.237710867585,417.779340607863,237.250198009673,288.587994574868,437.261282369428,5054.91319610763,0.0269321595388758,0.841226352119833,0.0323404324479348,17.2613245802622,6.26789994704869,0.673590501475538,0.709196158410119
7370.0,14.5184193847287,-28.6597377757644,91.0000000935331,141.670530627166,90.7561368412658,51.3514912982856,90.377884768497,17.2613245874369,16.321422149679,-25.9120197370755,15.8825455903467,-26.7510006133386,2.3690622209709,2.27691117034899,2.75025627995914,5.02716745030813,2.12200735202635,0.0152344172268212,0,27.3689631975944,49.9999998305525,6,-20,2.5,438.036675918087,567.237710873248,417.779340628515,237.250198029142,288.587994589238,437.261282371754,5054.91319695174,0.0269321595435352,0.841226352348656,0.0323404324474268,17.2613245874369,6.26789994710113,0.673590501452132,0.709196157924677
7380.0,14.5184193842177,-28.6597377765951,91.0000000910727,141.670530630616,90.7561368387378,51.3514913021149,90.3778847658337,17.2613245944253,16.3214221495973,-25.9120197372301,15.8825455901633,-26.7510006136927,2.36906221826892,2.27691116765019,2.7502562769854,5.02716744463559,2.12200735205214,0.0152344172102514,0,27.3689632013656,49.9999998350098,6,-20,2.5,438.03667591825,567.237710878767,417.779340648626,237.2501980481,288.587994603228,437.261282374022,5054.91319777365,0.026932159548072,0.841226352570288,0.0323404324469152,17.2613245944253,6.26789994715228,0.673590501429305,0.709196157064444
7390.0,14.5184193837203,-28.6597377774006,91.0000000886768,141.670530633974,90.756136836276,51.351491305843,90.3778847632401,17.2613246012291,16.3214221495178,-25.9120197373806,15.8825455899848,-26.7510006140374,2.36906221935593,2.27691116859572,2.75025627840608,5.0271674470018,2.12200735207728,0.015234417218026,0,27.3689632050379,49.9999998393498,6,-20,2.5,438.036675918411,567.237710884141,417.779340668208,237.250198066557,288.587994616852,437.26128237623,5054.91319857395,0.0269321595524896,0.841226352789359,0.0323404324464356,17.2613246012291,6.26789994720199,0.673590501407109,0.70919615733984
7400.0,14.5184193832358,-28.6597377781891,91.000000086344,141.670530637242,90.7561368338792,51.3514913094726,90.377884760715,17.2613246078563,16.3214221494403,-25.9120197375273,15.8825455898109,-26.7510006143732,2.36906221792467,2.27691116712351,2.75025627689907,5.02716744402258,2.12200735210174,0.0152344172095861,0,27.3689632086132,49.9999998435757,6,-20,2.5,438.036675918565,567.23771088937,417.779340687274,237.25019808453,288.587994630116,437.261282378377,5054.91319935318,0.0269321595567908,0.841226352998689,0.0323404324459204,17.2613246078563,6.26789994725048,0.67359050138548,0.709196156862684
7410.0,14.5184193827642,-28.6597377789542,91.0000000840726,141.670530640426,90.7561368315453,51.3514913130076,90.3778847582562,17.2613246143051,16.3214221493649,-25.91201973767,15.8825455896416,-26.7510006147001,2.36906221523641,2.27691116444575,2.75025627392883,5.02716743837458,2.12200735212558,0.0152344171930429,0,27.3689632120946,49.9999998476903,6,-20,2.5,438.036675918717,567.237710894464,417.779340705841,237.250198102028,288.587994643032,437.261282380468,5054.91320011193,0.0269321595609789,0.841226353205005,0.0323404324454657,17.2613246143051,6.26789994729763,0.673590501364425,0.709196156010519
7420.0,14.5184193823049,-28.6597377797013,91.0000000818611,141.670530643524,90.756136829273,51.351491316449,90.3778847558623,17.2613246205896,16.3214221492914,-25.912019737809,15.8825455894767,-26.7510006150184,2.36906221381398,2.27691116298704,2.75025627242402,5.02716743541106,2.12200735214875,0.0152344171846201,0,27.3689632154844,49.9999998516968,6,-20,2.5,438.036675918862,567.237710899422,417.779340723916,237.250198119069,288.587994655613,437.261282382506,5054.91320085072,0.026932159565057,0.841226353404068,0.0323404324450109,17.2613246205896,6.26789994734359,0.673590501343924,0.709196155538531
7430.0,14.5184193818577,-28.6597377804276,91.0000000797072,141.670530646543,90.7561368270599,51.3514913197993,90.3778847535308,17.2613246267034,16.3214221492199,-25.9120197379443,15.8825455893162,-26.7510006153283,2.3690622136572,2.27691116274719,2.75025627238472,5.02716743513191,2.12200735217134,0.015234417184317,0,27.3689632187853,49.999999855598,6,-20,2.5,438.036675919006,567.237710904252,417.779340741517,237.250198135659,288.587994667858,437.261282384491,5054.91320157009,0.0269321595690277,0.841226353598692,0.0323404324445846,17.2613246267034,6.2678999473883,0.673590501323947,0.709196155446637
7440.0,14.5184193814223,-28.6597377811339,91.0000000776106,141.670530649479,90.7561368249056,51.3514913230622,90.3778847512612,17.2613246326601,16.3214221491503,-25.9120197380761,15.8825455891599,-26.7510006156301,2.36906221476595,2.27691116372599,2.75025627381083,5.02716743753683,2.12200735219336,0.0152344171921338,0,27.3689632219991,49.9999998593963,6,-20,2.5,438.036675919145,567.237710908952,417.779340758654,237.250198151814,288.587994679782,437.261282386424,5054.91320227051,0.026932159572894,0.841226353789324,0.0323404324441015,17.2613246326601,6.26789994743186,0.673590501304535,0.709196155734794
