time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
7450.0,14.5184193809979,-28.6597377809499,91.0000000754508,141.670530653936,90.7561368226877,51.3514913262522,90.3778847489313,17.261324638466,16.321422149086,-25.9120197381978,15.8825455890047,-26.7510006159299,2.36906238491887,2.27691132718477,2.75025647146228,5.02716779864705,2.12200735221213,0.0152344182868723,0,27.3689632251173,49.9999998631245,6,-20,2.5,438.036675920292,567.237710915546,417.779340775689,237.250198167585,288.587994693227,437.261282388854,5054.91320295435,0.0269321595766653,0.841226354847354,0.0323404324437071,17.261324638466,6.26789994746632,0.67359050128404,0.70919620662793
7460.0,14.5184193805843,-28.659737782496,91.0000000734539,141.670530655006,90.7561368206376,51.3514913293122,90.3778847467716,17.2613246441204,16.3214221490155,-25.9120197383312,15.8825455888595,-26.7510006162102,2.36906223212855,2.27691118024414,2.75025629424027,5.02716747448441,2.12200735223726,0.0152344173051229,0,27.3689632281665,49.9999998666904,6,-20,2.5,438.036675919414,567.237710917906,417.779340791832,237.250198182917,288.587994703157,437.261282391092,5054.91320361843,0.0269321595803245,0.841226354153235,0.0323404324432772,17.2613246441204,6.26789994750734,0.673590501267009,0.709196160848939
7470.0,14.518419380181,-28.6597377831534,91.0000000715774,141.670530657774,90.7561368187081,51.3514913323252,90.3778847447355,17.2613246496227,16.3214221489505,-25.9120197384543,15.8825455887137,-26.7510006164918,2.36906222063648,2.27691116912054,2.75025628102371,5.02716745014425,2.12200735225672,0.0152344172318487,0,27.3689632311429,49.9999998701873,6,-20,2.5,438.03667591954,567.237710922284,417.779340807511,237.250198197836,288.587994713851,437.261282392252,5054.9132042651,0.0269321595838905,0.841226354326349,0.0323404324428793,17.2613246496227,6.26789994755221,0.673590501249184,0.709196157367993
7480.0,14.5184193797899,-28.6597377837891,91.0000000697329,141.670530660463,90.7561368168119,51.3514913352717,90.3778847427357,17.2613246549744,16.3214221488881,-25.9120197385724,15.8825455885733,-26.7510006167628,2.36906222050061,2.27691116891233,2.75025628098903,5.02716744990136,2.1220073522759,0.0152344172315859,0,27.3689632340352,49.9999998736121,6,-20,2.5,438.036675919664,567.237710926547,417.779340822863,237.250198212351,288.587994724527,437.261282393886,5054.9132048947,0.0269321595873645,0.841226354496339,0.0323404324424779,17.2613246549744,6.267899947594,0.673590501231706,0.709196157287663
7490.0,14.5184193794091,-28.6597377844072,91.0000000679239,141.670530663068,90.7561368149524,51.3514913381376,90.3778847407753,17.2613246601779,16.3214221488275,-25.9120197386871,15.8825455884368,-26.7510006170265,2.36906222793651,2.27691117598319,2.75025628974216,5.02716746572535,2.12200735229488,0.0152344172799998,0,27.3689632368489,49.999999876946,6,-20,2.5,438.036675919787,567.23771093069,417.779340837835,237.250198226468,288.587994734929,437.261282395504,5054.9132055077,0.0269321595907483,0.841226354662496,0.03234043244208,17.2613246601779,6.2678999476338,0.673590501214672,0.709196159475144
7500.0,14.5184193790383,-28.6597377850105,91.000000066152,141.670530665586,90.7561368131315,51.3514913409245,90.3778847388561,17.2613246652515,16.3214221487684,-25.9120197387989,15.8825455883038,-26.7510006172833,2.36906222402258,2.27691117214755,2.75025628531654,5.02716745746409,2.1220073523135,0.0152344172554141,0,27.3689632395878,49.999999880189,6,-20,2.5,438.036675919903,567.237710934705,417.779340852426,237.250198240218,288.587994745062,437.261282397092,5054.91320610454,0.0269321595940437,0.841226354822965,0.0323404324417425,17.2613246652515,6.26789994767184,0.67359050119812,0.709196158266072
7510.0,14.5184193786772,-28.6597377855957,91.0000000644197,141.670530668034,90.7561368113514,51.3514913436357,90.3778847369803,17.2613246701844,16.3214221487108,-25.9120197389079,15.8825455881742,-26.7510006175335,2.36906222389615,2.27691117195403,2.75025628528497,5.027167457239,2.12200735233174,0.0152344172551697,0,27.3689632422548,49.9999998833441,6,-20,2.5,438.03667592002,567.237710938614,417.77934086664,237.250198253608,288.587994754934,437.261282398649,5054.91320668567,0.0269321595972529,0.841226354981618,0.0323404324414014,17.2613246701844,6.26789994770842,0.673590501181995,0.709196158191856
7520.0,14.5184193783254,-28.659737786169,91.0000000627289,141.67053067041,90.756136809614,51.3514913462732,90.3778847351499,17.2613246749974,16.3214221486547,-25.9120197390142,15.882545588048,-26.7510006177771,2.36906222251151,2.27691117055306,2.75025628378972,5.02716745434278,2.12200735234946,0.0152344172468198,0,27.3689632448512,49.9999998864145,6,-20,2.5,438.036675920131,567.237710942414,417.779340880484,237.250198266655,288.587994764552,437.261282400178,5054.91320725151,0.0269321596003778,0.841226355132733,0.0323404324410603,17.2613246749974,6.26789994774384,0.673590501166279,0.709196157741959
7530.0,14.518419377983,-28.6597377867246,91.0000000610792,141.670530672721,90.756136807919,51.3514913488399,90.3778847333641,17.261324679679,16.3214221486,-25.9120197391176,15.8825455879252,-26.7510006180144,2.36906222112998,2.27691116915695,2.75025628229527,5.02716745145222,2.12200735236679,0.015234417238476,0,27.3689632473795,49.9999998894029,6,-20,2.5,438.036675920241,567.237710946112,417.779340893966,237.250198279359,288.587994773922,437.261282401677,5054.91320780246,0.0269321596034205,0.841226355282402,0.0323404324407193,17.261324679679,6.26789994777803,0.673590501150993,0.709196157293961
7540.0,14.5184193776496,-28.6597377872652,91.0000000594715,141.670530674972,90.7561368062672,51.351491351339,90.3778847316239,17.2613246842405,16.3214221485468,-25.9120197392184,15.8825455878056,-26.7510006182454,2.36906222101299,2.27691116897801,2.75025628226597,5.02716745124398,2.12200735238368,0.0152344172382499,0,27.3689632498413,49.9999998923121,6,-20,2.5,438.036675920351,567.237710949715,417.779340907096,237.250198291732,288.58799478305,437.261282403144,5054.91320833891,0.0269321596063831,0.841226355428489,0.0323404324403818,17.2613246842405,6.26789994781123,0.673590501136089,0.70919615722543
7550.0,14.5184193773249,-28.659737787793,91.0000000579052,141.670530677157,90.7561368046578,51.3514913537715,90.3778847299285,17.2613246886853,16.3214221484949,-25.9120197393165,15.882545587689,-26.7510006184703,2.3690622196376,2.27691116759129,2.750256280773,5.02716744836428,2.12200735240009,0.015234417229918,0,27.3689632522382,49.9999998951443,6,-20,2.5,438.036675920452,567.237710953215,417.779340919881,237.250198303785,288.587994791945,437.261282404576,5054.91320886126,0.0269321596092677,0.841226355569546,0.0323404324400371,17.2613246886853,6.26789994784353,0.673590501121611,0.709196156781078
7560.0,14.5184193770088,-28.6597377883064,91.0000000563797,141.670530679287,90.7561368030904,51.3514913561398,90.3778847282773,17.26132469301,16.3214221484444,-25.9120197394121,15.8825455875756,-26.7510006186893,2.36906222709526,2.27691117469577,2.75025628953169,5.02716746422746,2.12200735241613,0.0152344172783742,0,27.3689632545723,49.999999897902,6,-20,2.5,438.036675920554,567.237710956626,417.77934093233,237.250198315516,288.587994800602,437.261282405974,5054.91320936988,0.0269321596120763,0.841226355707249,0.0323404324397565,17.26132469301,6.26789994787492,0.673590501107496,0.709196158981821
7570.0,14.5184193767009,-28.659737788807,91.0000000548941,141.670530681361,90.7561368015641,51.3514913584456,90.3778847266694,17.2613246972199,16.3214221483953,-25.9120197395052,15.8825455874652,-26.7510006189026,2.36906222572578,2.27691117331816,2.75025628804021,5.02716746135837,2.12200735243172,0.0152344172700537,0,27.3689632568448,49.9999999005868,6,-20,2.5,438.036675920653,567.237710959947,417.77934094445,237.250198326939,288.587994809035,437.261282407339,5054.91320986512,0.0269321596148109,0.841226355840746,0.0323404324394438,17.2613246972199,6.26789994790552,0.673590501093754,0.709196158540933
7580.0,14.5184193764012,-28.6597377892954,91.0000000534478,141.67053068338,90.7561368000781,51.3514913606916,90.3778847251041,17.261324701322,16.3214221483473,-25.9120197395958,15.8825455873576,-26.7510006191104,2.36906222309774,2.27691117073248,2.75025628508501,5.0271674558175,2.12200735244686,0.0152344172536269,0,27.3689632590576,49.9999999032012,6,-20,2.5,438.036675920747,567.23771096318,417.779340956254,237.250198338065,288.587994817248,437.26128240867,5054.91321034733,0.0269321596174735,0.841226355969717,0.0323404324391277,17.261324701322,6.26789994793529,0.673590501080354,0.709196157724076
7590.0,14.5184193761093,-28.6597377897687,91.0000000520398,141.670530685346,90.7561367986315,51.3514913628779,90.3778847235802,17.2613247053148,16.3214221483007,-25.9120197396841,15.8825455872528,-26.7510006193126,2.36906222173387,2.27691116936343,2.7502562835949,5.02716745295834,2.12200735246162,0.0152344172453172,0,27.3689632612122,49.9999999057469,6,-20,2.5,438.03667592084,567.237710966329,417.779340967745,237.250198348899,288.587994825243,437.261282409967,5054.91321081686,0.0269321596200659,0.841226356097707,0.032340432438815,17.2613247053148,6.26789994796433,0.67359050106734,0.709196157286477
7600.0,14.5184193758253,-28.6597377893846,91.0000000505521,141.670530688806,90.756136797103,51.3514913650175,90.3778847219766,17.2613247092071,16.3214221482589,-25.9120197397633,15.8825455871483,-26.7510006195145,2.36906246636041,2.27691140442636,2.75025656765906,5.02716797208542,2.12200735247334,0.0152344188187457,0,27.3689632632962,49.9999999082525,6,-20,2.5,438.036675921907,567.23771097135,417.779340979272,237.250198359475,288.587994834869,437.261282411862,5054.91321127529,0.0269321596225935,0.841226357066663,0.0323404324385308,17.2613247092071,6.26789994798447,0.673590501053091,0.709196230487913
7610.0,14.5184193755475,-28.6597377906809,91.0000000492091,141.670530689004,90.756136795726,51.3514913670557,90.3778847205262,17.261324712999,16.3214221482101,-25.9120197398555,15.8825455870516,-26.7510006197012,2.36906223793172,2.27691118481719,2.75025630258414,5.02716748740133,2.12200735249161,0.0152344173503815,0,27.3689632653416,49.9999999106302,6,-20,2.5,438.036675921021,567.237710972297,417.779340990057,237.250198369762,288.58799484106,437.261282413407,5054.9132117205,0.026932159625045,0.841226356342531,0.032340432438275,17.261324712999,6.2678999480119,0.673590501042158,0.709196162079749
7620.0,14.5184193752768,-28.6597377911216,91.0000000479687,141.670530690878,90.7561367944503,51.3514913690769,90.377884719179,17.2613247166918,16.3214221481663,-25.9120197399386,15.8825455869534,-26.7510006198909,2.36906221891741,2.27691116649037,2.7502562805927,5.02716744708307,2.12200735250437,0.0152344172285264,0,27.3689632673402,49.9999999129711,6,-20,2.5,438.036675921107,567.237710975245,417.779341000524,237.250198379771,288.587994848135,437.261282413992,5054.91321215404,0.0269321596274349,0.841226356459433,0.0323404324379908,17.2613247166918,6.26789994804333,0.673590501030245,0.7091961563603
7630.0,14.5184193750147,-28.6597377915455,91.0000000467442,141.670530692695,90.7561367931911,51.3514913710555,90.3778847178504,17.2613247202827,16.3214221481246,-25.9120197400175,15.8825455868593,-26.7510006200725,2.36906222008814,2.27691116756367,2.75025628203379,5.02716744959746,2.12200735251707,0.0152344172364627,0,27.36896326928,49.9999999152703,6,-20,2.5,438.036675921191,567.237710978115,417.779341010801,237.250198389499,288.587994855277,437.261282415053,5054.91321257613,0.0269321596297637,0.841226356575447,0.0323404324377066,17.2613247202827,6.26789994807214,0.673590501018544,0.709196156684107
7640.0,14.5184193747595,-28.6597377919629,91.0000000455386,141.670530694447,90.7561367919517,51.3514913729804,90.3778847165433,17.2613247237692,16.321422148084,-25.9120197400942,15.8825455867679,-26.7510006202491,2.36906222126085,2.27691116863994,2.75025628347586,5.0271674521158,2.12200735252967,0.0152344172444028,0,27.3689632711668,49.9999999175082,6,-20,2.5,438.03667592127,567.237710980895,417.779341020831,237.250198398963,288.587994862245,437.26128241612,5054.91321298706,0.0269321596320324,0.84122635668362,0.0323404324375005,17.2613247237692,6.26789994809928,0.673590501007107,0.709196157009275
7650.0,14.518419374511,-28.659737792366,91.0000000443544,141.670530696142,90.7561367907347,51.3514913748503,90.3778847152604,17.2613247271678,16.3214221480445,-25.912019740169,15.8825455866788,-26.7510006204211,2.36906222117409,2.27691116850703,2.7502562834542,5.02716745196123,2.12200735254214,0.0152344172442351,0,27.3689632730033,49.999999919684,6,-20,2.5,438.03667592135,567.237710983593,417.779341030608,237.250198408174,288.587994869026,437.261282417165,5054.91321338715,0.026932159634242,0.841226356792362,0.0323404324372518,17.2613247271678,6.26789994812499,0.673590500996004,0.709196156958199
7660.0,14.518419374269,-28.6597377927592,91.0000000431953,141.670530697784,90.7561367895434,51.3514913766684,90.377884714005,17.2613247304751,16.3214221480059,-25.912019740242,15.882545586592,-26.7510006205887,2.36906222739656,2.27691117443921,2.75025629075512,5.02716746519433,2.12200735255437,0.0152344172846303,0,27.3689632747908,49.9999999217998,6,-20,2.5,438.036675921429,567.237710986214,417.779341040135,237.250198417148,288.587994875637,437.261282418196,5054.91321377671,0.0269321596363939,0.841226356897636,0.0323404324370529,17.2613247304751,6.26789994814963,0.673590500985187,0.709196158796553
7670.0,14.5184193740333,-28.6597377931352,91.0000000420613,141.670530699395,90.7561367883782,51.3514913784376,90.3778847127773,17.2613247336989,16.3214221479684,-25.912019740313,15.8825455865074,-26.751000620752,2.36906223109844,2.27691117795007,2.75025629512768,5.02716747307774,2.12200735256618,0.0152344173088053,0,27.3689632765314,49.9999999238586,6,-20,2.5,438.036675921512,567.237710988784,417.779341049421,237.250198425892,288.587994882106,437.261282419219,5054.91321415601,0.0269321596384892,0.841226357007173,0.0323404324367118,17.2613247336989,6.26789994817328,0.673590500974617,0.709196159880971
7680.0,14.5184193738037,-28.6597377935148,91.0000000409547,141.670530700924,90.7561367872411,51.3514913801575,90.3778847115794,17.2613247368381,16.3214221479318,-25.9120197403824,15.8825455864251,-26.751000620911,2.36906222723342,2.2769111741895,2.7502562907144,5.0271674649039,2.1220073525779,0.015234417284315,0,27.3689632782264,49.9999999258617,6,-20,2.5,438.036675921577,567.237710991239,417.779341058458,237.250198434409,288.587994888366,437.26128242022,5054.91321452533,0.0269321596405294,0.841226357100339,0.0323404324365093,17.2613247368381,6.26789994819618,0.673590500964416,0.709196158700925
7690.0,14.5184193735802,-28.6597377938773,91.0000000398766,141.670530702432,90.7561367861335,51.3514913818326,90.3778847104125,17.2613247398957,16.3214221478961,-25.9120197404499,15.8825455863449,-26.7510006210658,2.36906222715499,2.27691117406952,2.75025629069479,5.02716746476431,2.12200735258923,0.0152344172841634,0,27.3689632798769,49.9999999278116,6,-20,2.5,438.036675921649,567.237710993652,417.77934106726,237.250198442701,288.587994894483,437.261282421193,5054.91321488494,0.0269321596425159,0.841226357198174,0.0323404324363175,17.2613247398957,6.26789994821842,0.67359050095444,0.709196158654984
7700.0,14.5184193733626,-28.6597377942309,91.0000000388258,141.670530703898,90.7561367850539,51.351491383463,90.3778847092752,17.2613247428748,16.3214221478613,-25.9120197405157,15.8825455862668,-26.7510006212166,2.36906222455572,2.27691117152791,2.75025628774677,5.02716745927468,2.12200735260022,0.0152344172677922,0,27.3689632814838,49.9999999297101,6,-20,2.5,438.036675921719,567.237710996001,417.779341075832,237.250198450784,288.587994900444,437.261282422153,5054.9132152351,0.02693215964445,0.841226357292872,0.0323404324360865,17.2613247428748,6.26789994823998,0.673590500944711,0.709196157855001
7710.0,14.5184193731507,-28.6597377945765,91.0000000378021,141.670530705323,90.7561367840022,51.3514913850507,90.3778847081673,17.2613247457744,16.3214221478275,-25.9120197405797,15.8825455861908,-26.7510006213634,2.36906222321987,2.27691117020167,2.75025628626377,5.02716745646543,2.12200735261096,0.0152344172595367,0,27.3689632830486,49.9999999315583,6,-20,2.5,438.036675921785,567.237710998284,417.77934108418,237.250198458649,288.587994906248,437.261282423089,5054.91321557605,0.0269321596463332,0.841226357383732,0.0323404324358911,17.2613247457744,6.26789994826095,0.673590500935246,0.709196157433812
7720.0,14.5184193729443,-28.6597377949118,91.0000000368052,141.670530706713,90.7561367829779,51.3514913865956,90.3778847070884,17.2613247485979,16.3214221477946,-25.912019740642,15.8825455861168,-26.7510006215063,2.36906222188598,2.27691116887852,2.75025628478112,5.02716745365964,2.1220073526214,0.0152344172512849,0,27.3689632845722,49.9999999333581,6,-20,2.5,438.036675921852,567.237711000512,417.779341092305,237.250198466312,288.587994911903,437.261282424003,5054.91321590803,0.0269321596481666,0.841226357473317,0.0323404324356602,17.2613247485979,6.2678999482814,0.673590500926022,0.709196157013777
7730.0,14.5184193727434,-28.6597377952376,91.0000000358348,141.670530708065,90.7561367819809,51.3514913881006,90.3778847060382,17.2613247513472,16.3214221477625,-25.9120197407028,15.8825455860447,-26.7510006216455,2.36906222181544,2.27691116877059,2.75025628476343,5.02716745353402,2.12200735263156,0.0152344172511486,0,27.3689632860555,49.9999999351104,6,-20,2.5,438.036675921915,567.237711002678,417.779341100218,237.250198473771,288.587994917409,437.261282424896,5054.91321623128,0.0269321596499518,0.84122635756151,0.0323404324354577,17.2613247513472,6.26789994830129,0.673590500917067,0.709196156972479
7740.0,14.5184193725478,-28.6597377955552,91.0000000348899,141.670530709382,90.7561367810102,51.3514913895662,90.3778847050156,17.2613247540261,16.3214221477312,-25.9120197407619,15.8825455859745,-26.7510006217811,2.36906221922385,2.27691116624075,2.75025628181742,5.02716744805817,2.12200735264149,0.0152344172347924,0,27.3689632875,49.9999999368167,6,-20,2.5,438.03667592198,567.237711004788,417.779341107925,237.250198481033,288.58799492277,437.261282425763,5054.91321654603,0.0269321596516898,0.841226357646889,0.0323404324352907,17.2613247540261,6.26789994832065,0.673590500908325,0.709196156177025
7750.0,14.5184193723572,-28.6597377958641,91.00000003397,141.670530710666,90.756136780065,51.3514913909934,90.37788470402,17.2613247566316,16.3214221477008,-25.9120197408195,15.8825455859061,-26.751000621913,2.36906221915699,2.2769111661385,2.75025628180061,5.02716744793911,2.12200735265112,0.0152344172346631,0,27.3689632889062,49.9999999384781,6,-20,2.5,438.036675922041,567.237711006845,417.779341115426,237.250198488106,288.587994927994,437.261282426613,5054.91321685251,0.0269321596533821,0.841226357730303,0.0323404324350953,17.2613247566316,6.26789994833958,0.673590500899821,0.709196156137874
7760.0,14.5184193721718,-28.6597377961658,91.0000000330749,141.670530711914,90.7561367791454,51.351491392383,90.3778847030512,17.2613247591709,16.3214221476712,-25.9120197408756,15.8825455858396,-26.7510006220416,2.36906221656899,2.27691116361414,2.75025627885554,5.02716744246968,2.12200735266054,0.0152344172183139,0,27.3689632902756,49.9999999400957,6,-20,2.5,438.0366759221,567.237711008844,417.779341122731,237.250198494987,288.587994933075,437.26128242744,5054.91321715093,0.0269321596550297,0.841226357810658,0.0323404324348644,17.2613247591709,6.26789994835796,0.673590500891544,0.709196155344506
7770.0,14.5184193719911,-28.6597377964601,91.0000000322034,141.670530713131,90.75613677825,51.3514913937357,90.377884702108,17.2613247616436,16.3214221476423,-25.9120197409302,15.8825455857747,-26.7510006221667,2.36906221902851,2.27691116594192,2.75025628176835,5.02716744771027,2.12200735266961,0.0152344172344149,0,27.3689632916091,49.9999999416711,6,-20,2.5,438.036675922156,567.237711010793,417.779341129842,237.250198501698,288.587994938021,437.261282428239,5054.9132174415,0.0269321596566339,0.841226357888388,0.0323404324347223,17.2613247616436,6.26789994837595,0.673590500883476,0.709196156062623
7780.0,14.5184193718153,-28.6597377967443,91.0000000313551,141.670530714318,90.7561367773784,51.3514913950537,90.3778847011899,17.2613247640473,16.3214221476142,-25.9120197409834,15.8825455857116,-26.7510006222886,2.36906221644391,2.27691116342278,2.75025627882412,5.0271674422469,2.12200735267854,0.0152344172180721,0,27.3689632929073,49.999999943205,6,-20,2.5,438.036675922214,567.237711012692,417.779341136767,237.250198508221,288.587994942839,437.261282429022,5054.91321772443,0.0269321596581959,0.841226357966413,0.0323404324345837,17.2613247640473,6.26789994839342,0.673590500875632,0.70919615527124
7790.0,14.5184193716439,-28.6597377970246,91.0000000305295,141.670530715469,90.7561367765301,51.3514913963364,90.3778847002962,17.2613247663926,16.3214221475868,-25.9120197410353,15.8825455856502,-26.7510006224073,2.36906221764527,2.27691116454322,2.7502562802735,5.02716744481672,2.12200735268721,0.0152344172260679,0,27.3689632941714,49.9999999446987,6,-20,2.5,438.036675922266,567.237711014536,417.779341143508,237.250198514575,288.587994947535,437.261282429783,5054.91321799992,0.0269321596597168,0.841226358038959,0.0323404324343848,17.2613247663926,6.26789994841055,0.673590500867994,0.709196155613671
7800.0,14.5184193714772,-28.6597377972941,91.0000000297258,141.670530716595,90.7561367757044,51.3514913975856,90.3778846994263,17.2613247686717,16.3214221475602,-25.9120197410857,15.8825455855903,-26.7510006225228,2.36906221506391,2.27691116202904,2.75025627732997,5.02716743935901,2.12200735269563,0.0152344172097313,0,27.3689632954022,49.9999999461532,6,-20,2.5,438.036675922322,567.237711016339,417.779341150072,237.250198520764,288.587994952102,437.261282430526,5054.91321826816,0.0269321596611976,0.841226358112806,0.032340432434264,17.2613247686717,6.26789994842716,0.673590500860543,0.709196154824166
7810.0,14.5184193713149,-28.6597377975584,91.0000000289431,141.670530717689,90.7561367749,51.3514913988017,90.3778846985789,17.261324770894,16.3214221475342,-25.9120197411348,15.8825455855321,-26.7510006226354,2.36906222383701,2.2769111704285,2.75025628756654,5.02716745799504,2.12200735270384,0.0152344172664035,0,27.3689632966007,49.9999999475694,6,-20,2.5,438.036675922373,567.23771101809,417.779341156463,237.250198526789,288.587994956549,437.261282431244,5054.91321852935,0.0269321596626394,0.841226358182979,0.0323404324340686,17.261324770894,6.26789994844332,0.673590500853293,0.709196157434134
7820.0,14.5184193711568,-28.6597377978154,91.0000000281814,141.670530718756,90.7561367741174,51.3514913999859,90.3778846977545,17.2613247730573,16.3214221475089,-25.9120197411826,15.8825455854753,-26.7510006227449,2.36906221999729,2.27691116670658,2.75025628315936,5.02716744986594,2.12200735271178,0.0152344172419611,0,27.3689632977676,49.9999999489484,6,-20,2.5,438.036675922422,567.237711019797,417.779341162686,237.250198532658,288.58799496088,437.261282431949,5054.91321878366,0.0269321596640433,0.841226358251671,0.0323404324338981,17.2613247730573,6.26789994845911,0.673590500846234,0.709196156268786
7830.0,14.5184193710029,-28.6597377980639,91.0000000274394,141.670530719796,90.7561367733551,51.3514914011399,90.3778846969514,17.2613247751615,16.3214221474843,-25.9120197412292,15.8825455854201,-26.7510006228516,2.36906222120472,2.27691116783636,2.75025628461026,5.02716745244662,2.12200735271958,0.0152344172499685,0,27.368963298904,49.9999999502912,6,-20,2.5,438.036675922474,567.23771102146,417.779341168747,237.250198538369,288.587994965095,437.261282432632,5054.91321903129,0.0269321596654102,0.841226358320164,0.0323404324337275,17.2613247751615,6.26789994847444,0.67359050083937,0.709196156614779
7840.0,14.5184193708529,-28.6597377983077,91.0000000267176,141.670530720804,90.7561367726135,51.3514914022628,90.37788469617,17.261324777208,16.3214221474604,-25.9120197412746,15.8825455853663,-26.7510006229555,2.36906222367501,2.27691117018067,2.75025628752595,5.02716745770662,2.1220073527272,0.0152344172660906,0,27.3689633000102,49.9999999515986,6,-20,2.5,438.036675922521,567.237711023075,417.779341174646,237.250198543928,288.587994969202,437.2612824333,5054.9132192724,0.0269321596667412,0.841226358385143,0.0323404324335534,17.261324777208,6.26789994848948,0.673590500832701,0.709196157339232
7850.0,14.518419370707,-28.6597377985474,91.0000000260144,141.67053072179,90.7561367718909,51.3514914033568,90.3778846954088,17.2613247792077,16.321422147437,-25.9120197413187,15.8825455853139,-26.7510006230567,2.36906222236244,2.27691116889002,2.7502562860487,5.02716745493872,2.12200735273454,0.0152344172578798,0,27.3689633010875,49.9999999528718,6,-20,2.5,438.036675922567,567.237711024653,417.77934118039,237.250198549342,288.587994973196,437.261282433947,5054.91321950717,0.0269321596680371,0.841226358445997,0.0323404324334469,17.2613247792077,6.26789994850404,0.673590500826135,0.709196156931599
7860.0,14.5184193705649,-28.6597377987775,91.00000002533,141.670530722747,90.7561367711877,51.3514914044212,90.377884694668,17.2613247811526,16.3214221474143,-25.9120197413617,15.8825455852629,-26.7510006231551,2.36906222105116,2.27691116760141,2.75025628457176,5.02716745217317,2.12200735274171,0.0152344172496718,0,27.3689633021364,49.9999999541113,6,-20,2.5,438.036675922612,567.237711026185,417.779341185984,237.250198554617,288.587994977089,437.26128243458,5054.91321973576,0.0269321596692989,0.841226358508628,0.0323404324333012,17.2613247811526,6.26789994851824,0.673590500819819,0.709196156524785
7870.0,14.5184193704266,-28.6597377990008,91.0000000246637,141.670530723683,90.7561367705031,51.3514914054578,90.3778846939467,17.2613247830431,16.3214221473922,-25.9120197414036,15.8825455852132,-26.751000623251,2.36906222100264,2.27691116752723,2.75025628455956,5.02716745208679,2.12200735274871,0.015234417249578,0,27.3689633031577,49.9999999553185,6,-20,2.5,438.036675922658,567.237711027682,417.779341191429,237.250198559752,288.587994980877,437.261282435191,5054.91321995835,0.0269321596705276,0.841226358570275,0.0323404324331911,17.2613247830431,6.26789994853206,0.673590500813635,0.709196156496354
7880.0,14.5184193702918,-28.6597377992194,91.0000000240149,141.670530724592,90.7561367698365,51.3514914064677,90.3778846932445,17.2613247848878,16.3214221473706,-25.9120197414444,15.8825455851649,-26.7510006233444,2.36906221843252,2.2769111650302,2.75025628161894,5.02716744664914,2.12200735275553,0.0152344172332632,0,27.3689633041521,49.9999999564935,6,-20,2.5,438.036675922702,567.237711029136,417.779341196733,237.250198564749,288.587994984565,437.261282435788,5054.91322017508,0.0269321596717239,0.841226358629175,0.0323404324330419,17.2613247848878,6.26789994854556,0.673590500807631,0.709196155713434
7890.0,14.5184193701606,-28.6597377994334,91.000000023383,141.670530725478,90.7561367691872,51.3514914074509,90.3778846925604,17.2613247866826,16.3214221473497,-25.912019741484,15.8825455851178,-26.7510006234353,2.36906221964799,2.27691116617219,2.75025628307181,5.027167449244,2.12200735276213,0.0152344172412861,0,27.3689633051203,49.9999999576382,6,-20,2.5,438.036675922742,567.237711030553,417.779341201897,237.250198569616,288.58799498816,437.261282436369,5054.9132203861,0.0269321596728887,0.841226358685418,0.0323404324329033,17.2613247866826,6.26789994855868,0.673590500801763,0.709196156064097
7900.0,14.5184193700329,-28.6597377996402,91.0000000227676,141.670530726338,90.7561367685548,51.3514914084083,90.3778846918942,17.2613247884273,16.3214221473293,-25.9120197415227,15.8825455850719,-26.7510006235238,2.36906221960319,2.27691116610364,2.75025628306066,5.0271674491643,2.12200735276862,0.0152344172411995,0,27.3689633060632,49.9999999587525,6,-20,2.5,438.036675922782,567.23771103193,417.779341206925,237.250198574351,288.587994991657,437.261282436935,5054.91322059158,0.0269321596740229,0.841226358741725,0.0323404324327647,17.2613247884273,6.26789994857142,0.673590500796084,0.709196156037849
7910.0,14.5184193699085,-28.6597377998422,91.0000000221688,141.670530727178,90.7561367679395,51.3514914093399,90.377884691246,17.2613247901295,16.3214221473094,-25.9120197415604,15.8825455850273,-26.7510006236101,2.36906222208246,2.27691116846169,2.75025628597849,5.02716745444019,2.12200735277489,0.0152344172573388,0,27.3689633069812,49.9999999598374,6,-20,2.5,438.036675922823,567.237711033274,417.77934121182,237.250198578969,288.587994995067,437.261282437491,5054.91322079165,0.0269321596751273,0.841226358795925,0.0323404324326475,17.2613247901295,6.26789994858389,0.673590500790524,0.709196156767537
7920.0,14.5184193697875,-28.6597378000386,91.0000000215804,141.670530727997,90.7561367673351,51.3514914102469,90.3778846906095,17.2613247917848,16.32142214729,-25.912019741597,15.8825455849839,-26.7510006236938,2.36906222456284,2.27691117082131,2.7502562888967,5.02716745971802,2.12200735278098,0.0152344172734797,0,27.3689633078743,49.9999999608937,6,-20,2.5,438.036675922862,567.237711034588,417.779341216597,237.250198583462,288.587994998418,437.261282438079,5054.91322098646,0.0269321596762022,0.841226358848758,0.0323404324325338,17.2613247917848,6.2678999485956,0.673590500785056,0.709196157497863
7930.0,14.5184193696694,-28.6597378002303,91.0000000210148,141.670530728788,90.7561367667539,51.3514914111299,90.3778846899971,17.261324793398,16.3214221472711,-25.9120197416328,15.8825455849415,-26.7510006237758,2.3690622219986,2.27691116833337,2.75025628595743,5.0271674542908,2.12200735278695,0.0152344172571766,0,27.368963308745,49.9999999619214,6,-20,2.5,438.036675922898,567.237711035853,417.779341221231,237.250198587841,288.587995001616,437.261282438567,5054.91322117615,0.0269321596772491,0.841226358900229,0.0323404324323633,17.261324793398,6.26789994860763,0.673590500779859,0.709196156718416
7940.0,14.5184193695546,-28.6597378004175,91.0000000204633,141.670530729563,90.7561367661872,51.3514914119907,90.3778846894,17.2613247949715,16.3214221472527,-25.9120197416676,15.8825455849002,-26.7510006238554,2.36906222069691,2.27691116705946,2.75025628448296,5.02716745154242,2.12200735279278,0.0152344172489872,0,27.3689633095927,49.9999999629236,6,-20,2.5,438.036675922936,567.237711037092,417.779341225748,237.250198592098,288.587995004759,437.261282439074,5054.91322136085,0.0269321596782685,0.841226358949484,0.0323404324322993,17.2613247949715,6.2678999486192,0.673590500774731,0.709196156317205
7950.0,14.5184193694428,-28.6597378005984,91.0000000199265,141.67053073032,90.7561367656357,51.3514914128291,90.3778846888188,17.2613247964987,16.3214221472348,-25.9120197417014,15.8825455848601,-26.7510006239328,2.36906221939633,2.2769111657872,2.75025628300869,5.02716744879588,2.12200735279839,0.0152344172407998,0,27.3689633104179,49.9999999638992,6,-20,2.5,438.036675922973,567.237711038302,417.779341230147,237.250198596248,288.58799500782,437.261282439565,5054.91322154068,0.0269321596792612,0.841226358998846,0.0323404324322212,17.2613247964987,6.26789994863049,0.673590500769744,0.709196155916623
7960.0,14.518419369334,-28.659737800775,91.000000019403,141.670530731056,90.7561367650978,51.3514914136447,90.3778846882522,17.261324797986,16.3214221472175,-25.9120197417343,15.8825455848211,-26.7510006240083,2.36906221935819,2.27691116572885,2.75025628299919,5.02716744872804,2.12200735280392,0.0152344172407261,0,27.3689633112214,49.999999964849,6,-20,2.5,438.036675923008,567.237711039479,417.77934123443,237.25019860028,288.587995010797,437.261282440042,5054.91322171579,0.0269321596802277,0.841226359046377,0.0323404324320791,17.261324797986,6.26789994864141,0.673590500764874,0.709196155894255
7970.0,14.518419369228,-28.6597378009488,91.0000000188929,141.670530731771,90.7561367645737,51.3514914144395,90.3778846876999,17.2613247994327,16.3214221472005,-25.9120197417664,15.882545584783,-26.7510006240817,2.36906221932107,2.27691116567201,2.75025628298987,5.02716744866189,2.12200735280924,0.0152344172406543,0,27.3689633120038,49.9999999657739,6,-20,2.5,438.03667592304,567.237711040624,417.779341238601,237.250198604212,288.5879950137,437.261282440513,5054.91322188629,0.0269321596811689,0.841226359090939,0.032340432431937,17.2613247994327,6.26789994865204,0.673590500760128,0.709196155872469
7980.0,14.5184193691248,-28.6597378011167,91.0000000183962,141.670530732467,90.7561367640633,51.3514914152127,90.3778846871622,17.2613248008458,16.321422147184,-25.9120197417976,15.882545584746,-26.7510006241533,2.36906221928489,2.27691116561666,2.75025628298082,5.02716744859747,2.12200735281446,0.0152344172405844,0,27.3689633127653,49.9999999666742,6,-20,2.5,438.036675923072,567.237711041737,417.779341242663,237.25019860804,288.587995016524,437.261282440967,5054.9132220523,0.0269321596820853,0.841226359135561,0.0323404324318766,17.2613248008458,6.26789994866238,0.673590500755529,0.709196155851263
7990.0,14.5184193690243,-28.6597378012801,91.0000000179125,141.670530733146,90.7561367635663,51.3514914159655,90.3778846866386,17.2613248022211,16.321422147168,-25.912019741828,15.8825455847099,-26.7510006242229,2.36906221924967,2.27691116556278,2.75025628297194,5.02716744853472,2.12200735281952,0.0152344172405163,0,27.3689633135072,49.9999999675509,6,-20,2.5,438.036675923104,567.237711042822,417.779341246616,237.25019861177,288.587995019276,437.261282441414,5054.91322221395,0.0269321596829776,0.841226359179156,0.0323404324317949,17.2613248022211,6.26789994867245,0.67359050075104,0.709196155830613
8000.0,14.5184193689265,-28.6597378014385,91.0000000174414,141.670530733804,90.7561367630823,51.3514914166987,90.3778846861287,17.2613248035585,16.3214221471523,-25.9120197418576,15.8825455846748,-26.7510006242907,2.36906221669248,2.27691116308554,2.75025628003452,5.02716744312006,2.12200735282446,0.0152344172242266,0,27.3689633142293,49.9999999684043,6,-20,2.5,438.036675923135,567.237711043876,417.779341250467,237.250198615401,288.587995021956,437.261282441845,5054.91322237134,0.0269321596838465,0.841226359222333,0.0323404324316527,17.2613248035585,6.26789994868222,0.673590500746692,0.709196155055273
8010.0,14.5184193688314,-28.6597378015847,91.0000000169557,141.670530734456,90.7561367625839,51.3514914174087,90.3778846856052,17.2613248048626,16.3214221471371,-25.9120197418864,15.8825455846409,-26.7510006243561,2.36906221918155,2.27691116545831,2.75025628295519,5.0271674484135,2.12200735282936,0.0152344172403826,0,27.3689633149288,49.9999999692346,6,-20,2.5,438.036675923176,567.23771104493,417.779341254271,237.25019861894,288.587995024743,437.261282442545,5054.91322252469,0.026932159684691,0.841226359271896,0.0323404324315675,17.2613248048626,6.26789994868983,0.673590500742254,0.709196155790821
8020.0,14.5184193687381,-28.6597378017444,91.00000001652,141.670530735058,90.756136762136,51.3514914181022,90.3778846851326,17.2613248061336,16.3214221471219,-25.9120197419151,15.8825455846071,-26.7510006244215,2.36906221536462,2.27691116177168,2.7502562785536,5.02716744032528,2.12200735283415,0.0152344172159863,0,27.3689633156157,49.9999999700403,6,-20,2.5,438.036675923196,567.237711045897,417.779341257889,237.250198622384,288.587995027138,437.261282442767,5054.91322267393,0.0269321596855141,0.84122635930439,0.0323404324314822,17.2613248061336,6.2678999487001,0.673590500738279,0.709196154638966
8030.0,14.5184193686478,-28.6597378018931,91.0000000160941,141.670530735678,90.7561367616981,51.351491418782,90.3778846846708,17.26132480737,16.3214221471075,-25.9120197419424,15.8825455845746,-26.7510006244841,2.36906221911757,2.27691116536077,2.75025628293876,5.02716744829953,2.12200735283857,0.015234417240261,0,27.3689633162832,49.9999999708298,6,-20,2.5,438.036675923224,567.23771104688,417.77934126143,237.250198625735,288.587995029595,437.261282443132,5054.91322281925,0.0269321596863159,0.841226359341618,0.0323404324313685,17.26132480737,6.26789994870974,0.67359050073423,0.709196155753281
8040.0,14.5184193685599,-28.6597378020347,91.0000000156766,141.670530736278,90.7561367612689,51.3514914194429,90.3778846842183,17.2613248085703,16.3214221470935,-25.9120197419689,15.8825455845431,-26.751000624545,2.36906221908693,2.27691116531382,2.75025628293103,5.02716744824485,2.12200735284293,0.0152344172402017,0,27.3689633169327,49.9999999715991,6,-20,2.5,438.036675923252,567.237711047835,417.779341264885,237.250198628996,288.587995031998,437.261282443506,5054.91322296073,0.0269321596870968,0.841226359381068,0.0323404324313152,17.2613248085703,6.26789994871894,0.673590500730317,0.709196155735227
8050.0,14.5184193684743,-28.6597378021742,91.0000000152676,141.67053073686,90.7561367608486,51.3514914200862,90.3778846837754,17.2613248097412,16.3214221470799,-25.9120197419947,15.8825455845124,-26.7510006246043,2.36906221905702,2.27691116526798,2.75025628292362,5.0271674481916,2.12200735284724,0.0152344172401439,0,27.368963317565,49.9999999723475,6,-20,2.5,438.036675923279,567.237711048762,417.779341268254,237.250198632167,288.587995034339,437.261282443875,5054.91322309847,0.0269321596878574,0.841226359417931,0.0323404324311909,17.2613248097412,6.26789994872772,0.67359050072649,0.709196155717638
8060.0,14.5184193683918,-28.6597378014614,91.0000000147542,141.670530738969,90.7561367603211,51.3514914207178,90.3778846832262,17.2613248108746,16.3214221470703,-25.9120197420129,15.8825455844802,-26.7510006246664,2.36906246249288,2.27691139922683,2.75025656554113,5.02716796476796,2.1220073528488,0.0152344188055972,0,27.3689633181619,49.9999999730978,6,-20,2.5,438.036675924284,567.237711051616,417.779341271846,237.250198635261,288.587995038439,437.261282444855,5054.91322323292,0.0269321596885965,0.841226360300713,0.0323404324311127,17.2613248108746,6.26789994872798,0.673590500721225,0.709196228582844
8070.0,14.5184193683095,-28.6597378024371,91.0000000143552,141.670530737847,90.7561367599141,51.3514914212927,90.3778846827974,17.2613248119919,16.3214221470528,-25.912019742046,15.8825455844537,-26.7510006247177,2.36906222656413,2.27691117244837,2.750256291697,5.02716746414537,2.12200735285721,0.0152344172886952,0,27.3689633187641,49.9999999737704,6,-20,2.5,438.036675923336,567.237711050451,417.779341274933,237.250198638291,288.587995039263,437.261282445524,5054.91322336357,0.0269321596893117,0.841226359494414,0.0323404324310275,17.2613248119919,6.26789994873602,0.673590500719078,0.70919615794917
8080.0,14.5184193682292,-28.659737802571,91.0000000140329,141.670530738437,90.7561367595817,51.3514914218863,90.3778846824441,17.2613248130775,16.3214221470394,-25.9120197420714,15.8825455844237,-26.7510006247755,2.36906220887808,2.27691115543609,2.75025627118675,5.02716742662284,2.12200735286034,0.0152344171750809,0,27.3689633193575,49.9999999744509,6,-20,2.5,438.036675923359,567.237711051344,417.779341277905,237.250198641233,288.587995041123,437.261282445258,5054.91322349084,0.026932159690011,0.84122635952599,0.0323404324309671,17.2613248130775,6.26789994874849,0.673590500715632,0.709196152646452
8090.0,14.5184193681525,-28.6597378026971,91.0000000137018,141.670530739005,90.7561367592405,51.3514914224775,90.3778846820824,17.2613248141307,16.3214221470273,-25.9120197420942,15.8825455843962,-26.7510006248286,2.36906221515962,2.27691116145833,2.75025627850173,5.02716743996007,2.12200735286361,0.0152344172155899,0,27.3689633199293,49.9999999751333,6,-20,2.5,438.036675923382,567.237711052213,417.779341280885,237.250198644086,288.587995043186,437.261282445495,5054.91322361471,0.0269321596906938,0.841226359557936,0.0323404324308569,17.2613248141307,6.2678999487588,0.67359050071217,0.709196154518819
8100.0,14.5184193680778,-28.659737802818,91.000000013366,141.67053073954,90.7561367588947,51.3514914230496,90.3778846817168,17.2613248151525,16.3214221470157,-25.9120197421163,15.8825455843696,-26.75100062488,2.36906221639559,2.27691116263145,2.75025627995975,5.0271674425912,2.12200735286716,0.0152344172236523,0,27.3689633204836,49.9999999757968,6,-20,2.5,438.036675923407,567.237711053046,417.77934128381,237.250198646847,288.587995045209,437.261282445759,5054.91322373528,0.0269321596913597,0.841226359590738,0.0323404324308498,17.2613248151525,6.26789994876792,0.673590500708818,0.709196154881094
8110.0,14.5184193680051,-28.6597378029357,91.0000000130285,141.67053074005,90.7561367585476,51.3514914236024,90.3778846813504,17.2613248161454,16.3214221470042,-25.9120197421379,15.8825455843436,-26.7510006249302,2.36906221763189,2.27691116380518,2.75025628141794,5.02716744522312,2.12200735287074,0.0152344172317155,0,27.3689633210228,49.9999999764394,6,-20,2.5,438.036675923431,567.237711053847,417.779341286671,237.250198649539,288.587995047179,437.261282446022,5054.91322385265,0.0269321596920088,0.841226359622883,0.0323404324307752,17.2613248161454,6.26789994877606,0.673590500705555,0.709196155243751
8120.0,14.5184193679342,-28.6597378030493,91.0000000126863,141.670530740539,90.7561367581959,51.3514914241378,90.3778846809799,17.2613248171139,16.321422146993,-25.912019742159,15.8825455843183,-26.7510006249791,2.36906222012999,2.2769111661918,2.75025628434077,5.02716745053257,2.12200735287431,0.0152344172478905,0,27.3689633215465,49.9999999770622,6,-20,2.5,438.036675923455,567.237711054626,417.779341289477,237.250198652165,288.587995049149,437.261282446367,5054.91322396692,0.0269321596926408,0.841226359655167,0.032340432430658,17.2613248171139,6.2678999487831,0.673590500702337,0.709196155984378
8130.0,14.518419367865,-28.6597378031641,91.0000000123582,141.670530741001,90.7561367578587,51.3514914246568,90.3778846806244,17.2613248180581,16.321422146982,-25.9120197421799,15.8825455842934,-26.7510006250271,2.36906221632147,2.27691116251771,2.75025627994149,5.0271674424592,2.12200735287783,0.015234417223509,0,27.3689633220578,49.999999977666,6,-20,2.5,438.036675923475,567.237711055365,417.779341292189,237.250198654727,288.587995050993,437.261282446594,5054.91322407817,0.0269321596932564,0.841226359682992,0.0323404324306047,17.2613248180581,6.26789994879037,0.673590500699284,0.709196154837325
8140.0,14.5184193677978,-28.6597378032727,91.0000000120358,141.670530741457,90.7561367575274,51.3514914251626,90.3778846802751,17.2613248189807,16.3214221469714,-25.9120197422001,15.8825455842693,-26.7510006250737,2.36906221755933,2.276911163694,2.75025628139999,5.02716744509399,2.12200735288122,0.0152344172315753,0,27.3689633225554,49.9999999782544,6,-20,2.5,438.036675923497,567.237711056094,417.77934129484,237.250198657226,288.58799505283,437.261282446864,5054.9132241865,0.026932159693856,0.841226359712891,0.0323404324305727,17.2613248189807,6.26789994879718,0.673590500696281,0.709196155201112
8150.0,14.5184193677323,-28.659737803378,91.000000011719,141.670530741898,90.7561367572019,51.3514914256539,90.3778846799322,17.2613248198772,16.321422146961,-25.9120197422197,15.8825455842458,-26.751000625119,2.36906221753629,2.27691116365876,2.75025628139426,5.02716744505301,2.12200735288456,0.0152344172315308,0,27.3689633230398,49.9999999788268,6,-20,2.5,438.036675923518,567.237711056799,417.779341297423,237.250198659658,288.587995054617,437.261282447136,5054.91322429198,0.0269321596944398,0.841226359742564,0.032340432430491,17.2613248198772,6.26789994880364,0.673590500693378,0.709196155187637
8160.0,14.5184193676685,-28.6597378034831,91.0000000114097,141.670530742326,90.7561367568841,51.3514914261322,90.3778846795976,17.2613248207502,16.3214221469509,-25.9120197422389,15.882545584223,-26.7510006251631,2.36906221877526,2.27691116483676,2.75025628285307,5.02716744768983,2.12200735288782,0.0152344172395992,0,27.3689633235112,49.9999999793834,6,-20,2.5,438.036675923538,567.237711057485,417.77934129994,237.250198662029,288.587995056368,437.261282447409,5054.91322439468,0.0269321596950081,0.841226359768825,0.0323404324304022,17.2613248207502,6.26789994880988,0.673590500690512,0.709196155552124
8170.0,14.5184193676063,-28.6597378035826,91.0000000111074,141.670530742742,90.7561367565736,51.3514914265978,90.3778846792705,17.2613248216027,16.321422146941,-25.9120197422575,15.8825455842007,-26.7510006252061,2.3690622174919,2.2769111635909,2.75025628138318,5.02716744497408,2.122007352891,0.0152344172314452,0,27.3689633239704,49.9999999799252,6,-20,2.5,438.036675923559,567.237711058154,417.779341302392,237.25019866434,288.587995058067,437.26128244768,5054.91322449469,0.0269321596955614,0.841226359797275,0.0323404324303453,17.2613248216027,6.26789994881591,0.673590500687755,0.709196155161733
8180.0,14.5184193675458,-28.6597378036821,91.0000000108128,141.670530743145,90.7561367562709,51.3514914270504,90.3778846789518,17.2613248224295,16.3214221469314,-25.9120197422758,15.8825455841791,-26.7510006252479,2.36906221747058,2.27691116355826,2.75025628137783,5.02716744493609,2.12200735289407,0.015234417231404,0,27.3689633244176,49.9999999804525,6,-20,2.5,438.036675923578,567.237711058803,417.77934130478,237.250198666591,288.587995059727,437.261282447948,5054.91322459206,0.0269321596961001,0.841226359822453,0.0323404324302601,17.2613248224295,6.26789994882173,0.673590500685042,0.709196155149278
8190.0,14.518419367487,-28.659737803775,91.0000000105208,141.670530743543,90.7561367559711,51.3514914274909,90.3778846786364,17.261324823237,16.321422146922,-25.9120197422934,15.8825455841581,-26.7510006252884,2.36906221744979,2.27691116352636,2.7502562813727,5.02716744489906,2.12200735289706,0.0152344172313633,0,27.3689633248518,49.9999999809665,6,-20,2.5,438.036675923598,567.237711059445,417.779341307115,237.250198668781,288.587995061396,437.26128244829,5054.91322468688,0.0269321596966241,0.841226359850566,0.0323404324302636,17.261324823237,6.26789994882701,0.673590500682374,0.709196155137137
8200.0,14.5184193674295,-28.659737803871,91.0000000102425,141.670530743924,90.7561367556853,51.351491427918,90.3778846783354,17.2613248240262,16.3214221469128,-25.9120197423109,15.8825455841374,-26.7510006253284,2.36906221742954,2.27691116349551,2.75025628136758,5.02716744486308,2.12200735290001,0.0152344172313244,0,27.3689633252762,49.9999999814652,6,-20,2.5,438.036675923616,567.237711060057,417.779341309372,237.250198670912,288.587995062937,437.261282448486,5054.91322477921,0.0269321596971344,0.841226359873076,0.0323404324302068,17.2613248240262,6.26789994883266,0.673590500679814,0.709196155125334
8210.0,14.5184193673736,-28.6597378039616,91.0000000099728,141.670530744296,90.7561367554081,51.351491428337,90.3778846780434,17.2613248247899,16.3214221469039,-25.9120197423278,15.8825455841173,-26.7510006253672,2.36906221740989,2.27691116346546,2.75025628136263,5.02716744482808,2.12200735290284,0.0152344172312867,0,27.3689633256892,49.9999999819523,6,-20,2.5,438.036675923632,567.237711060655,417.779341311571,237.25019867299,288.587995064461,437.26128244873,5054.91322486912,0.0269321596976312,0.841226359897661,0.032340432430118,17.2613248247899,6.26789994883822,0.673590500677351,0.709196155113859
8220.0,14.5184193673192,-28.6597378040483,91.0000000097101,141.670530744662,90.7561367551382,51.3514914287439,90.377884677759,17.2613248255357,16.3214221468952,-25.9120197423442,15.8825455840978,-26.7510006254049,2.3690622161293,2.27691116222388,2.75025627989334,5.02716744211721,2.1220073529056,0.015234417223138,0,27.368963326091,49.9999999824267,6,-20,2.5,438.036675923651,567.237711061241,417.779341313713,237.250198675015,288.58799506595,437.261282448965,5054.91322495666,0.0269321596981149,0.841226359922956,0.0323404324300895,17.2613248255357,6.26789994884361,0.673590500674946,0.709196154725061
8230.0,14.5184193672663,-28.6597378041365,91.0000000094541,141.670530745019,90.7561367548752,51.3514914291417,90.377884677482,17.2613248262597,16.3214221468868,-25.9120197423601,15.8825455840788,-26.7510006254415,2.36906221863362,2.27691116462015,2.75025628281747,5.02716744743762,2.12200735290823,0.0152344172393256,0,27.3689633264822,49.9999999828888,6,-20,2.5,438.036675923666,567.237711061813,417.779341315801,237.250198676984,288.587995067402,437.261282449199,5054.9132250419,0.0269321596985858,0.841226359943789,0.0323404324300078,17.2613248262597,6.26789994884882,0.673590500672547,0.709196155469396
