time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
8240.0,14.5184193672147,-28.6597378042205,91.0000000092044,141.670530745365,90.7561367546187,51.3514914295273,90.3778846772118,17.2613248269691,16.3214221468786,-25.9120197423757,15.8825455840603,-26.7510006254772,2.36906221735405,2.27691116338006,2.75025628134853,5.02716744472859,2.12200735291086,0.0152344172311788,0,27.3689633268635,49.9999999833387,6,-20,2.5,438.036675923682,567.237711062368,417.779341317832,237.250198678898,288.587995068821,437.26128244943,5054.9132251249,0.0269321596990444,0.841226359966093,0.0323404324299545,17.2613248269691,6.26789994885389,0.673590500670247,0.709196155081169
8250.0,14.5184193671645,-28.6597378043017,91.0000000089617,141.670530745704,90.7561367543692,51.3514914299039,90.377884676949,17.2613248276547,16.3214221468705,-25.9120197423909,15.8825455840423,-26.751000625512,2.36906221859781,2.27691116456543,2.75025628280855,5.02716744737398,2.12200735291344,0.0152344172392565,0,27.368963327234,49.9999999837766,6,-20,2.5,438.0366759237,567.237711062911,417.779341319812,237.250198680761,288.587995070196,437.261282449652,5054.91322520572,0.0269321596994908,0.841226359988326,0.0323404324299155,17.2613248276547,6.26789994885885,0.673590500667996,0.709196155448465
8260.0,14.5184193671155,-28.6597378043797,91.0000000087249,141.67053074603,90.756136754126,51.3514914302702,90.3778846766929,17.2613248283271,16.3214221468627,-25.9120197424057,15.8825455840248,-26.7510006255459,2.36906221984202,2.27691116575148,2.75025628426861,5.02716745002009,2.12200735291592,0.0152344172473351,0,27.3689633275954,49.9999999842032,6,-20,2.5,438.036675923715,567.237711063435,417.779341321739,237.250198682581,288.587995071537,437.261282449872,5054.91322528442,0.0269321596999254,0.841226360011007,0.0323404324298906,17.2613248283271,6.26789994886369,0.673590500665855,0.709196155816044
8270.0,14.5184193670679,-28.6597378044595,91.0000000084949,141.670530746351,90.7561367538897,51.3514914306278,90.3778846764439,17.2613248289758,16.3214221468551,-25.9120197424201,15.8825455840077,-26.7510006255789,2.36906221982534,2.2769111657259,2.75025628426449,5.02716744999039,2.12200735291833,0.0152344172473028,0,27.3689633279469,49.9999999846184,6,-20,2.5,438.036675923729,567.237711063949,417.779341323615,237.250198684345,288.587995072843,437.261282450081,5054.91322536104,0.0269321597003486,0.841226360029452,0.0323404324298089,17.2613248289758,6.2678999488684,0.673590500663694,0.709196155806241
8280.0,14.5184193670216,-28.6597378045348,91.0000000082707,141.670530746665,90.7561367536594,51.3514914309742,90.3778846762013,17.2613248296103,16.3214221468477,-25.9120197424341,15.882545583991,-26.751000625611,2.3690622210705,2.27691116691337,2.75025628572477,5.02716745263815,2.12200735292065,0.015234417255383,0,27.3689633282894,49.999999985023,6,-20,2.5,438.036675923744,567.237711064451,417.779341325442,237.250198686069,288.587995074114,437.261282450289,5054.91322543565,0.0269321597007606,0.841226360049493,0.0323404324297769,17.2613248296103,6.26789994887295,0.673590500661607,0.70919615617432
8290.0,14.5184193669764,-28.6597378046086,91.0000000080525,141.670530746967,90.7561367534352,51.3514914313125,90.3778846759651,17.2613248302295,16.3214221468405,-25.9120197424477,15.8825455839748,-26.7510006256423,2.36906222105463,2.2769111668891,2.75025628572084,5.02716745260993,2.12200735292296,0.0152344172553524,0,27.3689633286227,49.9999999854167,6,-20,2.5,438.036675923758,567.237711064936,417.77934132722,237.250198687743,288.587995075351,437.261282450491,5054.9132255083,0.0269321597011618,0.841226360068788,0.0323404324297236,17.2613248302295,6.26789994887743,0.673590500659598,0.70919615616504
8300.0,14.5184193669324,-28.6597378046764,91.0000000078399,141.670530747264,90.7561367532168,51.3514914316418,90.3778846757351,17.2613248308306,16.3214221468335,-25.912019742461,15.8825455839591,-26.7510006256728,2.36906221851628,2.27691116444074,2.75025628278814,5.02716744722888,2.12200735292522,0.015234417239099,0,27.3689633289475,49.9999999858003,6,-20,2.5,438.036675923775,567.237711065412,417.779341328953,237.250198689376,288.587995076556,437.261282450683,5054.91322557904,0.0269321597015523,0.841226360091603,0.0323404324296632,17.2613248308306,6.26789994888178,0.67359050065767,0.709196155400779
8310.0,14.5184193668896,-28.6597378047477,91.0000000076335,141.670530747553,90.7561367530047,51.3514914319628,90.3778846755117,17.2613248314149,16.3214221468266,-25.912019742474,15.8825455839437,-26.7510006257024,2.36906221976275,2.27691116563014,2.7502562842488,5.02716744987894,2.12200735292734,0.0152344172471817,0,27.3689633292634,49.9999999861737,6,-20,2.5,438.036675923787,567.237711065874,417.779341330639,237.250198690964,288.587995077729,437.261282450876,5054.91322564791,0.0269321597019326,0.841226360108468,0.0323404324296632,17.2613248314149,6.26789994888605,0.673590500655742,0.70919615576959
8320.0,14.5184193668479,-28.6597378048157,91.0000000074325,141.670530747832,90.7561367527982,51.3514914322747,90.3778846752941,17.2613248319845,16.32142214682,-25.9120197424866,15.8825455839287,-26.7510006257313,2.36906221974807,2.27691116560775,2.75025628424512,5.02716744985287,2.12200735292949,0.0152344172471535,0,27.3689633295712,49.9999999865372,6,-20,2.5,438.036675923801,567.237711066322,417.779341332279,237.250198692512,288.587995078874,437.261282451062,5054.91322571498,0.0269321597023029,0.841226360126395,0.0323404324296064,17.2613248319845,6.2678999488902,0.673590500653884,0.709196155761024
8330.0,14.5184193668073,-28.6597378048827,91.0000000072368,141.670530748107,90.7561367525971,51.3514914325789,90.3778846750823,17.2613248325421,16.3214221468135,-25.9120197424989,15.8825455839142,-26.7510006257594,2.36906221847245,2.27691116437362,2.75025628277707,5.02716744715069,2.12200735293147,0.0152344172390142,0,27.3689633298708,49.9999999868914,6,-20,2.5,438.036675923812,567.237711066762,417.779341333877,237.250198694022,288.587995079985,437.261282451242,5054.91322578028,0.0269321597026634,0.841226360142947,0.0323404324295495,17.2613248325421,6.26789994889425,0.673590500652056,0.709196155375056
8340.0,14.5184193667677,-28.6597378049475,91.0000000070463,141.670530748371,90.7561367524014,51.3514914328752,90.3778846748761,17.2613248330852,16.3214221468072,-25.9120197425109,15.8825455839,-26.7510006257869,2.36906221719713,2.27691116314,2.75025628130922,5.02716744444921,2.12200735293349,0.0152344172308757,0,27.3689633301625,49.999999987236,6,-20,2.5,438.036675923824,567.237711067185,417.779341335433,237.250198695488,288.587995081066,437.261282451418,5054.91322584387,0.0269321597030144,0.841226360159624,0.0323404324295211,17.2613248330852,6.26789994889823,0.673590500650302,0.709196154989315
8350.0,14.5184193667293,-28.6597378050109,91.0000000068609,141.670530748633,90.756136752211,51.3514914331637,90.3778846746755,17.261324833611,16.321422146801,-25.9120197425225,15.8825455838861,-26.7510006258135,2.3690622184451,2.27691116433176,2.75025628277024,5.02716744710199,2.12200735293541,0.0152344172389613,0,27.3689633304467,49.9999999875718,6,-20,2.5,438.036675923836,567.237711067604,417.779341336948,237.250198696915,288.587995082122,437.26128245159,5054.91322590578,0.0269321597033562,0.841226360175458,0.0323404324294962,17.261324833611,6.26789994890204,0.673590500648554,0.709196155359014
8360.0,14.5184193666918,-28.6597378050683,91.0000000066803,141.670530748887,90.7561367520254,51.3514914334449,90.37788467448,17.2613248341223,16.321422146795,-25.9120197425338,15.8825455838727,-26.7510006258395,2.3690622171705,2.27691116309927,2.75025628130254,5.02716744440181,2.12200735293733,0.0152344172308241,0,27.3689633307233,49.999999987899,6,-20,2.5,438.036675923851,567.23771106801,417.779341338425,237.250198698307,288.587995083148,437.261282451756,5054.91322596606,0.0269321597036889,0.841226360195179,0.0323404324294359,17.2613248341223,6.26789994890578,0.673590500646917,0.709196154973711
8370.0,14.5184193666553,-28.6597378051288,91.0000000065045,141.670530749132,90.7561367518447,51.3514914337176,90.3778846742897,17.2613248346215,16.3214221467892,-25.9120197425449,15.8825455838596,-26.7510006258648,2.36906221715769,2.27691116307971,2.75025628129933,5.02716744437903,2.12200735293919,0.0152344172307994,0,27.3689633309927,49.999999988217,6,-20,2.5,438.036675923862,567.237711068402,417.779341339859,237.250198699659,288.587995084148,437.261282451917,5054.91322602476,0.026932159704013,0.841226360209934,0.0323404324294074,17.2613248346215,6.26789994890943,0.673590500645281,0.709196154966208
8380.0,14.5184193666198,-28.6597378051843,91.0000000063332,141.670530749373,90.7561367516687,51.3514914339844,90.3778846741042,17.2613248351068,16.3214221467835,-25.9120197425556,15.8825455838469,-26.7510006258894,2.36906221588379,2.27691116184827,2.75025627983178,5.02716744168005,2.12200735294098,0.0152344172226635,0,27.368963331255,49.9999999885273,6,-20,2.5,438.036675923875,567.237711068788,417.77934134126,237.250198700979,288.58799508512,437.261282452075,5054.91322608192,0.0269321597043285,0.841226360227523,0.0323404324293719,17.2613248351068,6.26789994891296,0.673590500643705,0.709196154581293
8390.0,14.5184193665852,-28.659737805243,91.0000000061666,141.670530749605,90.7561367514975,51.3514914342431,90.3778846739239,17.2613248355813,16.321422146778,-25.9120197425661,15.8825455838344,-26.7510006259134,2.36906221713311,2.27691116304209,2.75025628129311,5.0271674443352,2.12200735294271,0.0152344172307519,0,27.3689633315102,49.9999999888288,6,-20,2.5,438.036675923884,567.237711069159,417.77934134262,237.250198702264,288.587995086068,437.261282452229,5054.91322613757,0.0269321597046357,0.841226360240089,0.0323404324293222,17.2613248355813,6.26789994891642,0.673590500642145,0.709196154951795
8400.0,14.5184193665515,-28.6597378052991,91.0000000060041,141.670530749832,90.7561367513305,51.3514914344958,90.377884673748,17.2613248360432,16.3214221467726,-25.9120197425763,15.8825455838223,-26.7510006259367,2.36906221964418,2.27691116544872,2.750256284219,5.02716744966772,2.1220073529444,0.0152344172469526,0,27.3689633317589,49.9999999891227,6,-20,2.5,438.036675923894,567.237711069523,417.779341343948,237.250198703514,288.587995086994,437.261282452386,5054.91322619176,0.0269321597049348,0.841226360253408,0.0323404324292937,17.2613248360432,6.26789994891978,0.673590500640623,0.709196155700108
8410.0,14.5184193665187,-28.6597378053509,91.0000000058463,141.670530750055,90.7561367511684,51.3514914347422,90.3778846735772,17.2613248364921,16.3214221467673,-25.9120197425862,15.8825455838106,-26.7510006259595,2.36906221837124,2.27691116421878,2.75025628275173,5.02716744697051,2.12200735294608,0.0152344172388186,0,27.3689633320012,49.9999999894089,6,-20,2.5,438.036675923906,567.237711069878,417.779341345238,237.250198704728,288.587995087886,437.261282452526,5054.91322624452,0.026932159705226,0.841226360269133,0.0323404324292333,17.2613248364921,6.26789994892307,0.673590500639174,0.709196155315756
8420.0,14.5184193664868,-28.6597378053984,91.000000005692,141.670530750277,90.7561367510099,51.3514914349806,90.3778846734102,17.2613248369277,16.3214221467623,-25.9120197425958,15.8825455837991,-26.7510006259816,2.3690622196215,2.2769111654141,2.75025628421324,5.02716744962734,2.12200735294766,0.0152344172469084,0,27.3689633322367,49.9999999896874,6,-20,2.5,438.03667592392,567.237711070231,417.779341346496,237.250198705917,288.587995088772,437.26128245267,5054.9132262959,0.0269321597055096,0.841226360287465,0.0323404324292298,17.2613248369277,6.26789994892622,0.67359050063775,0.709196155686819
8430.0,14.5184193664557,-28.6597378054542,91.0000000055421,141.67053075048,90.7561367508558,51.3514914352132,90.3778846732479,17.2613248373502,16.3214221467573,-25.9120197426053,15.882545583788,-26.7510006260031,2.36906221961056,2.27691116539734,2.75025628421062,5.02716744960795,2.12200735294928,0.0152344172468876,0,27.3689633324662,49.9999999899586,6,-20,2.5,438.036675923925,567.237711070558,417.779341347719,237.250198707064,288.587995089617,437.26128245281,5054.91322634593,0.0269321597057857,0.84122636029565,0.0323404324292085,17.2613248373502,6.26789994892932,0.673590500636349,0.709196155680413
8440.0,14.5184193664254,-28.6597378055024,91.0000000053967,141.670530750684,90.7561367507064,51.3514914354405,90.3778846730905,17.2613248377679,16.3214221467524,-25.9120197426144,15.8825455837771,-26.7510006260241,2.36906221833849,2.27691116416874,2.75025628274346,5.0271674469122,2.12200735295079,0.0152344172387553,0,27.3689633326896,49.9999999902228,6,-20,2.5,438.036675923936,567.237711070885,417.77934134891,237.250198708193,288.587995090442,437.261282452938,5054.91322639463,0.0269321597060545,0.841226360309832,0.0323404324291801,17.2613248377679,6.26789994893238,0.673590500635008,0.709196155296577
8450.0,14.5184193663959,-28.6597378055512,91.0000000052547,141.670530750881,90.7561367505606,51.3514914356613,90.3778846729368,17.2613248381688,16.3214221467477,-25.9120197426234,15.8825455837665,-26.7510006260446,2.36906221706673,2.27691116294053,2.75025628127651,5.02716744421704,2.12200735295229,0.0152344172306236,0,27.3689633329073,49.9999999904798,6,-20,2.5,438.036675923944,567.237711071202,417.77934135007,237.250198709285,288.587995091253,437.261282453071,5054.91322644206,0.0269321597063163,0.841226360321802,0.0323404324291836,17.2613248381688,6.26789994893534,0.673590500633689,0.709196154912896
8460.0,14.5184193663672,-28.6597378055957,91.0000000051166,141.670530751077,90.7561367504187,51.3514914358767,90.3778846727874,17.2613248385635,16.3214221467431,-25.9120197426321,15.8825455837562,-26.7510006260645,2.36906221705667,2.27691116292514,2.75025628127401,5.02716744419916,2.12200735295374,0.0152344172306042,0,27.3689633331194,49.9999999907304,6,-20,2.5,438.036675923954,567.237711071514,417.779341351201,237.250198710349,288.587995092035,437.261282453198,5054.91322648823,0.0269321597065712,0.841226360336325,0.0323404324291232,17.2613248385635,6.26789994893822,0.673590500632426,0.709196154907011
8470.0,14.5184193663393,-28.6597378056418,91.000000004982,141.670530751265,90.7561367502804,51.3514914360859,90.3778846726416,17.2613248389443,16.3214221467387,-25.9120197426405,15.8825455837462,-26.7510006260838,2.36906221704687,2.27691116291016,2.75025628127155,5.02716744418171,2.12200735295516,0.0152344172305853,0,27.3689633333257,49.9999999909744,6,-20,2.5,438.036675923963,567.237711071815,417.779341352301,237.250198711386,288.587995092802,437.261282453318,5054.9132265332,0.0269321597068194,0.841226360347864,0.0323404324290948,17.2613248389443,6.26789994894099,0.673590500631168,0.709196154901262
8480.0,14.518419366312,-28.6597378056865,91.0000000048512,141.670530751449,90.7561367501459,51.3514914362901,90.3778846724999,17.2613248393196,16.3214221467343,-25.9120197426487,15.8825455837364,-26.7510006261027,2.36906221956024,2.2769111653203,2.75025628419792,5.02716744951822,2.12200735295648,0.0152344172467903,0,27.3689633335265,49.9999999912117,6,-20,2.5,438.03667592397,567.237711072109,417.779341353372,237.250198712399,288.587995093546,437.261282453442,5054.91322657698,0.026932159707061,0.841226360359286,0.0323404324290983,17.2613248393196,6.26789994894377,0.673590500629959,0.709196155650909
8490.0,14.5184193662856,-28.6597378056898,91.000000004718,141.670530751722,90.7561367500093,51.351491436489,90.3778846723564,17.2613248396783,16.3214221467303,-25.9120197426563,15.8825455837269,-26.7510006261211,2.36906221955166,2.27691116530714,2.7502562841952,5.02716744950234,2.12200735295746,0.0152344172467689,0,27.368963333721,49.9999999914442,6,-20,2.5,438.036675924027,567.237711072514,417.779341354431,237.250198713382,288.587995094401,437.261282453599,5054.91322661961,0.0269321597072962,0.841226360410303,0.0323404324290379,17.2613248396783,6.26789994894599,0.673590500628551,0.709196155645507
8500.0,14.5184193662597,-28.6597378057751,91.0000000045928,141.670530751793,90.7561367498806,51.3514914366801,90.3778846722208,17.2613248400328,16.3214221467259,-25.9120197426647,15.8825455837176,-26.7510006261389,2.36906221828027,2.27691116407958,2.75025628272899,5.02716744680857,2.1220073529592,0.0152344172386428,0,27.3689633339115,49.9999999916671,6,-20,2.5,438.036675923985,567.237711072667,417.77934135544,237.250198714339,288.587995095004,437.261282453728,5054.91322666112,0.026932159707525,0.841226360378442,0.0323404324289847,17.2613248400328,6.26789994894855,0.67359050062758,0.709196155262507
8510.0,14.5184193662346,-28.6597378058119,91.0000000044749,141.670530751968,90.7561367497594,51.351491436869,90.3778846720929,17.2613248403762,16.3214221467218,-25.9120197426723,15.8825455837085,-26.7510006261565,2.36906221827153,2.27691116406628,2.7502562827267,5.02716744679298,2.12200735296045,0.0152344172386259,0,27.3689633340976,49.9999999918859,6,-20,2.5,438.036675923996,567.237711072943,417.779341356423,237.250198715272,288.587995095675,437.261282453803,5054.91322670154,0.0269321597077479,0.841226360393485,0.0323404324289527,17.2613248403762,6.26789994895127,0.673590500626494,0.70919615525737
8520.0,14.5184193662101,-28.6597378058528,91.000000004359,141.670530752132,90.7561367496404,51.3514914370522,90.3778846719674,17.2613248407115,16.3214221467179,-25.9120197426797,15.8825455836997,-26.7510006261735,2.3690622157401,2.27691116162848,2.75025627979572,5.0271674414242,2.12200735296169,0.015234417222386,0,27.3689633342784,49.9999999920997,6,-20,2.5,438.036675924003,567.237711073205,417.779341357382,237.250198716179,288.587995096343,437.261282453909,5054.9132267409,0.0269321597079651,0.841226360402974,0.0323404324289243,17.2613248407115,6.26789994895386,0.673590500625413,0.709196154497106
8530.0,14.5184193661863,-28.6597378058891,91.000000004246,141.670530752299,90.7561367495241,51.3514914372325,90.3778846718449,17.261324841037,16.3214221467141,-25.9120197426869,15.8825455836912,-26.7510006261899,2.36906221951616,2.27691116525291,2.75025628418686,5.02716744943977,2.12200735296284,0.0152344172467051,0,27.3689633344542,49.9999999923082,6,-20,2.5,438.036675924012,567.237711073468,417.779341358319,237.250198717062,288.587995096994,437.261282454007,5054.91322677922,0.0269321597081766,0.841226360415618,0.0323404324289562,17.261324841037,6.26789994895635,0.673590500624354,0.709196155625082
8540.0,14.5184193661642,-28.6597378050909,91.0000000040205,141.670530753982,90.7561367492939,51.3514914374111,90.3778846716091,17.2613248413432,16.3214221467142,-25.9120197426868,15.8825455836808,-26.75100062621,2.3690623683653,2.27691130831608,2.75025645697911,5.02716776529518,2.12200735296135,0.0152344182038178,0,27.3689633346058,49.9999999925316,6,-20,2.5,438.036675924985,567.23771107565,417.779341359538,237.250198717919,288.587995099458,437.261282454764,5054.91322681657,0.0269321597083795,0.84122636125943,0.032340432428871,17.2613248413432,6.26789994895036,0.67359050062173,0.709196200181105
8550.0,14.5184193661404,-28.659737805963,91.0000000039049,141.670530752481,90.7561367491768,51.3514914375463,90.3778846714857,17.2613248416611,16.321422146706,-25.9120197427023,15.8825455836751,-26.751000626221,2.36906222201921,2.27691116764754,2.75025628711305,5.02716745476059,2.12200735296678,0.01523441726289,0,27.3689633347756,49.9999999926924,6,-20,2.5,438.036675924029,567.237711073871,417.779341360318,237.250198718776,288.587995098668,437.261282455145,5054.91322685296,0.0269321597085741,0.841226360436245,0.0323404324288958,17.2613248416611,6.26789994895267,0.673590500622202,0.709196156370559
8560.0,14.5184193661171,-28.6597378060051,91.0000000038577,141.670530752685,90.7561367491268,51.3514914377125,90.3778846714298,17.2613248419697,16.3214221467017,-25.9120197427104,15.8825455836657,-26.7510006262392,2.36906221192179,2.27691115794009,2.75025627539421,5.0271674333343,2.122007352967,0.0152344171979849,0,27.3689633349475,49.9999999928753,6,-20,2.5,438.036675924033,567.237711074146,417.779341361042,237.250198719604,288.587995098961,437.261282454628,5054.91322688845,0.0269321597087666,0.841226360442192,0.0323404324288674,17.2613248419697,6.26789994895948,0.673590500621307,0.709196153345286
8570.0,14.5184193660959,-28.6597378060412,91.000000003795,141.670530752878,90.7561367490613,51.3514914378871,90.3778846713586,17.2613248422632,16.3214221466985,-25.9120197427165,15.8825455836581,-26.7510006262539,2.36906221569996,2.27691116156743,2.75025627978535,5.02716744135278,2.12200735296749,0.015234417222308,0,27.3689633351089,49.999999993073,6,-20,2.5,438.036675924038,567.237711074415,417.779341361835,237.25019872039,288.587995099509,437.261282454622,5054.91322692296,0.0269321597089558,0.841226360449724,0.0323404324288035,17.2613248422632,6.26789994896431,0.673590500620331,0.709196154473827
8580.0,14.5184193660754,-28.6597378060718,91.0000000037196,141.670530753048,90.7561367489832,51.3514914380537,90.377884671275,17.261324842545,16.3214221466955,-25.9120197427222,15.8825455836509,-26.7510006262678,2.36906221695485,2.27691116276955,2.75025628124805,5.0271674440176,2.12200735296831,0.0152344172304072,0,27.368963335264,49.9999999932646,6,-20,2.5,438.036675924046,567.237711074663,417.779341362631,237.250198721148,288.587995100047,437.261282454644,5054.9132269565,0.0269321597091413,0.841226360461434,0.0323404324288106,17.261324842545,6.26789994896797,0.673590500619425,0.709196154847232
8590.0,14.5184193660553,-28.6597378061058,91.0000000036368,141.670530753203,90.7561367488977,51.3514914382126,90.3778846711842,17.2613248428152,16.3214221466925,-25.9120197427279,15.8825455836438,-26.7510006262816,2.36906221820966,2.27691116397158,2.7502562827109,5.02716744668249,2.12200735296922,0.0152344172385061,0,27.3689633354143,49.9999999934478,6,-20,2.5,438.036675924052,567.237711074896,417.779341363417,237.250198721883,288.587995100577,437.261282454676,5054.91322698914,0.0269321597093225,0.841226360468795,0.0323404324287537,17.2613248428152,6.26789994897095,0.673590500618496,0.709196155220708
8600.0,14.5184193660357,-28.6597378061371,91.0000000035486,141.670530753344,90.7561367488069,51.3514914383642,90.3778846710881,17.2613248430824,16.3214221466895,-25.9120197427335,15.8825455836368,-26.751000626295,2.36906221694154,2.27691116274884,2.75025628124495,5.02716744399379,2.12200735297018,0.0152344172303813,0,27.3689633355605,49.9999999936237,6,-20,2.5,438.036675924058,567.237711075115,417.77934136419,237.250198722604,288.587995101096,437.261282454718,5054.9132270209,0.0269321597094993,0.841226360477922,0.0323404324287822,17.2613248430824,6.26789994897333,0.673590500617621,0.709196154839041
8610.0,14.5184193660165,-28.6597378061659,91.0000000034587,141.670530753477,90.7561367487145,51.3514914385104,90.3778846709906,17.2613248433419,16.3214221466865,-25.9120197427391,15.88254558363,-26.7510006263082,2.36906221693487,2.27691116273859,2.75025628124338,5.02716744398197,2.12200735297116,0.0152344172303685,0,27.3689633357026,49.9999999937928,6,-20,2.5,438.036675924065,567.237711075325,417.779341364946,237.250198723312,288.587995101611,437.261282454776,5054.91322705182,0.0269321597096716,0.84122636048852,0.0323404324287857,17.2613248433419,6.26789994897543,0.673590500616789,0.709196154835114
8620.0,14.5184193659979,-28.6597378061986,91.0000000033683,141.670530753602,90.7561367486216,51.3514914386503,90.3778846708927,17.2613248435977,16.3214221466836,-25.9120197427446,15.8825455836233,-26.7510006263211,2.36906221692831,2.27691116272852,2.75025628124179,5.02716744397031,2.12200735297212,0.0152344172303558,0,27.3689633358409,49.9999999939566,6,-20,2.5,438.03667592407,567.237711075526,417.779341365684,237.250198724004,288.587995102114,437.261282454834,5054.91322708192,0.0269321597098394,0.841226360494289,0.0323404324287608,17.2613248435977,6.26789994897723,0.673590500615927,0.709196154831249
8630.0,14.5184193659797,-28.6597378062265,91.0000000032786,141.670530753724,90.7561367485295,51.3514914387871,90.3778846707957,17.2613248438465,16.3214221466808,-25.91201974275,15.8825455836168,-26.7510006263335,2.36906221692183,2.27691116271864,2.75025628124021,5.02716744395885,2.12200735297309,0.0152344172303433,0,27.3689633359758,49.9999999941155,6,-20,2.5,438.036675924078,567.237711075722,417.779341366406,237.250198724681,288.587995102609,437.261282454906,5054.91322711124,0.0269321597100027,0.841226360503672,0.0323404324287537,17.2613248438465,6.26789994897891,0.673590500615122,0.709196154827504
8640.0,14.518419365962,-28.6597378062569,91.0000000031901,141.670530753839,90.7561367484386,51.3514914389189,90.3778846707001,17.2613248440888,16.3214221466781,-25.9120197427552,15.8825455836105,-26.7510006263457,2.36906221565409,2.27691116149661,2.75025627977425,5.02716744127086,2.122007352974,0.0152344172222194,0,27.3689633361071,49.9999999942698,6,-20,2.5,438.036675924082,567.23771107591,417.779341367108,237.250198725341,288.587995103096,437.261282454975,5054.91322713978,0.0269321597101616,0.841226360509836,0.0323404324286969,17.2613248440888,6.26789994898046,0.673590500614312,0.709196154446221
8650.0,14.5184193659447,-28.6597378062847,91.0000000031038,141.670530753951,90.75613674835,51.3514914390481,90.3778846706069,17.2613248443282,16.3214221466754,-25.9120197427603,15.8825455836044,-26.7510006263576,2.36906221690934,2.27691116269954,2.75025628123707,5.02716744393661,2.12200735297489,0.0152344172303193,0,27.368963336235,49.9999999944199,6,-20,2.5,438.036675924087,567.237711076092,417.779341367794,237.25019872599,288.587995103571,437.26128245505,5054.91322716758,0.0269321597103163,0.841226360517545,0.0323404324286969,17.2613248443282,6.26789994898198,0.673590500613558,0.709196154820286
8660.0,14.518419365928,-28.6597378063098,91.0000000030196,141.670530754061,90.7561367482636,51.351491439173,90.3778846705161,17.2613248445591,16.3214221466727,-25.9120197427653,15.8825455835984,-26.7510006263692,2.36906221690328,2.27691116269038,2.75025628123562,5.027167443926,2.12200735297584,0.0152344172303077,0,27.3689633363593,49.9999999945658,6,-20,2.5,438.036675924096,567.237711076272,417.77934136846,237.250198726614,288.587995104034,437.261282455125,5054.91322719465,0.0269321597104667,0.841226360527003,0.0323404324286685,17.2613248445591,6.26789994898339,0.673590500612815,0.709196154816823
8670.0,14.5184193659116,-28.6597378063374,91.0000000029379,141.670530754168,90.7561367481797,51.3514914392947,90.3778846704278,17.2613248447842,16.3214221466701,-25.9120197427702,15.8825455835925,-26.7510006263805,2.36906221815892,2.27691116389385,2.75025628269852,5.02716744659237,2.12200735297663,0.0152344172384082,0,27.3689633364805,49.9999999947083,6,-20,2.5,438.036675924099,567.237711076446,417.779341369109,237.250198727229,288.587995104487,437.261282455196,5054.91322722101,0.026932159710613,0.841226360533177,0.0323404324286685,17.2613248447842,6.26789994898484,0.67359050061208,0.709196155191065
8680.0,14.5184193658957,-28.6597378063611,91.0000000028583,141.670530754273,90.756136748098,51.3514914394139,90.3778846703418,17.2613248450045,16.3214221466676,-25.9120197427749,15.8825455835869,-26.7510006263914,2.36906221941464,2.27691116509752,2.75025628416155,5.02716744925907,2.1220073529775,0.015234417246509,0,27.3689633365987,49.9999999948468,6,-20,2.5,438.036675924106,567.237711076616,417.779341369742,237.250198727822,288.587995104928,437.261282455267,5054.91322724668,0.0269321597107554,0.84122636054218,0.0323404324286969,17.2613248450045,6.26789994898623,0.673590500611385,0.709196155565408
8690.0,14.5184193658802,-28.6597378063878,91.0000000027813,141.670530754377,90.7561367480189,51.3514914395294,90.3778846702586,17.2613248452179,16.3214221466652,-25.9120197427796,15.8825455835813,-26.7510006264022,2.36906221814771,2.27691116387674,2.75025628269571,5.02716744657245,2.12200735297827,0.0152344172383865,0,27.3689633367134,49.9999999949817,6,-20,2.5,438.036675924111,567.237711076784,417.779341370357,237.250198728403,288.587995105355,437.26128245534,5054.91322727168,0.0269321597108939,0.841226360547466,0.0323404324286436,17.2613248452179,6.26789994898761,0.673590500610659,0.709196155184574
8700.0,14.518419365865,-28.6597378064118,91.0000000027062,141.670530754475,90.7561367479419,51.3514914396425,90.3778846701776,17.2613248454264,16.3214221466628,-25.9120197427841,15.8825455835759,-26.7510006264126,2.36906221688087,2.27691116265614,2.75025628122995,5.0271674438861,2.12200735297907,0.0152344172302644,0,27.3689633368252,49.9999999951133,6,-20,2.5,438.036675924116,567.237711076943,417.779341370955,237.250198728968,288.587995105774,437.26128245541,5054.91322729602,0.0269321597110287,0.841226360554714,0.0323404324286116,17.2613248454264,6.267899948989,0.673590500610003,0.709196154803848
8710.0,14.5184193658506,-28.6597378064324,91.0000000026188,141.670530754575,90.7561367478524,51.351491439751,90.3778846700842,17.2613248456268,16.3214221466606,-25.9120197427883,15.882545583571,-26.751000626422,2.36906222570553,2.27691117113419,2.75025629147971,5.0271674626139,2.12200735297984,0.0152344172870351,0,27.3689633369318,49.9999999952429,6,-20,2.5,438.036675924123,567.237711077113,417.779341371571,237.250198729519,288.587995106319,437.2612824557,5054.91322731972,0.0269321597111592,0.841226360563606,0.0323404324286152,17.2613248456268,6.2678999489892,0.673590500609234,0.709196157444085
8720.0,14.5184193658358,-28.6597378064597,91.000000002554,141.670530754655,90.7561367477858,51.3514914398554,90.3778846700138,17.2613248458268,16.321422146658,-25.9120197427931,15.8825455835654,-26.7510006264329,2.3690622181317,2.27691116385238,2.75025628269182,5.0271674465442,2.12200735298068,0.0152344172383558,0,27.3689633370389,49.9999999953636,6,-20,2.5,438.036675924123,567.237711077243,417.779341372114,237.250198730053,288.587995106593,437.261282455592,5054.91322734282,0.0269321597112865,0.841226360566882,0.0323404324285548,17.2613248458268,6.26789994899113,0.673590500608724,0.709196155175463
8730.0,14.5184193658218,-28.6597378064825,91.0000000024907,141.670530754755,90.7561367477207,51.3514914399607,90.3778846699449,17.2613248460165,16.3214221466558,-25.9120197427974,15.8825455835603,-26.7510006264426,2.36906221812694,2.27691116384511,2.75025628269045,5.02716744653557,2.1220073529813,0.0152344172383465,0,27.3689633371427,49.9999999954856,6,-20,2.5,438.036675924129,567.2377110774,417.779341372657,237.250198730575,288.587995106969,437.261282455631,5054.91322736531,0.0269321597114106,0.841226360572875,0.0323404324285264,17.2613248460165,6.26789994899281,0.673590500608082,0.709196155172599
8740.0,14.5184193658083,-28.6597378065063,91.0000000024274,141.67053075485,90.7561367476554,51.3514914400644,90.3778846698761,17.2613248462036,16.3214221466536,-25.9120197428014,15.8825455835555,-26.751000626452,2.36906221686085,2.27691116262552,2.75025628122486,5.02716744385038,2.12200735298193,0.0152344172302256,0,27.3689633372435,49.9999999956054,6,-20,2.5,438.036675924131,567.237711077549,417.779341373191,237.250198731079,288.587995107339,437.261282455685,5054.9132273872,0.0269321597115315,0.841226360577053,0.0323404324285512,17.2613248462036,6.26789994899428,0.673590500607451,0.70919615479217
8750.0,14.518419365795,-28.6597378065286,91.0000000023651,141.670530754939,90.7561367475914,51.3514914401639,90.3778846698086,17.2613248463855,16.3214221466515,-25.9120197428054,15.8825455835507,-26.7510006264611,2.36906221685623,2.27691116261845,2.75025628122367,5.02716744384212,2.12200735298258,0.0152344172302168,0,27.3689633373413,49.9999999957213,6,-20,2.5,438.036675924135,567.237711077692,417.779341373711,237.250198731572,288.587995107703,437.261282455744,5054.91322740852,0.0269321597116493,0.841226360581999,0.0323404324285548,17.2613248463855,6.26789994899573,0.673590500606863,0.709196154789454
8760.0,14.5184193657821,-28.6597378065471,91.0000000023038,141.670530755027,90.7561367475284,51.3514914402614,90.3778846697421,17.26132484656,16.3214221466495,-25.9120197428093,15.8825455835461,-26.7510006264701,2.36906221937458,2.27691116503627,2.75025628415141,5.02716744918769,2.12200735298326,0.0152344172464316,0,27.3689633374368,49.9999999958344,6,-20,2.5,438.03667592414,567.237711077832,417.779341374219,237.250198732048,288.587995108052,437.261282455797,5054.91322742927,0.0269321597117641,0.841226360590099,0.0323404324285193,17.26132484656,6.26789994899708,0.673590500606318,0.709196155542058
8770.0,14.5184193657696,-28.6597378065675,91.0000000022434,141.670530755113,90.7561367474664,51.3514914403552,90.3778846696768,17.2613248467349,16.3214221466475,-25.912019742813,15.8825455835417,-26.7510006264787,2.36906221810875,2.2769111638172,2.75025628268585,5.02716744650305,2.12200735298388,0.0152344172383114,0,27.3689633375294,49.9999999959441,6,-20,2.5,438.036675924145,567.237711077968,417.779341374712,237.250198732517,288.587995108396,437.261282455846,5054.91322744947,0.0269321597118758,0.841226360595474,0.0323404324285193,17.2613248467349,6.26789994899831,0.673590500605752,0.709196155161858
8780.0,14.5184193657574,-28.6597378065859,91.0000000021786,141.670530755195,90.7561367474,51.3514914404464,90.3778846696071,17.2613248469001,16.3214221466456,-25.9120197428167,15.8825455835373,-26.7510006264871,2.36906221810435,2.27691116381043,2.75025628268486,5.02716744649529,2.12200735298453,0.0152344172383025,0,27.368963337619,49.9999999960504,6,-20,2.5,438.03667592415,567.237711078103,417.779341375205,237.250198732969,288.58799510877,437.261282455959,5054.91322746915,0.0269321597119843,0.841226360602182,0.0323404324284766,17.2613248469001,6.26789994899912,0.673590500605177,0.709196155159321
8790.0,14.5184193657454,-28.659737806608,91.0000000021233,141.670530755272,90.7561367473431,51.3514914405351,90.3778846695471,17.2613248470626,16.3214221466436,-25.9120197428204,15.8825455835329,-26.7510006264955,2.36906221810017,2.27691116380407,2.75025628268379,5.02716744648786,2.12200735298515,0.0152344172382948,0,27.3689633377073,49.9999999961537,6,-20,2.5,438.036675924152,567.237711078226,417.779341375669,237.250198733411,288.587995109066,437.26128245597,5054.91322748831,0.0269321597120901,0.841226360604821,0.0323404324284731,17.2613248470626,6.26789994900049,0.673590500604654,0.709196155156881
8800.0,14.5184193657339,-28.659737806625,91.0000000020689,141.670530755353,90.7561367472872,51.3514914406227,90.3778846694881,17.261324847223,16.3214221466418,-25.9120197428238,15.8825455835288,-26.7510006265035,2.36906221683473,2.27691116258558,2.75025628121833,5.02716744380391,2.1220073529857,0.0152344172301752,0,27.3689633377932,49.999999996255,6,-20,2.5,438.036675924157,567.237711078355,417.779341376123,237.250198733842,288.587995109379,437.261282456012,5054.91322750696,0.0269321597121932,0.841226360611586,0.0323404324285264,17.261324847223,6.26789994900171,0.673590500604143,0.709196154776884
8810.0,14.5184193657226,-28.6597378066448,91.0000000020151,141.670530755428,90.7561367472318,51.351491440707,90.3778846694298,17.2613248473766,16.32142214664,-25.9120197428273,15.8825455835248,-26.7510006265113,2.36906221935366,2.27691116500427,2.75025628414616,5.02716744915043,2.12200735298627,0.0152344172463912,0,27.3689633378768,49.9999999963538,6,-20,2.5,438.036675924159,567.237711078474,417.779341376566,237.25019873426,288.587995109683,437.26128245606,5054.91322752512,0.0269321597122935,0.841226360615082,0.0323404324284944,17.2613248473766,6.26789994900288,0.673590500603644,0.709196155529804
8820.0,14.5184193657116,-28.6597378066622,91.0000000019629,141.670530755506,90.7561367471782,51.3514914407901,90.3778846693732,17.261324847526,16.3214221466383,-25.9120197428305,15.8825455835208,-26.7510006265189,2.36906221682699,2.27691116257368,2.75025628121633,5.02716744379002,2.12200735298678,0.0152344172301601,0,27.3689633379578,49.9999999964499,6,-20,2.5,438.036675924163,567.237711078597,417.779341376998,237.25019873467,288.587995109984,437.261282456107,5054.9132275428,0.0269321597123913,0.841226360620226,0.0323404324284375,17.261324847526,6.26789994900403,0.673590500603136,0.709196154772301
8830.0,14.5184193657009,-28.6597378066809,91.0000000019113,141.670530755575,90.7561367471252,51.3514914408709,90.3778846693174,17.2613248476753,16.3214221466365,-25.9120197428338,15.882545583517,-26.7510006265263,2.36906221808462,2.27691116378026,2.75025628267982,5.02716744646008,2.12200735298735,0.0152344172382647,0,27.3689633380368,49.9999999965435,6,-20,2.5,438.036675924166,567.237711078709,417.779341377421,237.250198735068,288.58799511028,437.261282456153,5054.91322756002,0.0269321597124865,0.841226360623665,0.0323404324284411,17.2613248476753,6.2678999490051,0.673590500602659,0.709196155147719
8840.0,14.5184193656905,-28.6597378066992,91.0000000018607,141.670530755645,90.7561367470732,51.3514914409483,90.3778846692626,17.2613248478162,16.3214221466349,-25.9120197428369,15.8825455835133,-26.7510006265335,2.36906221681954,2.27691116256228,2.75025628121454,5.02716744377683,2.12200735298787,0.0152344172301459,0,27.3689633381139,49.9999999966342,6,-20,2.5,438.036675924168,567.237711078821,417.779341377831,237.250198735452,288.587995110565,437.261282456197,5054.91322757679,0.0269321597125792,0.841226360626877,0.0323404324284446,17.2613248478162,6.2678999490061,0.673590500602179,0.709196154767949
8850.0,14.5184193656803,-28.6597378067147,91.0000000018115,141.670530755712,90.7561367470226,51.3514914410242,90.3778846692094,17.2613248479582,16.3214221466333,-25.91201974284,15.8825455835096,-26.7510006265406,2.36906221933881,2.27691116498156,2.75025628414245,5.02716744912401,2.12200735298841,0.0152344172463625,0,27.3689633381887,49.9999999967227,6,-20,2.5,438.036675924172,567.237711078929,417.77934137823,237.250198735829,288.587995110841,437.26128245624,5054.91322759311,0.0269321597126694,0.841226360632241,0.0323404324284411,17.2613248479582,6.26789994900712,0.673590500601751,0.709196155521111
8860.0,14.5184193656705,-28.6597378067281,91.0000000017638,141.67053075578,90.7561367469736,51.3514914410983,90.3778846691577,17.261324848092,16.3214221466317,-25.9120197428429,15.8825455835061,-26.7510006265474,2.3690622180739,2.27691116376388,2.75025628267714,5.02716744644102,2.12200735298891,0.015234417238244,0,27.3689633382617,49.9999999968088,6,-20,2.5,438.036675924177,567.237711079038,417.779341378621,237.250198736199,288.587995111113,437.261282456283,5054.913227609,0.0269321597127573,0.841226360639066,0.0323404324284411,17.261324848092,6.26789994900806,0.67359050060132,0.709196155141468
8870.0,14.5184193656609,-28.6597378067443,91.000000001717,141.670530755846,90.7561367469255,51.3514914411704,90.3778846691071,17.2613248482226,16.3214221466302,-25.9120197428458,15.8825455835027,-26.751000626554,2.36906221933198,2.27691116497111,2.75025628414072,5.02716744911183,2.1220073529894,0.0152344172463492,0,27.3689633383327,49.9999999968927,6,-20,2.5,438.03667592418,567.237711079143,417.779341378999,237.250198736553,288.587995111376,437.261282456329,5054.91322762448,0.0269321597128428,0.841226360642622,0.0323404324284411,17.2613248482226,6.26789994900898,0.673590500600874,0.709196155517105
8880.0,14.5184193656515,-28.6597378067608,91.0000000016717,141.670530755906,90.756136746879,51.3514914412401,90.3778846690581,17.2613248483516,16.3214221466287,-25.9120197428487,15.8825455834993,-26.7510006265606,2.36906221806722,2.27691116375367,2.75025628267545,5.02716744642913,2.12200735298987,0.0152344172382312,0,27.3689633384019,49.9999999969743,6,-20,2.5,438.036675924182,567.237711079241,417.779341379368,237.250198736904,288.587995111632,437.261282456369,5054.91322763956,0.0269321597129261,0.841226360645521,0.0323404324283842,17.2613248483516,6.26789994900992,0.673590500600457,0.709196155137558
8890.0,14.5184193656424,-28.6597378067745,91.0000000016277,141.67053075597,90.7561367468338,51.351491441309,90.3778846690105,17.2613248484759,16.3214221466272,-25.9120197428514,15.882545583496,-26.7510006265668,2.36906221806404,2.2769111637488,2.75025628267465,5.02716744642345,2.12200735299032,0.0152344172382249,0,27.3689633384692,49.9999999970539,6,-20,2.5,438.036675924186,567.237711079341,417.779341379727,237.250198737242,288.587995111881,437.261282456409,5054.91322765424,0.0269321597130072,0.841226360650552,0.0323404324283842,17.2613248484759,6.26789994901082,0.673590500600051,0.709196155135682
8900.0,14.5184193656335,-28.6597378067916,91.0000000015844,141.670530756025,90.7561367467893,51.3514914413751,90.3778846689636,17.2613248485968,16.3214221466258,-25.9120197428541,15.8825455834928,-26.751000626573,2.36906221932232,2.27691116495633,2.75025628413831,5.02716744909464,2.12200735299079,0.0152344172463307,0,27.3689633385348,49.9999999971313,6,-20,2.5,438.036675924187,567.237711079432,417.779341380078,237.250198737571,288.587995112125,437.261282456448,5054.91322766853,0.0269321597130861,0.841226360651831,0.0323404324283842,17.2613248485968,6.26789994901168,0.673590500599648,0.709196155511467
8910.0,14.5184193656249,-28.6597378068022,91.0000000015427,141.670530756088,90.7561367467465,51.3514914414402,90.3778846689185,17.2613248487156,16.3214221466244,-25.9120197428567,15.8825455834897,-26.751000626579,2.3690622193193,2.27691116495174,2.75025628413757,5.02716744908931,2.12200735299124,0.0152344172463248,0,27.3689633385987,49.9999999972068,6,-20,2.5,438.036675924192,567.237711079531,417.779341380419,237.25019873789,288.587995112362,437.261282456488,5054.91322768244,0.026932159713163,0.841226360658961,0.0323404324283842,17.2613248487156,6.26789994901252,0.673590500599271,0.709196155509703
8920.0,14.5184193656164,-28.6597378068182,91.0000000015018,141.670530756143,90.7561367467045,51.3514914415032,90.3778846688743,17.2613248488295,16.3214221466231,-25.9120197428593,15.8825455834867,-26.7510006265848,2.36906221931633,2.27691116494719,2.75025628413682,5.02716744908401,2.12200735299167,0.0152344172463191,0,27.3689633386609,49.9999999972803,6,-20,2.5,438.036675924194,567.23771107962,417.77934138075,237.250198738204,288.587995112595,437.261282456526,5054.91322769599,0.0269321597132378,0.841226360660382,0.0323404324283842,17.2613248488295,6.26789994901337,0.673590500598878,0.709196155507966
8930.0,14.5184193656082,-28.6597378068309,91.0000000014622,141.670530756197,90.7561367466638,51.3514914415641,90.3778846688314,17.261324848943,16.3214221466218,-25.9120197428618,15.8825455834838,-26.7510006265905,2.36906221679057,2.27691116251804,2.75025628120722,5.02716744372526,2.12200735299206,0.01523441723009,0,27.3689633387214,49.9999999973517,6,-20,2.5,438.036675924196,567.237711079707,417.779341381073,237.250198738512,288.58799511282,437.261282456562,5054.91322770918,0.0269321597133107,0.841226360664624,0.0323404324283558,17.261324848943,6.26789994901419,0.673590500598529,0.709196154751042
8940.0,14.5184193656002,-28.6597378068429,91.0000000014238,141.670530756252,90.7561367466243,51.3514914416244,90.3778846687898,17.2613248490536,16.3214221466205,-25.9120197428642,15.8825455834809,-26.751000626596,2.36906221931066,2.27691116493848,2.75025628413536,5.02716744907385,2.12200735299246,0.0152344172463081,0,27.3689633387804,49.9999999974213,6,-20,2.5,438.036675924199,567.237711079794,417.779341381389,237.250198738808,288.58799511304,437.2612824566,5054.91322772203,0.0269321597133816,0.841226360668998,0.0323404324283274,17.2613248490536,6.26789994901499,0.673590500598187,0.709196155504647
8950.0,14.5184193655925,-28.6597378068553,91.000000001386,141.670530756304,90.7561367465855,51.3514914416825,90.377884668749,17.2613248491597,16.3214221466192,-25.9120197428665,15.8825455834781,-26.7510006266014,2.36906221804647,2.27691116372196,2.75025628267027,5.02716744639223,2.12200735299288,0.0152344172381911,0,27.3689633388377,49.9999999974891,6,-20,2.5,438.036675924202,567.237711079878,417.779341381693,237.250198739094,288.587995113253,437.261282456634,5054.91322773454,0.0269321597134506,0.841226360672604,0.0323404324283594,17.2613248491597,6.26789994901571,0.673590500597832,0.709196155125426
8960.0,14.5184193655849,-28.6597378068675,91.0000000013497,141.670530756355,90.7561367465482,51.3514914417391,90.3778846687096,17.2613248492618,16.321422146618,-25.9120197428688,15.8825455834754,-26.7510006266067,2.36906221804384,2.2769111637179,2.75025628266961,5.02716744638751,2.12200735299324,0.0152344172381859,0,27.3689633388936,49.9999999975553,6,-20,2.5,438.036675924204,567.23771107996,417.779341381992,237.250198739375,288.58799511346,437.261282456667,5054.91322774672,0.0269321597135179,0.841226360675961,0.0323404324283274,17.2613248492618,6.2678999490165,0.673590500597501,0.709196155123869
8970.0,14.5184193655776,-28.6597378068615,91.0000000013114,141.670530756449,90.756136746509,51.351491441795,90.3778846686685,17.2613248493618,16.321422146617,-25.9120197428708,15.8825455834727,-26.7510006266118,2.3690622180416,2.27691116371441,2.75025628266876,5.02716744638317,2.12200735299342,0.0152344172381793,0,27.3689633389477,49.9999999976202,6,-20,2.5,438.036675924227,567.237711080094,417.77934138229,237.250198739651,288.587995113718,437.261282456719,5054.91322775858,0.0269321597135832,0.84122636069705,0.0323404324283274,17.2613248493618,6.26789994901701,0.673590500597062,0.70919615512237
8980.0,14.5184193655703,-28.65973780689,91.0000000012766,141.670530756451,90.7561367464732,51.3514914418477,90.3778846686308,17.2613248494609,16.3214221466157,-25.9120197428732,15.8825455834702,-26.7510006266167,2.36906221803864,2.27691116370996,2.75025628266838,5.02716744637835,2.12200735299403,0.0152344172381759,0,27.3689633390006,49.9999999976817,6,-20,2.5,438.03667592421,567.237711080116,417.77934138257,237.250198739915,288.587995113871,437.261282456754,5054.91322777013,0.0269321597136468,0.841226360683379,0.0323404324283274,17.2613248494609,6.26789994901776,0.673590500596858,0.709196155120881
8990.0,14.5184193655633,-28.6597378069034,91.0000000012441,141.670530756498,90.7561367464398,51.3514914418993,90.3778846685955,17.2613248495554,16.3214221466146,-25.9120197428754,15.8825455834676,-26.7510006266217,2.36906221677479,2.27691116249391,2.75025628120332,5.02716744369722,2.12200735299436,0.0152344172300595,0,27.3689633390526,49.9999999977423,6,-20,2.5,438.03667592421,567.237711080191,417.779341382841,237.250198740174,288.587995114052,437.261282456771,5054.91322778137,0.0269321597137088,0.841226360684544,0.0323404324283274,17.2613248495554,6.26789994901855,0.673590500596531,0.70919615474182
9000.0,14.5184193655565,-28.6597378069161,91.0000000012124,141.670530756545,90.7561367464072,51.3514914419512,90.3778846685611,17.2613248496477,16.3214221466135,-25.9120197428774,15.8825455834652,-26.7510006266264,2.3690622180339,2.27691116370265,2.75025628266709,5.02716744636974,2.12200735299465,0.0152344172381667,0,27.3689633391028,49.9999999978021,6,-20,2.5,438.03667592421,567.237711080264,417.779341383108,237.25019874043,288.58799511424,437.261282456799,5054.91322779231,0.0269321597137692,0.841226360685859,0.0323404324282635,17.2613248496477,6.2678999490193,0.673590500596218,0.709196155118036
9010.0,14.5184193655499,-28.659737806924,91.0000000011813,141.67053075659,90.7561367463752,51.3514914420006,90.3778846685274,17.2613248497397,16.3214221466124,-25.9120197428794,15.8825455834628,-26.7510006266309,2.36906221677011,2.27691116248678,2.7502562812021,5.02716744368889,2.12200735299503,0.0152344172300505,0,27.3689633391516,49.9999999978601,6,-20,2.5,438.036675924215,567.237711080336,417.779341383366,237.250198740673,288.587995114421,437.261282456825,5054.91322780297,0.0269321597138281,0.841226360691564,0.032340432428299,17.2613248497397,6.26789994902001,0.673590500595951,0.70919615473907
9020.0,14.5184193655434,-28.6597378069354,91.0000000011506,141.670530756635,90.7561367463436,51.3514914420496,90.3778846684942,17.2613248498284,16.3214221466114,-25.9120197428814,15.8825455834605,-26.7510006266354,2.36906221802932,2.2769111636957,2.75025628266598,5.02716744636169,2.12200735299535,0.0152344172381579,0,27.3689633391994,49.9999999979166,6,-20,2.5,438.036675924218,567.237711080408,417.779341383621,237.250198740911,288.587995114595,437.261282456852,5054.91322781335,0.0269321597138854,0.841226360693383,0.0323404324282706,17.2613248498284,6.2678999490207,0.673590500595641,0.709196155115363
